Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 04/02  23:00:00,20.5125,114749.9883,24.85722642,23.99978755,24.42850698,0,187.6496473,23.99978755,0.009571948,50.06229183,0,0,0,342.9080188,1234468.868,262.8987519,946435.5068,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/02  24:00:00,20.15,55349.99437,24.71210501,23.99982663,24.35596582,0,144.607441,23.99982663,0.00976036,51.06478621,0,0,0,287.9229429,1036522.595,216.8333201,780599.9524,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  01:00:00,20,29699.99698,24.60631366,23.99981473,24.3030642,0,136.5631659,23.99981473,0.009996227,52.26587673,0,0,0,281.223429,1012404.344,207.5272184,747097.9862,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  02:00:00,20,22949.99767,24.52557771,23.99980749,24.2626926,0,123.420046,23.99980749,0.010238484,53.45781301,0,0,0,269.0344126,968523.8854,194.3728667,699742.3201,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  03:00:00,20,14849.99849,24.45596618,23.99982021,24.22789319,0,112.4892875,23.99982021,0.010457921,54.56389174,0,0,0,258.958435,932250.3662,183.4328496,660358.2587,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  04:00:00,20,14849.99849,24.39643542,23.99983373,24.19813457,0,103.6588678,23.99983373,0.010649663,55.54742552,0,0,0,250.8278813,902980.3728,174.5982515,628553.7053,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  05:00:00,20,14849.99849,24.34320097,23.99984639,24.17152368,0,96.03598601,23.99984639,0.010804627,56.34186189,0,0,0,243.2620772,875743.478,166.9748996,601109.6387,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  06:00:00,20,29699.99698,24.30136482,23.99985656,24.15061069,0,90.64228846,23.99985656,0.010929318,56.98081546,0,0,0,238.0886855,857119.2677,161.5808416,581691.0298,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  07:00:00,20.25,59399.99396,24.4561301,23.99985342,24.22799176,0,145.9499495,23.99985342,0.010867644,56.700655,0,0,0,322.8842943,1162383.459,218.9439916,788198.3696,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  08:00:00,20.5875,75599.99231,24.82568243,23.99985096,24.41276669,0,217.5375999,23.99985096,0.010521998,54.94817616,0,0,0,421.8094269,1518513.937,293.305024,1055898.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  09:00:00,20.95,59399.99396,25.54586085,23.99980977,24.77283531,0,306.526991,23.99980977,0.010087185,52.74701849,0,0,0,533.6741796,1921227.047,385.2707513,1386974.705,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  10:00:00,22.1625,59399.99396,26.84955087,23.99954925,25.42455006,0,612.549591,23.99954925,0.009307249,48.74776037,0,0,0,908.6635099,3271188.635,701.1656736,2524196.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  11:00:00,23.8,37799.99615,27.87632989,23.99932535,25.93782762,0,897.412267,23.99932535,0.008436799,44.2506386,0,0,0,1184.603411,4264572.278,999.7166805,3598980.05,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  12:00:00,25.4625,37799.99615,27.3712996,23.99964879,25.6854742,0,752.5435548,23.99964879,0.008178946,42.91515795,0,0,0,978.7690365,3523568.532,869.1398179,3128903.345,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  13:00:00,26.35,37799.99615,26.79089977,23.99981387,25.39535682,0,581.2586132,23.99981387,0.008263574,43.35294548,0,0,0,789.5485305,2842374.71,705.3664471,2539319.209,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  14:00:00,26.6875,37799.99615,26.63059482,23.99983421,25.31521451,0,535.5319237,23.99983421,0.008366108,43.85585174,0,0,0,745.6165229,2684219.482,662.4568446,2384844.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  15:00:00,27.05,37799.99615,26.53900154,23.99983808,25.26941981,0,511.7610962,23.99983808,0.008438271,44.21228715,0,0,0,724.290529,2607445.904,641.7040949,2310134.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  16:00:00,27.075,37799.99615,26.431948,23.99981298,25.21588049,0,490.6865907,23.99981298,0.008497074,44.51629885,0,0,0,703.3162236,2531938.405,620.8216604,2234957.977,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  17:00:00,26.9375,37799.99615,26.22515852,23.99975054,25.11245453,0,452.0999347,23.99975054,0.008607792,45.08859092,0,0,0,664.1557301,2390960.629,581.0884435,2091918.397,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  18:00:00,26.775,37799.99615,26.0168663,23.99971826,25.00829228,0,428.8919462,23.99971826,0.00871859,45.66104241,0,0,0,643.5694081,2316849.869,556.5021389,2003407.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  19:00:00,25.6375,90449.9908,25.73023553,23.99974271,24.86498912,0,366.2525169,23.99974271,0.008829287,46.26195784,0,0,0,571.370065,2056932.234,484.3813914,1743773.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  20:00:00,24,120149.9878,25.46892477,23.99972467,24.73432472,0,319.0645119,23.99972467,0.009060177,47.50252458,0,0,0,516.7619939,1860343.178,423.5022419,1524608.071,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  21:00:00,22.3375,134999.9863,25.29851808,23.99969696,24.64910752,0,303.7546482,23.99969696,0.009286269,48.71983624,0,0,0,498.7178146,1795384.133,394.2422973,1419272.27,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  22:00:00,21.575,120149.9878,25.17112169,23.99968169,24.58540169,0,288.6802718,23.99968169,0.009476962,49.75560519,0,0,0,482.8871493,1738393.738,372.7647814,1341953.213,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  23:00:00,21.375,90449.9908,25.02470979,23.9996965,24.51220315,0,229.3097957,23.9996965,0.009726686,51.0657002,0,0,0,412.4511247,1484824.049,311.7306736,1122230.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/03  24:00:00,21.175,44549.99547,24.88800671,23.99973117,24.44386894,0,187.0531634,23.99973117,0.010012788,52.57713204,0,0,0,363.9070472,1310065.37,267.7985183,964074.6659,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  01:00:00,20.975,29699.99698,24.78162564,23.99976228,24.39069396,0,167.461244,23.99976228,0.01025557,53.85149013,0,0,0,342.8996005,1234438.562,246.5305857,887510.1086,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  02:00:00,20.8375,22949.99767,24.68803187,23.99978638,24.34390913,0,151.1493844,23.99978638,0.010412685,54.6628429,0,0,0,323.2241712,1163607.016,229.0754447,824671.601,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  03:00:00,20.675,14849.99849,24.60351405,23.99980761,24.30166083,0,136.8406075,23.99980761,0.01051543,55.15834503,0,0,0,303.7641889,1093551.08,213.4181933,768305.4957,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  04:00:00,20.475,14849.99849,24.52702996,23.99982304,24.2634265,0,124.3665659,23.99982304,0.010591596,55.5652181,0,0,0,285.7973918,1028870.61,199.2778227,717400.1618,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  05:00:00,20.275,14849.99849,24.45745204,23.99983474,24.22864339,0,113.3473944,23.99983474,0.010675594,56.01957539,0,0,0,269.9261046,971733.9767,186.5872992,671714.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  06:00:00,20.075,29699.99698,24.39916705,23.99984479,24.19950592,0,104.7020114,23.99984479,0.010765108,56.48127199,0,0,0,257.312693,926325.6948,176.2692108,634569.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  07:00:00,20.25,59399.99396,24.49431761,23.99984679,24.2470822,0,151.4910696,23.99984679,0.010698651,56.17378566,0,0,0,327.6130447,1179406.961,224.493277,808175.7972,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  08:00:00,20.5875,75599.99231,24.88329152,23.99984171,24.44156662,0,226.904507,23.99984171,0.010339507,54.33943149,0,0,0,430.1285193,1548462.669,302.6825463,1089657.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  09:00:00,20.95,59399.99396,25.25315999,23.99984262,24.62650131,0,247.8702494,23.99984262,0.00996529,52.43670746,0,0,0,447.7328191,1611838.149,326.6935746,1176096.868,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  10:00:00,21.475,59399.99396,25.61887341,23.99984031,24.80935686,0,312.8124867,23.99984031,0.00959608,50.54263716,0,0,0,525.2779132,1891000.488,396.0090398,1425632.543,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  11:00:00,22.0125,37799.99615,25.88221996,23.99984769,24.94103382,0,352.8278934,23.99984769,0.00925583,48.77682959,0,0,0,563.9091051,2030072.778,440.5381086,1585937.191,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  12:00:00,22.575,37799.99615,26.32444544,23.99978845,25.16211695,0,456.4897587,23.99978845,0.00891771,47.02032766,0,0,0,679.8945474,2447620.371,548.8756611,1975952.38,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  13:00:00,23.7375,37799.99615,26.27864847,23.9997966,25.13922253,0,450.5159861,23.9997966,0.008698346,45.85084156,0,0,0,663.1603962,2387377.426,552.7018963,1989726.827,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  14:00:00,25.175,37799.99615,26.17422675,23.99983781,25.08703228,0,424.4050142,23.99983781,0.00868637,45.7422884,0,0,0,636.2348675,2290445.523,538.6728469,1939222.249,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  15:00:00,26.6375,37799.99615,26.01341426,23.99986182,25.00663804,0,387.6835933,23.99986182,0.008754519,46.04959242,0,0,0,602.2265678,2168015.644,514.2141883,1851171.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  16:00:00,27.2,37799.99615,25.92995811,23.99985131,24.96490471,0,372.6332348,23.99985131,0.008821341,46.34937782,0,0,0,588.9231078,2120123.188,503.8314414,1813793.189,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  17:00:00,27.2,37799.99615,25.94927659,23.9997745,24.97452554,0,387.8431022,23.9997745,0.008834109,46.39815664,0,0,0,605.5086726,2179831.221,518.9846781,1868344.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  18:00:00,27.2,37799.99615,25.85950022,23.99973004,24.92961513,0,394.5311958,23.99973004,0.008779712,46.11654696,0,0,0,609.4042925,2193855.453,525.6180198,1892224.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  19:00:00,26.1375,90449.9908,25.58508133,23.99976009,24.79242071,0,336.2282635,23.99976009,0.008738687,45.90396906,0,0,0,533.1968892,1919508.801,458.4796182,1650526.625,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  20:00:00,24.5,120149.9878,25.33404997,23.99975168,24.66690083,0,291.7843717,23.99975168,0.008844211,46.47993597,0,0,0,475.4091249,1711472.85,400.381976,1441375.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  21:00:00,22.8375,134999.9863,25.18264255,23.99972605,24.5911843,0,280.5855737,23.99972605,0.008953755,47.0950598,0,0,0,456.6940721,1644098.659,375.2838272,1351021.778,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  22:00:00,21.7625,120149.9878,25.05925263,23.99970877,24.5294807,0,267.3676715,23.99970877,0.009076571,47.74982565,0,0,0,438.0935665,1577136.839,353.0787561,1271083.522,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  23:00:00,21,90449.9908,24.90061794,23.99972343,24.45017069,0,206.3095828,23.99972343,0.009328472,49.05535153,0,0,0,363.7391303,1309460.869,285.6489975,1028336.391,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/04  24:00:00,20.2625,44549.99547,24.74217258,23.99975598,24.37096428,0,160.4552572,23.99975598,0.009665273,50.79925883,0,0,0,308.0357781,1108928.801,233.6112523,841000.5084,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  01:00:00,19.875,29699.99698,24.62271468,23.99978494,24.31124981,0,138.9249669,23.99978494,0.009996729,52.48047987,0,0,0,284.3720768,1023739.476,208.8258874,751773.1947,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  02:00:00,19.675,22949.99767,24.53016633,23.99980587,24.2649861,0,123.4656336,23.99980587,0.010266781,53.78665298,0,0,0,267.464369,962871.7285,191.6884051,690078.2582,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  03:00:00,19.475,14849.99849,24.44871657,23.99982352,24.22427004,0,110.2996379,23.99982352,0.010491264,54.86685173,0,0,0,251.7990879,906476.7165,176.8461363,636646.0908,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  04:00:00,19.65,14849.99849,24.38935272,23.99983386,24.19459329,0,101.7337893,23.99983386,0.010692083,55.87816556,0,0,0,245.8708305,885134.9897,169.7340206,611042.4743,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  05:00:00,20.05,14849.99849,24.35126121,23.99983786,24.17554953,0,97.19389962,23.99983786,0.010888943,56.88926697,0,0,0,248.1191339,893228.8821,168.5268701,606696.7323,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  06:00:00,20.45,29699.99698,24.32960463,23.99984051,24.16472257,0,95.50099004,23.99984051,0.011075176,57.88191669,0,0,0,254.6322708,916676.1748,170.1695938,612610.5377,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  07:00:00,20.725,59399.99396,24.48194329,23.9998422,24.24089274,0,150.6061744,23.9998422,0.011056126,57.80595164,0,0,0,342.0995522,1231558.388,227.5432359,819155.6491,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  08:00:00,20.8625,75599.99231,24.81454333,23.99984997,24.40719665,0,215.5706819,23.99984997,0.010702747,55.98944819,0,0,0,430.1541883,1548555.078,293.6204375,1057033.575,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  09:00:00,21.025,59399.99396,25.31399187,23.99983558,24.65691372,0,259.2358385,23.99983558,0.010270981,53.80135207,0,0,0,477.124746,1717649.086,338.6412469,1219108.489,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  10:00:00,21.7875,59399.99396,25.77147304,23.99980502,24.88563903,0,346.4706216,23.99980502,0.009785595,51.28562496,0,0,0,582.4230249,2096722.89,432.2305522,1556029.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  11:00:00,22.8875,37799.99615,26.05128402,23.9998083,25.02554616,0,393.2770905,23.9998083,0.009390491,49.22691598,0,0,0,628.9525453,2264229.163,488.2850879,1757826.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  12:00:00,23.9875,37799.99615,26.35224546,23.99977347,25.17600946,0,465.8763237,23.99977347,0.009099479,47.72348366,0,0,0,709.7188824,2554987.976,570.1068871,2052384.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  13:00:00,24.65,37799.99615,26.34684553,23.99979255,25.17331904,0,465.5884793,23.99979255,0.00893127,46.82416235,0,0,0,699.5286856,2518303.268,575.4147031,2071492.931,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  14:00:00,25.05,37799.99615,26.38646439,23.99980401,25.1931342,0,473.6457762,23.99980401,0.008839382,46.27288268,0,0,0,703.0805622,2531090.024,586.8331205,2112599.234,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  15:00:00,25.45,37799.99615,26.38975045,23.99981229,25.19478137,0,474.3631643,23.99981229,0.008772079,45.86133881,0,0,0,699.395221,2517822.796,590.9049135,2127257.688,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  16:00:00,25.1,37799.99615,26.32768274,23.99979417,25.16373846,0,464.4187291,23.99979417,0.008729982,45.62693468,0,0,0,681.5396212,2453542.636,578.02142,2080877.112,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  17:00:00,24.3625,37799.99615,26.07077064,23.99974917,25.03525991,0,414.7244502,23.99974917,0.008764009,45.80242642,0,0,0,618.6438466,2227117.848,522.1658441,1879797.039,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  18:00:00,23.6,37799.99615,25.78866726,23.99973669,24.89420197,0,375.9423239,23.99973669,0.008822156,46.10210152,0,0,0,570.7724077,2054780.668,476.9976001,1717191.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  19:00:00,22.8625,90449.9908,25.46954646,23.99977468,24.73466057,0,310.0785243,23.99977468,0.008857464,46.31332504,0,0,0,487.7117527,1755762.31,404.9838764,1457941.955,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  20:00:00,22.1,120149.9878,25.25671803,23.99976061,24.62823932,0,277.0064034,23.99976061,0.008911819,46.61128604,0,0,0,443.245591,1595684.128,365.5508418,1315983.03,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  21:00:00,21.3625,134999.9863,25.14120062,23.99973906,24.57046984,0,272.5855131,23.99973906,0.008909005,46.59683761,0,0,0,432.3528993,1556470.437,354.9745414,1277908.349,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  22:00:00,20.85,120149.9878,25.04312781,23.99972084,24.52142432,0,263.6139017,23.99972084,0.008901232,46.58636563,0,0,0,417.1007755,1501562.792,341.7344703,1230244.093,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  23:00:00,20.5125,90449.9908,24.89946372,23.99973598,24.44959985,0,205.5725909,23.99973598,0.00902947,47.26581475,0,0,0,346.7753233,1248391.164,280.8913967,1011209.028,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/05  24:00:00,20.15,44549.99547,24.75218973,23.99976908,24.3759794,0,162.1378392,23.99976908,0.009250842,48.40752399,0,0,0,295.6451107,1064322.398,234.429246,843945.2858,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  01:00:00,19.75,29699.99698,24.63231736,23.99979004,24.3160537,0,140.5151089,23.99979004,0.009498291,49.68281926,0,0,0,270.8905606,975206.0182,209.4486454,754015.1234,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  02:00:00,19.4125,22949.99767,24.53062209,23.99980356,24.26521283,0,123.1671646,23.99980356,0.00977437,51.07200967,0,0,0,251.4818929,905334.8145,189.2561148,681322.0134,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  03:00:00,19.05,14849.99849,24.43718541,23.99981481,24.21850011,0,107.7279655,23.99981481,0.010068101,52.5624022,0,0,0,233.5744721,840868.0994,170.7584531,614730.4311,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  04:00:00,18.65,14849.99849,24.34540174,23.99983478,24.17261826,0,93.04675834,23.99983478,0.010352348,54.02202442,0,0,0,214.8262725,773374.5809,152.7249628,549809.8662,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  05:00:00,18.3125,14849.99849,24.26047285,23.99985633,24.13016459,0,80.02595587,23.99985633,0.010577403,55.17674432,0,0,0,196.8198299,708551.3876,136.888801,492799.6837,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  06:00:00,17.95,29699.99698,24.1842709,23.99987472,24.09207281,0,69.09388344,23.99987472,0.010757869,56.10208574,0,0,0,179.9435703,647796.8532,122.9359513,442569.4245,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  07:00:00,18.2375,59399.99396,24.58937453,23.99986079,24.29461766,0,161.4772419,23.99986079,0.010682111,55.74886007,0,0,0,319.1666409,1148999.907,217.6631157,783587.2165,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  08:00:00,19,75599.99231,25.18393469,23.99979123,24.59186296,0,282.4753112,23.99979123,0.01014694,53.05440582,0,0,0,485.9017946,1749246.461,344.9326261,1241757.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  09:00:00,19.7375,59399.99396,25.51270396,23.99979194,24.75624795,0,301.9829553,23.99979194,0.009704177,50.8266902,0,0,0,499.3187921,1797547.652,370.6265214,1334255.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  10:00:00,20.4375,59399.99396,25.96714884,23.99978551,24.98346718,0,389.519495,23.99978551,0.009332495,48.92740098,0,0,0,604.7522998,2177108.279,463.9842668,1670343.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  11:00:00,21.2,37799.99615,26.24489361,23.99979116,25.12234239,0,437.1517077,23.99979116,0.00901818,47.30315298,0,0,0,652.9409771,2350587.518,518.024789,1864889.24,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  12:00:00,21.9375,37799.99615,26.44875718,23.99977663,25.22426691,0,487.0869438,23.99977663,0.008832073,46.34068991,0,0,0,708.213525,2549568.69,574.1496662,2066938.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  13:00:00,22.575,37799.99615,26.44010171,23.99979239,25.21994705,0,485.2014348,23.99979239,0.008756409,45.92010966,0,0,0,703.068004,2531044.814,577.645172,2079522.619,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  14:00:00,23.1125,37799.99615,26.45761101,23.99980169,25.22870635,0,488.5175226,23.99980169,0.008764244,45.94313953,0,0,0,710.0739092,2556266.073,585.4832114,2107739.561,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  15:00:00,23.675,37799.99615,26.40131319,23.9998099,25.20056154,0,475.4502639,23.9998099,0.008816666,46.18478157,0,0,0,699.775501,2519191.803,577.1506818,2077742.455,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  16:00:00,24.025,37799.99615,26.28738892,23.99979594,25.14359243,0,453.0476768,23.99979594,0.008919687,46.69911372,0,0,0,679.5036528,2446213.15,557.6890105,2007680.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  17:00:00,24.1625,37799.99615,26.09724811,23.99973799,25.04849305,0,419.8064185,23.99973799,0.009073201,47.49143875,0,0,0,646.8484736,2328654.505,525.5964581,1892147.249,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  18:00:00,24.325,37799.99615,25.85115938,23.99971323,24.9254363,0,389.8819264,23.99971323,0.009217863,48.23765645,0,0,0,618.7864066,2227631.064,497.0250921,1789290.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  19:00:00,23.7125,90449.9908,25.54932839,23.99974846,24.77453842,0,326.7460449,23.99974846,0.009353588,48.9683616,0,0,0,541.8543577,1950675.688,428.7578986,1543528.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  20:00:00,22.6125,120149.9878,25.30507619,23.99973486,24.65240553,0,286.7420056,23.99973486,0.009516046,49.85658281,0,0,0,489.4887052,1762159.339,379.5272268,1366298.017,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  21:00:00,21.5125,134999.9863,25.16267011,23.99971669,24.5811934,0,277.2071184,23.99971669,0.009619753,50.44269473,0,0,0,473.845292,1705843.051,360.7589705,1298732.294,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  22:00:00,20.6625,120149.9878,25.03953034,23.99970552,24.51961793,0,263.0040781,23.99970552,0.009679942,50.7727351,0,0,0,450.3277434,1621179.876,339.4401136,1221984.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  23:00:00,19.9,90449.9908,24.8688534,23.99973071,24.43429205,0,199.2785946,23.99973071,0.009842373,51.61133306,0,0,0,362.7716067,1305977.784,269.3591739,969693.0261,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/06  24:00:00,19.1625,44549.99547,24.69440106,23.99977481,24.34708794,0,150.2698214,23.99977481,0.010079874,52.83672954,0,0,0,295.3441302,1063238.869,214.1921246,771091.6486,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  01:00:00,18.9,29699.99698,24.56952091,23.99980425,24.28466258,0,127.9848997,23.99980425,0.010322733,54.08887389,0,0,0,267.6945663,963700.4385,189.7077534,682947.9122,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  02:00:00,18.9,22949.99767,24.47943224,23.99982025,24.23962624,0,113.4666687,23.99982025,0.010554431,55.28261746,0,0,0,252.4118902,908682.8046,175.179888,630647.5969,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  03:00:00,18.9,14849.99849,24.40879413,23.99983246,24.20431329,0,102.7561207,23.99983246,0.01077325,56.37347132,0,0,0,241.6186712,869827.2161,164.4585742,592050.8671,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  04:00:00,18.525,14849.99849,24.33098322,23.99985066,24.16541694,0,90.7940008,23.99985066,0.010962014,57.3223973,0,0,0,223.49803,804592.9079,149.3657001,537716.5205,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  05:00:00,17.9875,14849.99849,24.24329084,23.99986981,24.12158032,0,77.09881795,23.99986981,0.011111088,58.08818989,0,0,0,199.4022996,717848.2787,131.1866333,472271.8798,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  06:00:00,17.425,29699.99698,24.16127369,23.99988821,24.08058095,0,65.02001692,23.99988821,0.01124184,58.75955293,0,0,0,176.3586825,634891.2571,114.4228847,411922.3849,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  07:00:00,17.7625,59399.99396,24.41393674,23.99988918,24.20691296,0,135.2591977,23.99988918,0.011135541,58.25034076,0,0,0,288.285057,1037826.205,187.4418617,674790.7022,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  08:00:00,18.725,75599.99231,24.88686483,23.99985477,24.4433598,0,226.6181626,23.99985477,0.010642336,55.73498603,0,0,0,423.7917475,1525650.291,286.7717785,1032378.403,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  09:00:00,19.6625,59399.99396,25.61206525,23.99979847,24.80593186,0,319.061066,23.99979847,0.010097269,52.9593927,0,0,0,543.2583585,1955730.09,386.9918091,1393170.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  10:00:00,21.0625,59399.99396,26.83491065,23.999525,25.41721782,0,611.2475117,23.999525,0.00925464,48.62370535,0,0,0,902.2956425,3248264.313,690.6447562,2486321.122,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  11:00:00,22.7,37799.99615,27.49306756,23.9994483,25.74625793,0,780.2858752,23.9994483,0.008516314,44.79759676,0,0,0,1054.310842,3795519.031,873.5033623,3144612.104,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  12:00:00,24.3625,37799.99615,27.0364474,23.99970723,25.51807732,0,649.9273965,23.99970723,0.008389471,44.13868564,0,0,0,882.3779275,3176560.539,757.3699025,2726531.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  13:00:00,25.375,37799.99615,26.60362858,23.99981133,25.30171995,0,531.8948078,23.99981133,0.00853615,44.87122096,0,0,0,755.2786755,2719003.232,647.8943378,2332419.616,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  14:00:00,25.9125,37799.99615,26.44899427,23.99983297,25.22441362,0,488.621853,23.99983297,0.008717845,45.7667776,0,0,0,718.3932095,2586215.554,609.1310135,2192871.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  15:00:00,26.475,37799.99615,26.56181839,23.99981134,25.28081487,0,515.2737337,23.99981134,0.008825422,46.27687826,0,0,0,760.2755942,2736992.139,640.4752871,2305711.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  16:00:00,26.325,37799.99615,26.5301881,23.99976923,25.26497866,0,514.4540688,23.99976923,0.008876977,46.52587269,0,0,0,761.4615765,2741261.675,638.3693741,2298129.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  17:00:00,25.7875,37799.99615,26.27998136,23.99971168,25.13984652,0,465.140236,23.99971168,0.008955954,46.93408553,0,0,0,702.458262,2528849.743,584.5327862,2104318.03,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  18:00:00,25.225,37799.99615,25.95847749,23.99970049,24.97908899,0,415.0283986,23.99970049,0.009034319,47.33891657,0,0,0,642.8807907,2314370.846,529.6933151,1906895.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  19:00:00,24.4375,90449.9908,25.67653664,23.99973827,24.83813746,0,353.5460247,23.99973827,0.009095509,47.65481805,0,0,0,565.3337678,2035201.564,461.6165849,1661819.706,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  20:00:00,23.475,120149.9878,25.4352133,23.99972585,24.71746958,0,311.7769321,23.99972585,0.009180753,48.12547635,0,0,0,510.1311687,1836472.207,411.7893428,1482441.634,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  21:00:00,22.5375,134999.9863,25.2962459,23.99970081,24.64797335,0,302.5218513,23.99970081,0.009213163,48.34181971,0,0,0,493.9588614,1778251.901,394.6780907,1420841.127,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  22:00:00,21.8875,120149.9878,25.18142096,23.99968189,24.59055142,0,290.455043,23.99968189,0.009240675,48.50251071,0,0,0,475.1363382,1710490.817,377.181179,1357852.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  23:00:00,21.325,90449.9908,25.02544212,23.99969896,24.51257054,0,229.3952086,23.99969896,0.00944206,49.54363792,0,0,0,400.1290079,1440464.429,311.4293911,1121145.808,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/07  24:00:00,20.7875,44549.99547,24.87062026,23.99973298,24.43517662,0,183.7191312,23.99973298,0.009761202,51.19221292,0,0,0,346.5929148,1247734.493,261.2433746,940476.1487,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  01:00:00,20.475,35099.99643,24.75266684,23.99976202,24.37621443,0,162.0630965,23.99976202,0.010076796,52.78738467,0,0,0,324.0909576,1166727.447,236.9584423,853050.3922,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  02:00:00,20.275,35099.99643,24.65647037,23.99978296,24.32812667,0,145.474364,23.99978296,0.010332108,54.01391308,0,0,0,306.0786951,1101883.302,218.6900476,787284.1715,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  03:00:00,20.075,14849.99849,24.5651815,23.999802,24.28249175,0,129.7804935,23.999802,0.010548267,55.04833969,0,0,0,287.285706,1034228.542,201.319122,724748.8391,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  04:00:00,20.125,14849.99849,24.49520814,23.99981384,24.24751099,0,118.7665517,23.99981384,0.010747845,56.05089365,0,0,0,277.0418427,997350.6338,190.7145878,686572.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  05:00:00,20.325,14849.99849,24.44332582,23.9998201,24.22157296,0,111.2887958,23.9998201,0.010952653,57.10047398,0,0,0,273.5036236,984613.0451,184.8977469,665631.8887,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  06:00:00,20.525,14849.99849,24.40108264,23.99982513,24.20045389,0,105.5062524,23.99982513,0.011158496,58.1546849,0,0,0,272.3963781,980626.9613,180.7770829,650797.4984,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  07:00:00,20.725,55349.99437,24.47398569,23.99985378,24.23691973,0,116.3801937,23.99985378,0.011272129,58.77356519,0,0,0,295.4604577,1063657.648,193.3106104,695918.1974,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  08:00:00,20.8625,55349.99437,24.77247538,23.99986178,24.38616858,0,184.0720916,23.99986178,0.01107648,57.79316741,0,0,0,396.801167,1428484.201,262.1120614,943603.4209,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  09:00:00,21.025,75599.99231,25.04009559,23.9998118,24.51995369,0,260.243033,23.9998118,0.010687001,55.8306317,0,0,0,498.2642163,1793751.179,339.5962123,1222546.364,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  10:00:00,21.7875,75599.99231,25.53124074,23.99978174,24.76551124,0,319.0423975,23.99978174,0.010228335,53.46013551,0,0,0,568.2361319,2045650.075,404.7783538,1457202.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  11:00:00,22.8875,55349.99437,25.89432455,23.99977784,24.9470512,0,365.5124673,23.99977784,0.009822705,51.35335243,0,0,0,617.2929612,2222254.66,460.4953616,1657783.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  12:00:00,23.9875,44549.99547,26.2951052,23.99970643,25.14740582,0,460.6118885,23.99970643,0.009434079,49.32103569,0,0,0,725.5392771,2611941.397,564.7963435,2033266.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  13:00:00,24.4,44549.99547,26.29578376,23.99972677,25.14775527,0,461.8042574,23.99972677,0.009176246,47.97428863,0,0,0,709.3990503,2553836.581,569.4999356,2050199.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  14:00:00,24.4,44549.99547,26.31561261,23.99974069,25.15767665,0,465.485356,23.99974069,0.009026422,47.17226402,0,0,0,702.5180251,2529064.89,573.2023786,2063528.563,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  15:00:00,24.4,44549.99547,26.12390746,23.99978509,25.06184627,0,418.9336026,23.99978509,0.008975945,46.89418993,0,0,0,640.0035233,2304012.684,526.6845404,1896064.345,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  16:00:00,24.0875,44549.99547,26.19578349,23.99978073,25.09778211,0,433.7618922,23.99978073,0.008908603,46.54734163,0,0,0,652.1167268,2347620.216,538.8745788,1939948.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  17:00:00,23.525,44549.99547,25.997028,23.99980361,24.99841581,0,389.330914,23.99980361,0.008839086,46.15982326,0,0,0,589.4266625,2121935.985,489.756396,1763123.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  18:00:00,22.9875,44549.99547,25.72751845,23.99978567,24.86365206,0,353.4647492,23.99978567,0.008849977,46.19831232,0,0,0,541.1131623,1948007.384,449.4052986,1617859.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  19:00:00,22.55,114749.9883,25.44125618,23.99977725,24.72051672,0,304.6729987,23.99977725,0.0089223,46.57052717,0,0,0,481.895362,1734823.303,396.9692281,1429089.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  20:00:00,22.2125,134999.9863,25.2400587,23.99970342,24.61988106,0,284.9978993,23.99970342,0.009153647,47.79119905,0,0,0,463.9514867,1670225.352,374.4680161,1348084.858,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  21:00:00,21.85,134999.9863,25.14071959,23.99964216,24.57018087,0,283.4876063,23.99964216,0.009403165,49.09332808,0,0,0,471.1182826,1696025.817,369.893588,1331616.917,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  22:00:00,21.575,134999.9863,25.05544087,23.99969635,24.52756861,0,260.7855694,23.99969635,0.009544145,49.81810689,0,0,0,446.8922393,1608812.062,344.8822785,1241576.203,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  23:00:00,21.375,114749.9883,24.92873724,23.99977008,24.46425366,0,201.1795053,23.99977008,0.009710077,50.67067483,0,0,0,372.604892,1341377.611,283.6216484,1021037.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/08  24:00:00,21.175,55349.99437,24.79590352,23.99980662,24.39785507,0,160.2001458,23.99980662,0.009935819,51.83002772,0,0,0,323.049331,1162977.591,240.9707581,867494.7291,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  01:00:00,20.975,35099.99643,24.69639426,23.99979244,24.34809335,0,153.0806166,23.99979244,0.010207346,53.18968893,0,0,0,318.8238946,1147766.021,232.1649237,835793.7253,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  02:00:00,20.8375,35099.99643,24.6161094,23.9997845,24.30794695,0,139.7058354,23.9997845,0.010474523,54.53822172,0,0,0,306.5393619,1103541.703,217.6249608,783449.8589,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  03:00:00,20.675,14849.99849,24.53882879,23.99979859,24.26931369,0,126.6609727,23.99979859,0.010718738,55.75263808,0,0,0,292.906321,1054462.756,203.2080011,731548.8039,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  04:00:00,20.725,14849.99849,24.47923723,23.99981165,24.23952444,0,117.4686341,23.99981165,0.010940565,56.86485449,0,0,0,285.9276571,1029339.565,194.426528,699935.501,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  05:00:00,20.8625,14849.99849,24.43288898,23.99982245,24.21635571,0,110.8176579,23.99982245,0.011129492,57.82953154,0,0,0,282.5440753,1017158.671,188.922826,680122.1734,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  06:00:00,21.025,14849.99849,24.39526333,23.99983059,24.19754696,0,105.6535719,23.99983059,0.011289142,58.64427097,0,0,0,280.7820876,1010815.515,185.1161966,666418.3078,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  07:00:00,21.225,55349.99437,24.5888458,23.99985167,24.29434873,0,132.9019829,23.99985167,0.011322626,58.81503219,0,0,0,327.0402855,1177345.028,214.0190583,770468.6099,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  08:00:00,21.425,55349.99437,24.90686322,23.99983871,24.45335097,0,207.4564668,23.99983871,0.011022541,57.2833485,0,0,0,434.8538074,1565473.707,290.200874,1044723.147,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  09:00:00,21.625,75599.99231,25.26158358,23.99978195,24.63068276,0,301.7347171,23.99978195,0.010596567,55.10677912,0,0,0,558.1701376,2009412.495,386.0850766,1389906.276,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  10:00:00,22.5125,75599.99231,26.52141696,23.99953052,25.26047374,0,550.7743087,23.99953052,0.009837454,51.22090199,0,0,0,872.9310184,3142551.666,642.3355521,2312407.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  11:00:00,23.8125,55349.99437,27.44719019,23.99932436,25.72325728,0,773.4552618,23.99932436,0.009044962,47.15467892,0,0,0,1102.629687,3969466.874,875.9265012,3153335.404,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  12:00:00,25.1125,44549.99547,27.20542629,23.99954158,25.60248394,0,707.4213774,23.99954158,0.008850798,46.15620619,0,0,0,997.0546444,3589396.72,821.1526851,2956149.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  13:00:00,25.725,44549.99547,26.75623715,23.99970884,25.37797299,0,578.1615095,23.99970884,0.009056463,47.18270733,0,0,0,853.6716018,3073217.766,697.1437889,2509717.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  14:00:00,25.8625,44549.99547,26.73676824,23.99969681,25.36823252,0,569.0622806,23.99969681,0.009190214,47.82072271,0,0,0,853.5852895,3072907.042,689.1531324,2480951.276,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  15:00:00,26.025,44549.99547,26.59449558,23.99970625,25.29710091,0,533.8758352,23.99970625,0.009263048,48.17572094,0,0,0,814.6178239,2932624.166,655.3306688,2359190.408,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  16:00:00,25.725,44549.99547,26.40225831,23.99973359,25.20099595,0,485.5776548,23.99973359,0.009315888,48.41549244,0,0,0,754.1875622,2715075.224,604.4871854,2176153.867,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  17:00:00,25.1875,44549.99547,26.20137915,23.99975999,25.10056957,0,436.7772637,23.99975999,0.009322325,48.39891898,0,0,0,687.9368153,2476572.535,551.1545485,1984156.374,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  18:00:00,24.625,44549.99547,25.92728456,23.99973892,24.96351174,0,398.2893071,23.99973892,0.00934972,48.48946892,0,0,0,634.4781618,2284121.383,507.9317786,1828554.403,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  19:00:00,23.9625,114749.9883,25.63590318,23.99973576,24.81781947,0,345.0941432,23.99973576,0.009409523,48.77629928,0,0,0,565.2915924,2035049.733,449.1906381,1617086.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  20:00:00,23.2,134999.9863,25.42912945,23.99966334,24.71439639,0,321.5378397,23.99966334,0.009599588,49.74675053,0,0,0,537.5137915,1935049.65,419.2377018,1509255.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  21:00:00,22.4625,134999.9863,25.30605664,23.99959649,24.65282656,0,314.8738229,23.99959649,0.009776199,50.6480497,0,0,0,533.0049162,1918817.698,406.360891,1462899.207,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  22:00:00,22.2,134999.9863,25.20704498,23.99965563,24.60335031,0,289.429651,23.99965563,0.009854771,51.0485852,0,0,0,502.1349875,1807685.955,378.719288,1363389.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  23:00:00,22.2,114749.9883,25.07929212,23.9997368,24.53951446,0,228.8351453,23.9997368,0.010001968,51.79873811,0,0,0,426.2360887,1534449.919,318.1553386,1145359.219,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/09  24:00:00,22.2,55349.99437,24.94892584,23.99977674,24.47435129,0,187.6083693,23.99977674,0.010238045,53.00140612,0,0,0,378.4838969,1362542.029,276.9352789,996967.0041,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  01:00:00,21.5125,29699.99698,24.82296537,23.99976918,24.41136727,0,175.2502324,23.99976918,0.010499126,54.33058844,0,0,0,363.1255122,1307251.844,258.8005831,931682.0991,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  02:00:00,20.4125,22949.99767,24.68639909,23.99977828,24.34308868,0,150.6359689,23.99977828,0.010710259,55.36913657,0,0,0,323.4907929,1164566.854,224.9663991,809879.0368,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  03:00:00,19.3125,14849.99849,24.55043305,23.99980985,24.27512145,0,126.226244,23.99980985,0.010871397,56.1662537,0,0,0,280.5666998,1010040.119,191.3544276,688875.9392,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  04:00:00,18.65,14849.99849,24.43086308,23.99984301,24.21535304,0,105.7628355,23.99984301,0.010998605,56.81194035,0,0,0,245.7868107,884832.5185,165.3758969,595353.2288,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  05:00:00,18.3125,14849.99849,24.33037821,23.99987194,24.16512507,0,89.67179325,23.99987194,0.01106072,57.16368727,0,0,0,219.0695188,788650.2678,146.5042582,527415.3296,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  06:00:00,17.95,29699.99698,24.24177463,23.99989691,24.12083577,0,76.33862591,23.99989691,0.011071274,57.23914905,0,0,0,194.9350757,701766.2725,130.1874507,468674.8226,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  07:00:00,18.1125,59399.99396,24.52863698,23.99989363,24.2642653,0,151.4389098,23.99989363,0.010838247,56.09053899,0,0,0,304.678819,1096843.748,206.6286243,743863.0476,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  08:00:00,18.675,75599.99231,25.28561962,23.9997753,24.64269746,0,302.0500539,23.9997753,0.0100831,52.29810054,0,0,0,503.828184,1813781.463,361.8284583,1302582.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  09:00:00,19.2125,59399.99396,25.3075311,23.99983214,24.65368162,0,261.1222262,23.99983214,0.009512537,49.43418796,0,0,0,426.3442422,1534839.272,325.4929685,1171774.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  10:00:00,19.9,59399.99396,26.0861515,23.99978678,25.04296914,0,416.8711042,23.99978678,0.008967604,46.66048246,0,0,0,607.6046521,2187376.747,486.9094874,1752874.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  11:00:00,20.6375,37799.99615,26.66357793,23.99972614,25.33165204,0,543.9683934,23.99972614,0.008349192,43.51313447,0,0,0,728.6774211,2623238.716,620.167215,2232601.974,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  12:00:00,21.4,37799.99615,26.71991843,23.99975899,25.35983871,0,560.0074923,23.99975899,0.007937048,41.40831676,0,0,0,720.3528507,2593270.262,642.660271,2313576.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  13:00:00,21.825,37799.99615,26.48647186,23.99983267,25.24315227,0,498.2385264,23.99983267,0.007737771,40.38130905,0,0,0,638.5146589,2298652.772,584.5185614,2104266.821,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  14:00:00,21.9625,37799.99615,26.23753398,23.99987474,25.11870436,0,435.8134579,23.99987474,0.007663469,39.97270619,0,0,0,565.6567192,2036364.189,523.2790187,1883804.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  15:00:00,22.125,37799.99615,26.20426644,23.99988686,25.10207665,0,425.2636136,23.99988686,0.007627943,39.77438134,0,0,0,552.5697532,1989251.112,514.0899409,1850723.787,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  16:00:00,21.6375,37799.99615,26.1399365,23.99986612,25.06990131,0,415.5912771,23.99986612,0.007603517,39.67388497,0,0,0,538.2156319,1937576.275,500.3654346,1801315.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  17:00:00,20.675,37799.99615,25.9593033,23.9998082,24.97955575,0,386.1422104,23.9998082,0.007614609,39.7464031,0,0,0,500.9470483,1803409.374,462.9186519,1666507.147,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  18:00:00,19.7375,37799.99615,25.60943791,23.99979102,24.80461447,0,339.2666331,23.99979102,0.007613988,39.76855742,0,0,0,444.8408107,1601426.919,408.2632005,1469747.522,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  19:00:00,18.7125,90449.9908,25.25029881,23.99983072,24.62506477,0,267.2058294,23.99983072,0.007605332,39.76426507,0,0,0,359.3290611,1293584.62,327.716182,1179778.255,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  20:00:00,17.6125,120149.9878,24.98480508,23.99982844,24.49231676,0,221.5540611,23.99982844,0.007631197,39.93848744,0,0,0,301.6212323,1085836.436,272.9668849,982680.7857,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  21:00:00,16.5125,134999.9863,24.82332667,23.99981849,24.41157258,0,206.5955204,23.99981849,0.007632304,39.98481878,0,0,0,277.3100337,998316.1211,248.9086938,896071.2976,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  22:00:00,15.5375,120149.9878,24.67954515,23.99981201,24.33967858,0,188.1004259,23.99981201,0.0076427,40.07932982,0,0,0,249.4774754,898118.9114,222.3323626,800396.5054,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  23:00:00,14.575,90449.9908,24.48716594,23.99983759,24.24350176,0,121.2996089,23.99983759,0.00775264,40.6899785,0,0,0,167.9428745,604594.3482,147.5496416,531178.7099,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/10  24:00:00,13.6375,44549.99547,24.28899064,23.99996248,24.14447656,0,70.12721443,23.99996248,0.007924999,41.62506743,0,0,0,102.8935264,370416.695,88.58592271,318909.3218,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  01:00:00,13.05,29699.99698,24.12626964,24.00035674,24.06331319,0,43.73928633,24.00035674,0.008102954,42.56280885,0,0,0,67.85485202,244277.4673,57.34587706,206445.1574,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  02:00:00,12.7125,22949.99767,23.98730031,24.00027802,23.99378916,0,23.93721018,24.00027802,0.008247675,43.28580443,0,0,0,41.69943845,150117.9784,34.77827466,125201.7888,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  03:00:00,12.35,14849.99849,23.85522949,24.00709759,23.93116354,0.792842893,6.850629505,24.00709759,0.008367152,43.86985887,0,0,0,15.81403696,56930.53305,13.05809086,47009.1271,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  04:00:00,12.2,14849.99849,23.73873973,24.03565632,23.88719803,6.630023883,0,24.03565632,0.008458763,44.26788456,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  05:00:00,12.2,14849.99849,23.62874575,23.97187661,23.80031118,9.188065503,0,23.97187661,0.008491866,44.63764167,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  06:00:00,12.2,29699.99698,23.52571438,23.89210581,23.7089101,9.989348767,0,23.89210581,0.008474164,44.77679499,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  07:00:00,12.7625,59399.99396,24.06112187,23.98924879,24.02518533,0,77.59478896,23.98924879,0.008298703,43.60678587,0,0,0,102.1131953,367607.5031,85.11101551,306399.6558,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  08:00:00,13.725,75599.99231,26.24802075,23.99942733,25.12372404,0,518.9476689,23.99942733,0.007591252,39.93386105,0,0,0,612.6403673,2205505.322,538.0465867,1936967.712,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  09:00:00,14.6625,59399.99396,27.78021159,23.9993738,25.8897927,0,910.8770758,23.9993738,0.006770704,35.70042657,0,0,0,991.2571225,3568525.641,937.7116387,3375761.899,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  10:00:00,15.8125,59399.99396,28.45772815,23.99969289,26.22871052,0,1104.775677,23.99969289,0.006342748,33.47916291,0,0,0,1150.858405,4143090.259,1141.32295,4108762.62,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  11:00:00,17.1125,37799.99615,28.17130739,23.99978736,26.08554737,0,984.3928341,23.99978736,0.006165337,32.55175387,0,0,0,1031.795185,3714462.667,1031.795185,3714462.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  12:00:00,18.4125,37799.99615,27.48037095,23.99983613,25.74010354,0,772.4002018,23.99983613,0.006023165,31.80822627,0,0,0,830.5892274,2990121.219,830.5892274,2990121.219,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  13:00:00,19.15,37799.99615,26.74002311,23.99988358,25.36995335,0,564.6228863,23.99988358,0.005922638,31.26255136,0,0,0,628.9405921,2264186.131,628.9405921,2264186.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  14:00:00,19.4875,37799.99615,26.39887498,23.9999079,25.19939144,0,475.254397,23.9999079,0.005888221,31.05109971,0,0,0,542.3713269,1952536.777,542.3713269,1952536.777,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  15:00:00,19.85,37799.99615,26.18757578,23.99991984,25.09374781,0,422.6356918,23.99991984,0.005910604,31.13644312,0,0,0,492.7502482,1773900.893,492.7502482,1773900.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  16:00:00,19.875,37799.99615,26.11384412,23.99990164,25.05687288,0,409.0098131,23.99990164,0.005989871,31.5380963,0,0,0,479.3288038,1725583.694,479.3288038,1725583.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  17:00:00,19.675,37799.99615,25.91850431,23.99984154,24.95917292,0,377.9679799,23.99984154,0.006119755,32.19494937,0,0,0,446.630447,1607869.609,446.630447,1607869.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  18:00:00,19.475,37799.99615,25.6903089,23.99981209,24.8450605,0,356.3643659,23.99981209,0.006250451,32.86330914,0,0,0,423.3666963,1524120.107,423.3666963,1524120.107,0,0,376064.5314
