Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 04/11  19:00:00,18.7125,90449.9908,25.35049915,23.99983707,24.67516811,0,288.1252559,23.99983707,0.006356409,33.41472299,0,0,0,348.8156709,1255736.415,348.8156709,1255736.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  20:00:00,17.6125,120149.9878,25.06995826,23.99985318,24.53490572,0,238.1813193,23.99985318,0.006528119,34.32977991,0,0,0,290.9220556,1047319.4,289.7536053,1043112.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  21:00:00,16.5125,134999.9863,24.91142565,24.00003062,24.45572814,0,223.3147191,24.00003062,0.006703349,35.27677364,0,0,0,272.7629283,981946.5419,265.7559318,956721.3544,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  22:00:00,15.725,120149.9878,24.76745322,24.00017199,24.3838126,0,204.5775732,24.00017199,0.006838547,35.99382439,0,0,0,251.0341678,903723.0041,240.5027659,865809.9573,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  23:00:00,15.1875,90449.9908,24.57287199,24.00021473,24.28654336,0,136.9957264,24.00021473,0.00696943,36.67498366,0,0,0,178.259234,641733.2424,168.4934197,606576.3108,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/11  24:00:00,14.625,44549.99547,24.37776903,24.0002245,24.18899676,0,85.92058221,24.0002245,0.007086356,37.28332957,0,0,0,120.9105605,435278.0178,112.7854942,406027.7792,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  01:00:00,14.0875,29699.99698,24.21697925,24.0002183,24.10859878,0,59.09106296,24.0002183,0.00717962,37.74450527,0,0,0,88.35269319,318069.6955,81.51710052,293461.5619,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  02:00:00,13.525,22949.99767,24.07451879,24.00018779,24.03735329,0,37.294769,24.00018779,0.007272767,38.21412548,0,0,0,60.34586989,217245.1316,55.0625249,198225.0896,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  03:00:00,12.9875,14849.99849,23.94076325,24.00013678,23.97045001,0,18.62350767,24.00013678,0.007371395,38.72640772,0,0,0,35.41222019,127483.9927,31.94267328,114993.6238,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  04:00:00,12.675,14849.99849,23.82293763,24.00993131,23.91643447,1.280803803,5.054699994,24.00993131,0.007494554,39.31742362,0,0,0,14.82212341,53359.64427,13.22975232,47627.10834,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  05:00:00,12.475,14849.99849,23.72167026,24.03050232,23.87608629,5.708868623,0.638755876,24.03050232,0.007694056,40.28615354,0,0,0,4.145304673,14923.09682,3.657131036,13165.67173,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  06:00:00,12.275,29699.99698,23.63252989,24.00362652,23.81807821,8.979526559,0,24.00362652,0.007952897,41.66569675,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  07:00:00,12.575,59399.99396,23.80065136,23.99594604,23.8982987,0,43.39158395,23.99594604,0.008123193,42.54946521,0,0,0,62.37889768,224564.0316,52.41066103,188678.3797,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  08:00:00,13.1125,75599.99231,24.94683858,23.99980337,24.47332097,0,233.9889352,23.99980337,0.007953398,41.66155859,0,0,0,291.4721409,1049299.707,248.0425246,892953.0884,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  09:00:00,13.675,59399.99396,26.77772462,23.99958091,25.38865276,0,620.4055748,23.99958091,0.007363592,38.6085382,0,0,0,718.9771193,2588317.629,638.9486378,2300215.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  10:00:00,13.775,59399.99396,26.21786541,23.99978627,25.10882584,0,459.0078904,23.99978627,0.006968278,36.55856828,0,0,0,518.3310101,1865991.636,478.5536373,1722793.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  11:00:00,13.575,37799.99615,26.08499493,23.99988608,25.0424405,0,403.165217,23.99988608,0.006831698,35.87232741,0,0,0,450.8340469,1623002.569,421.0779801,1515880.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  12:00:00,13.375,37799.99615,25.55325953,23.99992436,24.77659195,0,286.7735894,23.99992436,0.006830569,35.88005402,0,0,0,324.4564118,1168043.083,303.0264766,1090895.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  13:00:00,13.55,37799.99615,25.56095143,23.99993019,24.78044081,0,282.2334332,23.99993019,0.006884204,36.13575508,0,0,0,322.1776069,1159839.385,299.9200378,1079712.136,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  14:00:00,13.8875,37799.99615,25.58831626,23.99992737,24.79412182,0,288.8374634,23.99992737,0.006933264,36.35351361,0,0,0,332.7502621,1197900.943,309.3137005,1113529.322,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  15:00:00,14.25,37799.99615,25.40463623,23.99993391,24.70228507,0,251.6296345,23.99993391,0.006994841,36.65882796,0,0,0,296.58112,1067692.032,275.1075581,990387.2091,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  16:00:00,14.525,37799.99615,25.39856743,23.99991898,24.6992432,0,253.8871599,23.99991898,0.007077072,37.08496989,0,0,0,302.7481965,1089893.507,279.6496551,1006738.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  17:00:00,14.725,37799.99615,25.26868967,23.99987415,24.63428191,0,239.9916621,23.99987415,0.00719445,37.66910321,0,0,0,291.2349784,1048445.922,267.4178376,962704.2154,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  18:00:00,14.925,37799.99615,25.0362496,23.99985908,24.51805434,0,219.5337919,23.99985908,0.007314265,38.274649,0,0,0,273.0304645,982909.6722,248.6247,895048.92,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  19:00:00,14.625,90449.9908,24.75275884,23.99987784,24.37631834,0,165.1034098,23.99987784,0.007430874,38.87759349,0,0,0,212.8975015,766431.0055,191.6858679,690069.1245,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  20:00:00,14.0875,120149.9878,24.51427854,23.99986816,24.25707335,0,128.4604274,23.99986816,0.007654583,40.05934489,0,0,0,170.75741,614726.6762,150.5419012,541950.8445,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  21:00:00,13.525,134999.9863,24.38705106,23.99985356,24.19345231,0,122.9691093,23.99985356,0.007910344,41.39673503,0,0,0,163.4777632,588519.9474,140.332764,505197.9505,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  22:00:00,12.8625,120149.9878,24.2702606,23.99985244,24.13505652,0,112.174288,23.99985244,0.008157218,42.67197342,0,0,0,148.0413449,532948.8416,124.0310745,446511.8682,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  23:00:00,12.1,90449.9908,24.09230476,24.00020215,24.04625346,0,52.1334574,24.00020215,0.008420049,44.05566463,0,0,0,70.47857842,253722.8823,57.67609434,207633.9396,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/12  24:00:00,11.3625,44549.99547,23.90485105,24.02219467,23.96352286,0,5.912690762,24.02219467,0.008704068,45.47817668,0,0,0,5.903882155,21253.97576,4.746610619,17087.79823,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  01:00:00,10.5375,29699.99698,23.71987035,23.87836853,23.79911944,0.620329894,0.129987292,23.87836853,0.008932141,47.08957765,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  02:00:00,9.575,22949.99767,23.49921847,23.60098221,23.55010034,0,3.37898326,23.60098221,0.009035801,48.44792449,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  03:00:00,8.6375,14849.99849,23.25232158,23.29635884,23.27434021,0,8.07216439,23.29635884,0.009033673,49.3656796,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  04:00:00,8.3,14849.99849,23.02498879,23.04006164,23.03252521,0,11.61306104,23.04006164,0.008972576,49.82068714,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  05:00:00,8.3,14849.99849,22.84056096,22.87047681,22.85551889,0,11.78177046,22.87047681,0.008910168,50.02140364,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  06:00:00,8.3,29699.99698,22.69222276,22.74255537,22.71738906,0,12.03797209,22.74255537,0.008853235,50.11223095,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  07:00:00,9.2375,59399.99396,23.01301802,23.11133313,23.06217558,0,42.48345873,23.11133313,0.008776839,48.62242515,0,0,0,17.98282384,64738.16583,13.55305367,48790.99322,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  08:00:00,10.7375,75599.99231,23.70669245,23.80230633,23.75449939,0,70.43871311,23.80230633,0.008697982,46.24239539,0,0,0,61.45456999,221236.452,47.97811252,172721.2051,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  09:00:00,12.2375,59399.99396,25.06871094,23.99448543,24.53159819,0,222.0109228,23.99448543,0.0085577,45.00871241,0,0,0,285.5869651,1028113.074,227.5447343,819161.0435,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  10:00:00,14.7375,59399.99396,27.75297606,23.99921131,25.87609368,0,902.1961815,23.99921131,0.00766907,40.39516034,0,0,0,1087.033684,3913321.262,928.9154347,3344095.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  11:00:00,17.9,37799.99615,27.78535219,23.99957968,25.89246593,0,892.0958589,23.99957968,0.007146353,37.67296584,0,0,0,1023.770992,3685575.571,945.581965,3404095.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  12:00:00,21.0375,37799.99615,26.91490804,23.99983324,25.45737064,0,632.6481166,23.99983324,0.007189378,37.89660903,0,0,0,749.545977,2698365.517,712.4518121,2564826.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  13:00:00,22.575,37799.99615,26.2661292,23.99990088,25.13301504,0,449.5761412,23.99990088,0.0073219,38.56247108,0,0,0,567.9154119,2044495.483,542.1898233,1951883.364,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  14:00:00,23.1125,37799.99615,26.09496983,23.9999078,25.04743882,0,404.5806074,23.9999078,0.007411078,39.01186035,0,0,0,526.9978161,1897192.138,501.6556165,1805960.219,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  15:00:00,23.675,37799.99615,25.96053742,23.99991295,24.98022518,0,372.6369346,23.99991295,0.007462077,39.27712457,0,0,0,498.0006901,1792802.484,474.3821163,1707775.619,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  16:00:00,23.65,37799.99615,25.83906082,23.9998964,24.91947861,0,349.623769,23.9998964,0.007497842,39.43822135,0,0,0,474.278925,1707404.13,451.1549875,1624157.955,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  17:00:00,23.3125,37799.99615,25.72269849,23.99983885,24.86126867,0,334.7119456,23.99983885,0.007567348,39.78447004,0,0,0,458.6606984,1651178.514,433.4341274,1560362.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  18:00:00,22.95,37799.99615,25.56655166,23.99980772,24.78317969,0,327.4644461,23.99980772,0.007627155,40.09516805,0,0,0,451.5549427,1625597.794,423.1628649,1523386.314,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  19:00:00,21.9875,90449.9908,25.31355077,23.99982269,24.65668673,0,280.168337,23.99982269,0.007656609,40.24808791,0,0,0,396.555407,1427599.465,367.8765547,1324355.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  20:00:00,20.6875,120149.9878,25.06167793,23.99980791,24.53074292,0,240.3921611,23.99980791,0.007760433,40.78715137,0,0,0,348.0124046,1252844.657,317.300788,1142282.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  21:00:00,19.3875,134999.9863,24.91810716,23.99978979,24.45894847,0,229.3630003,23.99978979,0.007872663,41.39589795,0,0,0,330.8629203,1191106.513,295.4577002,1063647.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  22:00:00,18.525,120149.9878,24.79876284,23.99977729,24.39927007,0,215.7884544,23.99977729,0.007987379,42.00736323,0,0,0,312.6316079,1125473.789,274.7039165,988934.0995,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  23:00:00,17.9875,90449.9908,24.64038274,23.99979403,24.32008839,0,155.5342436,23.99979403,0.00817642,42.98860701,0,0,0,243.4012182,876244.3854,209.9778709,755920.3351,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/13  24:00:00,17.425,44549.99547,24.47730769,23.99982678,24.23856724,0,110.2475251,23.99982678,0.008408167,44.21872756,0,0,0,189.9373352,683774.4067,160.0040507,576014.5824,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  01:00:00,16.7625,29699.99698,24.33325409,23.99986793,24.16656101,0,85.30630637,23.99986793,0.008599979,45.20205667,0,0,0,156.9242197,564927.191,129.5939525,466538.2288,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  02:00:00,16,22949.99767,24.19459651,23.9999105,24.09725351,0,62.50222463,23.9999105,0.00866741,45.53428814,0,0,0,122.8380156,442216.856,100.5316713,361914.0167,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  03:00:00,15.2625,14849.99849,24.05835815,23.99995104,24.02915459,0,41.36447567,23.99995104,0.008646299,45.42478804,0,0,0,89.75329174,323111.8503,73.35762954,264087.4664,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  04:00:00,13.75,14849.99849,23.90204989,24.00032733,23.95118861,0,17.3570775,24.00032733,0.008603063,45.19971882,0,0,0,45.23251412,162837.0508,36.83179409,132594.4587,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  05:00:00,11.6875,14849.99849,23.7117673,23.97863321,23.84520026,5.894448799,0,23.97863321,0.008634228,45.42087911,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  06:00:00,9.65,29699.99698,23.47674117,23.63989882,23.55832,2.810775636,0.122921512,23.63989882,0.008649963,46.46914559,0,0,0,0,0,0,0,11274.92709,3.131924191,376064.5314
e-singletint-clear,east,clear panel, 04/14  07:00:00,10.4,59399.99396,25.12572061,23.9242427,24.52498166,0,259.0409299,23.9242427,0.008420303,44.50366451,0,0,0,295.2224573,1062800.846,237.1458712,853725.1364,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  08:00:00,12.8,75599.99231,27.66645869,23.99824001,25.83234935,0,909.4325883,23.99824001,0.00746162,39.31775944,0,0,0,1062.903172,3826451.419,920.0012274,3312004.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  09:00:00,15.2,59399.99396,28.4037035,23.9992578,26.20148065,0,1106.45005,23.9992578,0.00687847,36.29975655,0,0,0,1226.045263,4413762.947,1137.395601,4094624.164,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  10:00:00,17.2875,59399.99396,28.51055707,23.99961229,26.25508468,0,1112.931939,23.99961229,0.006832586,36.07321483,0,0,0,1226.433948,4415162.212,1161.415527,4181095.897,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  11:00:00,19.125,37799.99615,28.51539295,23.99975233,26.25757264,0,1093.784784,23.99975233,0.006931988,36.56876157,0,0,0,1214.70664,4372943.904,1157.63695,4167493.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  12:00:00,20.9875,37799.99615,27.62070152,23.9998424,25.81027196,0,816.8213996,23.9998424,0.007156415,37.72477484,0,0,0,943.2522696,3395708.171,896.2324103,3226436.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  13:00:00,22.3875,37799.99615,26.83321675,23.99988563,25.41655119,0,588.3952049,23.99988563,0.007428253,39.11593969,0,0,0,723.3572432,2604086.076,679.4574557,2446046.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  14:00:00,23.4875,37799.99615,26.58321201,23.99988336,25.29154769,0,520.8086555,23.99988336,0.007645741,40.20665591,0,0,0,667.9455543,2404603.995,621.0199123,2235671.684,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  15:00:00,24.5875,37799.99615,26.38443123,23.99988567,25.19215845,0,471.6491623,23.99988567,0.007818035,41.08594567,0,0,0,628.6977948,2263312.061,581.0182415,2091665.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  16:00:00,25,37799.99615,26.23511875,23.99986088,25.11748982,0,440.6573257,23.99986088,0.007960593,41.79921,0,0,0,603.6984086,2173314.271,553.4503307,1992421.191,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  17:00:00,25,37799.99615,26.04586001,23.9997954,25.02282771,0,408.0403551,23.9997954,0.008119281,42.60573938,0,0,0,575.0225507,2070081.182,520.8190271,1874948.497,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  18:00:00,25,37799.99615,25.86545338,23.99975795,24.93260567,0,392.8773194,23.99975795,0.00824647,43.23709928,0,0,0,564.7552515,2033118.906,505.6369924,1820293.172,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  19:00:00,24.1875,90449.9908,25.62683962,23.99977478,24.8133072,0,343.3608777,23.99977478,0.008343956,43.72482714,0,0,0,509.4115517,1833881.586,449.3490568,1617656.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  20:00:00,22.8875,120149.9878,25.3872324,23.99974927,24.69349084,0,304.0129425,23.99974927,0.008497126,44.54501044,0,0,0,462.962939,1666666.581,399.158467,1436970.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  21:00:00,21.5875,134999.9863,25.23222826,23.99972648,24.61597737,0,291.5468578,23.99972648,0.008639455,45.29814055,0,0,0,446.4861681,1607350.205,375.8289609,1352984.259,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  22:00:00,20.4125,120149.9878,25.09158989,23.99971434,24.54565211,0,273.1646884,23.99971434,0.008764836,45.94642779,0,0,0,421.0391306,1515740.87,347.6346785,1251484.843,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  23:00:00,19.3125,90449.9908,24.90312798,23.99973622,24.4514321,0,205.0372797,23.99973622,0.008975588,47.06530122,0,0,0,335.4650702,1207674.253,270.3333453,973200.0431,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/14  24:00:00,18.2125,44549.99547,24.71405851,23.99977749,24.356918,0,152.36313,23.99977749,0.009245703,48.47912475,0,0,0,266.6663309,959998.7914,208.4756288,750512.2636,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  01:00:00,17.8,35099.99643,24.57714858,23.9998129,24.28848074,0,127.6082132,23.9998129,0.009494192,49.76238158,0,0,0,236.2601568,850536.5644,180.2880427,649036.9539,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  02:00:00,17.8,35099.99643,24.47573601,23.99983855,24.23778728,0,111.0920999,23.99983855,0.009665143,50.64462692,0,0,0,217.7376373,783855.4942,163.7940605,589658.6179,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  03:00:00,17.8,14849.99849,24.38250287,23.99986094,24.1911819,0,96.22222298,23.99986094,0.009775874,51.2158098,0,0,0,199.7479415,719092.5893,148.9482915,536213.8496,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  04:00:00,17.8,14849.99849,24.30246846,23.99987788,24.15117317,0,84.46662879,23.99987788,0.009848737,51.59153512,0,0,0,185.0414587,666149.2514,137.210491,493957.7676,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  05:00:00,17.8,14849.99849,24.22729158,23.99989152,24.11359155,0,73.8271482,23.99989152,0.009905417,51.88375362,0,0,0,171.4338033,617161.6918,126.5846753,455704.8311,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  06:00:00,17.8,14849.99849,24.15926326,23.99990415,24.0795837,0,64.74515815,23.99990415,0.009950201,52.11459723,0,0,0,159.6671501,574801.7404,117.5161565,423058.1634,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  07:00:00,18.05,55349.99437,24.90733222,23.9998675,24.45359986,0,178.4896374,23.9998675,0.009776184,51.2172802,0,0,0,313.9425443,1130193.16,233.2844394,839823.9818,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  08:00:00,18.3875,55349.99437,26.44879538,23.99951895,25.22415717,0,542.8090544,23.99951895,0.008994195,47.17911877,0,0,0,763.584444,2748903.998,600.0472267,2160170.016,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  09:00:00,18.75,75599.99231,28.19257594,23.99881282,26.09569438,0,1085.244123,23.99881282,0.007845651,41.25707434,0,0,0,1328.925804,4784132.894,1145.092951,4122334.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  10:00:00,19.8375,75599.99231,28.41783739,23.9993052,26.20857129,0,1105.326947,23.9993052,0.007365668,38.75257372,0,0,0,1282.748764,4617895.551,1174.768631,4229167.072,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  11:00:00,21.275,55349.99437,28.58368359,23.99953299,26.29160829,0,1127.666344,23.99953299,0.007316751,38.48301426,0,0,0,1295.81758,4664943.29,1209.274163,4353386.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  12:00:00,22.7375,44549.99547,27.61808633,23.99972367,25.808905,0,827.6204374,23.99972367,0.007494364,39.38052447,0,0,0,986.9160463,3552897.767,921.5694038,3317649.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  13:00:00,23.9875,44549.99547,26.90405371,23.99980674,25.45193022,0,615.1427336,23.99980674,0.007780251,40.8226262,0,0,0,781.1301933,2812068.696,719.5352788,2590327.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  14:00:00,25.15,44549.99547,26.69831471,23.99980801,25.34906136,0,558.8768497,23.99980801,0.00802062,42.05191465,0,0,0,739.9414849,2663789.346,672.9592816,2422653.414,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  15:00:00,26.2875,44549.99547,26.53912754,23.99980942,25.26946848,0,519.0162797,23.99980942,0.008215663,43.03382812,0,0,0,712.3225718,2564361.258,642.5949871,2313341.954,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  16:00:00,26.7,44549.99547,26.3877656,23.9998133,25.19378945,0,482.0008395,23.9998133,0.008355992,43.74255454,0,0,0,681.1045811,2451976.492,609.0004622,2192401.664,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  17:00:00,26.7,44549.99547,26.19478617,23.99982032,25.09730324,0,436.5481125,23.99982032,0.008418144,44.06355177,0,0,0,633.0568744,2279004.748,563.5174899,2028662.964,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  18:00:00,26.7,44549.99547,25.9919291,23.99977859,24.99585385,0,413.760961,23.99977859,0.008475221,44.33023095,0,0,0,608.4649622,2190473.864,540.7093372,1946553.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  19:00:00,25.7625,114749.9883,25.75952262,23.99975628,24.87963945,0,372.9977745,23.99975628,0.008546571,44.70984717,0,0,0,561.7380551,2022256.998,492.1263472,1771654.85,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  20:00:00,24.2625,134999.9863,25.52395557,23.99967463,24.7618151,0,342.1524423,23.99967463,0.008737561,45.71269226,0,0,0,526.0200138,1893672.05,448.7632693,1615547.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  21:00:00,22.7625,134999.9863,25.36152513,23.99960978,24.68056746,0,327.5010746,23.99960978,0.008931968,46.74529479,0,0,0,509.8925245,1835613.088,421.5551944,1517598.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  22:00:00,21.2625,134999.9863,25.19719248,23.9996813,24.59843689,0,288.9472401,23.9996813,0.009015661,47.19474002,0,0,0,457.6375488,1647495.176,370.470061,1333692.22,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  23:00:00,19.825,114749.9883,24.98415435,23.99977259,24.49196347,0,210.5697394,23.99977259,0.009142577,47.84920922,0,0,0,352.5841025,1269302.769,280.1070589,1008385.412,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/15  24:00:00,18.3625,55349.99437,24.75858069,23.99982387,24.37920228,0,149.6103046,23.99982387,0.009355017,48.94440713,0,0,0,267.4339559,962762.2411,206.939167,744981.0011,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  01:00:00,17.925,35099.99643,24.60624976,23.99982677,24.30303827,0,131.9994247,23.99982677,0.009605117,50.23299356,0,0,0,245.4815278,883733.5,185.6875146,668475.0525,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  02:00:00,18.0625,35099.99643,24.50542911,23.99983186,24.25263049,0,115.7598399,23.99983186,0.009798622,51.1967677,0,0,0,228.932458,824156.8489,170.6180547,614224.9967,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  03:00:00,18.225,14849.99849,24.4207177,23.99985387,24.21028578,0,102.5289047,23.99985387,0.009915147,51.77633608,0,0,0,214.7443872,773079.7938,158.767585,571563.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  04:00:00,18.3,14849.99849,24.34739484,23.99986717,24.17363101,0,91.96822636,23.99986717,0.009991297,52.16766219,0,0,0,202.4589956,728852.384,148.8430634,535835.0281,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  05:00:00,18.3,14849.99849,24.28191953,23.99987667,24.1408981,0,82.77806315,23.99987667,0.010068803,52.56586725,0,0,0,191.1885894,688278.922,139.6547808,502757.2108,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  06:00:00,18.3,14849.99849,24.22358163,23.99988427,24.11173295,0,75.08920153,23.99988427,0.010147053,52.93416369,0,0,0,181.7692626,654369.3454,131.9667983,475080.4738,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  07:00:00,18.55,55349.99437,24.44174391,23.99989637,24.22082014,0,107.7446152,23.99989637,0.010115352,52.78476857,0,0,0,229.6352018,826686.7264,166.6895936,600082.5371,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  08:00:00,18.8875,55349.99437,25.18897846,23.99984253,24.59441049,0,258.1704906,23.99984253,0.009760008,50.9785304,0,0,0,430.076904,1548276.855,319.823765,1151365.554,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  09:00:00,19.25,75599.99231,26.7119291,23.99939459,25.35566185,0,645.2737709,23.99939459,0.008883337,46.4647094,0,0,0,893.276032,3215793.715,709.5670037,2554441.213,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  10:00:00,20.5875,75599.99231,27.90746342,23.99918194,25.95332268,0,949.8054971,23.99918194,0.007999927,41.9036359,0,0,0,1186.1,4269959.999,1025.249563,3690898.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  11:00:00,22.425,55349.99437,27.85434619,23.99954931,25.92694775,0,893.6090678,23.99954931,0.007774834,40.71261648,0,0,0,1090.916628,3927299.861,984.7737491,3545185.497,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  12:00:00,24.2875,44549.99547,27.49326579,23.9996897,25.74647774,0,785.9017761,23.9996897,0.007896368,41.32492531,0,0,0,981.8639107,3534710.078,892.7643052,3213951.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  13:00:00,25.4375,44549.99547,26.97492343,23.9997722,25.48734782,0,634.9869823,23.9997722,0.008144681,42.58027868,0,0,0,835.6138732,3008209.944,751.4975781,2705391.281,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  14:00:00,26.2,44549.99547,26.71065678,23.99978389,25.35522033,0,563.3213181,23.99978389,0.008354886,43.62027071,0,0,0,772.1259958,2779653.585,686.1922238,2470292.006,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  15:00:00,26.9375,44549.99547,26.57676872,23.99978542,25.28827707,0,528.6285341,23.99978542,0.008509065,44.36918134,0,0,0,745.3351087,2683206.391,657.6587948,2367571.661,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  16:00:00,27.075,44549.99547,26.4611425,23.99978981,25.23046616,0,499.6367494,23.99978981,0.008616789,44.90610144,0,0,0,719.7318359,2591034.609,629.7974239,2267270.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  17:00:00,26.9375,44549.99547,26.3681057,23.9997883,25.183947,0,477.4659881,23.9997883,0.008678796,45.1959633,0,0,0,697.5911324,2511328.077,606.475426,2183311.533,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  18:00:00,26.775,44549.99547,26.12291195,23.99975034,25.06133114,0,444.8123235,23.99975034,0.008788991,45.7444435,0,0,0,664.1631369,2390987.293,572.4579023,2060848.448,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  19:00:00,25.6375,114749.9883,25.82669014,23.99973372,24.91321193,0,388.0010703,23.99973372,0.008901005,46.34885715,0,0,0,598.6179321,2155024.555,506.1209075,1822035.267,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  20:00:00,24,134999.9863,25.55671148,23.99965703,24.77818425,0,348.5680285,23.99965703,0.009099537,47.3859903,0,0,0,550.6903853,1982485.387,452.981146,1630732.126,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  21:00:00,22.3375,134999.9863,25.38011314,23.99959532,24.68985423,0,330.7545667,23.99959532,0.009275764,48.29042453,0,0,0,527.5029577,1899010.648,421.2251785,1516410.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  22:00:00,21.325,134999.9863,25.22719197,23.99966749,24.61342973,0,294.3874337,23.99966749,0.009332721,48.61332375,0,0,0,478.2485054,1721694.619,376.3927256,1355013.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  23:00:00,20.7875,114749.9883,25.04986251,23.99975752,24.52481002,0,223.6373047,23.99975752,0.009438163,49.17283658,0,0,0,386.639074,1391900.666,301.1789705,1084244.294,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/16  24:00:00,20.225,55349.99437,24.86713724,23.99980444,24.43347084,0,171.9406708,23.99980444,0.009623,50.12101599,0,0,0,320.0208749,1152075.15,244.7883668,881238.1206,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  01:00:00,19.875,29699.99698,24.73336072,23.9997949,24.36657781,0,157.5507988,23.9997949,0.009869252,51.35077168,0,0,0,303.9873268,1094354.377,227.4633671,818868.1217,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  02:00:00,19.675,22949.99767,24.62827525,23.99979098,24.31403312,0,139.2409648,23.99979098,0.010127075,52.6507692,0,0,0,284.0480496,1022572.978,207.4685357,746886.7287,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  03:00:00,19.475,14849.99849,24.53947666,23.9998069,24.26964178,0,124.3954878,23.9998069,0.010364882,53.83240428,0,0,0,267.3065035,962303.4124,190.9390428,687380.5542,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  04:00:00,19.525,14849.99849,24.47077378,23.99981532,24.23529455,0,113.8183129,23.99981532,0.010599382,55.00894347,0,0,0,258.4783388,930522.0198,180.7602408,650736.8667,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  05:00:00,19.725,14849.99849,24.41515995,23.99981958,24.20748976,0,105.8788962,23.99981958,0.010853155,56.30337183,0,0,0,255.22487,918809.5319,174.4693953,628089.823,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  06:00:00,19.925,29699.99698,24.37389603,23.99982226,24.18685914,0,100.7190565,23.99982226,0.011117873,57.61565706,0,0,0,256.0733457,921864.0446,170.958778,615451.6008,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  07:00:00,20.125,59399.99396,24.56052577,23.99982464,24.2801752,0,161.2050032,23.99982464,0.011182184,57.92099891,0,0,0,353.9570428,1274245.354,233.0690296,839048.5065,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  08:00:00,20.325,75599.99231,24.96442748,23.99981092,24.4821192,0,241.6187091,23.99981092,0.010870585,56.37044969,0,0,0,469.8915288,1691609.504,315.0909354,1134327.367,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  09:00:00,20.525,59399.99396,25.08957268,23.99984321,24.54470795,0,217.4381086,23.99984321,0.010659963,55.31799173,0,0,0,426.3438948,1534838.021,292.6200468,1053432.168,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  10:00:00,20.725,59399.99396,25.53288336,23.99984646,24.76636491,0,292.8014423,23.99984646,0.01041996,54.0929689,0,0,0,530.1689343,1908608.163,369.6099817,1330595.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  11:00:00,20.8625,37799.99615,25.71695284,23.99984118,24.85839701,0,316.8596313,23.99984118,0.010131434,52.61922702,0,0,0,551.421272,1985116.579,394.8350086,1421406.031,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  12:00:00,21.025,37799.99615,25.75943633,23.99985069,24.87964351,0,324.2691915,23.99985069,0.009996041,51.92715607,0,0,0,555.7327428,2000637.874,403.6227756,1453041.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  13:00:00,22.2875,37799.99615,26.08752194,23.99979862,25.04366028,0,399.3177471,23.99979862,0.009831205,51.08434093,0,0,0,660.6336603,2378281.177,489.2615978,1761341.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  14:00:00,24.125,37799.99615,26.15467672,23.99979197,25.07723435,0,417.5815424,23.99979197,0.009730565,50.53726142,0,0,0,689.5764855,2482475.348,523.0259864,1882893.551,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  15:00:00,25.9875,37799.99615,26.30000079,23.99977448,25.14988763,0,453.7036846,23.99977448,0.009671952,50.21830358,0,0,0,743.4040855,2676254.708,574.8443107,2069439.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  16:00:00,26.95,37799.99615,26.20007162,23.99976546,25.09991854,0,437.0070034,23.99976546,0.009668934,50.17084797,0,0,0,723.2394495,2603662.018,566.2498287,2038499.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  17:00:00,27.2875,37799.99615,26.02363171,23.99971942,25.01167556,0,406.5532918,23.99971942,0.009689354,50.25605421,0,0,0,682.6836364,2457661.091,538.5748793,1938869.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  18:00:00,27.65,37799.99615,25.83161698,23.99969663,24.9156568,0,388.4320834,23.99969663,0.009640595,50.00707778,0,0,0,656.2162889,2362378.64,523.4294909,1884346.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  19:00:00,26.55,90449.9908,25.58053912,23.99973018,24.79013465,0,334.9372158,23.99973018,0.009628736,49.9783515,0,0,0,580.9422792,2091392.205,460.7494229,1658697.922,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  20:00:00,24.4875,120149.9878,25.32238857,23.99972497,24.66105677,0,289.8156197,23.99972497,0.009810072,50.95703534,0,0,0,518.2454091,1865683.473,398.3419466,1434031.008,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  21:00:00,22.45,134999.9863,25.15259857,23.99970436,24.57615147,0,275.7716228,23.99970436,0.010005427,51.97558833,0,0,0,494.604011,1780574.439,367.1625428,1321785.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  22:00:00,21.2,120149.9878,25.01529599,23.99970174,24.50749887,0,259.0580318,23.99970174,0.010142335,52.70903142,0,0,0,467.3288375,1682383.815,339.9472862,1223810.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  23:00:00,20.4625,90449.9908,24.84750074,23.99972866,24.4236147,0,196.0640864,23.99972866,0.01030652,53.60291969,0,0,0,377.9056431,1360460.315,270.8033917,974892.2102,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/17  24:00:00,19.7,44549.99547,24.67516396,23.99977873,24.33747135,0,147.6758412,23.99977873,0.010509587,54.66212588,0,0,0,307.5576482,1107207.534,216.0553531,777799.271,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  01:00:00,19.275,29699.99698,24.54497688,23.99981244,24.27239466,0,124.3479168,23.99981244,0.010692873,55.59920676,0,0,0,274.1720718,987019.4584,189.1804374,681049.5746,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  02:00:00,19.1375,22949.99767,24.44499578,23.9998304,24.22241309,0,107.9992551,23.9998304,0.010873933,56.52441679,0,0,0,252.9696676,910690.8033,171.6796723,618046.8202,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  03:00:00,18.975,14849.99849,24.35615708,23.99984601,24.17800154,0,94.02666936,23.99984601,0.011054596,57.44708068,0,0,0,234.2703076,843373.1073,156.3458035,562844.8925,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  04:00:00,18.4625,14849.99849,24.26124245,23.99987295,24.1305577,0,79.10526584,23.99987295,0.011198199,58.21713175,0,0,0,208.6180829,751025.0984,137.1650597,493794.2148,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  05:00:00,17.7,14849.99849,24.15645254,23.9999057,24.07817912,0,62.65768971,23.9999057,0.011260439,58.55713718,0,0,0,175.3821561,631375.762,114.3993125,411837.5251,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  06:00:00,16.9625,29699.99698,24.05728705,23.99993402,24.02861053,0,48.17750056,23.99993402,0.011265194,58.58132884,0,0,0,144.1528182,518950.1456,93.82092578,337755.3328,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  07:00:00,17.7625,59399.99396,26.23256579,23.99944379,25.11600479,0,485.9044772,23.99944379,0.010363888,53.96987182,0,0,0,772.1820723,2779855.46,537.6394875,1935502.155,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  08:00:00,19.4,75599.99231,29.18310542,24.43069767,26.80690155,0,1251.001794,24.43069767,0.008182799,41.75877513,0.25,0,0.25,1524.9447,5489800.92,1292.858168,4654289.403,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  09:00:00,21.0625,59399.99396,30.65742904,25.42316447,28.04029675,0,1421.541075,25.42316447,0.007406539,35.63167829,1,0,1,1511.404654,5441056.753,1474.841314,5309428.73,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  10:00:00,23.075,59399.99396,31.00021403,25.60235325,28.30128364,0,1443.596867,25.60235325,0.007313703,34.81491156,1,0,1,1528.29635,5501866.862,1528.29635,5501866.862,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  11:00:00,25.275,37799.99615,30.37167749,25.03676933,27.70422341,0,1372.831094,25.03676933,0.007129839,35.11032337,0.75,0,0.5,1503.834091,5413802.729,1503.834091,5413802.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  12:00:00,27.475,37799.99615,28.89107377,24.11568253,26.50337815,0,1167.230422,24.11568253,0.006807522,35.43735637,0,0,0,1312.986438,4726751.178,1312.986438,4726751.178,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  13:00:00,28.8,37799.99615,27.90298476,24.0002702,25.95162748,0,882.5706426,24.0002702,0.006396728,33.53417981,0,0,0,1026.534772,3695525.178,1026.534772,3695525.178,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  14:00:00,29.5375,37799.99615,27.57124312,23.99979222,25.78551767,0,783.8084009,23.99979222,0.006041807,31.68015641,0,0,0,933.753489,3361512.56,933.753489,3361512.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  15:00:00,30.3,37799.99615,27.3383299,23.99981671,25.6690733,0,719.4188201,23.99981671,0.005736565,30.07520155,0,0,0,875.6803132,3152449.128,875.6803132,3152449.128,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  16:00:00,30.225,37799.99615,27.11895807,23.99980388,25.55938098,0,665.9286309,23.99980388,0.005495902,28.79519982,0,0,0,821.5863769,2957710.957,821.5863769,2957710.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  17:00:00,29.6875,37799.99615,26.89125316,23.99973335,25.44549325,0,617.0340934,23.99973335,0.005366939,28.11460314,0,0,0,768.2922191,2765851.989,768.2922191,2765851.989,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  18:00:00,29.125,37799.99615,26.66031185,23.99970588,25.33000887,0,584.3017931,23.99970588,0.005309982,27.81880904,0,0,0,730.9249369,2631329.773,730.9249369,2631329.773,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  19:00:00,26.5875,90449.9908,26.24475326,23.99974622,25.12224974,0,484.8407346,23.99974622,0.005330734,27.92652634,0,0,0,610.6311122,2198272.004,610.6311122,2198272.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  20:00:00,22.8875,120149.9878,25.81864434,23.99974284,24.90919359,0,396.8966042,23.99974284,0.00559526,29.29990395,0,0,0,492.1596359,1771774.689,492.1596359,1771774.689,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  21:00:00,19.1875,134999.9863,25.48745511,23.99973779,24.74359645,0,343.7694215,23.99973779,0.005943579,31.12661024,0,0,0,408.4019349,1470246.966,408.4019349,1470246.966,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  22:00:00,16.7375,120149.9878,25.21356977,23.9997415,24.60665563,0,293.0383918,23.9997415,0.006279609,32.88121859,0,0,0,337.3762575,1214554.527,337.3762575,1214554.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  23:00:00,15.1,90449.9908,24.92952913,23.99991709,24.46472311,0,201.8750311,23.99991709,0.006588997,34.48391547,0,0,0,237.3563115,854482.7213,232.6398606,837503.4983,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/18  24:00:00,13.4375,44549.99547,24.64763474,24.00011621,24.32387547,0,128.066205,24.00011621,0.006810652,35.63099713,0,0,0,152.6059368,549381.3724,145.0821228,522295.6421,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  01:00:00,12.2375,29699.99698,24.41287883,24.00016773,24.20652328,0,82.97804955,24.00016773,0.006980384,36.50901425,0,0,0,96.89941002,348837.8761,90.07182946,324258.5861,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  02:00:00,11.275,22949.99767,24.21074903,24.00012718,24.10543811,0,47.60018967,24.00012718,0.007131654,37.29131642,0,0,0,51.20106988,184323.8516,46.73851075,168258.6387,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  03:00:00,10.3375,14849.99849,24.02214142,24.02024829,24.02119486,0,14.34213594,24.02024829,0.007276067,37.99176909,0,0,0,5.992850402,21574.26145,5.404185244,19455.06688,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  04:00:00,11.0625,14849.99849,23.9009651,24.00273381,23.95184946,0,3.380566898,24.00273381,0.007440224,38.90421635,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  05:00:00,12.7,14849.99849,23.85262516,24.00483515,23.92873015,0,6.878719406,24.00483515,0.007674425,40.15003493,0,0,0,20.99552072,75583.87461,18.42065056,66314.342,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  06:00:00,14.3625,29699.99698,23.83697902,24.00032871,23.91865386,0,14.0335884,24.00032871,0.007972486,41.71661125,0,0,0,44.58292753,160498.5391,38.49585614,138585.0821,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  07:00:00,16.0625,59399.99396,25.29842832,23.99983752,24.64913292,0,281.1056578,23.99983752,0.008029282,42.06436789,0,0,0,369.9769542,1331917.035,319.5965548,1150547.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  08:00:00,17.7,75599.99231,27.83535935,23.99923419,25.91729677,0,957.761438,23.99923419,0.00735898,38.64850956,0,0,0,1101.067918,3963844.505,1009.434345,3633963.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  09:00:00,19.3625,59399.99396,29.38483463,24.44555069,26.91519266,0,1298.513941,24.44555069,0.006802488,34.85496422,0,0,0,1361.37281,4900942.116,1342.662646,4833585.526,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  10:00:00,20.9375,59399.99396,29.64092355,24.56086271,27.10089313,0,1312.276503,24.56086271,0.006559661,33.39937143,0,0,0,1388.590186,4998924.671,1388.590186,4998924.671,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  11:00:00,22.375,37799.99615,29.17908427,24.19017006,26.68462717,0,1247.011188,24.19017006,0.006369539,33.16952341,0,0,0,1351.498512,4865394.643,1351.498512,4865394.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  12:00:00,23.8375,37799.99615,28.07734973,24.00172404,26.03953688,0,948.3503342,24.00172404,0.006267134,33.034046,0,0,0,1051.948466,3787014.478,1051.948466,3787014.478,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  13:00:00,24.65,37799.99615,27.36023064,23.99987719,25.68005391,0,727.9657382,23.99987719,0.006220742,32.78733484,0,0,0,837.7520819,3015907.495,837.7520819,3015907.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  14:00:00,25.05,37799.99615,27.14104173,23.99987645,25.57045909,0,663.6889219,23.99987645,0.006176632,32.52419576,0,0,0,776.7840533,2796422.592,776.7840533,2796422.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  15:00:00,25.45,37799.99615,27.00839325,23.99988166,25.50413745,0,628.1223554,23.99988166,0.006128387,32.23993923,0,0,0,744.5258305,2680292.99,744.5258305,2680292.99,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  16:00:00,25.475,37799.99615,26.80692725,23.99985751,25.40339238,0,581.7846258,23.99985751,0.006090728,32.03158542,0,0,0,698.3849584,2514185.85,698.3849584,2514185.85,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  17:00:00,25.275,37799.99615,26.5407572,23.9997855,25.27027135,0,526.5013463,23.9997855,0.006097113,32.06497661,0,0,0,641.4444829,2309200.138,641.4444829,2309200.138,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  18:00:00,25.075,37799.99615,26.23877189,23.99975959,25.11926574,0,479.4181099,23.99975959,0.006115051,32.13806771,0,0,0,592.6958298,2133704.987,592.6958298,2133704.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  19:00:00,23.375,90449.9908,25.87305459,23.9997861,24.93642035,0,398.4000269,23.9997861,0.006118246,32.16281089,0,0,0,497.6457558,1791524.721,497.6457558,1791524.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  20:00:00,20.775,120149.9878,25.50691378,23.99977509,24.75334443,0,330.6592009,23.99977509,0.006211306,32.68035189,0,0,0,408.4257191,1470332.589,408.4257191,1470332.589,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  21:00:00,18.175,134999.9863,25.24400119,23.99976843,24.62188481,0,291.4053557,23.99976843,0.006323108,33.29638834,0,0,0,347.6806249,1251650.25,347.6806249,1251650.25,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  22:00:00,16.075,120149.9878,25.01141384,23.99982361,24.50561872,0,250.993515,23.99982361,0.006452509,33.98353132,0,0,0,291.7767193,1050396.189,289.889234,1043601.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  23:00:00,14.2125,90449.9908,24.73987896,24.00002386,24.36995141,0,163.7875179,24.00002386,0.006614232,34.82589854,0,0,0,193.325936,695973.3696,187.2666982,674160.1135,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/19  24:00:00,12.375,44549.99547,24.46384834,24.00011546,24.2319819,0,92.77062656,24.00011546,0.006764963,35.61080976,0,0,0,106.9597557,385055.1206,101.0533189,363791.948,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  01:00:00,11.825,29699.99698,24.26255875,24.00011735,24.13133805,0,57.42680384,24.00011735,0.00690596,36.34486733,0,0,0,65.79507799,236862.2808,61.16369952,220189.3183,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  02:00:00,11.9625,22949.99767,24.11822881,24.00010132,24.05916507,0,36.68318467,24.00010132,0.007030606,36.99356614,0,0,0,45.11897019,162428.2927,41.55769261,149607.6934,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  03:00:00,12.125,14849.99849,23.9941701,24.00007946,23.99712478,0,20.7277185,24.00007946,0.007143801,37.58246197,0,0,0,29.49794936,106192.6177,26.94827049,97013.77378,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  04:00:00,12.575,14849.99849,23.89741697,24.00007639,23.94874668,0,11.49831911,24.00007639,0.007236923,38.0667388,0,0,0,23.59159457,84929.74047,21.44911908,77216.8287,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  05:00:00,13.1125,14849.99849,23.81843798,24.00009371,23.90926584,0,6.351922698,24.00009371,0.007300339,38.39640477,0,0,0,22.87254243,82341.15274,20.76413911,74750.90079,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  06:00:00,13.675,29699.99698,23.76216621,24.00012384,23.88114502,0,5.307630077,24.00012384,0.007331901,38.56040295,0,0,0,26.82679364,96576.45711,24.38651677,87791.46036,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  07:00:00,14.025,59399.99396,24.04256701,24.00035213,24.02145957,0,73.33163204,24.00035213,0.007269279,38.25846605,0,0,0,104.3280258,375580.8928,95.2681083,342965.1899,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  08:00:00,14.1625,75599.99231,25.050974,23.99993856,24.52545628,0,255.8248736,23.99993856,0.007027538,37.01532637,0,0,0,300.5507803,1081982.809,278.8606132,1003898.207,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  09:00:00,14.325,59399.99396,25.64343269,23.99984628,24.82163949,0,328.9913602,23.99984628,0.006761305,35.65077877,0,0,0,372.3712102,1340536.357,353.3353137,1272007.129,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  10:00:00,14.775,59399.99396,26.16149549,24.00001001,25.08075275,0,437.5482619,24.00001001,0.006547682,34.54896516,0,0,0,481.5044668,1733416.08,465.5743089,1676067.512,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  11:00:00,15.3125,37799.99615,26.49876972,24.00015251,25.24946111,0,496.5859004,24.00015251,0.006418275,33.87284482,0,0,0,538.7823223,1939616.36,529.0778247,1904680.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  12:00:00,15.875,37799.99615,26.6488487,24.00004682,25.32444776,0,538.7599288,24.00004682,0.006376912,33.65698276,0,0,0,581.9833441,2095140.039,575.9066486,2073263.935,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  13:00:00,17.0375,37799.99615,26.20537827,23.99997924,25.10267875,0,428.4267394,23.99997924,0.006413038,33.82444695,0,0,0,477.1272652,1717658.155,475.2069217,1710744.918,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  14:00:00,18.5375,37799.99615,26.15887548,23.99992896,25.07940222,0,413.5586161,23.99992896,0.006490249,34.19297993,0,0,0,472.7861371,1702030.093,472.7614116,1701941.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  15:00:00,20.0375,37799.99615,26.06108717,23.99992819,25.03050768,0,392.133907,23.99992819,0.006569161,34.56936799,0,0,0,463.7598881,1669535.597,463.7598881,1669535.597,0,0,376064.5314
