Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 04/20  16:00:00,20.6,37799.99615,25.88945877,23.99991142,24.9446851,0,359.2929972,23.99991142,0.006645115,34.92947036,0,0,0,435.5794722,1568086.1,435.5794722,1568086.1,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  17:00:00,20.6,37799.99615,25.6254699,23.99986199,24.81266595,0,314.431114,23.99986199,0.006726608,35.33993424,0,0,0,390.7218722,1406598.74,390.7218722,1406598.74,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  18:00:00,20.6,37799.99615,25.42245419,23.99983708,24.71114563,0,299.4401033,23.99983708,0.006772002,35.55335822,0,0,0,375.7731772,1352783.438,375.7327253,1352637.811,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  19:00:00,19.6625,90449.9908,25.15916411,23.99992583,24.57954497,0,249.4231503,23.99992583,0.006778383,35.57276986,0,0,0,320.5183904,1153866.205,317.9524781,1144628.921,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  20:00:00,18.1625,120149.9878,24.89460234,24.00006253,24.44733243,0,204.9240458,24.00006253,0.006860317,36.02065019,0,0,0,267.8259091,964173.2729,261.0226658,939681.5969,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  21:00:00,16.6625,134999.9863,24.73258821,24.00022074,24.36640447,0,189.7518421,24.00022074,0.006967376,36.59006867,0,0,0,244.6725962,880821.3464,233.4095781,840274.4811,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  22:00:00,15.4125,120149.9878,24.58442805,24.00024214,24.29233509,0,170.3231347,24.00024214,0.007077296,37.16078313,0,0,0,217.2727926,782182.0535,203.634521,733084.2756,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  23:00:00,14.3125,90449.9908,24.38394613,24.00026982,24.19210797,0,102.3741218,24.00026982,0.007224316,37.92380104,0,0,0,137.5457413,495164.6688,126.5610764,455619.8751,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/20  24:00:00,13.2125,44549.99547,24.17310381,24.00023771,24.08667076,0,49.6583759,24.00023771,0.007394544,38.80698746,0,0,0,71.8399948,258623.9813,64.75480719,233117.3059,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  01:00:00,11.6125,29699.99698,23.9648894,24.01255548,23.98872244,0,13.39768811,24.01255548,0.007550088,39.55895319,0,0,0,16.51102407,59439.68666,14.63275502,52677.91805,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  02:00:00,9.775,22949.99767,23.73467865,23.83262339,23.78365102,0,2.487039944,23.83262339,0.007668749,40.59624586,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  03:00:00,7.9125,14849.99849,23.43755526,23.44308756,23.44032141,0,9.13214306,23.44308756,0.007713246,41.77108162,0,0,0,0,0,0,0,11282.08006,3.133911128,376064.5314
e-singletint-clear,east,clear panel, 04/21  04:00:00,6.95,14849.99849,23.13889435,23.07889521,23.10889478,0,15.46041921,23.07889521,0.007688285,42.54711254,0,0,0,0,0,0,0,12660.06178,3.516683829,376064.5314
e-singletint-clear,east,clear panel, 04/21  05:00:00,6.6125,14849.99849,22.86515539,22.77156495,22.81836017,0,21.24768689,22.77156495,0.007637486,43.06312245,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  06:00:00,6.25,29699.99698,22.61022229,22.51273151,22.5614769,0,22.56435683,22.51273151,0.007573965,43.38544528,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  07:00:00,8.1625,59399.99396,23.99307132,23.48135051,23.73721092,0,125.8222524,23.48135051,0.007472528,40.42235411,0,0,0,89.62737804,322658.5609,77.45627064,278842.5743,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  08:00:00,11.525,75599.99231,26.83807409,23.99650513,25.41728961,0,681.5313155,23.99650513,0.007095366,37.2251081,0,0,0,756.7482846,2724293.824,681.5806843,2453690.464,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  09:00:00,14.8625,59399.99396,28.42425782,23.99934723,26.21180253,0,1123.240485,23.99934723,0.00673789,35.36376187,0,0,0,1218.384381,4386183.77,1151.541795,4145550.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  10:00:00,17.2875,59399.99396,28.64295753,23.99970475,26.32133114,0,1163.337075,23.99970475,0.006723173,35.28659442,0,0,0,1256.703126,4524131.254,1211.915513,4362895.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  11:00:00,19.125,37799.99615,28.29061915,24.00011346,26.14536631,0,1020.842139,24.00011346,0.006800777,35.66592364,0,0,0,1112.312559,4004325.213,1084.787824,3905236.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  12:00:00,20.9875,37799.99615,27.5319972,24.00008301,25.76604011,0,785.2630449,24.00008301,0.00690344,36.16171268,0,0,0,878.1077495,3161187.898,864.7185821,3112986.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  13:00:00,22.6375,37799.99615,26.88728607,24.00002759,25.44365683,0,602.1403103,24.00002759,0.007010206,36.67751837,0,0,0,701.6905824,2526086.097,695.304222,2503095.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  14:00:00,24.075,37799.99615,26.65376783,24.00001431,25.32689107,0,538.3434537,24.00001431,0.007138071,37.30094037,0,0,0,648.3270148,2333977.253,643.4407379,2316386.657,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  15:00:00,25.5375,37799.99615,26.52774304,23.99999254,25.26386779,0,506.6110598,23.99999254,0.007266095,37.92359089,0,0,0,627.3778497,2258560.259,623.8511335,2245864.081,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  16:00:00,25.975,37799.99615,26.3932359,24.00004468,25.19664029,0,479.3316896,24.00004468,0.007400119,38.60003201,0,0,0,608.1189054,2189228.06,600.1873347,2160674.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  17:00:00,25.8375,37799.99615,26.19486881,24.00014925,25.09750903,0,443.1867024,24.00014925,0.007560636,39.42699451,0,0,0,578.8341158,2083802.817,562.8939428,2026418.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  18:00:00,25.675,37799.99615,25.99873293,23.99981953,24.99927623,0,423.4116292,23.99981953,0.007712271,40.18317153,0,0,0,565.9979544,2037592.636,541.775102,1950390.367,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  19:00:00,24.5375,90449.9908,25.71808227,23.99978832,24.85893529,0,363.2376046,23.99978832,0.007808954,40.69121947,0,0,0,502.7185152,1809786.655,472.1289919,1699664.371,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  20:00:00,22.9,120149.9878,25.43682958,23.99975948,24.71829453,0,314.0958752,23.99975948,0.007928178,41.32049722,0,0,0,446.0518565,1605786.684,409.3725957,1473741.345,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  21:00:00,21.2375,134999.9863,25.25214644,23.99973946,24.62594295,0,295.4457906,23.99973946,0.008033847,41.8909924,0,0,0,420.5162903,1513858.645,376.8826657,1356777.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  22:00:00,19.9125,120149.9878,25.09361944,23.99972505,24.54667224,0,273.0565086,23.99972505,0.00814578,42.48333453,0,0,0,391.0992731,1407957.383,343.4566939,1236444.098,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  23:00:00,18.75,90449.9908,24.89446529,23.99974437,24.44710483,0,202.558371,23.99974437,0.008391878,43.7776495,0,0,0,308.6604335,1111177.561,263.2607232,947738.6034,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/21  24:00:00,17.6125,44549.99547,24.69723548,23.99977851,24.348507,0,148.1986928,23.99977851,0.008713905,45.45146881,0,0,0,242.4039608,872654.2589,199.3893831,717801.7792,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  01:00:00,17.325,35099.99643,24.56012106,23.99980001,24.27996054,0,123.6478996,23.99980001,0.009072017,47.26219889,0,0,0,216.8128375,780526.2149,172.3950954,620622.3435,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  02:00:00,17.525,35099.99643,24.4648113,23.99981019,24.23231075,0,108.7110006,23.99981019,0.009441495,49.13961589,0,0,0,206.5438885,743557.9986,159.0771716,572677.8178,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  03:00:00,17.725,14849.99849,24.38120406,23.99981768,24.19051087,0,95.9604198,23.99981768,0.009818119,51.03663368,0,0,0,198.4472784,714410.2024,147.9470611,532609.4201,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  04:00:00,18.05,14849.99849,24.31746383,23.99982548,24.15864465,0,87.47024929,23.99982548,0.010192665,52.93210457,0,0,0,196.8701828,708732.6582,142.131185,511672.2659,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  05:00:00,18.3875,14849.99849,24.26616417,23.99983369,24.13299893,0,81.27381613,23.99983369,0.010540506,54.70838749,0,0,0,198.0279985,712900.7945,138.7248083,499409.3098,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  06:00:00,18.75,14849.99849,24.2255987,23.99983989,24.11271929,0,76.88644367,23.99983989,0.010861341,56.34502609,0,0,0,201.6139126,725810.0855,137.3392447,494421.2811,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  07:00:00,19.025,55349.99437,24.41068112,23.99986321,24.20527217,0,104.7752767,23.99986321,0.011034998,57.26669629,0,0,0,251.0765474,903875.5706,167.4956432,602984.3156,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  08:00:00,19.1625,55349.99437,24.61596917,23.99988267,24.30792592,0,158.87471,23.99988267,0.010936704,56.82309146,0,0,0,333.5800556,1200888.2,222.7008706,801723.134,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  09:00:00,19.325,75599.99231,24.96682737,23.99983158,24.48332947,0,245.8432784,23.99983158,0.010625056,55.25236526,0,0,0,455.6756934,1640432.496,310.9612729,1119460.583,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  10:00:00,19.775,75599.99231,25.43952676,23.99980781,24.71966729,0,297.6294299,23.99980781,0.010233509,53.24926749,0,0,0,519.0355765,1868528.075,366.4902912,1319365.048,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  11:00:00,20.3125,55349.99437,25.79022742,23.99978959,24.89500851,0,341.266254,23.99978959,0.009884031,51.45933961,0,0,0,567.8262748,2044174.589,414.6363308,1492690.791,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  12:00:00,20.875,44549.99547,25.71439722,23.99981374,24.85710548,0,324.5733555,23.99981374,0.009750842,50.7765941,0,0,0,541.430563,1949150.027,402.7038113,1449733.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  13:00:00,19.975,44549.99547,25.89167063,23.99980532,24.94573798,0,360.1687968,23.99980532,0.009605469,50.03106408,0,0,0,575.0715317,2070257.514,430.7392369,1550661.253,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  14:00:00,18.1125,44549.99547,26.04240452,23.99977433,25.02108942,0,393.1829081,23.99977433,0.009228278,48.06473421,0,0,0,584.087053,2102713.391,448.2074532,1613546.832,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  15:00:00,16.275,44549.99547,25.96626323,23.99979058,24.9830269,0,377.4766182,23.99979058,0.008808612,45.86264508,0,0,0,527.0713188,1897456.748,417.289632,1502242.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  16:00:00,17.1,44549.99547,25.83624548,23.9998177,24.91803159,0,349.4173325,23.9998177,0.008555533,44.54566871,0,0,0,484.7553696,1745119.331,396.1723991,1426220.637,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  17:00:00,19.5,44549.99547,25.63719208,23.99984822,24.81852015,0,308.1326209,23.99984822,0.00861576,44.85486501,0,0,0,452.8459122,1630245.284,374.9349317,1349765.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  18:00:00,21.9,44549.99547,25.49738778,23.99981438,24.74860108,0,303.1891562,23.99981438,0.008885988,46.21230892,0,0,0,473.7277162,1705419.778,390.0639455,1404230.204,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  19:00:00,21.6125,114749.9883,25.26568143,23.99980034,24.63274089,0,270.6565629,23.99980034,0.00917292,47.69532042,0,0,0,443.2023011,1595528.284,355.1019238,1278366.926,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  20:00:00,19.775,134999.9863,24.99220732,23.9997478,24.49597756,0,237.7259836,23.9997478,0.009416321,48.9608207,0,0,0,394.5727798,1420462.007,306.7928261,1104454.174,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  21:00:00,17.9125,134999.9863,24.81876695,23.99972064,24.4092438,0,219.5849031,23.99972064,0.009577607,49.81862297,0,0,0,360.8002827,1298881.018,273.099408,983157.8689,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  22:00:00,16.95,134999.9863,24.6862944,23.99978341,24.34303891,0,187.1328523,23.99978341,0.009606698,49.98653471,0,0,0,310.3278487,1117180.255,232.6366947,837492.1007,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  23:00:00,16.6125,114749.9883,24.53344148,23.99984448,24.26664298,0,124.0744824,23.99984448,0.009717758,50.58759979,0,0,0,224.4120015,807883.2055,166.7727765,600381.9952,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/22  24:00:00,16.25,55349.99437,24.37592983,23.99987496,24.1879024,0,80.85076825,23.99987496,0.009949363,51.82693353,0,0,0,165.5984793,596154.5256,120.5226394,433881.5018,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  01:00:00,15.975,35099.99643,24.25755844,23.99987441,24.12871643,0,72.72389761,23.99987441,0.010223621,53.25266497,0,0,0,154.9592664,557853.3591,110.1098172,396395.3418,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  02:00:00,15.8375,35099.99643,24.16133413,23.99987741,24.08060577,0,59.18440921,23.99987741,0.010475122,54.54098819,0,0,0,137.3612564,494500.5232,95.43143169,343553.1541,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  03:00:00,15.675,14849.99849,24.07015417,23.99989553,24.03502485,0,46.75712533,23.99989553,0.010687256,55.62680095,0,0,0,119.7957079,431264.5486,81.66039414,293977.4189,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  04:00:00,15.725,14849.99849,23.99371959,23.99990685,23.99681322,0,37.94337841,23.99990685,0.010874945,56.58689374,0,0,0,109.2316282,393233.8614,73.26037366,263737.3452,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  05:00:00,15.8625,14849.99849,23.93432539,23.99991302,23.9671192,0,32.65228291,23.99991302,0.01105474,57.50608736,0,0,0,104.6266522,376655.9478,69.10617747,248782.2389,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  06:00:00,16.025,14849.99849,23.8813248,23.99991654,23.94062067,0,28.84779789,23.99991654,0.0112201,58.35103059,0,0,0,102.3345779,368404.4805,66.64583156,239924.9936,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  07:00:00,16.9125,55349.99437,24.02117462,23.99992756,24.01055109,0,48.69017782,23.99992756,0.011312167,58.85866782,0,0,0,145.473263,523703.7467,93.83560159,337808.1657,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  08:00:00,18.2125,55349.99437,24.53153909,23.99991999,24.26572954,0,143.8513145,23.99991999,0.011121669,57.90690095,0,0,0,306.1223236,1102040.365,199.7546531,719116.7512,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  09:00:00,19.5125,75599.99231,24.94490307,23.99983685,24.47236996,0,242.1561282,23.99983685,0.010736251,55.96981408,0,0,0,458.0636151,1649029.014,308.8359786,1111809.523,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  10:00:00,20.8125,75599.99231,25.39971165,23.99980363,24.69975764,0,292.2728177,23.99980363,0.010363759,54.08065762,0,0,0,528.6798776,1903247.56,369.8283886,1331382.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  11:00:00,22.1125,55349.99437,25.70148511,23.99980526,24.85064518,0,323.5333909,23.99980526,0.010113913,52.79781474,0,0,0,571.325305,2056771.098,412.0245588,1483288.412,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  12:00:00,23.4125,44549.99547,26.05187712,23.9997501,25.02581361,0,403.0200803,23.9997501,0.009913409,51.76770365,0,0,0,680.8963441,2451226.839,502.4201826,1808712.657,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  13:00:00,24.5875,44549.99547,26.10638108,23.99973514,25.05305811,0,418.2734676,23.99973514,0.009792737,51.14739885,0,0,0,701.0874704,2523914.893,527.6073997,1899386.639,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  14:00:00,25.6875,44549.99547,26.0855221,23.9997539,25.042638,0,412.4314799,23.9997539,0.009804702,51.17635893,0,0,0,699.4370889,2517973.52,531.0633237,1911827.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  15:00:00,26.7875,44549.99547,26.0949299,23.99975357,25.04734173,0,415.1079046,23.99975357,0.009843847,51.32529095,0,0,0,711.1266605,2560055.978,543.0272893,1954898.241,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  16:00:00,27.075,44549.99547,25.98540812,23.99976956,24.99258884,0,390.2178396,23.99976956,0.009913297,51.66198228,0,0,0,683.3909708,2460207.495,520.5691245,1874048.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  17:00:00,26.9375,44549.99547,25.83518611,23.99978855,24.91748733,0,355.730119,23.99978855,0.009996097,52.05343732,0,0,0,640.7059919,2306541.571,484.9266574,1745735.967,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  18:00:00,26.775,44549.99547,25.65636906,23.99975877,24.82806392,0,340.3988838,23.99975877,0.010118277,52.65951273,0,0,0,624.6332098,2248679.555,468.2107036,1685558.533,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  19:00:00,25.8875,114749.9883,25.47629168,23.99973917,24.73801542,0,312.4493024,23.99973917,0.010229249,53.22777669,0,0,0,586.6069599,2111785.055,432.7708471,1557975.05,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  20:00:00,24.5875,134999.9863,25.27100619,23.99967005,24.63533812,0,290.8347839,23.99967005,0.010411988,54.19776815,0,0,0,554.6359169,1996689.301,400.1927097,1440693.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  21:00:00,23.2875,134999.9863,25.14815642,23.99961026,24.57388334,0,284.7702447,23.99961026,0.010544688,54.93300712,0,0,0,543.5456437,1956764.317,383.1527614,1379349.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  22:00:00,22.55,134999.9863,25.05197307,23.99967246,24.52582276,0,260.5127497,23.99967246,0.010565625,55.06100646,0,0,0,504.3086556,1815511.16,352.6983964,1269714.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  23:00:00,22.2125,114749.9883,24.92566066,23.99975468,24.46270767,0,201.1146612,23.99975468,0.010660743,55.58340671,0,0,0,418.1398724,1505303.541,290.5022015,1045807.925,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/23  24:00:00,21.85,55349.99437,24.7953884,23.99979996,24.39759418,0,160.6089599,23.99979996,0.010851678,56.58315166,0,0,0,361.6633429,1301988.035,246.9632175,889067.5828,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  01:00:00,21.325,29699.99698,24.68835225,23.99980651,24.34407938,0,152.0027414,23.99980651,0.011012644,57.4078595,0,0,0,347.6053178,1251379.144,233.9601204,842256.4333,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  02:00:00,20.7875,22949.99767,24.591695,23.99982086,24.29575793,0,135.3222135,23.99982086,0.011025763,57.47501473,0,0,0,316.6124839,1139804.942,212.8089172,766112.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  03:00:00,20.225,14849.99849,24.49796886,23.99985452,24.24891169,0,119.4816157,23.99985452,0.010926214,56.96491835,0,0,0,283.4816977,1020534.112,192.3118338,692322.6015,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  04:00:00,19.5625,14849.99849,24.39593763,23.99987149,24.19790456,0,102.506484,23.99987149,0.010807065,56.35428022,0,0,0,248.0074813,892826.9326,169.8306003,611390.1611,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  05:00:00,18.8,14849.99849,24.29008153,23.99988334,24.14498243,0,85.10424345,23.99988334,0.010777484,56.20262185,0,0,0,213.318237,767945.653,146.0707805,525854.8096,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  06:00:00,18.0625,29699.99698,24.19304686,23.99989479,24.09647082,0,69.99078249,23.99989479,0.010807224,56.35502107,0,0,0,183.308333,659909.9987,124.8074068,449306.6646,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  07:00:00,18.7375,59399.99396,26.01714054,23.99956131,25.00835093,0,435.6822198,23.99956131,0.010220903,53.38002156,0,0,0,702.5733098,2529263.915,495.6837802,1784461.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  08:00:00,20.175,75599.99231,28.8350254,24.25476172,26.54489356,0,1186.267851,24.25476172,0.008447045,43.62430084,0,0,0,1515.431251,5455552.505,1238.578005,4458880.817,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  09:00:00,21.6375,59399.99396,30.48805295,25.29193406,27.88999351,0,1406.317631,25.29193406,0.007858742,38.17821856,1,0,1,1593.066625,5735039.851,1461.448585,5261214.905,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  10:00:00,22.8875,59399.99396,30.82261597,25.46974168,28.14617882,0,1428.422029,25.46974168,0.007907038,37.99314789,1,0,1,1622.059379,5839413.766,1513.968587,5450286.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  11:00:00,24.05,37799.99615,30.13287719,24.85670498,27.49479108,0,1352.273432,24.85670498,0.007968108,39.69570298,0.75,0,0.25,1598.803543,5755692.754,1475.953548,5313432.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  12:00:00,25.1875,37799.99615,28.62017006,24.04579157,26.33298082,0,1104.866515,24.04579157,0.00794387,41.54028312,0,0,0,1356.486755,4883352.317,1226.959515,4417054.254,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  13:00:00,26.4125,37799.99615,27.66217879,23.99989963,25.83103921,0,812.9898776,23.99989963,0.008149825,42.69312786,0,0,0,1044.392019,3759811.269,937.7735679,3375984.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  14:00:00,27.65,37799.99615,27.33739871,23.999791,25.66859485,0,718.8876597,23.999791,0.008387228,43.8759935,0,0,0,960.4974729,3457790.902,853.9825186,3074337.067,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  15:00:00,28.9125,37799.99615,27.10222811,23.99979601,25.55101206,0,655.8172692,23.99979601,0.008567762,44.79059535,0,0,0,905.6491977,3260337.112,801.4827671,2885337.962,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  16:00:00,29.4,37799.99615,26.895493,23.99977041,25.44763171,0,607.1834899,23.99977041,0.008725767,45.57624708,0,0,0,862.3870375,3104593.335,756.8968844,2724828.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  17:00:00,29.4,37799.99615,26.66739782,23.99968644,25.33354213,0,560.6589971,23.99968644,0.00886618,46.28197243,0,0,0,817.3536675,2942473.203,710.3221006,2557159.562,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  18:00:00,29.4,37799.99615,26.45138219,23.99964235,25.22551227,0,532.8707647,23.99964235,0.008952715,46.69768247,0,0,0,790.8851125,2847186.405,682.4842261,2456943.214,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  19:00:00,28.3375,90449.9908,26.18570844,23.9996719,25.09269017,0,470.4639455,23.9996719,0.009045972,47.18913069,0,0,0,721.4429525,2597194.629,611.2401545,2200464.556,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  20:00:00,26.7,120149.9878,25.91065349,23.99964971,24.9551516,0,415.5063705,23.99964971,0.009282389,48.42272317,0,0,0,663.9236003,2390124.961,542.6132112,1953407.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  21:00:00,25.0375,134999.9863,25.72526823,23.99961797,24.8624431,0,391.2354293,23.99961797,0.009535419,49.72287933,0,0,0,642.1121316,2311603.674,504.3670644,1815721.432,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  22:00:00,23.7125,120149.9878,25.55685234,23.999599,24.77822567,0,364.9807761,23.999599,0.009725799,50.73270631,0,0,0,611.2540303,2200514.509,466.9545252,1681036.291,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  23:00:00,22.6125,90449.9908,25.34420554,23.9996226,24.67191407,0,291.4331042,23.9996226,0.009926031,51.8133305,0,0,0,514.3590021,1851692.407,384.1837417,1383061.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/24  24:00:00,21.5125,44549.99547,25.1296369,23.99968037,24.56465864,0,232.8986841,23.99968037,0.010139396,52.96276916,0,0,0,434.3372949,1563614.262,316.4301557,1139148.561,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  01:00:00,20.725,29699.99698,24.96069045,23.99972588,24.48020816,0,199.5966689,23.99972588,0.010333895,53.9824242,0,0,0,387.9431982,1396595.513,276.5303414,995509.2292,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  02:00:00,20.1875,22949.99767,24.82509483,23.99975677,24.4124258,0,174.0924553,23.99975677,0.010505319,54.89778907,0,0,0,352.2755015,1268191.805,246.5269095,887496.8742,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  03:00:00,19.625,14849.99849,24.70818831,23.99978306,24.35398569,0,152.7820125,23.99978306,0.010660085,55.71393594,0,0,0,320.4235024,1153524.608,220.5109375,793839.3749,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  04:00:00,19.275,14849.99849,24.60546401,23.99980581,24.30263491,0,134.9974439,23.99980581,0.010796053,56.41236143,0,0,0,294.243648,1059277.133,199.8053223,719299.1601,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  05:00:00,19.1375,14849.99849,24.51505823,23.99982463,24.25744143,0,120.0636879,23.99982463,0.010918208,57.07574935,0,0,0,273.6926905,985293.6858,183.7295684,661426.4461,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  06:00:00,18.975,29699.99698,24.43769553,23.99984091,24.21876822,0,108.0626643,23.99984091,0.01102698,57.65624081,0,0,0,256.431337,923152.8133,170.3778298,613360.1874,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  07:00:00,19.15,59399.99396,24.74594572,23.99985023,24.37289797,0,187.9001662,23.99985023,0.010808729,56.56986229,0,0,0,373.0503627,1342981.306,251.6878574,906076.2865,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  08:00:00,19.4875,75599.99231,25.68452684,23.99966941,24.84209812,0,385.0470214,23.99966941,0.009799251,51.41979543,0,0,0,615.7450429,2216682.155,451.5435604,1625556.818,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  09:00:00,19.85,59399.99396,26.30395301,23.99963629,25.15179465,0,480.4939025,23.99963629,0.008712977,45.84523106,0,0,0,670.9820612,2415535.42,550.0940197,1980338.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  10:00:00,20.9375,59399.99396,28.23640503,23.9992128,26.11780892,0,1023.076763,23.9992128,0.007601902,40.0862507,0,0,0,1214.446339,4372006.822,1101.441973,3965191.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  11:00:00,22.375,37799.99615,28.40588732,23.9997874,26.20283736,0,1066.48973,23.9997874,0.007105422,37.52056136,0,0,0,1194.887015,4301593.256,1157.225605,4166012.177,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  12:00:00,23.8375,37799.99615,27.51088684,23.99994549,25.75541616,0,790.2966601,23.99994549,0.007035443,37.16896051,0,0,0,900.6010687,3242163.847,893.3650609,3216114.219,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  13:00:00,24.775,37799.99615,26.78206314,23.99990319,25.39098317,0,576.7919352,23.99990319,0.007040394,37.17148988,0,0,0,687.7826457,2476017.524,687.6444107,2475519.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  14:00:00,25.3125,37799.99615,26.54100797,23.99990252,25.27045524,0,511.7708189,23.99990252,0.00699945,36.94373653,0,0,0,627.0606769,2257418.437,627.0606769,2257418.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  15:00:00,25.875,37799.99615,26.3804219,23.99990702,25.19016446,0,471.6040402,23.99990702,0.006911924,36.46386178,0,0,0,591.531471,2129513.296,591.531471,2129513.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  16:00:00,25.85,37799.99615,26.2286693,23.99988396,25.11427663,0,439.8106587,23.99988396,0.006818099,35.96064278,0,0,0,559.5327978,2014318.072,559.5327978,2014318.072,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  17:00:00,25.5125,37799.99615,26.1267747,23.99982039,25.06329754,0,426.4628717,23.99982039,0.006813898,35.91616321,0,0,0,543.3942998,1956219.479,543.3942998,1956219.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  18:00:00,25.15,37799.99615,25.97425323,23.99978527,24.98701925,0,417.5607248,23.99978527,0.006841481,36.04639546,0,0,0,531.4899559,1913363.841,531.4899559,1913363.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  19:00:00,23.625,90449.9908,25.67341109,23.99981155,24.83661132,0,353.7362232,23.99981155,0.006911416,36.4107523,0,0,0,455.341865,1639230.714,455.0643771,1638231.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  20:00:00,21.3625,120149.9878,25.33521163,24.00002544,24.66761853,0,295.2237868,24.00002544,0.007082078,37.32286743,0,0,0,386.8646666,1392712.8,377.787293,1360034.255,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  21:00:00,19.125,134999.9863,25.1114399,23.99981953,24.55562972,0,266.009171,23.99981953,0.007216762,38.0393328,0,0,0,348.6028744,1254970.348,330.0240562,1188086.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  22:00:00,17.7375,120149.9878,24.93818966,23.99977469,24.46898218,0,239.9502132,23.99977469,0.007310669,38.55302158,0,0,0,314.589241,1132521.268,292.4614769,1052861.317,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  23:00:00,16.8375,90449.9908,24.73976317,23.99980482,24.36978399,0,170.2690016,23.99980482,0.007374473,38.90017652,0,0,0,233.9869767,842353.1163,215.3666749,775320.0298,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/25  24:00:00,15.9375,44549.99547,24.54153992,23.99985553,24.27069772,0,116.8408909,23.99985553,0.007407018,39.06971511,0,0,0,169.2318948,609234.8213,154.5346431,556324.7153,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  01:00:00,15.1,29699.99698,24.36870586,24.00031516,24.18451051,0,85.6244822,24.00031516,0.00741635,39.1172758,0,0,0,128.229627,461626.6572,116.3910148,419007.6535,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  02:00:00,14.3625,22949.99767,24.21025851,24.00032972,24.10529411,0,59.00216941,24.00032972,0.007442528,39.25368648,0,0,0,92.82681253,334176.5251,83.69075961,301286.7346,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  03:00:00,13.6,14849.99849,24.05817326,24.00025309,24.02921317,0,35.03686109,24.00025309,0.007479824,39.448238,0,0,0,59.7127995,214966.0782,53.42530516,192331.0986,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  04:00:00,12.9875,14849.99849,23.92001498,24.0001651,23.96009004,0,15.80112224,24.0001651,0.007531674,39.71862651,0,0,0,32.81391568,118130.0964,29.12510399,104850.3744,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  05:00:00,12.425,14849.99849,23.79189075,24.03615878,23.91402476,4.31856756,1.488147272,24.03615878,0.00759467,39.98549223,0,0,0,4.670329972,16813.1879,4.12193675,14838.9723,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  06:00:00,11.8875,29699.99698,23.67008174,23.97868147,23.82438161,8.026382035,0,23.97868147,0.007654751,40.45298834,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  07:00:00,12.825,59399.99396,24.22633974,23.98666134,24.10650054,0,96.79191249,23.98666134,0.007597777,40.16135481,0,0,0,121.4571704,437245.8135,106.7157834,384176.8203,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  08:00:00,14.6875,75599.99231,25.73504441,23.99953289,24.86728865,0,398.1893936,23.99953289,0.007278095,38.475663,0,0,0,468.6128697,1687006.331,425.3435455,1531236.764,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  09:00:00,16.525,59399.99396,27.65609974,23.99951115,25.82780544,0,869.1801833,23.99951115,0.006854702,36.26188107,0,0,0,960.4867613,3457752.341,911.438456,3281178.441,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  10:00:00,17.7625,59399.99396,28.38184506,23.99978606,26.19081556,0,1077.90441,23.99978606,0.006611653,34.9891476,0,0,0,1155.863854,4161109.874,1130.49752,4069791.071,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  11:00:00,18.725,37799.99615,28.16691077,23.99994934,26.08343005,0,979.5521417,23.99994934,0.006578132,34.81327585,0,0,0,1050.40553,3781459.907,1040.248971,3744896.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  12:00:00,19.6625,37799.99615,27.51963403,23.99998474,25.75980939,0,780.691531,23.99998474,0.006651654,35.1759859,0,0,0,855.9209062,3081315.262,849.1816067,3057053.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  13:00:00,20.5625,37799.99615,26.81548806,24.00001761,25.40775284,0,582.8264607,24.00001761,0.006748169,35.6448791,0,0,0,664.3442731,2391639.383,658.7796434,2371606.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  14:00:00,21.525,37799.99615,26.53309473,24.00002282,25.26655877,0,506.7156044,24.00002282,0.006842536,36.10145967,0,0,0,595.4797474,2143727.091,590.6487308,2126335.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  15:00:00,22.4625,37799.99615,26.36009242,24.00001328,25.18005285,0,463.5960259,24.00001328,0.006924032,36.51292721,0,0,0,559.3846994,2013784.918,555.3025668,1999089.241,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  16:00:00,22.8,37799.99615,26.20443524,24.0000339,25.10223457,0,431.4372312,24.0000339,0.007015936,36.9687287,0,0,0,531.9723916,1915100.61,525.9331301,1893359.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  17:00:00,22.8,37799.99615,25.99842332,24.0000718,24.99924756,0,395.7698478,24.0000718,0.007137876,37.58966442,0,0,0,500.2394229,1800861.922,490.2522158,1764907.977,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  18:00:00,22.8,37799.99615,25.80070512,24.00015067,24.90042789,0,377.4992026,24.00015067,0.007239567,38.09473666,0,0,0,485.9466519,1749407.947,471.9667797,1699080.407,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  19:00:00,22.1125,90449.9908,25.53445138,24.00007733,24.76726436,0,324.9543181,24.00007733,0.007308323,38.43794604,0,0,0,431.0224211,1551680.716,413.7294269,1489425.937,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  20:00:00,20.95,120149.9878,25.25955722,23.99979608,24.62967665,0,279.6051131,23.99979608,0.00742604,39.0504141,0,0,0,380.5562766,1370002.596,358.7239892,1291406.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  21:00:00,19.8125,134999.9863,25.09952256,23.99977076,24.54964666,0,264.2161543,23.99977076,0.007549362,39.71635461,0,0,0,361.6873289,1302074.384,333.877095,1201957.542,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  22:00:00,18.8375,120149.9878,24.95685449,23.99975775,24.47830612,0,245.2629427,23.99975775,0.007675591,40.38763262,0,0,0,338.5387079,1218739.348,306.8119258,1104522.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  23:00:00,17.9375,90449.9908,24.76435972,23.99977799,24.38206886,0,176.8123018,23.99977799,0.007880528,41.45241354,0,0,0,260.6536006,938352.9622,230.8737458,831145.4849,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/26  24:00:00,17.0375,44549.99547,24.56738323,23.99981464,24.28359894,0,123.4662055,23.99981464,0.008128408,42.73936685,0,0,0,197.2881432,710237.3157,170.0302458,612108.8847,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  01:00:00,15.7625,29699.99698,24.38267528,23.99985253,24.1912639,0,89.28000839,23.99985253,0.00837395,44.01319518,0,0,0,149.6035079,538572.6285,125.2511434,450904.1164,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  02:00:00,14.2625,22949.99767,24.19866773,23.99988809,24.09927791,0,56.63594381,23.99988809,0.008581244,45.08780992,0,0,0,98.30452289,353896.2824,80.1657797,288596.8069,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  03:00:00,12.7625,14849.99849,24.01747846,24.00029296,24.00888571,0,26.56751041,24.00029296,0.008772788,46.04991518,0,0,0,47.26194304,170142.9949,37.66166298,135581.9867,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  04:00:00,11.8875,14849.99849,23.86793199,24.01671386,23.94232293,0.640991687,4.686466071,24.01671386,0.008955327,46.96017446,0,0,0,9.472391111,34100.608,7.411496937,26681.38897,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  05:00:00,11.325,14849.99849,23.72902176,23.95068419,23.83985298,3.162277164,0,23.95068419,0.009120683,48.02365089,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  06:00:00,10.7875,29699.99698,23.57854715,23.77916237,23.67885476,1.851666321,0,23.77916237,0.009241998,49.18860385,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  07:00:00,12.225,59399.99396,24.20045894,23.96709289,24.08377591,0,94.97045699,23.96709289,0.009216628,48.52249937,0,0,0,123.0857585,443108.7307,93.55517466,336798.6288,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  08:00:00,14.7625,75599.99231,26.0169545,23.99905432,25.00800441,0,461.307709,23.99905432,0.008613175,45.30078549,0,0,0,611.0784114,2199882.281,488.4908168,1758566.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  09:00:00,17.325,59399.99396,27.99344293,23.99914228,25.99629261,0,971.6986152,23.99914228,0.007669803,40.39948286,0,0,0,1169.366612,4209719.803,1019.968058,3671885.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  10:00:00,19.1125,59399.99396,28.65908864,23.99935771,26.32922317,0,1168.506352,23.99935771,0.007173497,37.81490054,0,0,0,1329.403135,4785851.286,1231.919522,4434910.28,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  11:00:00,20.4125,37799.99615,28.23792883,23.99970417,26.1188165,0,1003.697711,23.99970417,0.007082523,37.3399949,0,0,0,1133.155955,4079361.438,1078.216377,3881578.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  12:00:00,21.7125,37799.99615,27.59345397,23.99981459,25.79663428,0,801.9200341,23.99981459,0.007122618,37.52501183,0,0,0,921.4242711,3317127.376,887.3313317,3194392.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  13:00:00,22.6375,37799.99615,26.92804369,23.99987055,25.46395712,0,612.6388538,23.99987055,0.007185224,37.8126921,0,0,0,728.9670512,2624281.384,705.7644904,2540752.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  14:00:00,23.4,37799.99615,26.74361845,24.00015148,25.37188496,0,559.7543914,24.00015148,0.007249322,38.13103196,0,0,0,679.937303,2447774.291,659.2049211,2373137.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  15:00:00,24.1375,37799.99615,26.56114183,24.00027709,25.28070946,0,514.0958455,24.00027709,0.00730719,38.40726271,0,0,0,637.8177943,2296144.059,619.6814626,2230853.265,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  16:00:00,24.4,37799.99615,26.40764728,24.00019557,25.20392143,0,481.4063623,24.00019557,0.007373914,38.73934832,0,0,0,607.9555879,2188640.117,589.1786455,2121043.124,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  17:00:00,24.4,37799.99615,26.16552658,23.99982225,25.08267442,0,435.6960367,23.99982225,0.007499358,39.36639729,0,0,0,565.8118708,2036922.735,543.4608874,1956459.195,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  18:00:00,24.4,37799.99615,25.93882885,23.99977357,24.96930121,0,409.0196201,23.99977357,0.007616491,39.95881246,0,0,0,543.9404232,1958185.524,516.7697007,1860370.922,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  19:00:00,23.4625,90449.9908,25.67877027,23.99978975,24.83928001,0,354.1128282,23.99978975,0.007718211,40.48589315,0,0,0,486.3900504,1751004.181,454.0722995,1634660.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  20:00:00,22.025,120149.9878,25.39415024,23.99976488,24.69695756,0,306.6249564,23.99976488,0.007863756,41.23986432,0,0,0,432.5540686,1557194.647,394.6272955,1420658.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  21:00:00,20.5625,134999.9863,25.21469966,23.99974465,24.60722215,0,287.6012644,23.99974465,0.007992434,41.93279869,0,0,0,408.0794822,1469086.136,363.4230466,1308322.968,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  22:00:00,19.3125,120149.9878,25.0546735,23.99973295,24.52720322,0,264.7606067,23.99973295,0.008132312,42.67339283,0,0,0,378.9479285,1364212.543,330.1636749,1188589.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  23:00:00,18.2125,90449.9908,24.85152375,23.99975061,24.42563718,0,193.4953044,23.99975061,0.00839236,44.01970824,0,0,0,295.1332953,1062479.863,249.7130309,898966.9111,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/27  24:00:00,17.1125,44549.99547,24.64470213,23.99978746,24.32224479,0,137.3996764,23.99978746,0.008738947,45.84148185,0,0,0,226.3521117,814867.602,184.4175597,663903.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  01:00:00,16.575,29699.99698,24.48589089,23.99981833,24.24285461,0,108.5731746,23.99981833,0.009088948,47.63859868,0,0,0,191.9046459,690856.7253,151.0889276,543920.1394,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  02:00:00,16.375,22949.99767,24.36040546,23.99983988,24.18012267,0,87.99420758,23.99983988,0.00940717,49.23172543,0,0,0,168.3244757,605968.1126,128.827291,463778.2477,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  03:00:00,16.175,14849.99849,24.2478836,23.99985775,24.12387067,0,70.60124225,23.99985775,0.009702296,50.70103028,0,0,0,147.2064357,529943.1686,109.7519266,395106.9358,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  04:00:00,16.35,14849.99849,24.16459613,23.99986993,24.08223303,0,59.76366296,23.99986993,0.009982079,52.12024047,0,0,0,137.8239946,496166.3804,100.3507848,361262.8254,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  05:00:00,16.6875,14849.99849,24.10591941,23.99987799,24.0528987,0,53.73225023,23.99987799,0.010244616,53.46881459,0,0,0,136.2912036,490648.3331,97.11133172,349600.7942,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  06:00:00,17.05,29699.99698,24.07746373,23.99988317,24.03867345,0,52.72512922,23.99988317,0.010481633,54.68534612,0,0,0,141.8792292,510765.2251,99.10502622,356778.0944,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  07:00:00,17.575,59399.99396,24.26420788,23.99988776,24.13204782,0,113.195124,23.99988776,0.010510933,54.87041938,0,0,0,236.4303133,851149.128,163.9227729,590121.9823,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  08:00:00,18.1125,75599.99231,24.67378379,23.99989021,24.336837,0,190.694169,23.99989021,0.010197382,53.28017025,0,0,0,346.5506788,1247582.444,245.8637194,885109.3897,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  09:00:00,18.675,59399.99396,25.31302038,23.99986278,24.65644158,0,256.7299988,23.99986278,0.009774935,51.1393691,0,0,0,429.2027119,1545129.763,316.5632139,1139627.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  10:00:00,20.15,59399.99396,26.22321425,23.9997288,25.11147152,0,453.0084802,23.9997288,0.009140078,47.85462872,0,0,0,672.0993122,2419557.524,525.040132,1890144.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  11:00:00,22.2125,37799.99615,26.55510342,23.99973846,25.27742094,0,518.8917026,23.99973846,0.008648479,45.27019091,0,0,0,731.7180129,2634184.846,608.2394859,2189662.149,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  12:00:00,24.25,37799.99615,26.76901855,23.999749,25.38438378,0,575.1757329,23.999749,0.008417191,44.05881202,0,0,0,788.6885509,2839278.783,681.6133407,2453808.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  13:00:00,25.25,37799.99615,26.55701355,23.99981368,25.27841362,0,519.1512389,23.99981368,0.008365211,43.76239252,0,0,0,721.0448153,2595761.335,634.0142884,2282451.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  14:00:00,25.5875,37799.99615,26.60811238,23.99982224,25.30396731,0,528.3120881,23.99982224,0.008356244,43.69942957,0,0,0,731.39252,2633013.072,645.9874831,2325554.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  15:00:00,25.95,37799.99615,26.52891227,23.999831,25.26437164,0,509.2096807,23.999831,0.008344598,43.61158629,0,0,0,709.0348424,2552525.433,629.9208031,2267714.891,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  16:00:00,25.85,37799.99615,26.45093804,23.99981269,25.22537537,0,494.1955302,23.99981269,0.008378126,43.76784015,0,0,0,692.8632188,2494307.588,614.0778759,2210680.353,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  17:00:00,25.5125,37799.99615,26.31488458,23.99974228,25.15731343,0,472.2483333,23.99974228,0.008487073,44.30125481,0,0,0,671.9956316,2419184.274,589.3145179,2121532.265,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  18:00:00,25.15,37799.99615,26.01203419,23.99971943,25.00587681,0,427.321304,23.99971943,0.00862354,44.95810651,0,0,0,626.4257556,2255132.72,541.3574334,1948886.76,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  19:00:00,24.3125,90449.9908,25.70461863,23.99975019,24.85218441,0,359.4747459,23.99975019,0.008778052,45.76412582,0,0,0,551.0567644,1983804.352,466.5227016,1679481.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  20:00:00,23.2125,120149.9878,25.43077585,23.99973068,24.71525326,0,311.3133066,23.99973068,0.009010861,46.97843389,0,0,0,497.1252194,1789650.79,409.1585013,1472970.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  21:00:00,22.1125,134999.9863,25.2782822,23.99970274,24.63899247,0,299.2840834,23.99970274,0.009224333,48.10588816,0,0,0,485.5601007,1748016.363,387.8968494,1396428.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  22:00:00,21.45,120149.9878,25.16071271,23.99968457,24.58019864,0,286.2880934,23.99968457,0.009412557,49.09156522,0,0,0,472.7801347,1702008.485,369.3388064,1329619.703,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  23:00:00,21.1125,90449.9908,25.00927227,23.99969787,24.50448507,0,226.1956687,23.99969787,0.00968928,50.51260552,0,0,0,402.0745901,1447468.524,306.4244746,1103128.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/28  24:00:00,20.75,44549.99547,24.85884769,23.9997312,24.42928945,0,181.5532511,23.9997312,0.010029165,52.22290706,0,0,0,350.4916369,1261769.893,258.7355505,931447.9818,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  01:00:00,20.6,35099.99643,24.74838548,23.9997621,24.37407379,0,161.4840112,23.9997621,0.010341532,53.80237578,0,0,0,331.0704118,1191853.483,237.4017589,854646.3321,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  02:00:00,20.6,35099.99643,24.6640606,23.99978414,24.33192237,0,147.1967821,23.99978414,0.010562006,54.895166,0,0,0,317.1690001,1141808.4,223.1171626,803221.7853,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  03:00:00,20.6,14849.99849,24.58581448,23.99980361,24.29280905,0,133.95476,23.99980361,0.010719211,55.67712185,0,0,0,302.3461109,1088445.999,209.8813121,755572.7235,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  04:00:00,20.475,14849.99849,24.51485497,23.99981376,24.25733437,0,122.5596647,23.99981376,0.010857447,56.38277775,0,0,0,288.2227705,1037601.974,197.4346674,710764.8028,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  05:00:00,20.275,14849.99849,24.44638647,23.99982072,24.22310359,0,111.77871,23.99982072,0.011032597,57.27644942,0,0,0,274.7870216,989233.2776,184.9638896,665870.0026,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  06:00:00,20.075,14849.99849,24.38953329,23.99982787,24.19468058,0,102.9207151,23.99982787,0.011234612,58.30658807,0,0,0,264.4180414,951904.949,174.4129847,627886.7449,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  07:00:00,20.25,55349.99437,24.48035687,23.99985447,24.24010567,0,117.0663541,23.99985447,0.011338744,58.83727941,0,0,0,291.8996201,1050838.632,190.0060923,684021.9323,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  08:00:00,20.5875,55349.99437,24.71180327,23.9998686,24.35583593,0,174.9121148,23.9998686,0.011164041,57.94661878,0,0,0,381.196671,1372308.015,250.64636,902326.896,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  09:00:00,20.95,75599.99231,25.00161715,23.99982093,24.50071904,0,252.8505598,23.99982093,0.01079238,56.05051886,0,0,0,488.8379094,1759816.474,331.5746525,1193668.749,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  10:00:00,21.35,75599.99231,25.51518131,23.99978474,24.75748302,0,315.0435843,23.99978474,0.01032536,53.66472383,0,0,0,561.8668829,2022720.778,397.1004232,1429561.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  11:00:00,21.6875,55349.99437,25.76765685,23.99979508,24.88372596,0,336.6553533,23.99979508,0.009948832,51.7386426,0,0,0,574.1970997,2067109.559,421.577097,1517677.549,0,0,376064.5314
