Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 04/29  12:00:00,22.05,44549.99547,26.04610359,23.99976353,25.02293356,0,398.2593349,23.99976353,0.009658749,50.25323545,0,0,0,644.1864921,2319071.371,486.2096586,1750354.771,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  13:00:00,22.6375,44549.99547,26.29061631,23.99972033,25.14516832,0,456.9867247,23.99972033,0.009397114,48.88131453,0,0,0,708.7379186,2551456.507,549.8687332,1979527.439,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  14:00:00,23.4,44549.99547,26.33823599,23.99972854,25.16898226,0,468.9938145,23.99972854,0.009271012,48.18573818,0,0,0,718.7907575,2587646.727,568.3228088,2045962.112,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  15:00:00,24.1375,44549.99547,26.42979645,23.99972453,25.21476049,0,491.3708945,23.99972453,0.009234524,47.98048057,0,0,0,748.3557483,2694080.694,596.9064567,2148863.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  16:00:00,24.275,44549.99547,26.29262711,23.99974681,25.14618696,0,459.2800522,23.99974681,0.009256489,48.06213319,0,0,0,708.6896157,2551282.616,566.0015991,2037605.757,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  17:00:00,24.1375,44549.99547,26.08780186,23.99977857,25.04379022,0,410.2630388,23.99977857,0.009355286,48.5488251,0,0,0,651.1387345,2344099.444,515.8517682,1857066.365,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  18:00:00,23.975,44549.99547,25.85307157,23.99974922,24.9264104,0,381.1794432,23.99974922,0.009522456,49.40333932,0,0,0,621.4033186,2237051.947,485.4001255,1747440.452,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  19:00:00,23.525,114749.9883,25.58693727,23.99973706,24.79333716,0,334.3069528,23.99973706,0.009713837,50.38101177,0,0,0,567.5551336,2043198.481,434.7430391,1565074.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  20:00:00,22.9875,134999.9863,25.35378609,23.99966609,24.67672609,0,306.5340613,23.99966609,0.009984961,51.76517225,0,0,0,538.2976201,1937871.432,402.4406542,1448786.355,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  21:00:00,22.425,134999.9863,25.23996942,23.99959947,24.61978444,0,301.4803632,23.99959947,0.010198913,52.85672851,0,0,0,538.5817172,1938894.182,392.6263064,1413454.703,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  22:00:00,22.075,134999.9863,25.14540194,23.99966011,24.57253103,0,277.2885311,23.99966011,0.01027802,53.25985712,0,0,0,506.744372,1824279.739,365.4951582,1315782.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  23:00:00,21.9375,114749.9883,25.01357104,23.99974589,24.50665846,0,216.6172063,23.99974589,0.010372918,53.777659,0,0,0,423.3551794,1524078.646,303.7085371,1093350.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/29  24:00:00,21.775,55349.99437,24.87591585,23.99979427,24.43785506,0,174.5470997,23.99979427,0.010525887,54.57820399,0,0,0,367.2581886,1322129.479,260.2932556,937055.7203,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  01:00:00,21.575,35099.99643,24.77390973,23.99978248,24.3868461,0,166.7393234,23.99978248,0.010699692,55.42871476,0,0,0,358.9898541,1292363.475,250.806999,902905.1965,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  02:00:00,21.375,35099.99643,24.68953075,23.99977568,24.34465322,0,152.3666412,23.99977568,0.010876325,56.27048636,0,0,0,341.4885321,1229358.715,234.7538122,845113.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  03:00:00,21.175,14849.99849,24.60769381,23.99979241,24.30374311,0,138.3092475,23.99979241,0.011035787,57.05921771,0,0,0,323.4331944,1164359.5,219.0186733,788467.2237,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  04:00:00,21.1,14849.99849,24.54138263,23.9998049,24.27059376,0,127.6807531,23.9998049,0.011187259,57.82850648,0,0,0,311.2227789,1120402.004,207.7582001,747929.5205,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  05:00:00,21.1,14849.99849,24.48699179,23.99981375,24.24340277,0,119.355556,23.99981375,0.011340792,58.60789664,0,0,0,303.0404644,1090945.672,199.4276406,717939.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  06:00:00,21.1,14849.99849,24.44889236,23.99982163,24.224357,0,113.5131163,23.99982163,0.011492266,59.37647279,0,0,0,298.4114044,1074281.056,193.5786791,696883.2447,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  07:00:00,21.225,55349.99437,24.65493639,23.99983749,24.32738694,0,143.6580508,23.99983749,0.011498616,59.40862945,0,0,0,348.5033752,1254612.151,224.7477553,809091.9193,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  08:00:00,21.425,55349.99437,25.02352896,23.99982888,24.51167892,0,226.6541477,23.99982888,0.011192143,57.85309697,0,0,0,470.2270682,1692817.446,309.3585575,1113690.807,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  09:00:00,21.625,75599.99231,25.62008683,23.99967447,24.80988065,0,375.397616,23.99967447,0.010566928,54.71029425,0,0,0,665.7378813,2396656.373,459.650769,1654742.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  10:00:00,22.1375,75599.99231,26.03711343,23.99964746,25.01838045,0,432.148101,23.99964746,0.009953955,51.60690741,0,0,0,711.2654979,2560555.792,520.7375688,1874655.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  11:00:00,22.9,55349.99437,26.27571039,23.99969851,25.13770445,0,454.7333692,23.99969851,0.009600254,49.76923532,0,0,0,720.7269757,2594617.113,549.8027495,1979289.898,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  12:00:00,23.6375,44549.99547,26.51799025,23.99968154,25.25883589,0,513.1168697,23.99968154,0.009388968,48.6714706,0,0,0,785.8258023,2828972.888,614.3861222,2211790.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  13:00:00,24.275,44549.99547,26.63894245,23.99967202,25.31930724,0,543.8686534,23.99967202,0.009243032,47.8954559,0,0,0,816.248069,2938493.048,650.5250251,2341890.09,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  14:00:00,24.8125,44549.99547,26.67113433,23.99968471,25.33540952,0,551.7645689,23.99968471,0.00920298,47.67255716,0,0,0,824.8750669,2969550.241,662.9761413,2386714.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  15:00:00,25.375,44549.99547,26.63717326,23.99969746,25.31843536,0,543.6612038,23.99969746,0.009234641,47.80346649,0,0,0,818.7784056,2947602.26,659.6337414,2374681.469,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  16:00:00,25.725,44549.99547,26.52651976,23.99972004,25.2631199,0,515.659982,23.99972004,0.009315231,48.16498026,0,0,0,789.8875608,2843595.219,634.5949426,2284541.793,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  17:00:00,25.8625,44549.99547,26.37024303,23.9997383,25.18499066,0,477.9038129,23.9997383,0.009414231,48.65048031,0,0,0,749.3504525,2697661.629,598.0111206,2152840.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  18:00:00,26.025,44549.99547,26.09306745,23.99971042,25.04638893,0,437.3730523,23.99971042,0.009583192,49.51044698,0,0,0,708.1562644,2549362.552,558.8542704,2011875.373,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  19:00:00,25.1625,114749.9883,25.77564704,23.99970525,24.88767615,0,376.0610166,23.99970525,0.009777218,50.4973678,0,0,0,635.4833979,2287740.232,490.2755685,1764992.047,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  20:00:00,23.725,134999.9863,25.48090353,23.99963758,24.74027055,0,333.4540332,23.99963758,0.010039813,51.83225547,0,0,0,581.7303447,2094229.241,435.5561214,1568002.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  21:00:00,22.2625,134999.9863,25.29909649,23.9995821,24.64933929,0,315.5040961,23.9995821,0.010242,52.85938816,0,0,0,557.6434306,2007516.35,405.2698507,1458971.463,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  22:00:00,21.825,134999.9863,25.17969018,23.9996522,24.58967119,0,284.9650633,23.9996522,0.01033226,53.31739511,0,0,0,516.9910436,1861167.757,371.0598713,1335815.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  23:00:00,22.0875,114749.9883,25.06241937,23.99972949,24.53107443,0,226.089035,23.99972949,0.010511202,54.22515032,0,0,0,442.9872587,1594754.131,314.4240854,1131926.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 04/30  24:00:00,22.325,55349.99437,24.9546529,23.99976687,24.47720988,0,188.4642229,23.99976687,0.010789968,55.63859103,0,0,0,401.7376825,1446255.657,278.8027299,1003689.828,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  01:00:00,22.525,29699.99698,24.87860555,23.99974403,24.43917479,0,184.5985829,23.99974403,0.011101834,57.58709783,0,0,0,412.2972908,1484270.247,276.6051531,995778.5511,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  02:00:00,22.725,22949.99767,24.79901427,23.99974182,24.39937804,0,171.1419278,23.99974182,0.011375004,59.20292685,0,0,0,405.936007,1461369.625,264.8225421,953361.1515,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  03:00:00,22.9875,14849.99849,24.73295667,23.99974764,24.36635215,0,159.9318634,23.99974764,0.011581487,60.25791855,0,0,0,399.5991094,1438556.794,255.8243725,920967.741,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  04:00:00,23.225,14849.99849,24.70216141,23.9997465,24.35095396,0,154.1811012,23.9997465,0.011859397,61.67681046,0,0,0,404.6547268,1456757.016,252.0717478,907458.2922,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  05:00:00,23.3,14849.99849,24.66159915,23.99975669,24.33067792,0,147.9463126,23.99975669,0.012122044,63.01662365,1,0,0,406.0410281,1461747.701,246.4624467,887264.808,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  06:00:00,23.3,29699.99698,24.63425213,23.99977128,24.3170117,0,143.5954748,23.99977128,0.012303755,63.98355706,1,0,0,406.4434674,1463196.483,242.1050104,871578.0376,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  07:00:00,22.9875,59399.99396,25.0392631,23.99975959,24.51951134,0,241.8903393,23.99975959,0.012135961,63.19132317,0.75,0,0,567.3776959,2042559.705,337.6309461,1215471.406,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  08:00:00,24.175,75599.99231,27.13143884,23.99886736,25.5651531,0,751.9402977,23.99886736,0.010664479,55.6802507,0,0,0,1297.823191,4672163.487,856.7624417,3084344.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  09:00:00,26.0625,59399.99396,28.96124221,24.13573903,26.54849062,0,1232.744478,24.13573903,0.009099458,47.24957306,0,0,0,1746.552039,6287587.342,1342.295861,4832265.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  10:00:00,27.7,59399.99396,29.57255941,24.48927043,27.03091492,0,1308.658993,24.48927043,0.008834571,44.9222993,0,0,0,1744.050588,6278582.117,1438.549946,5178779.806,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  11:00:00,28.675,37799.99615,28.93809934,24.05093413,26.49451674,0,1199.598915,24.05093413,0.008737759,45.5899153,0,0,0,1609.369923,5793731.722,1354.465409,4876075.472,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  12:00:00,29.9625,37799.99615,28.36345972,23.99976571,26.18161272,0,1030.130233,23.99976571,0.008662325,45.32426195,0,0,0,1368.338197,4926017.507,1184.871966,4265539.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  13:00:00,30.9125,37799.99615,27.7212049,23.99969798,25.86045144,0,832.6868287,23.99969798,0.008913728,46.59155658,0,0,0,1161.284738,4180625.055,995.5175257,3583863.093,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  14:00:00,29.35,37799.99615,27.36040776,23.99970239,25.68005507,0,726.5662159,23.99970239,0.009106164,47.56492643,0,0,0,1055.410406,3799477.46,876.1047185,3153976.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  15:00:00,28.675,37799.99615,27.23594662,23.99967514,25.61781088,0,690.0818953,23.99967514,0.009157734,47.8304637,0,0,0,1016.429544,3659146.359,833.9271596,3002137.775,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  16:00:00,29.2125,37799.99615,27.09616992,23.99966332,25.54791662,0,659.6543085,23.99966332,0.009266054,48.35717019,0,0,0,987.5789878,3555284.356,808.0252852,2908891.027,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  17:00:00,28.4,37799.99615,26.8042526,23.99960098,25.40192679,0,595.4016046,23.99960098,0.009450732,49.25646128,0,0,0,920.4301452,3313548.523,736.9806219,2653130.239,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  18:00:00,27.1125,37799.99615,26.45072216,23.99958368,25.22515292,0,531.5653433,23.99958368,0.009690099,50.49800607,0,0,0,856.3562879,3082882.637,662.2743378,2384187.616,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  19:00:00,26.325,90449.9908,26.11745287,23.99962713,25.05854,0,452.6901697,23.99962713,0.009877694,51.47976687,0,0,0,761.6593445,2741973.64,576.7293312,2076225.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  20:00:00,24.35,120149.9878,25.81951674,23.99961742,24.90956708,0,393.8236318,23.99961742,0.010044459,52.40179694,0,0,0,679.6218804,2446638.769,501.1683314,1804205.993,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  21:00:00,22.9875,134999.9863,25.63333738,23.99959304,24.81646521,0,370.2805635,23.99959304,0.01017891,53.1323376,0,0,0,647.6941621,2331698.984,466.1245374,1678048.335,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  22:00:00,22.8,120149.9878,25.5091878,23.999579,24.7543834,0,353.8922695,23.999579,0.01038495,54.25915506,0,0,0,636.7195853,2292190.507,448.1521631,1613347.787,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  23:00:00,23.1125,90449.9908,25.36495426,23.99959708,24.68227567,0,293.012979,23.99959708,0.010702322,55.86038413,0,0,0,566.9703168,2041093.141,389.9367284,1403772.222,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/01  24:00:00,22.9875,44549.99547,25.21267589,23.99964293,24.60615941,0,246.316771,23.99964293,0.011026725,57.51709296,0,0,0,511.7654348,1842355.565,342.1849074,1231865.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  01:00:00,22.425,29699.99698,25.07263987,23.99967644,24.53615815,0,219.758343,23.99967644,0.011264874,58.72201734,0,0,0,476.5282622,1715501.744,310.8768245,1119156.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  02:00:00,21.8875,22949.99767,24.94675173,23.99971113,24.47323143,0,197.0187918,23.99971113,0.011453282,59.6636653,0,0,0,443.0559509,1595001.423,283.6082242,1020989.607,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  03:00:00,21.7,14849.99849,24.84314428,23.99973642,24.42144035,0,178.3565345,23.99973642,0.01159555,60.39113052,0,0,0,416.8679323,1500724.556,263.3733037,948143.8933,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  04:00:00,21.7,14849.99849,24.76298881,23.99975423,24.38137152,0,164.4914543,23.99975423,0.011737429,61.11630189,0,0,0,399.905977,1439661.517,249.5115554,898241.5995,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  05:00:00,21.7,14849.99849,24.69405699,23.99976924,24.34691311,0,152.9331192,23.99976924,0.011873764,61.81284307,0,0,0,386.0825838,1389897.302,237.9553223,856639.1605,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  06:00:00,21.7,29699.99698,24.64022006,23.99978121,24.32000063,0,144.4811288,23.99978121,0.011998907,62.41226682,0.5,0,0,376.4398985,1355183.635,229.5039555,826214.2396,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  07:00:00,21.7,59399.99396,24.68216416,23.99979333,24.34097874,0,183.7847599,23.99979333,0.011898551,61.91564252,0,0,0,439.6855898,1582868.123,268.7783217,967601.9582,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  08:00:00,21.7,75599.99231,24.84604168,23.99981901,24.42293034,0,222.7436687,23.99981901,0.01151108,59.99662528,0,0,0,488.3918146,1758210.533,307.7181217,1107785.238,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  09:00:00,21.325,59399.99396,25.07718059,23.99983787,24.53850923,0,216.213366,23.99983787,0.011175981,58.3401518,0,0,0,458.7209231,1651395.323,298.0659187,1073037.307,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  10:00:00,21.1,59399.99396,24.98695304,23.9998927,24.49342287,0,189.4656378,23.9998927,0.010994226,57.39327852,0,0,0,407.1136204,1465609.033,269.4625207,970065.0745,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  11:00:00,21.1,37799.99615,24.98308407,23.99992017,24.49150212,0,169.2802049,23.99992017,0.010931174,57.0841437,0,0,0,373.6609815,1345179.534,249.2942021,897459.1276,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  12:00:00,21.1,37799.99615,24.98176771,23.99992252,24.49084512,0,169.0037931,23.99992252,0.010963439,57.19889513,0,0,0,374.1565698,1346963.651,249.0118883,896442.7977,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  13:00:00,21.1,37799.99615,24.93285372,23.99992367,24.4663887,0,160.9277004,23.99992367,0.01101188,57.40354427,0,0,0,363.1784381,1307442.377,240.9376356,867375.4881,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  14:00:00,21.475,37799.99615,24.92038711,23.99992214,24.46015462,0,157.7700221,23.99992214,0.011098905,57.81249483,0,0,0,365.3090652,1315112.635,240.9302925,867349.0529,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  15:00:00,22.0125,37799.99615,25.09327674,23.99992155,24.54659914,0,188.2146799,23.99992155,0.011134602,57.97312055,0,0,0,419.642449,1510712.817,275.8830267,993178.8962,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  16:00:00,21.8875,37799.99615,25.19867325,23.99989479,24.59928402,0,214.2820602,23.99989479,0.011041515,57.46052785,0,0,0,454.1611028,1634979.97,300.8865383,1083191.538,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  17:00:00,21.7,37799.99615,25.19013288,23.99984161,24.59498725,0,224.9003015,23.99984161,0.010923155,56.79756638,0,0,0,461.382565,1660977.234,309.932483,1115756.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  18:00:00,21.325,37799.99615,24.97941134,23.99981592,24.48961363,0,214.0155861,23.99981592,0.010846048,56.38202452,0,0,0,437.4042075,1574655.147,295.9069295,1065264.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  19:00:00,21.1,90449.9908,24.82731852,23.99983917,24.41357885,0,188.0020522,23.99983917,0.01085834,56.4447455,0,0,0,395.8620271,1425103.298,268.0260489,964893.7759,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  20:00:00,21.1,120149.9878,24.73193673,23.99980972,24.36587323,0,180.8816288,23.99980972,0.010936528,56.84425016,0,0,0,387.2633617,1394148.102,260.9064145,939263.0921,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  21:00:00,20.7875,134999.9863,24.69636723,23.99978615,24.34807669,0,192.1972568,23.99978615,0.011031015,57.32690152,0,0,0,405.0685497,1458246.779,269.5785382,970482.7374,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  22:00:00,20.6,120149.9878,24.66332052,23.99976264,24.33154158,0,196.1736723,23.99976264,0.011048839,57.45454894,0,0,0,409.7575978,1475127.352,271.9794999,979126.1996,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  23:00:00,20.6,90449.9908,24.57892865,23.99976606,24.28934735,0,151.0680131,23.99976606,0.011192766,58.21189909,0,0,0,344.7251505,1241010.542,226.8980665,816833.0395,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/02  24:00:00,20.6,44549.99547,24.48540864,23.9997932,24.24260092,0,119.5057004,23.9997932,0.011445477,59.46441241,0,0,0,302.8859225,1090389.321,195.3427634,703233.9483,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  01:00:00,20.225,29699.99698,24.40303432,23.99981759,24.20142595,0,105.8491641,23.99981759,0.011690313,60.68984078,0,0,0,283.5569165,1020804.899,178.5337039,642721.3342,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  02:00:00,20,22949.99767,24.33436232,23.99983542,24.16709887,0,95.22717882,23.99983542,0.01190105,61.72388684,0,0,0,269.0362184,968530.3861,166.0202645,597672.9523,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  03:00:00,20.375,14849.99849,24.29848964,23.99983988,24.14916476,0,90.81497335,23.99983988,0.012095453,62.68900907,1,0,0,271.4504221,977221.5194,164.7448362,593081.4104,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  04:00:00,20.6,14849.99849,24.27066362,23.99984564,24.13525463,0,87.72675152,23.99984564,0.012283869,63.64661657,1,0,0,274.104223,986775.203,163.538062,588737.0234,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  05:00:00,20.6,14849.99849,24.23805118,23.9998559,24.11895354,0,83.53511532,23.9998559,0.012431711,64.35650725,1,0,0,270.6992948,974517.4611,159.3450196,573642.0705,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  06:00:00,20.225,29699.99698,24.20053564,23.99987339,24.10020452,0,78.37762015,23.99987339,0.012529849,64.82969961,1,0,0,259.201532,933125.5151,151.0476553,543771.559,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  07:00:00,20,59399.99396,24.27473335,23.99989149,24.13731242,0,120.3807859,23.99989149,0.0123738,63.99721035,1,0,0,325.8829234,1173178.524,191.1424585,688112.8507,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  08:00:00,20,75599.99231,24.57160596,23.99990134,24.28575365,0,176.1132122,23.99990134,0.011914094,61.64036217,0.25,0,0,406.1147146,1462012.973,246.8368672,888612.722,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  09:00:00,20.6875,59399.99396,25.07297588,23.99986818,24.53642203,0,213.4732272,23.99986818,0.011396323,59.04743955,0,0,0,453.9091074,1634072.787,289.9623356,1043864.408,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  10:00:00,21.475,59399.99396,25.30747816,23.99987806,24.65367811,0,249.008543,23.99987806,0.010938118,56.73620814,0,0,0,496.8250772,1788570.278,332.1175468,1195623.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  11:00:00,22.0125,37799.99615,25.72601496,23.99983324,24.8629241,0,320.3592055,23.99983324,0.010398455,53.98312773,0,0,0,580.2218683,2088798.726,407.9694488,1468690.016,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  12:00:00,22.575,37799.99615,25.60689355,23.99986076,24.80337716,0,294.8538355,23.99986076,0.01008627,52.3883471,0,0,0,529.8529329,1907470.559,387.2608391,1394139.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  13:00:00,23.1125,37799.99615,25.90800372,23.99983046,24.95391709,0,358.8800497,23.99983046,0.009852297,51.19211467,0,0,0,609.7582154,2195129.575,455.784977,1640825.917,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  14:00:00,24.7375,37799.99615,26.14185232,23.99980013,25.07082622,0,414.7193353,23.99980013,0.009637611,50.03001458,0,0,0,679.9320155,2447755.256,525.2741453,1890986.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  15:00:00,25.6,37799.99615,26.36161163,23.99976967,25.18069065,0,468.3962086,23.99976967,0.009401378,48.78445974,0,0,0,736.7079102,2652148.477,586.1740049,2110226.417,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  16:00:00,25.6,37799.99615,26.31108268,23.99975289,25.15541778,0,463.2620119,23.99975289,0.009226538,47.89053353,0,0,0,715.5756611,2576072.38,581.0503478,2091781.252,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  17:00:00,25.225,37799.99615,25.95001666,23.99974092,24.97487879,0,389.5316559,23.99974092,0.009247266,47.99658116,0,0,0,619.9386764,2231779.235,504.2251258,1815210.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  18:00:00,24.625,37799.99615,25.66570304,23.99973805,24.83272054,0,349.6611337,23.99973805,0.009391055,48.7318006,0,0,0,574.7509842,2069103.543,459.3326118,1653597.403,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  19:00:00,22.7125,90449.9908,25.3828023,23.99975749,24.69127989,0,292.1027962,23.99975749,0.009644485,50.05880202,0,0,0,501.8733208,1806743.955,385.7317829,1388634.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  20:00:00,21.325,120149.9878,25.14004117,23.99974542,24.5698933,0,255.1916982,23.99974542,0.010062526,52.21392815,0,0,0,460.2229979,1656802.792,337.1282136,1213661.569,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  21:00:00,20.7875,134999.9863,25.02477687,23.99973726,24.51225706,0,250.4871248,23.99973726,0.010302037,53.43661953,0,0,0,459.1085404,1652790.746,327.8947163,1180420.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  22:00:00,19.85,120149.9878,24.90401686,23.99972181,24.45186933,0,237.1088041,23.99972181,0.010339571,53.62817448,0,0,0,432.4970466,1556989.368,306.6640366,1103990.532,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  23:00:00,19.775,90449.9908,24.76089624,23.99974927,24.38032276,0,179.6363963,23.99974927,0.010494723,54.45425474,0,0,0,353.8657348,1273916.645,248.6040117,894974.4423,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/03  24:00:00,19.625,44549.99547,24.63322544,23.99978325,24.31650434,0,140.8369473,23.99978325,0.010690662,55.43931072,0,0,0,301.5119046,1085442.857,208.5695507,750850.3826,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  01:00:00,19.0875,29699.99698,24.5241769,23.99980702,24.26199196,0,121.6825718,23.99980702,0.01091374,56.51833771,0,0,0,273.2773753,983798.5512,184.9031959,665651.5053,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  02:00:00,18.9,22949.99767,24.4382865,23.9998172,24.21905185,0,107.8871872,23.9998172,0.011162617,57.72534241,0,0,0,256.415893,923097.215,169.5125542,610245.195,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  03:00:00,19.2125,14849.99849,24.37825267,23.99983092,24.1890418,0,99.34326517,23.99983092,0.011414734,58.98305907,0,0,0,252.7232934,909803.8563,163.5788481,588883.8531,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  04:00:00,19.4,14849.99849,24.32819214,23.99984487,24.16401851,0,92.73220229,23.99984487,0.011605781,59.99055303,0,0,0,249.1475122,896931.0439,158.5413604,570748.8975,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  05:00:00,19.4,14849.99849,24.2773575,23.99985675,24.13860712,0,85.78270386,23.99985675,0.011758615,60.78909505,0,0,0,241.6522979,869948.2724,151.5920783,545731.4818,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  06:00:00,19.0875,29699.99698,24.24989558,23.99986673,24.12488115,0,81.53631573,23.99986673,0.011892377,61.46760799,0,0,0,234.0205948,842474.1412,144.7209429,520995.3943,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  07:00:00,19.5875,59399.99396,24.50108416,23.9998679,24.25047603,0,151.6037091,23.9998679,0.011738728,60.72669552,0,0,0,351.5402366,1265544.852,218.945012,788202.0433,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  08:00:00,20.375,75599.99231,25.03266629,23.99981947,24.51624288,0,252.9730389,23.99981947,0.011117601,57.59200062,0,0,0,498.7564539,1795523.234,326.8439267,1176638.136,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  09:00:00,20.9125,59399.99396,25.61146134,23.99978247,24.80562191,0,320.7613127,23.99978247,0.010473877,54.34717445,0,0,0,572.2464463,2060087.207,399.1172501,1436822.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  10:00:00,22.1625,59399.99396,26.63649774,23.99954232,25.31802003,0,555.9884943,23.99954232,0.009619512,49.96991748,0,0,0,860.1057018,3096380.526,644.6598518,2320775.466,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  11:00:00,23.4875,37799.99615,26.41166314,23.99972019,25.20569166,0,486.3100753,23.99972019,0.00925338,48.10769449,0,0,0,742.320295,2672353.062,586.3644106,2110911.878,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  12:00:00,23.9,37799.99615,26.32249915,23.99979859,25.16114887,0,457.5719231,23.99979859,0.009227582,47.99369549,0,0,0,704.0930129,2534734.846,561.1243124,2020047.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  13:00:00,24.5875,37799.99615,26.68164286,23.99974569,25.34069428,0,543.7956972,23.99974569,0.009122494,47.42494838,0,0,0,809.6122549,2914604.118,653.0929906,2351134.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  14:00:00,26.0625,37799.99615,26.85101351,23.99972451,25.42536901,0,591.1878571,23.99972451,0.00905352,47.05351694,0,0,0,868.240337,3125665.213,712.9120209,2566483.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  15:00:00,26.7,37799.99615,26.75933109,23.99974807,25.37953958,0,568.6792048,23.99974807,0.00901835,46.87327387,0,0,0,837.1496595,3013738.774,695.7376015,2504655.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  16:00:00,27.7,37799.99615,26.61164899,23.99974566,25.30569732,0,535.8723161,23.99974566,0.009019926,46.88135285,0,0,0,797.9372198,2872573.991,671.3481988,2416853.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  17:00:00,27.9875,37799.99615,26.47665901,23.99968693,25.23817297,0,513.6755207,23.99968693,0.009163843,47.61865608,0,0,0,781.7089292,2814152.145,651.6017071,2345766.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  18:00:00,27.1125,37799.99615,26.21355315,23.99965483,25.10660399,0,475.5538125,23.99965483,0.009340248,48.52185242,0,0,0,745.7528463,2684710.247,606.1425689,2182113.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  19:00:00,25.6375,90449.9908,25.83099222,23.99970117,24.91534669,0,388.4740218,23.99970117,0.009540036,49.5439112,0,0,0,641.4636431,2309269.115,506.6804587,1824049.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  20:00:00,24.3125,120149.9878,25.53746473,23.99969041,24.76857757,0,333.3747931,23.99969041,0.009788043,50.81194557,0,0,0,574.6648275,2068793.379,440.432851,1585558.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  21:00:00,23.2125,134999.9863,25.37471198,23.9996665,24.68718924,0,318.0328507,23.9996665,0.009961578,51.73175699,0,0,0,556.3574226,2002886.721,415.8106287,1496918.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  22:00:00,22.1125,120149.9878,25.22595072,23.99965316,24.61280194,0,299.6686799,23.99965316,0.010055826,52.26675265,0,0,0,527.6732723,1899623.78,388.1981954,1397513.504,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  23:00:00,21.325,90449.9908,25.0416853,23.99968231,24.5206838,0,232.6920381,23.99968231,0.010251641,53.28822679,0,0,0,435.7766335,1568795.881,314.6368253,1132692.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/04  24:00:00,20.7875,44549.99547,24.86849002,23.99972793,24.43410897,0,183.2151781,23.99972793,0.010537254,54.74795449,0,0,0,370.9659804,1335477.529,260.6544521,938356.0275,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  01:00:00,19.85,29699.99698,24.7107239,23.99976991,24.35524691,0,153.4280471,23.99976991,0.010809419,56.13776019,0,0,0,326.7815643,1176413.632,223.0049903,802817.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  02:00:00,20.15,22949.99767,24.63384018,23.99979011,24.31681514,0,140.5413753,23.99979011,0.011032652,57.27683123,0,0,0,317.5530777,1143191.08,212.6317561,765474.322,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  03:00:00,20.225,14849.99849,24.57205533,23.99979644,24.28592588,0,131.0565473,23.99979644,0.011236872,58.31822174,0,0,0,309.9906865,1115966.471,203.7645745,733552.4684,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  04:00:00,20,14849.99849,24.48621589,23.99981453,24.24301521,0,116.9725807,23.99981453,0.011436035,59.37101188,0,0,0,291.426029,1049133.704,187.7895264,676042.295,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  05:00:00,20,14849.99849,24.41336383,23.99982301,24.20659342,0,105.7274425,23.99982301,0.011635327,60.40960517,0,0,0,279.2116651,1005161.994,176.5312766,635512.5959,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  06:00:00,20,29699.99698,24.48996801,23.99984565,24.24490683,0,113.8834689,23.99984565,0.011810179,61.30044424,0,0,0,297.351774,1070466.386,184.679416,664845.8977,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  07:00:00,21.0625,59399.99396,25.86286758,23.99953036,24.93119897,0,408.8073256,23.99953036,0.011081388,57.65582858,0,0,0,749.1227513,2696841.905,488.148569,1757334.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  08:00:00,21.7,75599.99231,27.33862246,23.99889027,25.66875636,0,807.8307769,23.99889027,0.009508953,49.63809918,0,0,0,1203.024087,4330886.713,892.0362783,3211330.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  09:00:00,23.3875,59399.99396,28.62764458,23.99935813,26.31350135,0,1158.414182,23.99935813,0.008416717,44.01244985,0,0,0,1506.793524,5424456.686,1256.89374,4524817.463,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  10:00:00,24.4,59399.99396,28.9387079,24.01576823,26.47723807,0,1239.035839,24.01576823,0.008013985,41.91861342,0,0,0,1528.756557,5503523.603,1346.295161,4846662.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  11:00:00,25.4625,37799.99615,28.69788127,23.99990765,26.34889446,0,1131.054533,23.99990765,0.007984402,41.82174545,0,0,0,1392.077945,5011480.601,1247.837154,4492213.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  12:00:00,27.1625,37799.99615,28.15459018,23.99969095,26.07714057,0,966.6251025,23.99969095,0.008195739,42.88747366,0,0,0,1226.411784,4415082.423,1097.711241,3951760.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  13:00:00,28.1125,37799.99615,27.53388376,23.9997679,25.76682583,0,776.0627199,23.9997679,0.008449582,44.18113146,0,0,0,1033.583161,3720899.379,915.050577,3294182.077,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  14:00:00,27.6125,37799.99615,27.34974073,23.99974226,25.67474149,0,720.7981534,23.99974226,0.008528578,44.58868309,0,0,0,977.1312019,3517672.327,855.4937912,3079777.648,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  15:00:00,27.8875,37799.99615,27.16674877,23.99975763,25.5832532,0,671.8324264,23.99975763,0.008615377,45.00753832,0,0,0,929.525852,3346293.067,808.9328313,2912158.193,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  16:00:00,28.675,37799.99615,27.00681549,23.99974769,25.50328159,0,635.2470033,23.99974769,0.008787778,45.84903084,0,0,0,900.879494,3243166.178,778.9158425,2804097.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  17:00:00,28.525,37799.99615,26.81375477,23.99964926,25.40670202,0,596.8677016,23.99964926,0.00889598,46.38820404,0,0,0,861.8443884,3102639.798,739.2191107,2661188.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  18:00:00,27.9875,37799.99615,26.55530461,23.99961183,25.27745822,0,557.5848319,23.99961183,0.008977558,46.80765038,0,0,0,820.5295095,2953906.234,695.4028888,2503450.4,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  19:00:00,26.425,90449.9908,26.1763423,23.99966184,25.08800207,0,467.5532247,23.99966184,0.009056861,47.24513743,0,0,0,712.1629508,2563786.623,592.2882782,2132237.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  20:00:00,24.1625,120149.9878,25.79507751,23.99965901,24.89736826,0,389.6766376,23.99965901,0.009233899,48.17345774,0,0,0,615.0489981,2214176.393,495.4577775,1783647.999,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  21:00:00,22.3,134999.9863,25.56349593,23.9996413,24.78156861,0,358.672754,23.9996413,0.009427706,49.20085757,0,0,0,576.1944639,2074300.07,448.803972,1615694.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  22:00:00,21.325,120149.9878,25.38579596,23.9996346,24.69271528,0,332.0240331,23.9996346,0.009587267,50.07180231,0,0,0,542.9782449,1954721.682,413.9660427,1490277.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  23:00:00,20.4125,90449.9908,25.16983092,23.99966837,24.58474965,0,257.0482543,23.99966837,0.009805496,51.21316876,0,0,0,444.0282483,1598501.694,331.3664483,1192919.214,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/05  24:00:00,19.625,44549.99547,24.96142711,23.99972093,24.48057402,0,199.0225678,23.99972093,0.010061612,52.49592849,0,0,0,366.5040875,1319414.715,266.7566417,960323.9101,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  01:00:00,19.0875,35099.99643,24.79866904,23.99976499,24.39921701,0,167.6753004,23.99976499,0.010303522,53.75124014,0,0,0,324.9447016,1169800.926,230.9208064,831314.903,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  02:00:00,18.525,35099.99643,24.65937722,23.99979209,24.32958466,0,142.2100974,23.99979209,0.010502385,54.75726917,0,0,0,288.2269586,1037617.051,200.7517796,722706.4067,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  03:00:00,17.9875,14849.99849,24.52730946,23.99982128,24.26356537,0,118.5471592,23.99982128,0.010701932,55.75881701,0,0,0,252.6558075,909560.907,172.6054008,621379.4428,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  04:00:00,17.8,14849.99849,24.41916725,23.99984353,24.20950539,0,100.8600859,23.99984353,0.010869579,56.61720815,0,0,0,227.9199479,820511.8125,153.3626889,552105.6801,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  05:00:00,17.8,14849.99849,24.33038258,23.99985873,24.16512066,0,87.46864009,23.99985873,0.011033054,57.49038036,0,0,0,211.0779855,759880.748,139.9735671,503904.8416,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  06:00:00,17.1125,14849.99849,24.40144297,23.99988252,24.20066275,0,92.66581346,23.99988252,0.011163183,58.14157104,0,0,0,213.7825862,769617.3102,139.4323397,501956.423,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  07:00:00,18.075,55349.99437,26.23682349,23.99949797,25.11816073,0,458.820863,23.99949797,0.010444734,54.47447169,0,0,0,751.2107971,2704358.869,513.1531854,1847351.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  08:00:00,20.65,55349.99437,28.55152586,24.0446953,26.29811058,0,1137.544522,24.0446953,0.008662185,45.23561684,0,0,0,1521.930572,5478950.058,1206.930327,4344949.176,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  09:00:00,23.075,75599.99231,29.53488425,24.61146129,27.07317277,0,1321.983975,24.61146129,0.008007189,40.49816998,0,0,0,1574.541208,5668348.35,1397.294197,5030259.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  10:00:00,24.5875,75599.99231,29.56408911,24.49913116,27.03161013,0,1307.966547,24.49913116,0.008029435,40.87194142,0,0,0,1577.219168,5677989.005,1422.788585,5122038.907,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  11:00:00,25.375,55349.99437,29.04541149,24.05838757,26.55189953,0,1226.770241,24.05838757,0.008003874,41.79142192,0,0,0,1505.055815,5418200.935,1353.183484,4871460.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  12:00:00,26.6,44549.99547,28.39777203,23.99986559,26.19881881,0,1041.464718,23.99986559,0.008074083,42.2586312,0,0,0,1293.179016,4655444.456,1167.807284,4204106.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  13:00:00,27.575,44549.99547,27.78634307,23.99967465,25.89300886,0,852.8875614,23.99967465,0.008305702,43.43896388,0,0,0,1103.945234,3974202.844,987.3278157,3554380.137,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  14:00:00,28.4875,44549.99547,27.61120459,23.99966925,25.80543692,0,800.2944434,23.99966925,0.008474118,44.30795745,0,0,0,1062.874953,3826349.829,942.3928984,3392614.434,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  15:00:00,28.9,44549.99547,27.46911362,23.99966991,25.73439177,0,761.5512498,23.99966991,0.008610618,44.98331211,0,0,0,1031.958374,3715050.145,907.0656115,3265436.201,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  16:00:00,29.2125,44549.99547,27.28154646,23.9996739,25.64061018,0,711.5707101,23.9996739,0.008674991,45.26889243,0,0,0,978.9862382,3524350.457,859.6852303,3094866.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  17:00:00,29.0875,44549.99547,26.99000085,23.999711,25.49485593,0,635.2969479,23.999711,0.008741049,45.5913507,0,0,0,895.1305986,3222470.155,782.3459282,2816445.341,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  18:00:00,28.525,44549.99547,26.66209485,23.99967029,25.33088257,0,575.7965042,23.99967029,0.008829395,46.04579554,0,0,0,829.9854742,2987947.707,718.1214099,2585237.076,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  19:00:00,26.925,114749.9883,26.26925898,23.99966529,25.13446213,0,489.8706944,23.99966529,0.008937909,46.60370227,0,0,0,731.3393075,2632821.507,618.7828054,2227618.099,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  20:00:00,25.0375,134999.9863,25.94008407,23.9995808,24.96983243,0,432.3991549,23.9995808,0.009137675,47.63043599,0,0,0,664.4229807,2391922.731,545.4999136,1963799.689,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  21:00:00,24.0875,134999.9863,25.75197362,23.99951418,24.8757439,0,407.3223739,23.99951418,0.009346115,48.73213694,0,0,0,642.3564947,2312483.381,512.4275531,1844739.191,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  22:00:00,22.8375,134999.9863,25.56987895,23.99959109,24.78473502,0,362.9819128,23.99959109,0.009438416,49.2560398,0,0,0,585.4083004,2107469.882,457.6077628,1647387.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  23:00:00,21.5125,114749.9883,25.33391206,23.99969873,24.6668054,0,279.8155613,23.99969873,0.00957276,49.96518406,0,0,0,473.5562623,1704802.544,363.3694889,1308130.16,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/06  24:00:00,20.7875,55349.99437,25.11618946,23.99976224,24.55797585,0,219.1761755,23.99976224,0.009769561,50.97630795,0,0,0,394.3450893,1419642.321,296.6734191,1068024.309,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  01:00:00,20.6,35099.99643,24.96048181,23.99976087,24.48012134,0,199.3270434,23.99976087,0.009958897,51.94868173,0,0,0,371.4242011,1337127.124,275.2664507,990959.2224,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  02:00:00,19.5375,35099.99643,24.80128553,23.99976449,24.40052501,0,169.1596091,23.99976449,0.010123317,52.7925963,0,0,0,325.260421,1170937.516,236.2115892,850361.7211,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  03:00:00,18.2125,14849.99849,24.62324307,23.99980908,24.31152608,0,135.0569147,23.99980908,0.010285263,53.58915759,0,0,0,268.3956381,966224.297,191.0604389,687817.5801,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  04:00:00,17.8,14849.99849,24.48738548,23.99984537,24.24361542,0,111.2824782,23.99984537,0.01038151,54.06171227,0,0,0,232.229684,836026.8624,163.8856857,589988.4685,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  05:00:00,17.1125,14849.99849,24.35924626,23.99986443,24.17955535,0,89.51020781,23.99986443,0.010468405,54.50666385,0,0,0,195.2310417,702831.7501,136.3880809,490997.0911,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  06:00:00,16.7,14849.99849,24.4164429,23.99988843,24.20816567,0,93.31072376,23.99988843,0.010566544,55.04402097,0,0,0,198.1863941,713471.0188,136.7597145,492334.9721,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  07:00:00,18.075,55349.99437,26.34075613,23.99947904,25.17011759,0,482.8354321,23.99947904,0.009862829,51.4549707,0,0,0,739.3372193,2661613.989,537.3292049,1934385.138,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  08:00:00,20.275,55349.99437,28.63368221,24.1044797,26.36908096,0,1142.437695,24.1044797,0.008296651,43.16098191,0,0,0,1446.358161,5206889.378,1203.271734,4331778.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  09:00:00,22.85,75599.99231,30.18405731,25.1030242,27.64354075,0,1382.608593,25.1030242,0.007823595,38.37662876,0.75,0,0.75,1557.901634,5608445.882,1446.242145,5206471.722,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  10:00:00,24.5875,75599.99231,30.78573082,25.44234403,28.11403743,0,1425.247813,25.44234403,0.008022762,38.55087859,1,0,1,1621.062091,5835823.528,1522.732206,5481835.943,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  11:00:00,25.6875,55349.99437,30.12965621,24.82637329,27.47801475,0,1348.964892,24.82637329,0.008180969,40.77569616,0.75,0,0.25,1622.328196,5840381.504,1487.076143,5353474.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  12:00:00,26.7875,44549.99547,28.9183326,24.07653877,26.49743568,0,1178.462271,24.07653877,0.008197361,42.69929927,0,0,0,1475.234586,5310844.509,1319.676018,4750833.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  13:00:00,27.575,44549.99547,28.12577487,24.00002837,26.06290162,0,951.0747127,24.00002837,0.008360034,43.71841954,0,0,0,1228.667947,4423204.608,1085.70938,3908553.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  14:00:00,28.1125,44549.99547,27.85529965,23.99961765,25.92745865,0,867.7838401,23.99961765,0.008544889,44.64470615,0,0,0,1152.863597,4150308.95,1006.755845,3624321.043,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  15:00:00,28.675,44549.99547,27.70941781,23.99961272,25.85451526,0,826.6607686,23.99961272,0.008658735,45.18536034,0,0,0,1116.871165,4020736.194,970.3725157,3493341.057,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  16:00:00,28.9,44549.99547,27.50995347,23.99963287,25.75479317,0,772.4714053,23.99963287,0.008773607,45.72985755,0,0,0,1064.139113,3830900.807,918.0504943,3304981.78,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  17:00:00,28.9,44549.99547,27.22799919,23.99965853,25.61382886,0,697.3179294,23.99965853,0.00885241,46.11716308,0,0,0,982.0564688,3535403.288,842.895908,3034425.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  18:00:00,28.525,44549.99547,26.87597656,23.99962564,25.4378011,0,629.9321798,23.99962564,0.008989538,46.82144355,0,0,0,911.7324105,3282236.678,772.3589749,2780492.31,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  19:00:00,27.3,114749.9883,26.47587634,23.99961731,25.23774682,0,539.7293143,23.99961731,0.009137852,47.58276936,0,0,0,811.544779,2921561.205,671.8610714,2418699.857,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  20:00:00,26.325,134999.9863,26.14909867,23.9995283,25.07431348,0,480.52086,23.9995283,0.009358752,48.7473681,0,0,0,748.1363261,2693290.774,604.4450126,2176002.045,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  21:00:00,25.7875,134999.9863,25.97386799,23.99944932,24.98665866,0,456.6699261,23.99944932,0.009535055,49.67095032,0,0,0,728.8646832,2623912.86,576.0371846,2073733.865,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  22:00:00,25.6,134999.9863,25.83608247,23.99952902,24.91780574,0,419.1602692,23.99952902,0.009623831,50.15806445,0,0,0,687.8594839,2476294.142,536.9764754,1933115.311,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  23:00:00,24.85,114749.9883,25.64026854,23.99963737,24.81995296,0,340.4995066,23.99963737,0.009807342,51.15135543,0,0,0,591.6787624,2130043.545,452.0729132,1627462.487,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/07  24:00:00,23.7125,55349.99437,25.42495515,23.99969715,24.71232615,0,278.0433694,23.99969715,0.010084827,52.56174123,0,0,0,513.7089669,1849352.281,380.0585749,1368210.87,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  01:00:00,23.3,29699.99698,25.26764428,23.9996898,24.63366704,0,256.3143673,23.9996898,0.010328817,53.72373261,0,0,0,489.6715667,1762817.64,354.8399534,1277423.832,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  02:00:00,22.6125,22949.99767,25.1112234,23.99969339,24.55545839,0,227.5390928,23.99969339,0.010434332,54.18763404,0,0,0,446.5270338,1607497.322,320.2893399,1153041.624,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  03:00:00,21.8875,14849.99849,24.9575572,23.99972372,24.47864046,0,199.3510788,23.99972372,0.010503578,54.5551411,0,0,0,402.7224343,1449800.764,286.0311599,1029712.176,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  04:00:00,21.7,14849.99849,24.84943997,23.99974278,24.42459138,0,179.5873317,23.99974278,0.010669816,55.46046449,0,0,0,379.2534875,1365312.555,264.6918206,952890.5541,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  05:00:00,21.7,14849.99849,24.77017733,23.99975276,24.38496505,0,165.7810549,23.99975276,0.01089289,56.62151319,0,0,0,367.3509858,1322463.549,250.8749996,903149.9985,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  06:00:00,21.7,29699.99698,24.71945976,23.99976685,24.35961331,0,157.1722229,23.99976685,0.011118654,57.77439293,0,0,0,362.4653071,1304875.106,242.2568923,872124.8124,0,0,376064.5314
