Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 05/08  07:00:00,22.0125,59399.99396,24.92610873,23.9997567,24.46293271,0,222.2438961,23.9997567,0.011101689,57.72445642,0,0,0,466.6744158,1680027.897,309.8975401,1115631.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  08:00:00,22.575,75599.99231,25.6337555,23.99967251,24.816714,0,373.1096585,23.99967251,0.010610148,55.23261676,0,0,0,676.5361013,2435529.965,465.3457899,1675244.844,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  09:00:00,23.4875,59399.99396,26.42188009,23.9995509,25.21071549,0,512.8947878,23.9995509,0.00992261,51.71010869,0,0,0,832.3458091,2996444.913,612.7211141,2205796.011,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  10:00:00,24.5875,59399.99396,27.35255598,23.99935827,25.67595713,0,753.5965262,23.99935827,0.009132949,47.65500444,0,0,0,1088.249012,3917696.442,862.5510432,3105183.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  11:00:00,26.0625,37799.99615,27.44067947,23.99955749,25.72011848,0,760.2088701,23.99955749,0.008760693,45.71028532,0,0,0,1053.300175,3791880.632,881.8448632,3174641.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  12:00:00,26.7,37799.99615,27.09673789,23.99972214,25.54823002,0,660.5529233,23.99972214,0.008797095,45.87955924,0,0,0,933.4531596,3360431.374,787.6804805,2835649.73,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  13:00:00,26.7,37799.99615,26.92606075,23.99975234,25.46290655,0,611.3512479,23.99975234,0.00889636,46.38987254,0,0,0,882.5895265,3177322.295,738.4836293,2658541.065,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  14:00:00,27.0125,37799.99615,26.6916582,23.9997747,25.34571645,0,551.8617582,23.9997747,0.009023927,47.01545768,0,0,0,821.1485562,2956134.802,681.6679154,2454004.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  15:00:00,26.8875,37799.99615,26.36565,23.9998178,25.1827339,0,468.9844951,23.9998178,0.009215209,47.94849038,0,0,0,731.3488951,2632856.022,597.7368521,2151852.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  16:00:00,27.0125,37799.99615,26.37612735,23.99977425,25.1879508,0,474.7342166,23.99977425,0.00934172,48.57862445,0,0,0,748.0946505,2693140.742,604.5168345,2176260.604,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  17:00:00,27.2,37799.99615,26.23469268,23.99970465,25.11719866,0,453.7562821,23.99970465,0.009510778,49.41309543,0,0,0,732.6528051,2637550.098,585.1193652,2106429.715,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  18:00:00,26.8875,37799.99615,26.08747404,23.99965717,25.04356561,0,444.916788,23.99965717,0.009638292,50.04655308,0,0,0,729.2089604,2625152.257,573.6184104,2065026.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  19:00:00,26.325,90449.9908,25.79666329,23.99969383,24.89817856,0,380.8447355,23.99969383,0.009772833,50.7342215,0,0,0,651.3274211,2344778.716,504.8410142,1817427.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  20:00:00,25.7875,120149.9878,25.5958584,23.99967288,24.79776564,0,345.6489667,23.99967288,0.010008357,51.97085084,0,0,0,615.3508946,2215263.221,465.1394127,1674501.886,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  21:00:00,25.225,134999.9863,25.49506671,23.99963924,24.74735297,0,341.612133,23.99963924,0.010210188,53.05616797,0,0,0,619.6533893,2230752.201,456.3321986,1642795.915,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  22:00:00,24.625,120149.9878,25.40204637,23.99961038,24.70082838,0,332.1333629,23.99961038,0.010328657,53.6822864,0,0,0,609.1353715,2192887.338,441.7839489,1590422.216,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  23:00:00,24.0875,90449.9908,25.25612749,23.99962842,24.62787796,0,271.6619252,23.99962842,0.010541538,54.73517181,0,0,0,529.4514888,1906025.36,376.8163475,1356538.851,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/08  24:00:00,23.525,44549.99547,25.10353141,23.99967291,24.55160216,0,225.4623435,23.99967291,0.01082042,56.13694701,0,0,0,470.5288851,1693903.986,325.8840594,1173182.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  01:00:00,22.9875,29699.99698,24.96495029,23.99970399,24.48232714,0,200.2863521,23.99970399,0.011063253,57.37466734,0,0,0,438.7485871,1579494.913,296.1786723,1066243.22,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  02:00:00,22.8,22949.99767,24.86563647,23.99972777,24.43268212,0,182.5595011,23.99972777,0.011279332,58.43786287,0,0,0,418.6494155,1507137.896,276.871216,996736.3778,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  03:00:00,22.425,14849.99849,24.78393322,23.99974615,24.39183969,0,168.2608609,23.99974615,0.011459711,59.33278457,0,0,0,399.5860062,1438509.622,259.412888,933886.3969,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  04:00:00,22.2,14849.99849,24.7090483,23.99976461,24.35440645,0,155.6597894,23.99976461,0.011617681,60.13561831,0,0,0,383.2757575,1379792.727,244.9171609,881701.7792,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  05:00:00,22.2,14849.99849,24.65021987,23.99977827,24.32499907,0,146.0744698,23.99977827,0.011753211,60.82409606,0,0,0,372.8658564,1342317.083,235.3323087,847196.3113,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  06:00:00,22.2,29699.99698,24.60572698,23.99978981,24.30275839,0,139.312148,23.99978981,0.011865464,61.43334033,0,0,0,366.1659879,1318197.556,228.5697528,822851.11,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  07:00:00,22.575,59399.99396,24.68518751,23.99978479,24.34248615,0,183.7773645,23.99978479,0.011794359,61.09538788,0,0,0,442.2696447,1592170.721,276.1558401,994161.0244,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  08:00:00,23.1125,75599.99231,24.88593126,23.99979759,24.44286443,0,229.9129377,23.99979759,0.011527822,59.73974922,0,0,0,513.0322057,1846915.94,326.7941671,1176459.002,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  09:00:00,23.3,59399.99396,25.06292099,23.99983601,24.5313785,0,213.1242203,23.99983601,0.011386209,59.05659553,0,0,0,481.1305748,1732070.069,311.6216597,1121837.975,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  10:00:00,24.7375,59399.99396,25.78001703,23.99979083,24.88990393,0,349.4393037,23.99979083,0.011032258,57.27460134,0,0,0,689.0393449,2480541.642,459.9542123,1655835.164,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  11:00:00,26.6,37799.99615,26.69781428,23.99957703,25.34869565,0,557.5509468,23.99957703,0.010284175,53.4882352,0,0,0,950.536507,3421931.425,683.5928567,2460934.284,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  12:00:00,28.2625,37799.99615,27.04572424,23.9994881,25.52260617,0,657.9677006,23.9994881,0.00965645,50.26160271,0,0,0,1031.332214,3712795.969,798.1912575,2873488.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  13:00:00,29.9625,37799.99615,26.76673533,23.99969778,25.38321655,0,578.6150578,23.99969778,0.009605444,49.98036197,0,0,0,919.1150513,3308814.185,733.3323046,2639996.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  14:00:00,30.9125,37799.99615,26.75324306,23.99971229,25.37647768,0,573.4345642,23.99971229,0.009545976,49.64395537,0,0,0,904.986317,3257950.741,736.010409,2649637.472,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  15:00:00,28.35,37799.99615,26.46857926,23.99976037,25.23416982,0,498.7913742,23.99976037,0.0095117,49.44928108,0,0,0,799.0167904,2876460.445,639.8478472,2303452.25,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  16:00:00,28.3875,37799.99615,26.2981631,23.99977012,25.14896661,0,459.3316372,23.99977012,0.00942526,49.00650918,0,0,0,736.358551,2650890.784,600.4242179,2161527.184,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  17:00:00,29.0875,37799.99615,26.22727244,23.99968858,25.11348051,0,454.4191998,23.99968858,0.009021385,46.96655451,0,0,0,697.5557528,2511200.71,601.108002,2163988.807,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  18:00:00,28.2125,37799.99615,26.06246838,23.99968425,25.03107632,0,440.7563985,23.99968425,0.008585919,44.74756466,0,0,0,646.7624723,2328344.9,580.0237138,2088085.37,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  19:00:00,26.425,90449.9908,25.78653408,23.99974165,24.89313786,0,379.109646,23.99974165,0.008174608,42.65866096,0,0,0,546.6641288,1967990.864,503.547898,1812772.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  20:00:00,23.1625,120149.9878,25.4126344,23.99975856,24.70619648,0,310.1906321,23.99975856,0.00795061,41.57323058,0,0,0,444.1712861,1599016.63,407.6117943,1467402.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  21:00:00,21.0125,134999.9863,25.19327208,23.99975212,24.5965121,0,283.5915756,23.99975212,0.007815686,40.93373599,0,0,0,398.1491828,1433337.058,363.1937951,1307497.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  22:00:00,20.9125,120149.9878,25.07608165,23.99974576,24.53791371,0,270.0418695,23.99974576,0.007729186,40.55307185,0,0,0,379.3199428,1365551.794,348.8342345,1255803.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  23:00:00,19.35,90449.9908,24.86736288,23.99977205,24.43356746,0,198.1006718,23.99977205,0.007705531,40.48687323,0,0,0,289.4568168,1042044.54,263.96245,950264.8201,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/09  24:00:00,17.6125,44549.99547,24.63386921,23.9998241,24.31684666,0,136.0603955,23.9998241,0.007775192,40.889617,0,0,0,209.5963523,754546.8681,187.5231674,675083.4026,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  01:00:00,16.5125,29699.99698,24.450524,23.99987255,24.22519827,0,101.9223513,23.99987255,0.007825709,41.16744284,0,0,0,163.1188556,587227.8803,144.3164877,519539.3556,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  02:00:00,16.475,22949.99767,24.32395642,23.99990434,24.16193038,0,81.56815316,23.99990434,0.007797321,41.01987954,0,0,0,139.3862491,501790.4967,123.6995597,445318.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  03:00:00,16.0125,14849.99849,24.20147247,24.00024903,24.10086075,0,62.33204286,24.00024903,0.007749042,40.76817699,0,0,0,113.2038259,407533.7731,100.646974,362329.1063,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  04:00:00,14.5375,14849.99849,24.03927829,24.00034974,24.01981401,0,35.33251236,24.00034974,0.007728894,40.688936,0,0,0,69.6551808,250758.6509,61.45427324,221235.3837,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  05:00:00,12.8375,14849.99849,23.85835751,24.00351763,23.93093757,1.274991809,7.956306795,24.00351763,0.007774453,40.93350087,0,0,0,21.01007853,75636.28272,18.31028535,65917.02727,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  06:00:00,11.8875,29699.99698,23.99627661,23.98667216,23.99147438,5.149044862,23.43346582,23.98667216,0.007841199,41.32247782,0,0,0,27.46850408,98886.61469,23.47378477,84505.62516,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  07:00:00,13.075,59399.99396,26.87116341,23.9972455,25.43420445,0,652.1560117,23.9972455,0.007452283,39.29634669,0,0,0,753.2061135,2711542.009,665.2590326,2394932.517,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  08:00:00,15.275,75599.99231,29.34551635,24.498113,26.92181467,0,1287.981491,24.498113,0.006773159,34.75273301,0.25,0,0.25,1359.050657,4892582.366,1294.414428,4659891.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  09:00:00,17.85,59399.99396,30.58373531,25.34943573,27.96658552,0,1410.552184,25.34943573,0.00677057,33.0109549,1,0,1,1440.559368,5186013.724,1438.941783,5180190.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  10:00:00,19.9625,59399.99396,30.82166565,25.46330337,28.14248451,0,1425.113184,25.46330337,0.00690657,33.4415827,1,0,1,1489.572559,5362461.211,1489.572559,5362461.211,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  11:00:00,21.2875,37799.99615,30.01716483,24.76505618,27.39111051,0,1338.498023,24.76505618,0.00698601,35.26430182,0.5,0,0.25,1443.389272,5196201.379,1441.560508,5189617.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  12:00:00,22.7,37799.99615,28.53065583,24.03622267,26.28343925,0,1072.761466,24.03622267,0.006994525,36.87474359,0,0,0,1190.232784,4284838.021,1177.427659,4238739.572,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  13:00:00,23.9875,37799.99615,27.65498319,24.00013475,25.82755897,0,808.3686842,24.00013475,0.007017806,37.05300506,0,0,0,916.5633196,3299627.951,912.7782489,3286001.696,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  14:00:00,25.15,37799.99615,27.34766497,23.99990027,25.67378262,0,719.358456,23.99990027,0.007086515,37.3745039,0,0,0,833.710827,3001358.977,833.3393043,3000021.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  15:00:00,25.9125,37799.99615,27.10392502,23.99988702,25.55190602,0,653.6370368,23.99988702,0.007108804,37.45290212,0,0,0,773.9329658,2786158.677,773.9329658,2786158.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  16:00:00,26.1,37799.99615,26.86614389,23.99986493,25.43300441,0,596.920056,23.99986493,0.007135018,37.57526152,0,0,0,718.7381861,2587457.47,718.7381861,2587457.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  17:00:00,26.1,37799.99615,26.61645925,23.99978055,25.3081199,0,545.1302604,23.99978055,0.007155174,37.65655818,0,0,0,666.9298683,2400947.526,666.9298683,2400947.526,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  18:00:00,25.4125,37799.99615,26.3578928,23.99977141,25.17883211,0,507.3337778,23.99977141,0.007199898,37.87490957,0,0,0,624.6095359,2248594.329,623.4333793,2244360.165,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  19:00:00,23.9375,90449.9908,26.03675147,23.99993164,25.01834155,0,433.9583607,23.99993164,0.007196945,37.85918545,0,0,0,545.1451023,1962522.368,537.8279643,1936180.672,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  20:00:00,21.6125,120149.9878,25.65417188,24.00002846,24.82710017,0,362.4932452,24.00002846,0.007200175,37.87576384,0,0,0,461.3625834,1660905.3,447.1146432,1609612.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  21:00:00,18.1625,134999.9863,25.34777546,23.99975559,24.67376552,0,313.2288581,23.99975559,0.007228733,38.04896092,0,0,0,393.0989874,1415156.354,369.2413327,1329268.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  22:00:00,16.0125,120149.9878,25.09593845,23.99975254,24.54784549,0,267.74453,23.99975254,0.007294045,38.40329693,0,0,0,332.7510896,1197903.923,305.9338387,1101361.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  23:00:00,14.1625,90449.9908,24.81119454,23.99979024,24.40549239,0,177.0292354,23.99979024,0.007403144,38.97084888,0,0,0,221.7565854,798323.7075,199.8889301,719600.1484,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/10  24:00:00,12.3,44549.99547,24.52187924,23.99993349,24.26090636,0,102.2986556,23.99993349,0.007582128,39.90133598,0,0,0,124.9410466,449787.7678,109.7033431,394932.035,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  01:00:00,12.3875,29699.99698,24.34037887,24.00037552,24.17037719,0,71.28055693,24.00037552,0.007733587,40.68754755,0,0,0,91.61374026,329809.4649,79.48816474,286157.3931,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  02:00:00,12.1125,22949.99767,24.17869009,24.00031776,24.08950393,0,45.62153769,24.00031776,0.007754559,40.77090422,0,0,0,59.65535644,214759.2832,51.69190175,186090.8463,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  03:00:00,10.6375,14849.99849,23.97752496,24.00733705,23.99243101,0,11.2434067,24.00733705,0.007756464,40.74824745,0,0,0,6.804406791,24495.86445,5.877397105,21158.62958,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  04:00:00,10,14849.99849,23.78944975,23.85557386,23.8225118,0,5.052990544,23.85557386,0.007800346,41.35144946,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  05:00:00,9.3125,14849.99849,23.58250678,23.63651009,23.60950844,0,6.255337653,23.63651009,0.007791924,41.88252132,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  06:00:00,8.9,29699.99698,23.60528616,23.4984329,23.55185953,0,22.90905289,23.4984329,0.007786519,42.24814616,0,0,0,4.907404692,17666.65689,4.118776538,14827.59554,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  07:00:00,11.3375,59399.99396,26.49586447,23.98055004,25.23820726,0,559.2401265,23.98055004,0.007406633,39.07439359,0,0,0,629.656719,2266764.188,554.6648872,1996793.594,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  08:00:00,15.2375,75599.99231,29.17508147,24.40378622,26.78943384,0,1258.991286,24.40378622,0.006759483,34.81702107,0,0,0,1331.98474,4795145.063,1269.64717,4570729.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  09:00:00,19.1375,59399.99396,30.42500799,25.20945158,27.81722979,0,1393.207848,25.20945158,0.006771026,33.22400027,1,0,0.75,1433.606136,5160982.089,1432.52997,5157107.891,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  10:00:00,21.2875,59399.99396,30.76037791,25.40314388,28.0817609,0,1417.282741,25.40314388,0.006736656,32.677717,1,0,1,1490.724912,5366609.684,1490.724912,5366609.684,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  11:00:00,22.7,37799.99615,30.07433784,24.79932995,27.43683389,0,1342.208503,24.79932995,0.006753392,33.96319045,0.5,0,0.25,1454.33712,5235613.633,1454.33712,5235613.633,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  12:00:00,23.3,37799.99615,28.63181709,24.0380903,26.3349537,0,1103.566715,24.0380903,0.00683712,35.95527462,0,0,0,1209.168854,4353007.875,1209.168854,4353007.875,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  13:00:00,24.3625,37799.99615,27.73697272,23.99998581,25.86847926,0,830.9578728,23.99998581,0.006962559,36.67681391,0,0,0,938.4903235,3378565.165,938.4903235,3378565.165,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  14:00:00,25.6875,37799.99615,27.44930778,23.99990866,25.72460822,0,746.5936707,23.99990866,0.007136211,37.55753864,0,0,0,865.1046241,3114376.647,865.1046241,3114376.647,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  15:00:00,26.7875,37799.99615,27.22429828,23.99994283,25.61212056,0,685.6950113,23.99994283,0.007299706,38.36909288,0,0,0,815.8850297,2937186.107,813.3345492,2928004.377,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  16:00:00,27.2,37799.99615,27.00547868,24.00001745,25.50274807,0,633.3488835,24.00001745,0.007451255,39.11643313,0,0,0,773.9779875,2786320.755,764.3853237,2751787.165,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  17:00:00,26.8875,37799.99615,26.76352185,24.00002092,25.38177139,0,582.3050681,24.00002092,0.007594056,39.81661497,0,0,0,729.9105966,2627678.148,710.7275546,2558619.197,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  18:00:00,26.325,37799.99615,26.50538481,23.99972998,25.25255739,0,543.5545806,23.99972998,0.007708722,40.39586247,0,0,0,696.9309501,2508951.42,667.2950074,2402262.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  19:00:00,25.0375,90449.9908,26.17100969,23.99973839,25.08537404,0,465.2812859,23.99973839,0.007815468,40.94827307,0,0,0,617.7210466,2223795.768,578.3350461,2082006.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  20:00:00,23.7125,120149.9878,25.81873137,23.99971092,24.90922115,0,395.0886182,23.99971092,0.008010503,41.98390893,0,0,0,546.5164205,1967459.114,497.1265241,1789655.487,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  21:00:00,22.6125,134999.9863,25.62265469,23.99967714,24.81116591,0,370.5301469,23.99967714,0.008239916,43.18698524,0,0,0,526.2167756,1894380.392,463.382387,1668176.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  22:00:00,21.5125,120149.9878,25.44375738,23.99966531,24.72171135,0,344.070356,23.99966531,0.00844147,44.25737012,0,0,0,498.8926609,1796013.579,427.7266227,1539815.842,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  23:00:00,20.4125,90449.9908,25.2160414,23.99968744,24.60786442,0,266.3578774,23.99968744,0.008614052,45.16685993,0,0,0,406.0356011,1461728.164,340.8556971,1227080.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/11  24:00:00,19.3125,44549.99547,24.9899976,23.99974141,24.49486951,0,204.2397113,23.99974141,0.008788555,46.06895558,0,0,0,328.0792756,1181085.392,269.5896141,970522.6109,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  01:00:00,18.525,29699.99698,24.80562309,23.99978113,24.40270211,0,167.9513823,23.99978113,0.008931983,46.78034015,0,0,0,280.6017428,1010166.274,226.7516576,816305.9675,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  02:00:00,17.9875,22949.99767,24.65195557,23.99981038,24.32588297,0,139.4531785,23.99981038,0.009082535,47.53939025,0,0,0,243.6186888,877027.2798,193.7798433,697607.4357,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  03:00:00,17.1125,14849.99849,24.49528485,23.99983568,24.24756026,0,110.8824335,23.99983568,0.009242972,48.36676616,0,0,0,202.3211742,728356.2272,157.9186329,568507.0786,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  04:00:00,16.7,14849.99849,24.3634346,23.99985899,24.18164679,0,88.67302969,23.99985899,0.009424001,49.29985075,0,0,0,172.5547193,621196.9894,132.2717396,476178.2625,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  05:00:00,16.325,14849.99849,24.24919424,23.99987672,24.12453548,0,70.74214027,23.99987672,0.009599291,50.20285619,0,0,0,147.5709238,531255.3256,111.2179076,400384.4672,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  06:00:00,16.1,29699.99698,24.32590761,23.99989039,24.162899,0,78.96837063,23.99989039,0.00975649,51.04462995,0,0,0,158.7600787,571536.2833,117.5641239,423230.8462,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  07:00:00,17.1625,59399.99396,26.24073161,23.99950165,25.12011663,0,491.4310734,23.99950165,0.009248731,48.44571886,0,0,0,703.3653669,2532115.321,538.4791325,1938524.877,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  08:00:00,19.8625,75599.99231,28.62140339,24.13183387,26.37661863,0,1156.438967,24.13183387,0.008008795,41.71511763,0,0,0,1419.324872,5109569.539,1212.250727,4364102.616,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  09:00:00,21.7875,59399.99396,29.89365111,24.78744871,27.34054991,0,1342.988219,24.78744871,0.007667822,38.4108124,0.5,0,0,1528.119703,5501230.931,1406.309077,5062712.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  10:00:00,23.2625,59399.99396,30.16932542,24.92793926,27.54863234,0,1360.685362,24.92793926,0.007800783,38.74248529,1,0,0,1567.728714,5643823.371,1454.260358,5235337.289,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  11:00:00,25.65,37799.99615,29.49155031,24.38219093,26.93687062,0,1276.893559,24.38219093,0.007962321,40.8264651,0,0,0,1537.95787,5536648.331,1414.688126,5092877.253,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  12:00:00,26.0125,37799.99615,28.19983579,24.00632531,26.10308055,0,971.7542557,24.00632531,0.008117642,42.53749491,0,0,0,1225.974394,4413507.818,1095.069632,3942250.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  13:00:00,26.2875,37799.99615,27.75239465,23.99976649,25.87608057,0,831.7365602,23.99976649,0.008297122,43.45498854,0,0,0,1085.535573,3907928.064,955.4322922,3439556.252,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  14:00:00,27.7,37799.99615,27.74915161,23.99971919,25.8744354,0,828.3544483,23.99971919,0.008486021,44.41431388,0,0,0,1103.290107,3971844.384,963.9181387,3470105.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  15:00:00,27.9875,37799.99615,27.64429764,23.9997024,25.82200002,0,800.7726779,23.9997024,0.008611184,45.0318991,0,0,0,1084.251531,3903305.511,938.6931653,3379295.395,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  16:00:00,28.1125,37799.99615,27.46605966,23.99966231,25.73286099,0,757.5026485,23.99966231,0.008703253,45.46056241,0,0,0,1041.296936,3748668.971,896.4937323,3227377.436,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  17:00:00,28.3,37799.99615,27.17081327,23.99959615,25.58520471,0,690.0260117,23.99959615,0.008898516,46.41900126,0,0,0,977.5997202,3519358.993,830.6049026,2990177.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  18:00:00,27.9875,37799.99615,26.8351611,23.9995571,25.4173591,0,627.9205311,23.9995571,0.009048041,47.17002233,0,0,0,915.5188758,3295867.953,765.8119409,2756922.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  19:00:00,27.1125,90449.9908,26.44438228,23.99960824,25.22199526,0,531.4990105,23.99960824,0.009156913,47.72921608,0,0,0,803.3049294,2891897.746,662.0484531,2383374.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  20:00:00,26.0125,120149.9878,26.08391319,23.99960523,25.04175921,0,454.278923,23.99960523,0.009354774,48.77636823,0,0,0,715.9324277,2577356.74,575.608401,2072190.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  21:00:00,24.5375,134999.9863,25.86120951,23.99958367,24.93039659,0,420.4767295,23.99958367,0.009517551,49.66282377,0,0,0,677.0016367,2437205.892,529.3685434,1905726.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  22:00:00,23.2125,120149.9878,25.66363486,23.99957136,24.83160311,0,387.4355823,23.99957136,0.009592187,50.06544614,0,0,0,629.7061878,2266942.276,485.1857738,1746668.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  23:00:00,22.1125,90449.9908,25.42938202,23.99960514,24.71449358,0,308.9004704,23.99960514,0.009739414,50.85426936,0,0,0,524.673194,1888823.498,397.4544179,1430835.904,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/12  24:00:00,21.325,44549.99547,25.2177264,23.99966363,24.60869502,0,249.6079359,23.99966363,0.009967945,52.01513313,0,0,0,448.1940009,1613498.403,331.5696007,1193650.563,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  01:00:00,21.1,35099.99643,25.07441594,23.99969713,24.53705654,0,220.9125325,23.99969713,0.010220565,53.29173391,0,0,0,416.8575161,1500687.058,300.9801293,1083528.466,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  02:00:00,20.7875,35099.99643,24.95281507,23.99972134,24.47626821,0,198.1166072,23.99972134,0.010481962,54.63203819,0,0,0,391.6712123,1410016.364,275.5509655,991983.4757,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  03:00:00,20.6,14849.99849,24.83639863,23.99974603,24.41807233,0,176.4684809,23.99974603,0.010716224,55.7967107,0,0,0,366.5121621,1319443.784,252.3267867,908376.432,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  04:00:00,20.6,14849.99849,24.74334628,23.99975842,24.37155235,0,160.2043902,23.99975842,0.010951408,56.9783661,0,0,0,350.4061335,1261462.081,236.0483933,849774.2158,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  05:00:00,20.6,14849.99849,24.66230784,23.99977503,24.33104143,0,146.525184,23.99977503,0.011209927,58.29953824,0,0,0,338.1392949,1217301.462,222.35731,800486.3159,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  06:00:00,20.6,14849.99849,24.59762056,23.9997925,24.29870653,0,135.8413574,23.9997925,0.011418832,59.40417557,0,0,0,328.3744968,1182148.189,211.6714073,762017.0663,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  07:00:00,21.2875,55349.99437,24.65114446,23.99982705,24.32548575,0,145.074485,23.99982705,0.011477024,59.72400759,0,0,0,353.3957803,1272224.809,226.6777999,816040.0797,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  08:00:00,22.0125,55349.99437,24.82504188,23.99983453,24.41243821,0,193.8729392,23.99983453,0.011302361,58.83126224,0,0,0,433.4404803,1560385.729,281.5360274,1013529.699,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  09:00:00,22.575,75599.99231,25.10249699,23.99978249,24.55113974,0,272.9550244,23.99978249,0.010999174,57.28064796,0,0,0,548.4598119,1974455.323,365.2942436,1315059.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  10:00:00,23.1125,75599.99231,25.32969764,23.99980378,24.66475071,0,278.5581504,23.99980378,0.010695742,55.72713487,0,0,0,545.8488437,1965055.837,375.4475122,1351611.044,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  11:00:00,24.7375,55349.99437,25.92751766,23.99975925,24.96363846,0,373.9052684,23.99975925,0.010363175,54.02289733,0,0,0,678.5408101,2442746.916,484.4450095,1744002.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  12:00:00,26.2875,44549.99547,26.33043987,23.99966995,25.16505491,0,472.1969078,23.99966995,0.010010043,52.21148463,0,0,0,801.4080023,2885068.808,595.7740125,2144786.445,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  13:00:00,27.7,44549.99547,26.48401431,23.99965306,25.24183368,0,511.9084388,23.99965306,0.009769895,50.94604977,0,0,0,840.3368816,3025212.774,647.4318461,2330754.646,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  14:00:00,28.9875,44549.99547,26.56004394,23.9996706,25.27985727,0,530.3656385,23.9996706,0.009676655,50.41588785,0,0,0,859.4762828,3094114.618,676.7823436,2436416.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  15:00:00,30.15,44549.99547,26.68502462,23.99966302,25.34234382,0,562.0259734,23.99966302,0.009641633,50.21703395,0,0,0,900.2164428,3240779.194,718.2553968,2585719.429,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  16:00:00,30.225,44549.99547,26.71171423,23.99966002,25.35568713,0,569.1603407,23.99966002,0.009620595,50.07725299,0,0,0,907.0586393,3265411.102,726.0278746,2613700.349,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  17:00:00,30,44549.99547,26.56799333,23.99968597,25.28383965,0,532.7987095,23.99968597,0.009622651,50.06856843,0,0,0,858.4634962,3090468.586,687.7540147,2475914.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  18:00:00,29.625,44549.99547,26.34008001,23.99965261,25.16986631,0,500.5751469,23.99965261,0.009677673,50.35056695,0,0,0,817.9887106,2944759.358,652.3591222,2348492.84,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  19:00:00,29.0875,114749.9883,26.03501892,23.9996539,25.01733641,0,438.22188,23.9996539,0.009803011,50.99253896,0,0,0,744.6586216,2680771.038,585.499718,2107798.985,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  20:00:00,27.8375,134999.9863,25.74439107,23.99958384,24.87198745,0,391.2544127,23.99958384,0.010034427,52.21073123,0,0,0,690.1068153,2484384.535,527.9879241,1900756.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  21:00:00,25.825,134999.9863,25.56155596,23.9995203,24.78053813,0,367.348277,23.9995203,0.010216637,53.16390281,0,0,0,659.0680983,2372645.154,487.0936333,1753537.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  22:00:00,25.375,134999.9863,25.44983161,23.99959002,24.72471081,0,336.7050732,23.99959002,0.010329548,53.74163597,0,0,0,622.6956247,2241704.249,452.6867159,1629672.177,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  23:00:00,25.225,114749.9883,25.31720372,23.99966369,24.65843371,0,273.9160153,23.99966369,0.010650388,55.38235889,0,0,0,552.1634752,1987788.511,388.7445673,1399480.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/13  24:00:00,25,55349.99437,25.19058072,23.99971253,24.59514663,0,231.5305326,23.99971253,0.011191434,58.18315892,0,0,0,516.8551897,1860678.683,344.470248,1240092.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  01:00:00,24.625,35099.99643,25.0968777,23.99969232,24.54828501,0,223.7503965,23.99969232,0.011597788,60.28002605,0,0,0,521.7036897,1878133.283,333.4797934,1200527.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  02:00:00,24.4,35099.99643,25.01236231,23.99968451,24.50602341,0,208.0013505,23.99968451,0.011881689,61.76736372,0,0,0,509.0704788,1832653.724,315.8092555,1136913.32,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  03:00:00,23.4,14849.99849,24.8940853,23.99973522,24.44691026,0,186.8513812,23.99973522,0.011962007,62.20046653,0,0,0,465.3926647,1675413.593,286.1811839,1030252.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  04:00:00,21.425,14849.99849,24.72094058,23.99983929,24.36038994,0,157.427668,23.99983929,0.011589996,60.33885497,0,0,0,377.0720995,1357459.558,240.2351003,864846.3611,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  05:00:00,20.225,14849.99849,24.58286851,23.99989657,24.29138254,0,132.7429542,23.99989657,0.010895532,56.80731023,0,0,0,301.804553,1086496.391,205.6563988,740363.0357,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  06:00:00,20,14849.99849,24.51258623,23.9998922,24.25623922,0,120.8707389,23.9998922,0.010381603,54.24039592,0,0,0,268.3622181,966103.9852,191.9439433,690998.1958,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  07:00:00,19.625,55349.99437,24.59374248,23.99990225,24.29682236,0,133.5342936,23.99990225,0.009984398,52.23782907,0,0,0,272.7929529,982054.6305,201.5018233,725406.564,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  08:00:00,19.4,55349.99437,25.06990346,23.99989354,24.5348985,0,233.2698815,23.99989354,0.009257505,48.55053527,0,0,0,379.8842655,1367583.356,299.4169966,1077901.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  09:00:00,19.775,75599.99231,26.45076169,23.99952658,25.22514413,0,563.4533991,23.99952658,0.008100981,42.59700294,0,0,0,725.0335407,2610120.747,632.511583,2277041.699,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  10:00:00,20.6875,75599.99231,27.41532679,23.99949708,25.70741194,0,790.0286358,23.99949708,0.007342669,38.68110149,0,0,0,926.4844375,3335343.975,866.7221045,3120199.576,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  11:00:00,22.1625,55349.99437,27.40601771,23.99973131,25.70287451,0,753.1888735,23.99973131,0.007246128,38.19254295,0,0,0,881.3503631,3172861.307,842.3199692,3032351.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  12:00:00,23.8,44549.99547,27.27820962,23.99978989,25.63899975,0,711.8347372,23.99978989,0.007363508,38.80384748,0,0,0,849.3460532,3057645.792,814.6166155,2932619.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  13:00:00,25.15,44549.99547,27.25589135,23.99979087,25.62784111,0,704.700263,23.99979087,0.00747673,39.36849637,0,0,0,852.0891988,3067521.116,818.7085807,2947350.891,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  14:00:00,26.6,44549.99547,27.2441667,23.99979298,25.62197984,0,701.713074,23.99979298,0.007585144,39.89210269,0,0,0,858.2676219,3089763.439,827.7861977,2980030.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  15:00:00,27.8875,44549.99547,26.98695671,23.99981357,25.49338514,0,635.7973454,23.99981357,0.007705105,40.4742353,0,0,0,799.6953274,2878903.179,772.5931171,2781335.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  16:00:00,28.675,44549.99547,26.78688003,23.9998269,25.39335347,0,582.9416152,23.9998269,0.007844878,41.1575317,0,0,0,756.2764292,2722595.145,726.3278324,2614780.197,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  17:00:00,28.9,44549.99547,26.59123644,23.9998332,25.29553482,0,533.9084648,23.9998332,0.007973515,41.808032,0,0,0,714.275741,2571392.668,679.1501216,2444940.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  18:00:00,28.525,44549.99547,26.39516431,23.99976872,25.19746652,0,509.8356512,23.99976872,0.00806461,42.25288907,0,0,0,692.1759457,2491833.404,651.9195741,2346910.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  19:00:00,26.6125,114749.9883,26.08777325,23.99974056,25.0437569,0,447.3899426,23.99974056,0.008058143,42.23020548,0,0,0,617.9697034,2224690.932,573.4765745,2064515.668,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  20:00:00,24.1625,134999.9863,25.70518392,23.99965828,24.8524211,0,381.2774889,23.99965828,0.00804683,42.18798394,0,0,0,532.7293564,1917825.683,487.0052325,1753218.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  21:00:00,22.6125,134999.9863,25.49287796,23.99960417,24.74624107,0,354.0696439,23.99960417,0.008124802,42.61867369,0,0,0,499.3212654,1797556.555,446.909796,1608875.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  22:00:00,21.2,134999.9863,25.30598791,23.99968116,24.65283453,0,310.3054842,23.99968116,0.008183024,42.9634116,0,0,0,446.1346603,1606084.777,391.3962828,1409026.618,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  23:00:00,19.85,114749.9883,25.07219703,23.9997753,24.53598617,0,227.1008467,23.9997753,0.008308886,43.6041207,0,0,0,345.2953679,1243063.324,296.9654272,1069075.538,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/14  24:00:00,18.025,55349.99437,24.81447822,23.99982913,24.40715368,0,158.5976221,23.99982913,0.008479899,44.44429204,0,0,0,254.3607665,915698.7593,213.2738425,767785.8331,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  01:00:00,17.575,29699.99698,24.64253894,23.99982409,24.32118152,0,136.5779356,23.99982409,0.008714997,45.67119537,0,0,0,228.6958183,823304.9458,187.4932545,674975.7161,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  02:00:00,18.4875,22949.99767,24.56435634,23.99981796,24.28208715,0,125.3427052,23.99981796,0.008967917,46.96571684,0,0,0,227.8615764,820301.6749,183.8455,661843.8001,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  03:00:00,17.525,14849.99849,24.43386331,23.99983531,24.21684931,0,102.4629684,23.99983531,0.009181717,48.02033301,0,0,0,194.0410286,698547.7031,152.9388893,550580.0014,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  04:00:00,16.7,14849.99849,24.30191104,23.99986069,24.15088587,0,80.0201972,23.99986069,0.009406227,49.1270562,0,0,0,160.7205309,578593.9113,123.6193732,445029.7435,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  05:00:00,17.0125,14849.99849,24.22726235,23.99988499,24.11357367,0,70.52662834,23.99988499,0.009574841,50.00712396,0,0,0,153.6850284,553266.1023,116.756851,420324.6636,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  06:00:00,17.575,29699.99698,24.19987695,23.99989648,24.09988671,0,69.51262674,23.99989648,0.00965596,50.44344389,0,0,0,159.1390409,572900.5471,120.4391135,433580.8087,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  07:00:00,18.1125,59399.99396,24.39031454,23.99988367,24.1950991,0,132.0202573,23.99988367,0.009565466,49.97786203,0,0,0,246.050196,885780.7057,187.4014876,674645.3553,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  08:00:00,18.3,75599.99231,24.8533827,23.99986071,24.42662171,0,221.9316881,23.99986071,0.00920607,48.15780967,0,0,0,357.1103249,1285597.17,278.8185874,1003746.914,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  09:00:00,18.675,59399.99396,25.09189345,23.99987749,24.54588547,0,216.1828707,23.99987749,0.008921353,46.70747366,0,0,0,343.9074157,1238066.697,276.1938591,994297.8928,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  10:00:00,19.9625,59399.99396,25.49887781,23.99988032,24.74937907,0,285.4547147,23.99988032,0.008719521,45.63651952,0,0,0,433.5924824,1560932.937,356.158075,1282169.07,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  11:00:00,21.2875,37799.99615,25.77793028,23.99988568,24.88890798,0,329.4512391,23.99988568,0.008593817,44.97037646,0,0,0,490.962687,1767465.673,411.2054444,1480339.6,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  12:00:00,21.7,37799.99615,25.9803318,23.99986597,24.99009888,0,375.0341745,23.99986597,0.00857137,44.82607956,0,0,0,548.3384363,1974018.371,460.2234712,1656804.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  13:00:00,21.7,37799.99615,26.13126377,23.99985539,25.06555958,0,409.4054742,23.99985539,0.008671322,45.29555337,0,0,0,596.4214278,2147117.14,494.5725028,1780461.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  14:00:00,22.0125,37799.99615,26.25098929,23.9998388,25.12541404,0,437.489574,23.9998388,0.008791911,45.89926719,0,0,0,640.8011362,2306884.09,525.2522364,1890908.051,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  15:00:00,22.2,37799.99615,26.29155991,23.99982492,25.14569242,0,447.7603866,23.99982492,0.008899372,46.42282996,0,0,0,661.7968158,2382468.537,537.0792929,1933485.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  16:00:00,21.8875,37799.99615,26.13322197,23.99980453,25.06651325,0,416.9580123,23.99980453,0.009035036,47.07243403,0,0,0,628.4961316,2262586.074,503.6508604,1813143.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  17:00:00,22.0125,37799.99615,25.74169851,23.99977748,24.870738,0,339.1638106,23.99977748,0.009323228,48.44003714,0,0,0,543.0878509,1955116.263,426.9222198,1536919.991,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  18:00:00,22.575,37799.99615,25.72042055,23.99972764,24.86007409,0,358.0040234,23.99972764,0.009654376,50.10944705,0,0,0,591.4052875,2129059.035,450.4562407,1621642.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  19:00:00,22.425,90449.9908,25.43336524,23.99974584,24.71655554,0,302.5251675,23.99974584,0.010030657,52.05119471,0,0,0,535.6904254,1928485.532,393.7051016,1417338.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  20:00:00,22.575,120149.9878,25.23615387,23.9997199,24.61793689,0,271.975808,23.9997199,0.010444016,54.12609935,0,0,0,513.9372103,1850173.957,364.4047117,1311856.962,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  21:00:00,22.8,134999.9863,25.17439812,23.99968756,24.58704284,0,277.0903669,23.99968756,0.010761245,55.75688079,0,0,0,540.5074768,1945826.917,371.3783485,1336962.055,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  22:00:00,23.1125,120149.9878,25.13180082,23.99965188,24.56572635,0,278.5658235,23.99965188,0.010963715,56.80956145,0,0,0,556.689474,2004082.106,375.4752562,1351710.922,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  23:00:00,23.675,90449.9908,25.05191397,23.9996571,24.52578554,0,232.3925883,23.9996571,0.011257674,58.2682368,0,0,0,505.0870805,1818313.49,334.0755744,1202672.068,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/15  24:00:00,23.9,44549.99547,24.95829138,23.99969733,24.47899436,0,198.666991,23.99969733,0.011546523,59.713173,0,0,0,467.3435035,1682436.612,302.2452192,1088082.789,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  01:00:00,23.9,29699.99698,24.88387378,23.99971477,24.44179427,0,184.8040235,23.99971477,0.011751974,60.75589924,0,0,0,454.8860892,1637589.921,288.3840746,1038182.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  02:00:00,23.9,22949.99767,24.82411877,23.99973827,24.41192852,0,174.3146319,23.99973827,0.011940208,61.71065106,0,0,0,445.9682487,1605485.695,277.8862185,1000390.387,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  03:00:00,23.525,14849.99849,24.75562548,23.99975087,24.37768817,0,162.6877153,23.99975087,0.012033794,62.18510536,0.75,0,0,426.6468612,1535928.7,263.0940257,947138.4926,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  04:00:00,23.3,14849.99849,24.69542579,23.99976338,24.34759459,0,152.8544051,23.99976338,0.012147813,62.76296485,1,0,0,412.4708733,1484895.144,251.3635767,904908.8763,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  05:00:00,22.9875,14849.99849,24.63757425,23.99977207,24.31867316,0,144.0643284,23.99977207,0.012260654,63.29414672,1,0,0,398.3512031,1434064.331,239.9366182,863771.8255,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  06:00:00,22.1125,29699.99698,24.56190457,23.9998118,24.28085819,0,132.5853775,23.9998118,0.012303157,63.52542475,1,0,0,369.3558183,1329680.946,221.0909883,795927.558,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  07:00:00,21.0125,59399.99396,24.58785466,23.99983008,24.29384237,0,167.8221793,23.99983008,0.012024421,62.13719726,0.5,0,0,406.6905241,1464085.887,247.0595791,889414.4846,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  08:00:00,20.225,75599.99231,24.83535557,23.99983736,24.41759646,0,219.5468542,23.99983736,0.011505442,59.50388408,0,0,0,463.1533854,1667352.188,292.136669,1051692.008,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  09:00:00,20,59399.99396,25.01899262,23.99985753,24.50942507,0,203.5395609,23.99985753,0.01110125,57.45024288,0,0,0,417.6427032,1503513.731,274.2859391,987429.3807,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  10:00:00,21.0625,59399.99396,25.1582921,23.99988185,24.57908698,0,218.4887762,23.99988185,0.010911464,56.4849618,0,0,0,444.7998886,1601279.599,298.1531026,1073351.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  11:00:00,22.3875,37799.99615,25.72696903,23.99986087,24.86341495,0,316.6493801,23.99986087,0.010774098,55.7860016,0,0,0,601.0777513,2163879.905,407.3945982,1466620.554,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  12:00:00,25.2375,37799.99615,26.5291939,23.99963794,25.26441592,0,513.0367114,23.99963794,0.010372728,53.74258305,0,0,0,890.466528,3205679.501,627.8130024,2260126.809,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  13:00:00,28.075,37799.99615,26.52390247,23.99967837,25.26179042,0,515.759741,23.99967837,0.010231588,52.98924312,0,0,0,890.9939494,3207578.218,654.6290041,2356664.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  14:00:00,30.275,37799.99615,26.58931326,23.99968206,25.29449766,0,531.531542,23.99968206,0.010087632,52.20212167,0,0,0,902.3720982,3248539.553,688.9278148,2480140.133,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  15:00:00,31.7875,37799.99615,26.62112507,23.99970158,25.31041332,0,540.5832267,23.99970158,0.009962737,51.546081,0,0,0,903.2634788,3251748.524,710.671435,2558417.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  16:00:00,31.8875,37799.99615,26.60981821,23.99968496,25.30475158,0,542.0840843,23.99968496,0.009860281,50.9916733,0,0,0,892.2139405,3211970.186,712.9420661,2566591.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  17:00:00,32.0125,37799.99615,26.50955002,23.99962345,25.25458673,0,527.7023712,23.99962345,0.009833636,50.83663211,0,0,0,867.1005292,3121561.905,699.5376787,2518335.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  18:00:00,30.825,37799.99615,26.36603021,23.99958357,25.18280689,0,516.8626783,23.99958357,0.009945582,51.40630541,0,0,0,864.7834562,3113220.442,678.9821015,2444335.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  19:00:00,29.3125,90449.9908,26.03972449,23.99964118,25.01968284,0,439.4545015,23.99964118,0.010335029,53.38614227,0,0,0,791.2936224,2848657.04,588.9705556,2120294,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  20:00:00,27.8375,120149.9878,25.7324861,23.99962033,24.86605322,0,377.4548219,23.99962033,0.010740834,55.48254768,0,0,0,726.3034704,2614692.493,514.4491471,1852016.93,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  21:00:00,26.8875,134999.9863,25.60917983,23.99958078,24.80438031,0,366.6773904,23.99958078,0.010964695,56.67702111,0,0,0,722.0039249,2599214.13,495.5292331,1783905.239,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  22:00:00,26.0125,120149.9878,25.50861752,23.99954851,24.75408301,0,354.8380682,23.99954851,0.011054502,57.15513671,0,0,0,703.9075063,2534067.023,476.2558994,1714521.238,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  23:00:00,25.6,90449.9908,25.36643357,23.99957703,24.6830053,0,294.1500252,23.99957703,0.011274301,58.27119175,0,0,0,620.4368636,2233572.709,412.1170495,1483621.378,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/16  24:00:00,25.6,44549.99547,25.24242356,23.99961648,24.62102002,0,252.7566379,23.99961648,0.011589837,59.91047872,0,0,0,574.9649252,2069873.731,370.7507233,1334702.604,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  01:00:00,25.225,29699.99698,25.13201285,23.99965409,24.56583347,0,230.7262154,23.99965409,0.011873342,61.37183231,0,0,0,551.8820636,1986775.429,345.5221846,1243879.865,0,0,376064.5314
