Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 05/17  02:00:00,24.625,22949.99767,25.02551213,23.99968441,24.51259827,0,210.3454421,23.99968441,0.012019999,62.07568162,0.75,0,0,518.9121477,1868083.732,320.0395967,1152142.548,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  03:00:00,24.4,14849.99849,24.93892907,23.99970597,24.46931752,0,194.3681066,23.99970597,0.012114125,62.5284571,1,0,0,494.0313483,1778512.854,302.1596895,1087774.882,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  04:00:00,24.0875,14849.99849,24.86429317,23.99972778,24.43201047,0,181.211993,23.99972778,0.012197502,62.95046124,1,0,0,472.0241286,1699286.863,286.3587568,1030891.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  05:00:00,23.525,14849.99849,24.78547301,23.99974415,24.39260858,0,167.8524599,23.99974415,0.012255076,63.28227637,1,0,0,445.7422718,1604672.179,268.2481587,965693.3713,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  06:00:00,23.3,29699.99698,24.76691732,23.99975753,24.38333743,0,163.901275,23.99975753,0.012323369,63.65240422,1,0,0,439.618978,1582628.321,262.3940058,944618.4209,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  07:00:00,23.3,59399.99396,24.9870634,23.99972843,24.49339591,0,233.9421297,23.99972843,0.012099204,62.51665137,0.75,0,0,551.001285,1983604.626,332.3624567,1196504.844,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  08:00:00,23.9875,75599.99231,25.30748685,23.99970394,24.6535954,0,309.5835024,23.99970394,0.011511878,59.57470712,0,0,0,650.4254173,2341531.502,413.739995,1489463.982,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  09:00:00,25.15,59399.99396,25.54776732,23.99973823,24.77375277,0,311.899203,23.99973823,0.011062096,57.31010092,0,0,0,633.8422433,2281832.076,425.9578565,1533448.283,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  10:00:00,26.6,59399.99396,26.31923776,23.99964011,25.15943893,0,477.2181633,23.99964011,0.010556913,54.73662794,0,0,0,857.0255619,3085292.023,603.3872613,2172194.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  11:00:00,27.8875,37799.99615,26.88164675,23.99956944,25.44060809,0,603.839809,23.99956944,0.009990736,51.84780118,0,0,0,988.8425045,3559833.016,740.8721919,2667139.891,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  12:00:00,28.9875,37799.99615,27.22236767,23.99951809,25.61094288,0,699.8487449,23.99951809,0.009614414,49.92485404,0,0,0,1081.453187,3893231.474,846.2843306,3046623.59,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  13:00:00,30.15,37799.99615,26.98466174,23.99966602,25.49216388,0,633.6028669,23.99966602,0.0096132,49.88632235,0,0,0,991.6917104,3570090.157,789.9996595,2843998.774,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  14:00:00,31.2875,37799.99615,26.96690903,23.99968465,25.48329684,0,626.6538974,23.99968465,0.009645452,50.03192732,0,0,0,985.1301529,3546468.55,792.5798773,2853287.558,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  15:00:00,32.0125,37799.99615,26.93635315,23.99969487,25.46802401,0,618.7306192,23.99969487,0.009658652,50.06728132,0,0,0,975.9232481,3513323.693,790.7839144,2846822.092,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  16:00:00,32.575,37799.99615,26.88589968,23.9996767,25.44278819,0,610.9689595,23.9996767,0.009758981,50.52757398,0,0,0,975.7899723,3512843.9,787.8566812,2836284.052,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  17:00:00,32.425,37799.99615,26.7446043,23.99959351,25.37209891,0,585.8997521,23.99959351,0.009921573,51.33677491,0,0,0,957.2684206,3446166.314,761.4944107,2741379.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  18:00:00,31.8875,37799.99615,26.54868666,23.9995374,25.27411203,0,561.357461,23.9995374,0.010011809,51.79646792,0,0,0,933.5959252,3360945.331,732.3740942,2636546.739,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  19:00:00,31.0125,90449.9908,26.25336763,23.99958814,25.12647789,0,490.3068677,23.99958814,0.010127273,52.38408722,0,0,0,847.3509287,3050463.343,653.9733122,2354303.924,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  20:00:00,29.85,120149.9878,25.96161107,23.99958111,24.98059609,0,429.9160585,23.99958111,0.010352588,53.56484634,0,0,0,779.0912517,2804728.506,583.8158391,2101737.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  21:00:00,28.7125,134999.9863,25.80235627,23.99954924,24.90095275,0,410.0665486,23.99954924,0.010586715,54.81211787,0,0,0,766.9648451,2761073.442,554.363138,1995707.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  22:00:00,27.6125,120149.9878,25.67597786,23.99952022,24.83774904,0,391.3948933,23.99952022,0.010836339,56.10389162,0,0,0,755.0036674,2718013.203,526.4454111,1895203.48,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  23:00:00,26.5125,90449.9908,25.51563803,23.99954641,24.75759222,0,325.4132062,23.99954641,0.011196979,57.93794642,0,0,0,672.8903714,2422405.337,451.1504653,1624141.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/17  24:00:00,26.1,44549.99547,25.37315159,23.99958251,24.68636705,0,279.0291978,23.99958251,0.011533599,59.64791411,0,0,0,619.355617,2229680.221,401.2782071,1444601.546,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  01:00:00,25.7875,29699.99698,25.26068937,23.99962038,24.63015487,0,255.8464275,23.99962038,0.011827119,61.17664767,0,0,0,597.5492213,2151177.197,375.4216029,1351517.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  02:00:00,25.225,22949.99767,25.15253485,23.99964425,24.57608955,0,234.4062039,23.99964425,0.012006031,62.06846143,0.5,0,0,566.7861794,2040430.246,349.1995834,1257118.5,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  03:00:00,25.375,14849.99849,25.07972074,23.99967153,24.53969613,0,220.4790032,23.99967153,0.012134534,62.73611715,1,0,0,551.7460803,1986285.889,336.5284758,1211502.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  04:00:00,25.6,14849.99849,25.02809078,23.99968225,24.51388651,0,211.3407362,23.99968225,0.01218418,63.01192591,1,0,0,541.2529843,1948510.744,329.2926113,1185453.401,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  05:00:00,25.225,14849.99849,24.96196884,23.99969664,24.48083274,0,199.2341565,23.99969664,0.012250669,63.38955687,1,0,0,520.5033485,1873812.055,314.0150788,1130454.284,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  06:00:00,25,29699.99698,25.02662079,23.99972037,24.51317058,0,208.1082733,23.99972037,0.012282806,63.57682308,1,0,0,534.8252227,1925370.802,320.9465549,1155407.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  07:00:00,25.375,59399.99396,26.26943066,23.99929253,25.1343616,0,506.3609238,23.99929253,0.01146359,59.41342321,0,0,0,983.9522149,3542227.973,621.8598482,2238695.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  08:00:00,26.6,75599.99231,28.25275778,24.01382611,26.13329194,0,1072.855501,24.01382611,0.00968452,50.32378923,0,0,0,1619.691687,5830890.075,1195.917822,4305304.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  09:00:00,27.8875,59399.99396,29.48460116,24.43772705,26.9611641,0,1302.198072,24.43772705,0.008768701,44.50944362,0.25,0,0,1687.511561,6075041.62,1416.943183,5100995.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  10:00:00,29.3625,59399.99396,30.03470857,24.80701013,27.42085935,0,1345.525892,24.80701013,0.008781644,43.59459435,1,0,0,1705.981629,6141533.864,1486.929294,5352945.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  11:00:00,30.6875,37799.99615,29.49526914,24.32074564,26.90800739,0,1283.676809,24.32074564,0.008861886,45.28676134,0,0,0,1688.613745,6079009.484,1460.256628,5256923.862,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  12:00:00,31.475,37799.99615,28.79619993,24.00928663,26.40274328,0,1149.162843,24.00928663,0.008837773,46.01542389,0,0,0,1531.959801,5515055.284,1319.574493,4750468.176,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  13:00:00,32.0125,37799.99615,28.25971397,23.99964039,26.12967718,0,984.8757111,23.99964039,0.008988824,46.78782689,0,0,0,1350.661497,4862381.391,1157.024093,4165286.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  14:00:00,32.575,37799.99615,28.00512216,23.99961316,26.00236766,0,907.5948965,23.99961316,0.00915919,47.64366228,0,0,0,1279.615288,4606615.035,1084.493253,3904175.71,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  15:00:00,33.8,37799.99615,27.84574782,23.99962327,25.92268554,0,862.6658789,23.99962327,0.009301839,48.34383228,0,0,0,1238.385755,4458188.718,1049.849379,3779457.763,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  16:00:00,35.4625,37799.99615,27.63518857,23.99959063,25.8173896,0,811.4739067,23.99959063,0.009270621,48.16562466,0,0,0,1152.904051,4150454.584,1011.895666,3642824.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  17:00:00,35.4125,37799.99615,27.36438563,23.99951863,25.68195213,0,748.7436745,23.99951863,0.008982847,46.69196757,0,0,0,1033.641535,3721109.525,948.112613,3413205.407,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  18:00:00,34.625,37799.99615,27.09334496,23.999538,25.54644148,0,700.8614653,23.999538,0.008730863,45.40028571,0,0,0,952.7424809,3429872.931,893.5745282,3216868.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  19:00:00,32.3375,90449.9908,26.72327082,23.99962147,25.36144614,0,605.4506185,23.99962147,0.008567685,44.59145278,0,0,0,834.9995689,3005998.448,779.1438597,2804917.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  20:00:00,29.0375,120149.9878,26.29504876,23.99961481,25.14733178,0,506.3606043,23.99961481,0.008484967,44.18374283,0,0,0,714.3391858,2571621.069,652.6548035,2349557.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  21:00:00,26.05,134999.9863,25.99784149,23.99960637,24.99872393,0,452.2823706,23.99960637,0.008455123,44.05850255,0,0,0,643.4842058,2316543.141,573.7041998,2065335.119,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  22:00:00,25,120149.9878,25.79646101,23.99959934,24.89803017,0,416.1708052,23.99959934,0.008419671,43.94896129,0,0,0,596.0088137,2145631.729,528.8445201,1903840.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  23:00:00,24.625,90449.9908,25.5945182,23.99962647,24.79707233,0,341.4771048,23.99962647,0.008410149,43.9333887,0,0,0,507.6494822,1827538.136,451.03889,1623740.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/18  24:00:00,23.025,44549.99547,25.34444931,23.99967543,24.67206237,0,275.2031019,23.99967543,0.008403317,43.89804829,0,0,0,422.4984895,1520994.562,371.4813605,1337332.898,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  01:00:00,21.5125,29699.99698,25.12646036,23.99972922,24.56309479,0,231.6578616,23.99972922,0.008414848,43.95734148,0,0,0,362.9017133,1306446.168,315.3793067,1135365.504,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  02:00:00,20.4125,22949.99767,24.94607738,23.9997651,24.47292124,0,196.231118,23.9997651,0.008415538,43.98875898,0,0,0,314.0875721,1130715.259,270.8267324,974976.2365,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  03:00:00,20.6875,14849.99849,24.83275104,23.99978448,24.41626776,0,175.2593616,23.99978448,0.008458632,44.25590503,0,0,0,293.1078776,1055188.359,252.1434093,907716.2736,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  04:00:00,20.4125,14849.99849,24.72437129,23.99980033,24.36208581,0,156.2254013,23.99980033,0.00853723,44.67850106,0,0,0,270.7192436,974589.277,230.8221084,830959.5901,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  05:00:00,19.625,14849.99849,24.5968797,23.99982414,24.29835192,0,133.2773048,23.99982414,0.008622244,45.11726255,0,0,0,239.1768526,861036.6693,201.3310635,724791.8287,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  06:00:00,18.7125,29699.99698,24.73970426,23.99982806,24.36976616,0,147.8411225,23.99982806,0.008706452,45.58073001,0,0,0,251.5510102,905583.6366,208.2878458,749836.2449,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  07:00:00,18.675,59399.99396,27.30361998,23.99918554,25.65140276,0,765.915301,23.99918554,0.008187454,42.96970831,0,0,0,967.5593841,3483213.783,825.5090555,2971832.6,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  08:00:00,19.9625,75599.99231,29.72051318,24.72213828,27.22132573,0,1334.27751,24.72213828,0.007354536,37.09537913,0.5,0,0.25,1462.151109,5263743.991,1375.466795,4951680.462,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  09:00:00,21.2875,59399.99396,30.9531708,25.60442148,28.27879614,0,1443.757075,25.60442148,0.007353624,35.17587904,1,0,1,1520.6394,5474301.84,1500.647876,5402332.353,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  10:00:00,22.3875,59399.99396,31.11161272,25.66249321,28.38705297,0,1451.354608,25.66249321,0.007466694,35.58886281,1,0,1,1548.997523,5576391.082,1534.903908,5525654.069,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  11:00:00,23.8,37799.99615,30.32537857,24.98121437,27.65329647,0,1366.660044,24.98121437,0.007495986,37.2317927,0.75,0,0.5,1513.388318,5448197.944,1487.935357,5356567.286,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  12:00:00,25.15,37799.99615,28.82500474,24.09115707,26.45808091,0,1148.380452,24.09115707,0.007438816,38.95736132,0,0,0,1316.907633,4740867.477,1273.312497,4583924.989,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  13:00:00,26.6,37799.99615,27.91008091,24.0005434,25.95531215,0,880.8601078,24.0005434,0.00748959,39.39375423,0,0,0,1036.667465,3732002.875,1007.07094,3625455.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  14:00:00,27.8875,37799.99615,27.58921574,24.00022564,25.79472069,0,786.6730071,24.00022564,0.007638718,40.1287235,0,0,0,952.2051143,3427938.411,923.5228688,3324682.328,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  15:00:00,28.9875,37799.99615,27.34687387,23.9999083,25.67339108,0,720.2610171,23.9999083,0.007804233,40.97273732,0,0,0,898.661321,3235180.756,866.311126,3118720.054,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  16:00:00,29.4,37799.99615,27.13742213,23.99982992,25.56862603,0,669.6880703,23.99982992,0.007955275,41.72942549,0,0,0,857.6083324,3087389.997,819.1218772,2948838.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  17:00:00,29.4,37799.99615,26.90392259,23.99972736,25.45182497,0,620.1229357,23.99972736,0.008080889,42.33716784,0,0,0,812.9342957,2926563.465,769.5173236,2770262.365,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  18:00:00,28.7125,37799.99615,26.66692968,23.99967387,25.33330178,0,585.3200695,23.99967387,0.008145407,42.65478357,0,0,0,779.4717933,2806098.456,728.9262512,2624134.504,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  19:00:00,26.6125,90449.9908,26.33935289,23.9996933,25.1695231,0,506.0620951,23.9996933,0.008123029,42.56603218,0,0,0,687.4401571,2474784.566,632.1784335,2275842.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  20:00:00,24.1625,120149.9878,25.94911486,23.99967802,24.97439644,0,424.4589694,23.99967802,0.008135101,42.67179726,0,0,0,588.0862271,2117110.418,530.1901986,1908684.715,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  21:00:00,21.925,134999.9863,25.67200734,23.99966223,24.83583479,0,382.6587845,23.99966223,0.008143171,42.75689432,0,0,0,531.3099143,1912715.692,469.7610028,1691139.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  22:00:00,19.725,120149.9878,25.41926455,23.99967025,24.7094674,0,339.0916967,23.99967025,0.008159247,42.88358549,0,0,0,469.4150839,1689894.302,407.8944352,1468419.967,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  23:00:00,18.2125,90449.9908,25.15112515,23.9997103,24.57541773,0,251.1209009,23.9997103,0.008257468,43.43687416,0,0,0,359.9668544,1295880.676,307.3639525,1106510.229,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/19  24:00:00,17.1125,44549.99547,24.9059979,23.99976719,24.45288254,0,184.5964083,23.99976719,0.008410153,44.24587538,0,0,0,276.6822313,996056.0328,231.7115596,834161.6144,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  01:00:00,16.0125,35099.99643,24.69783858,23.9998107,24.34882464,0,143.3693518,23.9998107,0.008557664,44.98280012,0,0,0,220.6280766,794261.0757,181.3506033,652862.172,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  02:00:00,15.6,35099.99643,24.53288828,23.999841,24.26636464,0,113.3902221,23.999841,0.008713559,45.77355782,0,0,0,182.7644471,657952.0096,147.9459588,532605.4518,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  03:00:00,14.5375,14849.99849,24.35293598,23.99987497,24.17640548,0,80.55115596,23.99987497,0.008861406,46.56868425,0,0,0,133.6995693,481318.4497,106.3070657,382705.4364,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  04:00:00,13.525,14849.99849,24.18331497,23.99990289,24.09160893,0,51.63070253,23.99990289,0.009006446,47.3078589,0,0,0,88.31066589,317918.3972,68.98595156,248349.4256,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  05:00:00,13.3,14849.99849,24.05152024,24.00013897,24.0258296,0,32.75335414,24.00013897,0.009156245,48.06445522,0,0,0,62.58420114,225303.1241,48.25740426,173726.6554,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  06:00:00,13.3,14849.99849,24.14161415,24.00037345,24.0709938,0,44.08401858,24.00037345,0.009249294,48.57576476,0,0,0,78.13023498,281268.8459,59.62862845,214663.0624,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  07:00:00,13.9875,55349.99437,25.99231485,23.99968342,24.99599914,0,399.8171063,23.99968342,0.008811947,46.35869814,0,0,0,535.3267354,1927176.247,420.8070007,1514905.203,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  08:00:00,15.8375,55349.99437,28.52514866,24.08039284,26.30277075,0,1119.477809,24.08039284,0.007567307,39.74746002,0,0,0,1316.436545,4739171.564,1145.536168,4123930.205,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  09:00:00,18.3875,75599.99231,30.0865497,25.07180105,27.57917538,0,1376.900905,25.07180105,0.007089156,35.12855983,0.75,0,0.75,1457.834984,5248205.943,1404.368147,5055725.329,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  10:00:00,20.8375,75599.99231,30.56995109,25.32134664,27.94564886,0,1408.197237,25.32134664,0.00722266,35.25010678,1,0,1,1498.758403,5395530.25,1477.769637,5319970.693,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  11:00:00,22.3875,55349.99437,29.92775812,24.71299951,27.32037881,0,1332.827901,24.71299951,0.007330011,37.06985185,0.5,0,0.25,1479.232393,5325236.615,1444.18927,5199081.371,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  12:00:00,23.8,44549.99547,28.53924492,24.03389893,26.28657193,0,1083.583181,24.03389893,0.00731815,38.52768736,0,0,0,1241.601851,4469766.665,1196.642814,4307914.13,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  13:00:00,25.15,44549.99547,27.6745338,23.99996298,25.83724839,0,823.0079812,23.99996298,0.007407752,39.04858343,0,0,0,970.0912731,3492328.583,937.0765711,3373475.656,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  14:00:00,25.9125,44549.99547,27.35839814,23.99979071,25.67909442,0,731.3240897,23.99979071,0.007535772,39.67564979,0,0,0,885.7249375,3188609.775,851.6877897,3066076.043,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  15:00:00,26.475,44549.99547,27.11009582,23.99980041,25.55494812,0,664.0091354,23.99980041,0.007664711,40.33098316,0,0,0,826.7650682,2976354.245,789.0669535,2840641.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  16:00:00,26.7,44549.99547,26.9232563,23.99980446,25.46153038,0,614.6917904,23.99980446,0.007769353,40.84894718,0,0,0,782.7834492,2818020.417,741.6012957,2669764.665,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  17:00:00,26.325,44549.99547,26.67471548,23.99980921,25.33726234,0,552.247209,23.99980921,0.007811066,41.0499744,0,0,0,718.15772,2585367.792,676.0156531,2433656.351,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  18:00:00,25.7875,44549.99547,26.42412418,23.99975913,25.21194166,0,514.4480559,23.99975913,0.00787652,41.36355484,0,0,0,678.8591347,2443892.885,633.7423599,2281472.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  19:00:00,24.85,114749.9883,26.13085143,23.99973461,25.06529302,0,456.2017633,23.99973461,0.007960597,41.78373735,0,0,0,617.5626542,2223225.555,567.687916,2043676.497,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  20:00:00,23.4,134999.9863,25.79696093,23.99964838,24.89830466,0,401.9882689,23.99964838,0.008119752,42.6356113,0,0,0,557.9559607,2008641.459,501.3938876,1805017.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  21:00:00,22.1125,134999.9863,25.58056064,23.99958286,24.79007175,0,373.6953875,23.99958286,0.008260141,43.40716293,0,0,0,527.3500647,1898460.233,462.3551035,1664478.373,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  22:00:00,21.325,134999.9863,25.41242555,23.99965963,24.70604259,0,332.1819392,23.99965963,0.008313238,43.69883829,0,0,0,478.8908857,1724007.189,414.2870094,1491433.234,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  23:00:00,20.7875,114749.9883,25.21819413,23.99975193,24.60897303,0,256.4534028,23.99975193,0.008402668,44.16241205,0,0,0,390.2072617,1404746.142,334.1050026,1202778.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/20  24:00:00,20.9125,55349.99437,25.06309562,23.999789,24.53144231,0,208.6766173,23.999789,0.008555863,44.95652989,0,0,0,339.7531482,1223111.333,287.3726715,1034541.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  01:00:00,20.7875,35099.99643,24.93989044,23.99976814,24.46982929,0,195.8241637,23.99976814,0.008800927,46.22628004,0,0,0,330.2766317,1188995.874,273.4623256,984464.3721,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  02:00:00,19.85,35099.99643,24.78438689,23.99976756,24.39207723,0,166.833213,23.99976756,0.009073196,47.60558402,0,0,0,294.6741067,1060826.784,236.6320852,851875.5066,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  03:00:00,18.7125,14849.99849,24.61560643,23.99979168,24.30769906,0,134.9375158,23.99979168,0.009365572,49.0982681,0,0,0,251.4197816,905111.2136,195.2145051,702772.2184,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  04:00:00,17.6125,14849.99849,24.45730978,23.9998183,24.22856404,0,106.1678731,23.9998183,0.009690028,50.74078017,0,0,0,209.7496463,755098.7266,157.2399367,566063.7721,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  05:00:00,16.8875,14849.99849,24.32644196,23.99984388,24.16314292,0,84.00598408,23.99984388,0.009995097,52.32640919,0,0,0,177.6159287,639417.3435,129.0187414,464467.4692,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  06:00:00,16.7,14849.99849,24.26823698,23.99986321,24.13405009,0,75.60109,23.99986321,0.010257432,53.73178318,0,0,0,168.1802396,605448.8627,119.0460418,428565.7505,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  07:00:00,17.7,55349.99437,24.47069204,23.99987553,24.23528379,0,110.2051733,23.99987553,0.010368573,54.32492766,0,0,0,231.1258168,832052.9406,161.9525446,583029.1607,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  08:00:00,18.9875,55349.99437,25.07213881,23.99983682,24.53598781,0,233.2644897,23.99983682,0.010143317,53.1636834,0,0,0,414.9629923,1493866.772,295.6735756,1064424.872,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  09:00:00,20.4625,75599.99231,25.6011575,23.99971045,24.80043397,0,371.3769199,23.99971045,0.009653637,50.6366726,0,0,0,597.1248457,2149649.445,446.0312956,1605712.664,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  10:00:00,22.1625,75599.99231,25.9904274,23.99970394,24.99506567,0,421.926862,23.99970394,0.009231929,48.42666109,0,0,0,651.4631977,2345267.512,510.845179,1839042.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  11:00:00,23.4875,55349.99437,26.18850047,23.99974998,25.09412522,0,436.9744885,23.99974998,0.009030826,47.36867484,0,0,0,664.6019776,2392567.119,537.0406228,1933346.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  12:00:00,23.525,44549.99547,25.96150994,23.99979549,24.98065272,0,384.0331487,23.99979549,0.008996676,47.19198211,0,0,0,595.7453511,2144683.264,484.4696128,1744090.606,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  13:00:00,23.675,44549.99547,25.81375849,23.99982755,24.90679302,0,347.6534157,23.99982755,0.009092674,47.68818645,0,0,0,556.2021345,2002327.684,449.3635564,1617708.803,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  14:00:00,24.2125,44549.99547,25.83049853,23.99982374,24.91516113,0,350.8885218,23.99982374,0.009179112,48.10445798,0,0,0,568.2591074,2045732.787,457.1066506,1645583.942,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  15:00:00,24.4,44549.99547,25.73078752,23.99983236,24.86530994,0,329.6994027,23.99983236,0.009285607,48.63588174,0,0,0,548.1143919,1973211.811,437.4964271,1574987.138,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  16:00:00,24.4,44549.99547,25.66156137,23.99983516,24.83069826,0,314.2322749,23.99983516,0.009407252,49.23226569,0,0,0,534.8233253,1925363.971,422.039445,1519342.002,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  17:00:00,24.775,44549.99547,25.55470966,23.99984517,24.77727741,0,292.1319546,23.99984517,0.009563123,49.98490661,0,0,0,516.1742872,1858227.434,403.0931448,1451135.321,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  18:00:00,25.375,44549.99547,25.45332019,23.99980734,24.72656377,0,295.963957,23.99980734,0.009698482,50.66243278,0,0,0,530.5834154,1910100.295,411.9410949,1482987.942,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  19:00:00,25.225,114749.9883,25.36114318,23.9997758,24.68045949,0,288.1492332,23.9997758,0.009774211,51.05200638,0,0,0,522.9366196,1882571.831,402.8506956,1450262.504,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  20:00:00,24.3125,134999.9863,25.21516069,23.99969565,24.60742817,0,279.4636172,23.99969565,0.009923442,51.81944224,0,0,0,510.063132,1836227.275,386.4998439,1391399.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  21:00:00,23.525,134999.9863,25.13056329,23.99962908,24.56509618,0,280.0718232,23.99962908,0.01008629,52.68994599,0,0,0,514.0652936,1850635.057,380.4780764,1369721.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  22:00:00,22.9875,134999.9863,25.0586875,23.99968066,24.52918408,0,260.1206051,23.99968066,0.010184454,53.21451006,0,0,0,488.5413576,1758748.887,356.0149623,1281653.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  23:00:00,22.425,114749.9883,24.92868495,23.99975658,24.46422077,0,201.2090521,23.99975658,0.01033025,53.96359627,0,0,0,406.7225823,1464201.296,292.407272,1052666.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/21  24:00:00,21.8875,55349.99437,24.7882024,23.99979297,24.39399768,0,159.4534755,23.99979297,0.010572537,55.20795769,0,0,0,350.7852633,1262826.948,246.1412371,886108.4535,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  01:00:00,22.0125,29699.99698,24.70698944,23.99978289,24.35338617,0,155.4959446,23.99978289,0.01088388,56.80581882,0,0,0,356.1245722,1282048.46,243.2227913,875602.0486,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  02:00:00,22.2,22949.99767,24.65093235,23.99977456,24.32535346,0,146.3094583,23.99977456,0.011122884,57.99451694,0,0,0,352.1687723,1267807.58,235.6060313,848181.7128,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  03:00:00,22.2,14849.99849,24.59567293,23.99978112,24.29772703,0,137.343759,23.99978112,0.01132926,58.99134029,0,0,0,345.288065,1243037.034,226.6336879,815881.2764,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  04:00:00,22.2,14849.99849,24.54864202,23.99978508,24.27421355,0,130.0469517,23.99978508,0.011566218,60.17979185,0,0,0,341.9845378,1231144.336,219.3257196,789572.5906,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  05:00:00,22.2,14849.99849,24.5076631,23.99979608,24.25372959,0,123.8655085,23.99979608,0.011795694,61.31247542,0,0,0,339.6391518,1222700.947,213.1364123,767291.0843,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  06:00:00,21.8875,29699.99698,24.47407929,23.99979776,24.23693852,0,118.8720882,23.99979776,0.012005654,62.35942675,0.5,0,0,335.0551572,1206198.566,205.4980435,739792.9565,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  07:00:00,22.0125,59399.99396,24.58698242,23.99980591,24.29339417,0,167.8885511,23.99980591,0.012019578,62.46998547,0.5,0,0,421.1362868,1516090.633,255.5226904,919881.6853,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  08:00:00,22.8875,75599.99231,24.8910899,23.99981228,24.44545109,0,230.0019721,23.99981228,0.011682971,60.77587344,0,0,0,521.0986118,1875955.003,324.9659919,1169877.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  09:00:00,24.3625,59399.99396,25.3037608,23.99979517,24.65177798,0,262.3615249,23.99979517,0.011305825,58.81182545,0,0,0,566.7777923,2040400.052,369.7805199,1331209.872,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  10:00:00,25.375,59399.99396,25.53379368,23.99981612,24.7668049,0,299.4136384,23.99981612,0.01096344,57.07575872,0,0,0,613.7639206,2209550.114,415.3722505,1495340.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  11:00:00,26.2875,37799.99615,26.15226172,23.99973579,25.07599876,0,421.0577176,23.99973579,0.010506767,54.75901973,0,0,0,771.6344569,2777884.045,544.6577818,1960768.015,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  12:00:00,27.3875,37799.99615,26.38403957,23.99969847,25.19186902,0,479.078386,23.99969847,0.010142623,52.89184534,0,0,0,830.7804714,2990809.697,612.0075829,2203227.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  13:00:00,29.175,37799.99615,26.62261834,23.99967664,25.31114749,0,538.9358203,23.99967664,0.009899416,51.61080854,0,0,0,896.4214469,3227117.209,686.9470651,2473009.434,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  14:00:00,30.6875,37799.99615,26.74288862,23.99968317,25.37128589,0,570.712782,23.99968317,0.009746902,50.77620962,0,0,0,925.9535879,3333432.916,731.5097513,2633435.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  15:00:00,31.1,37799.99615,26.79581826,23.99969617,25.39775722,0,583.869999,23.99969617,0.009682634,50.42720992,0,0,0,936.8732479,3372743.693,748.1700648,2693412.233,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  16:00:00,30.4125,37799.99615,26.73213279,23.99967967,25.36590623,0,570.9729051,23.99967967,0.009685066,50.40761746,0,0,0,917.2890904,3302240.726,729.4853397,2626147.223,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  17:00:00,29.625,37799.99615,26.58134988,23.99960932,25.2904796,0,542.8072561,23.99960932,0.009781659,50.88332722,0,0,0,885.7008243,3188522.968,694.7117784,2500962.402,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  18:00:00,29.0875,37799.99615,26.31983357,23.9995876,25.15971058,0,503.6006862,23.9995876,0.00993717,51.64663208,0,0,0,846.0158417,3045657.03,650.9961582,2343586.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  19:00:00,28.2125,90449.9908,25.9853295,23.99964287,24.99248619,0,425.2612083,23.99964287,0.010112431,52.52274536,0,0,0,749.246492,2697287.371,565.2575937,2034927.337,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  20:00:00,27.1125,120149.9878,25.71973567,23.99963022,24.85968294,0,373.5048209,23.99963022,0.01032653,53.65090727,0,0,0,686.1384427,2470098.394,504.2198188,1815191.348,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  21:00:00,26.0125,134999.9863,25.57762616,23.99960349,24.78861483,0,359.3331868,23.99960349,0.010533001,54.76161036,0,0,0,674.8411431,2429428.115,480.7378795,1730656.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  22:00:00,25.225,120149.9878,25.46896655,23.99957974,24.73427315,0,345.9316051,23.99957974,0.010684285,55.5560922,0,0,0,659.8288065,2375383.703,460.6681355,1658405.288,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  23:00:00,24.625,90449.9908,25.31912965,23.99960694,24.65936829,0,284.117013,23.99960694,0.010880598,56.59529979,0,0,0,573.8000688,2065680.248,393.7963199,1417666.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/22  24:00:00,24.775,44549.99547,25.195773,23.99964202,24.59770751,0,242.9664457,23.99964202,0.011115322,57.77972282,0,0,0,525.6884676,1892478.483,353.9364622,1274171.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  01:00:00,24.625,29699.99698,25.09820641,23.99966594,24.54893618,0,223.8886032,23.99966594,0.01142082,59.35439168,0,0,0,511.4146794,1841092.846,333.6028275,1200970.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  02:00:00,24.4,22949.99767,25.00988112,23.99968771,24.50478442,0,207.2237941,23.99968771,0.011703461,60.81917416,0,0,0,497.4733041,1790903.895,315.0307138,1134110.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  03:00:00,24.0875,14849.99849,24.92899379,23.99970443,24.46434911,0,192.4397771,23.99970443,0.011921378,61.89081393,0,0,0,480.5267506,1729896.302,297.59994,1071359.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  04:00:00,24.2125,14849.99849,24.87156707,23.99972223,24.43564465,0,182.2875711,23.99972223,0.012099131,62.77208344,1,0,0,473.2825448,1703817.161,288.5017407,1038606.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  05:00:00,24.4,14849.99849,24.83035097,23.99973235,24.41504166,0,175.4283359,23.99973235,0.012219992,63.38701431,1,0,0,469.4835031,1690140.611,283.2266023,1019615.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  06:00:00,24.4,29699.99698,24.80211928,23.99974144,24.40093036,0,170.885736,23.99974144,0.012311978,63.85486624,1,0,0,466.1040935,1677974.737,278.6820917,1003255.53,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  07:00:00,24.4,59399.99396,24.89382193,23.99973355,24.44677774,0,219.0621998,23.99973355,0.01217378,63.15186048,1,0,0,544.0187758,1958467.593,326.8070236,1176505.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  08:00:00,24.4,75599.99231,25.05673851,23.99974893,24.52824372,0,261.9998539,23.99974893,0.011787602,61.1856825,0,0,0,596.8030537,2148490.993,369.7184375,1330986.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  09:00:00,24.775,59399.99396,25.15432521,23.99980271,24.57706396,0,232.5872907,23.99980271,0.011570937,60.11969963,0,0,0,538.8501429,1939860.514,343.5456515,1236764.345,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  10:00:00,25.375,59399.99396,25.54038208,23.99981533,24.77009871,0,298.7730817,23.99981533,0.011316448,58.80616224,0,0,0,636.7353578,2292247.288,414.7531114,1493111.201,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  11:00:00,26.975,37799.99615,26.16200877,23.99972789,25.08086833,0,423.0353989,23.99972789,0.010827137,56.28547489,0,0,0,804.769619,2897170.629,552.4526253,1988829.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  12:00:00,28.8,37799.99615,26.59309657,23.99960011,25.29634834,0,535.2435887,23.99960011,0.010294654,53.5629423,0,0,0,932.3907021,3356606.528,680.1194757,2448430.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  13:00:00,30.4625,37799.99615,26.63006289,23.99966355,25.31486322,0,543.4638377,23.99966355,0.010069339,52.37588426,0,0,0,922.7905191,3322045.869,702.435163,2528766.587,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  14:00:00,31.7875,37799.99615,26.76072683,23.99966789,25.38019736,0,576.2465651,23.99966789,0.009913209,51.52393101,0,0,0,951.5456178,3425564.224,746.3820598,2686975.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  15:00:00,32.575,37799.99615,26.82437348,23.99968492,25.4120292,0,592.8125989,23.99968492,0.009856475,51.21396484,0,0,0,968.2357966,3485648.868,769.6598016,2770775.286,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  16:00:00,32.1125,37799.99615,26.82310834,23.99965401,25.41138117,0,596.3964932,23.99965401,0.009836104,51.10986243,0,0,0,968.0007256,3484802.612,769.2600327,2769336.118,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  17:00:00,31.7,37799.99615,26.68584999,23.99957787,25.34271393,0,571.7969272,23.99957787,0.009865564,51.22803,0,0,0,935.3066507,3367103.942,741.2178111,2668384.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  18:00:00,30.6375,37799.99615,26.437091,23.9995612,25.2183261,0,534.2576527,23.9995612,0.010012237,51.9577735,0,0,0,898.6322066,3235075.944,694.795386,2501263.39,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  19:00:00,29.3125,90449.9908,26.07634242,23.99962067,25.03798154,0,447.6036404,23.99962067,0.010224244,53.03997513,0,0,0,795.1079556,2862388.64,596.9810121,2149131.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  20:00:00,27.8375,120149.9878,25.8070554,23.99960791,24.90333165,0,393.4332677,23.99960791,0.010465564,54.30592989,0,0,0,729.3374332,2625614.759,530.3103169,1909117.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  21:00:00,26.8875,134999.9863,25.66855354,23.9995745,24.83406402,0,379.3047829,23.9995745,0.010633638,55.18456314,0,0,0,716.7864059,2580431.061,508.1150842,1829214.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  22:00:00,26.325,120149.9878,25.56889366,23.9995493,24.78422148,0,367.5631552,23.9995493,0.010756996,55.88523305,0,0,0,705.165155,2538594.558,491.604265,1769775.354,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  23:00:00,25.7875,90449.9908,25.41974283,23.99957571,24.70965927,0,305.1678511,23.99957571,0.010946467,56.89580078,0,0,0,619.4457286,2230004.623,424.6810175,1528851.663,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/23  24:00:00,20.35,44549.99547,25.05609597,23.99970267,24.52789932,0,217.7937361,23.99970267,0.010969245,57.08410421,0,0,0,435.9595137,1569454.249,291.5602628,1049616.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  01:00:00,16.8875,29699.99698,24.73715851,23.99980533,24.36848192,0,153.3625086,23.99980533,0.010770739,56.04007929,0,0,0,294.7343816,1061043.774,198.2398159,713663.3372,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  02:00:00,17.7,22949.99767,24.62277053,23.99981301,24.31129177,0,134.3813124,23.99981301,0.010792034,56.10602473,0,0,0,275.2697317,990971.034,186.0093521,669633.6675,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  03:00:00,20.05,14849.99849,24.61474107,23.99978227,24.30726167,0,137.0527951,23.99978227,0.011035356,57.31236398,0,0,0,311.7271074,1122217.587,208.2921177,749851.6239,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  04:00:00,19.35,14849.99849,24.52405851,23.99981532,24.26193692,0,122.1066096,23.99981532,0.011292846,58.56611396,0,0,0,287.4711043,1034895.976,187.500604,675002.1743,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  05:00:00,17.9875,14849.99849,24.38419135,23.99985648,24.19202392,0,97.18961401,23.99985648,0.011358755,58.95433131,0,0,0,234.6537097,844753.3548,151.2196196,544390.6305,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  06:00:00,17.425,29699.99698,24.32409642,23.99987824,24.16198733,0,86.9845712,23.99987824,0.011431515,59.40815925,0,0,0,213.6212493,769036.4976,136.3319795,490795.1263,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  07:00:00,17.8875,59399.99396,24.65467866,23.99986045,24.32726956,0,172.4371441,23.99986045,0.011212395,58.34864725,0,0,0,349.2778827,1257400.378,225.5976727,812151.6218,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  08:00:00,18.675,75599.99231,25.63062151,23.99970396,24.81516273,0,371.2140987,23.99970396,0.010423364,54.36502728,0,0,0,627.7966198,2260067.831,430.7535199,1550712.671,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  09:00:00,19.9625,59399.99396,26.65158909,23.9994201,25.3255046,0,575.088601,23.9994201,0.009361869,48.90009974,0,0,0,853.8877307,3073995.83,645.2923517,2323052.466,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  10:00:00,21.975,59399.99396,26.87434544,23.99960646,25.43697595,0,616.0990134,23.99960646,0.008836185,46.20385744,0,0,0,870.4072595,3133466.134,703.3402499,2532024.9,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  11:00:00,23.8,37799.99615,27.70638124,23.99951308,25.85294716,0,834.6884747,23.99951308,0.008459666,44.2507627,0,0,0,1109.190273,3993084.982,937.2010958,3373923.945,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  12:00:00,25.4625,37799.99615,27.451855,23.99967586,25.72576543,0,760.3063972,23.99967586,0.008400262,43.92692755,0,0,0,1012.221094,3643995.937,877.00771,3157227.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  13:00:00,26.475,37799.99615,27.15383784,23.99976521,25.57680153,0,672.8765656,23.99976521,0.008583204,44.87030582,0,0,0,927.5465138,3339167.45,798.1361627,2873290.186,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  14:00:00,28.075,37799.99615,26.98068001,23.99978032,25.49023017,0,625.8484628,23.99978032,0.008786049,45.88663036,0,0,0,892.9292991,3214545.477,764.5946733,2752540.824,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  15:00:00,29.2125,37799.99615,26.90441096,23.99978672,25.45209884,0,605.1921557,23.99978672,0.009007267,46.97767634,0,0,0,890.4102421,3205476.872,753.5266512,2712695.944,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  16:00:00,29.0875,37799.99615,26.94187434,23.99971551,25.47079493,0,620.1592427,23.99971551,0.009150333,47.69511286,0,0,0,921.6282232,3317861.604,767.3989363,2762636.171,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  17:00:00,28.525,37799.99615,26.60409755,23.99964967,25.30187361,0,546.962564,23.99964967,0.009306769,48.4986716,0,0,0,841.2253802,3028411.369,689.4728117,2482102.122,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  18:00:00,27.9875,37799.99615,26.31914148,23.99962562,25.15938355,0,500.4930758,23.99962562,0.009467128,49.29043192,0,0,0,793.9002442,2858040.879,638.4605891,2298458.121,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  19:00:00,27.425,90449.9908,26.05722194,23.99965807,25.02844,0,439.7380125,23.99965807,0.009628402,50.09809558,0,0,0,725.8730017,2613142.806,573.0045026,2062816.209,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  20:00:00,26.2,120149.9878,25.78087976,23.99964282,24.89026129,0,386.2455388,23.99964282,0.009874424,51.39103974,0,0,0,665.353886,2395273.99,509.2089032,1833152.051,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  21:00:00,24.85,134999.9863,25.61246103,23.99961804,24.80603954,0,366.0667143,23.99961804,0.010043551,52.31054056,0,0,0,641.453526,2309232.694,477.6049331,1719377.759,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  22:00:00,22.3375,120149.9878,25.41110747,23.99962044,24.70536395,0,335.462916,23.99962044,0.009956999,51.98519869,0,0,0,574.7628273,2069146.178,425.8509865,1533063.551,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  23:00:00,19.725,90449.9908,25.12388105,23.9996634,24.56177223,0,247.6744031,23.9996634,0.0098673,51.55051626,0,0,0,428.0197236,1540871.005,316.2379304,1138456.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/24  24:00:00,18.9,44549.99547,24.90735158,23.99973003,24.4535408,0,188.1996126,23.99973003,0.010133074,52.86274868,0,0,0,347.1274572,1249658.846,249.8473955,899450.6237,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  01:00:00,18.9,29699.99698,24.76949812,23.99977016,24.38463414,0,162.55587,23.99977016,0.010392258,54.10305902,0,0,0,317.9911956,1144768.304,224.2237431,807205.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  02:00:00,18.525,22949.99767,24.64552808,23.99979433,24.32266121,0,140.3925831,23.99979433,0.01057938,55.01901023,0,0,0,287.0666908,1033440.087,198.930783,716150.8189,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  03:00:00,18.3,14849.99849,24.53824822,23.99982316,24.26903569,0,122.0555559,23.99982316,0.010746503,55.87330503,0,0,0,261.8237514,942565.505,178.733561,643440.8195,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  04:00:00,18.3,14849.99849,24.45089069,23.99984159,24.22536614,0,108.2847322,23.99984159,0.010852905,56.41696392,0,0,0,243.7449512,877481.8244,164.9814153,593933.0952,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  05:00:00,18.3,14849.99849,24.37267705,23.99985386,24.18626546,0,96.40806844,23.99985386,0.010964746,56.98823468,0,0,0,228.3263442,821974.839,153.107283,551186.2189,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  06:00:00,17.9875,29699.99698,24.38619668,23.99986069,24.19302869,0,97.96913748,23.99986069,0.011074699,57.62300404,0,0,0,229.9324067,827756.6642,152.0426812,547353.6522,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  07:00:00,17.8,59399.99396,24.64793408,23.99984065,24.32388737,0,173.4999722,23.99984065,0.010915187,56.85063072,0,0,0,340.443008,1225594.829,225.9569918,813445.1705,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  08:00:00,18.4875,75599.99231,25.25190234,23.99979342,24.62584788,0,292.0864467,23.99979342,0.010379652,54.10703111,0,0,0,505.4201016,1819512.366,350.1939605,1260698.258,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  09:00:00,20.65,59399.99396,26.30416825,23.99962116,25.15189471,0,476.0494162,23.99962116,0.009643468,50.3284937,0,0,0,739.7251476,2663010.531,552.1251672,1987650.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  10:00:00,22.3875,59399.99396,27.47896173,23.99938546,25.73917359,0,777.8552005,23.99938546,0.008818595,46.08429896,0,0,0,1075.825102,3872970.366,868.3001531,3125880.551,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  11:00:00,24.175,37799.99615,28.21132382,23.9993613,26.10534256,0,995.692894,23.9993613,0.008237833,43.08943274,0,0,0,1275.164851,4590593.463,1101.292626,3964653.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  12:00:00,26.75,37799.99615,27.53953642,23.99969898,25.7696177,0,795.9859955,23.99969898,0.008273016,43.24260216,0,0,0,1037.460956,3734859.44,923.5238657,3324685.916,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  13:00:00,28.8,37799.99615,26.95620163,23.99981764,25.47800964,0,623.7208391,23.99981764,0.008483139,44.28079855,0,0,0,857.7915632,3088049.628,768.3850354,2766186.127,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  14:00:00,30.15,37799.99615,26.76474335,23.99982554,25.38228444,0,572.2542123,23.99982554,0.008622591,44.98161696,0,0,0,812.9733669,2926704.121,728.2399141,2621663.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  15:00:00,30.6,37799.99615,26.61855938,23.99984061,25.3092,0,534.6139608,23.99984061,0.008789681,45.81188159,0,0,0,784.0594089,2822613.872,694.3670006,2499721.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  16:00:00,30.9125,37799.99615,26.58185376,23.99979612,25.29082494,0,530.2704038,23.99979612,0.008904821,46.38595888,0,0,0,788.234014,2837642.45,692.6383395,2493498.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  17:00:00,30.7875,37799.99615,26.46489991,23.99971479,25.23230735,0,513.1987401,23.99971479,0.009099711,47.35642843,0,0,0,782.7288229,2817823.762,674.6059488,2428581.416,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  18:00:00,30.6,37799.99615,26.3276513,23.99965908,25.16365519,0,505.2633581,23.99965908,0.009271283,48.21805349,0,0,0,786.5691366,2831648.892,665.0463457,2394166.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  19:00:00,29.85,90449.9908,26.10820996,23.99966917,25.05393956,0,454.6333745,23.99966917,0.009350965,48.62629494,0,0,0,729.0453318,2624563.194,608.132495,2189276.982,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  20:00:00,28.7125,120149.9878,25.83370543,23.99964874,24.91667708,0,400.4271559,23.99964874,0.009582701,49.81305802,0,0,0,673.5838803,2424901.969,544.5039692,1960214.289,0,0,376064.5314
