Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 05/25  21:00:00,27.3,134999.9863,25.66962564,23.99962077,24.8346232,0,380.3503673,23.99962077,0.009900361,51.47149243,0,0,0,664.1610078,2390979.628,512.5776811,1845279.652,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  22:00:00,26.0125,120149.9878,25.53016461,23.9995939,24.76487926,0,359.6171734,23.9995939,0.010145514,52.74573117,0,0,0,645.012853,2322046.271,480.980318,1731529.145,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  23:00:00,25.225,90449.9908,25.3556457,23.99961178,24.67762874,0,292.2942218,23.99961178,0.010405448,54.10935553,0,0,0,560.7246641,2018608.791,407.0336608,1465321.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/25  24:00:00,24.625,44549.99547,25.19018187,23.99965475,24.59491831,0,242.635743,23.99965475,0.010682058,55.54442414,0,0,0,499.422045,1797919.362,352.3251691,1268370.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  01:00:00,23.7125,29699.99698,25.04183139,23.99967664,24.52075402,0,214.6201403,23.99967664,0.010993465,57.1354337,0,0,0,465.6735163,1676424.659,316.6306531,1139870.351,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  02:00:00,22.9875,22949.99767,24.91382567,23.9997049,24.45676529,0,191.7622447,23.9997049,0.011363574,59.0243778,0,0,0,440.6229361,1586242.57,287.648828,1035535.781,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  03:00:00,22.425,14849.99849,24.80907768,23.99973715,24.40440742,0,172.9525298,23.99973715,0.011634823,60.36882615,0,0,0,415.8937037,1497217.333,264.0867925,950712.4532,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  04:00:00,22.2,14849.99849,24.72596916,23.99975932,24.36286424,0,158.6165344,23.99975932,0.011804681,61.21035509,0,0,0,396.7183405,1428186.026,247.8553765,892279.3554,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  05:00:00,22.2,14849.99849,24.66546564,23.99977444,24.33262004,0,148.5246262,23.99977444,0.011946588,61.97176907,0,0,0,385.7923089,1388852.312,237.7640223,855950.4803,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  06:00:00,21.8875,29699.99698,24.6852125,23.99978287,24.34249769,0,150.1310186,23.99978287,0.012052117,62.53258861,1,0,0,389.2814794,1401413.326,236.7279858,852220.7491,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  07:00:00,22.0125,59399.99396,25.03665251,23.99974294,24.51819773,0,240.8472247,23.99974294,0.011803272,61.3042704,0,0,0,533.8318736,1921794.745,328.406686,1182264.069,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  08:00:00,22.8875,75599.99231,25.77035434,23.99959512,24.88497473,0,403.3485032,23.99959512,0.011002754,57.2408245,0,0,0,757.1402737,2725704.985,498.1019791,1793167.125,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  09:00:00,24.7375,59399.99396,27.01755247,23.99933846,25.50844546,0,662.6901502,23.99933846,0.010083733,52.53667274,0,0,0,1072.437526,3860775.095,772.786851,2782032.664,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  10:00:00,26.6,59399.99396,28.95217916,24.10519148,26.52868532,0,1233.543044,24.10519148,0.008860721,45.96744535,0,0,0,1678.515369,6042655.328,1352.748288,4869893.836,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  11:00:00,28.2625,37799.99615,28.86641824,24.02494635,26.4456823,0,1200.112805,24.02494635,0.008597617,44.80282045,0,0,0,1579.847039,5687449.34,1345.560078,4844016.281,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  12:00:00,29.9625,37799.99615,27.98826531,23.9997713,25.99401831,0,927.0900585,23.9997713,0.008915745,46.48934748,0,0,0,1283.69023,4621284.829,1082.208963,3895952.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  13:00:00,30.9125,37799.99615,27.37166003,23.99972066,25.68569035,0,736.1450629,23.99972066,0.009339109,48.66445781,0,0,0,1098.359205,3954093.139,899.2058323,3237140.996,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  14:00:00,32.1625,37799.99615,27.23101914,23.99968012,25.61534963,0,695.343867,23.99968012,0.009552558,49.72833635,0,0,0,1069.307928,3849508.541,868.8110264,3127719.695,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  15:00:00,33.1125,37799.99615,27.12704213,23.99967982,25.56336098,0,668.0982844,23.99967982,0.009645673,50.15453733,0,0,0,1042.692125,3753691.652,849.5210283,3058275.702,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  16:00:00,33.675,37799.99615,27.01032788,23.99965754,25.50499271,0,643.0805576,23.99965754,0.009733294,50.58386059,0,0,0,1018.030367,3664909.319,829.2020243,2985127.288,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  17:00:00,33.525,37799.99615,26.84516432,23.99957315,25.42236874,0,611.596558,23.99957315,0.009808072,50.93418794,0,0,0,980.7090318,3530552.515,796.3073036,2866706.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  18:00:00,32.9875,37799.99615,26.66232375,23.99952672,25.33092524,0,589.9322956,23.99952672,0.009848829,51.12311846,0,0,0,957.0296106,3445306.598,770.1366206,2772491.834,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  19:00:00,31.7375,90449.9908,26.39485707,23.99957526,25.19721616,0,524.6685301,23.99957526,0.009951908,51.68261565,0,0,0,880.8195408,3170950.347,694.3731592,2499743.373,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  20:00:00,30.4125,120149.9878,26.1047387,23.99955934,25.05214902,0,463.321126,23.99955934,0.010102582,52.47266841,0,0,0,806.8944024,2904819.848,621.8433905,2238636.206,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  21:00:00,29.3125,134999.9863,25.94498134,23.99952768,24.97225451,0,442.6132627,23.99952768,0.010225002,53.09835172,0,0,0,784.8300151,2825388.054,591.8200903,2130552.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  22:00:00,28.2125,120149.9878,25.80487425,23.99950959,24.90219192,0,420.1939912,23.99950959,0.010288505,53.4569022,0,0,0,752.6637386,2709589.459,560.0718799,2016258.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  23:00:00,26.425,90449.9908,25.58425205,23.99954729,24.79189967,0,340.2797005,23.99954729,0.010421036,54.18928209,0,0,0,638.8296138,2299786.61,465.121685,1674438.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/26  24:00:00,24.85,44549.99547,25.3561737,23.99961711,24.67789541,0,275.52022,23.99961711,0.010639923,55.32916012,0,0,0,547.2619106,1970142.878,387.0905185,1393525.867,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  01:00:00,23.7125,35099.99643,25.17530911,23.99965598,24.58748255,0,239.7533865,23.99965598,0.010854437,56.38937456,0,0,0,496.1521986,1786147.915,341.7455937,1230284.137,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  02:00:00,23.3,35099.99643,25.05952656,23.99967719,24.52960187,0,217.2871739,23.99967719,0.011132349,57.78567758,0,0,0,472.2972869,1700270.233,315.807133,1136905.679,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  03:00:00,23.3,14849.99849,24.98285108,23.99968745,24.49126927,0,202.0295114,23.99968745,0.011468308,59.49793211,0,0,0,465.152657,1674549.565,300.5490748,1081976.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  04:00:00,22.9875,14849.99849,24.88580598,23.99971724,24.44276161,0,185.7507078,23.99971724,0.011770562,61.03686863,0,0,0,449.1756822,1617032.456,281.6168222,1013820.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  05:00:00,22.8,14849.99849,24.79348192,23.99974142,24.39661167,0,170.2695458,23.99974142,0.011918436,61.78918316,0,0,0,427.8789688,1540364.288,264.5533345,952392.0042,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  06:00:00,23.1125,14849.99849,24.76801945,23.99975493,24.38388719,0,164.6970768,23.99975493,0.012032829,62.37093484,0.75,0,0,426.8723778,1536740.56,261.6174458,941822.805,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  07:00:00,23.675,55349.99437,25.02414745,23.9997753,24.51196137,0,206.8034171,23.9997753,0.011948545,61.98149796,0.5,0,0,500.9492281,1803417.221,308.423148,1110323.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  08:00:00,24.2125,55349.99437,25.98260113,23.99953704,24.99106908,0,427.066683,23.99953704,0.011151364,57.94136768,0,0,0,816.4929837,2939374.741,532.9345507,1918564.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  09:00:00,25.15,75599.99231,27.04779777,23.9991214,25.52345958,0,721.7963655,23.9991214,0.010017531,52.17737425,0,0,0,1153.258392,4151730.211,835.2653976,3006955.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  10:00:00,26.6,75599.99231,28.26865863,23.99883358,26.1337461,0,1047.509139,23.99883358,0.009019902,47.07507648,0,0,0,1467.607427,5283386.739,1173.240583,4223666.098,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  11:00:00,27.8875,55349.99437,28.20722898,23.99931846,26.10327372,0,998.1345399,23.99931846,0.008789412,45.91704332,0,0,0,1358.968228,4892285.619,1135.2571,4086925.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  12:00:00,28.9875,44549.99547,27.65517233,23.99954038,25.82735635,0,832.3039863,23.99954038,0.008956348,46.76406155,0,0,0,1170.432149,4213555.738,978.8902029,3524004.731,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  13:00:00,30.15,44549.99547,27.10382903,23.9996753,25.55175217,0,670.6209191,23.9996753,0.009303752,48.50140133,0,0,0,1007.872932,3628342.556,827.1307655,2977670.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  14:00:00,30.9125,44549.99547,26.98128822,23.99966257,25.4904754,0,636.043113,23.99966257,0.009589799,49.95113901,0,0,0,995.9129709,3585286.695,798.9562243,2876242.407,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  15:00:00,31.475,44549.99547,26.78026756,23.99966596,25.38996676,0,584.8554247,23.99966596,0.009776463,50.87590438,0,0,0,949.0780894,3416681.122,752.5183734,2709066.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  16:00:00,32.0125,44549.99547,26.70307746,23.99966548,25.35137147,0,564.8021956,23.99966548,0.009891396,51.44507512,0,0,0,934.0075384,3362427.138,736.9190091,2652908.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  17:00:00,31.8875,44549.99547,26.54699442,23.99967703,25.27333573,0,527.1050005,23.99967703,0.009940974,51.66586411,0,0,0,887.8364783,3196211.322,698.1555219,2513359.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  18:00:00,31.7,44549.99547,26.33464993,23.99964421,25.16714707,0,499.2035423,23.99964421,0.010065801,52.28441128,0,0,0,859.4806151,3094130.214,668.6755499,2407231.98,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  19:00:00,31.0125,114749.9883,26.19182978,23.9996053,25.09571754,0,475.1304163,23.9996053,0.010173771,52.87007094,0,0,0,835.2726943,3006981.699,638.7736608,2299585.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  20:00:00,29.5375,134999.9863,25.94770265,23.99951215,24.9736074,0,438.1468369,23.99951215,0.01037638,53.92652834,0,0,0,792.9191688,2854509.008,589.3690963,2121728.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  21:00:00,27.525,134999.9863,25.76181915,23.99944688,24.88063301,0,411.709203,23.99944688,0.010592291,55.06521629,0,0,0,764.1055974,2750780.151,545.8892076,1965201.147,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  22:00:00,26.325,134999.9863,25.62444615,23.99952698,24.81198657,0,374.0956015,23.99952698,0.010691495,55.62854425,0,0,0,712.0594208,2563413.915,498.1298643,1793267.511,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  23:00:00,25.7875,114749.9883,25.4721684,23.99963213,24.73590026,0,305.7054947,23.99963213,0.010864099,56.53234488,0,0,0,617.7514334,2223905.16,425.2492998,1530897.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/27  24:00:00,25.6,55349.99437,25.32856416,23.99968861,24.66412639,0,259.1206917,23.99968861,0.011128867,57.88566662,0,0,0,561.1414583,2020109.25,377.0929493,1357534.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  01:00:00,25.6,35099.99643,25.22985248,23.99966893,24.61476071,0,249.7987404,23.99966893,0.011386832,59.20340486,0,0,0,560.1411004,2016507.961,367.754591,1323916.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  02:00:00,25.225,35099.99643,25.12969415,23.99966482,24.56467949,0,230.5153749,23.99966482,0.011569869,60.13772606,0,0,0,535.8208609,1928955.099,345.2765209,1242995.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  03:00:00,25,14849.99849,25.03303086,23.9996924,24.51636163,0,211.8459835,23.9996924,0.011654727,60.53206384,0,0,0,507.0951047,1825542.377,324.6903547,1168885.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  04:00:00,24.625,14849.99849,24.94701666,23.99969897,24.47335781,0,196.1559229,23.99969897,0.011764805,61.0698229,0,0,0,483.8306718,1741790.418,305.8579189,1101088.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  05:00:00,24.4,14849.99849,24.87403906,23.99971692,24.43687799,0,183.1786716,23.99971692,0.011988232,62.24728337,0.5,0,0,471.5887905,1697719.646,290.985979,1047549.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  06:00:00,24.4,14849.99849,24.93908669,23.99973578,24.46941124,0,192.5476187,23.99973578,0.01209348,62.80717304,1,0,0,492.3484941,1772454.579,300.3191734,1081149.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  07:00:00,24.775,55349.99437,25.42692703,23.99966835,24.71329769,0,286.3021396,23.99966835,0.011752254,61.0679485,0,0,0,635.6196225,2288230.641,397.1326927,1429677.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  08:00:00,25.375,55349.99437,26.24629539,23.9994179,25.12285665,0,491.1719459,23.9994179,0.010871048,56.60342349,0,0,0,903.1168229,3251220.562,606.8006341,2184482.283,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  09:00:00,26.2875,75599.99231,27.25458666,23.99907588,25.62683127,0,778.0077497,23.99907588,0.00983336,51.30546734,0,0,0,1213.451348,4368424.853,901.0701769,3243852.637,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  10:00:00,27.7,75599.99231,28.75594181,24.03291373,26.39442777,0,1195.632351,24.03291373,0.008867154,46.24366009,0,0,0,1624.766557,5849159.606,1327.064772,4777433.18,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  11:00:00,28.9875,55349.99437,28.67841558,24.00965932,26.34403745,0,1158.150872,24.00965932,0.00864614,45.13931228,0,0,0,1528.160061,5501376.221,1307.645406,4707523.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  12:00:00,30.15,44549.99547,27.75878227,23.99964048,25.87921138,0,867.7683658,23.99964048,0.008935781,46.64016688,0,0,0,1208.970905,4352295.259,1024.316105,3687537.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  13:00:00,30.9125,44549.99547,27.29931284,23.99965531,25.64948407,0,723.7557608,23.99965531,0.009322633,48.598498,0,0,0,1077.874469,3880348.089,886.7150247,3192174.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  14:00:00,31.7875,44549.99547,27.03483848,23.99965045,25.51724446,0,652.4333182,23.99965045,0.009581891,49.91060418,0,0,0,1016.674229,3660027.225,822.7499427,2961899.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  15:00:00,32.2,44549.99547,26.80910779,23.99966767,25.40438773,0,593.3653063,23.99966767,0.009806592,51.03022133,0,0,0,965.0334114,3474120.281,767.2177006,2761983.722,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  16:00:00,32.575,44549.99547,26.65063374,23.99967663,25.32515519,0,553.0873976,23.99967663,0.010003997,51.98818806,0,0,0,932.0465887,3355367.719,730.0993062,2628357.502,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  17:00:00,32.425,44549.99547,26.41761292,23.99970296,25.20865794,0,495.1564527,23.99970296,0.010110089,52.47709784,0,0,0,861.672717,3102021.781,670.7595382,2414734.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  18:00:00,31.8875,44549.99547,26.38915379,23.99961723,25.19438551,0,511.7954574,23.99961723,0.010123789,52.52723744,0,0,0,881.4178819,3173104.375,682.7938878,2458057.996,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  19:00:00,31.0125,114749.9883,26.20839304,23.99959352,25.10399328,0,479.9630759,23.99959352,0.010180556,52.85085095,0,0,0,841.6235247,3029844.689,643.6022209,2316967.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  20:00:00,29.5375,134999.9863,25.95718605,23.99950937,24.97834771,0,440.3917229,23.99950937,0.010381582,53.89813398,0,0,0,795.6781728,2864441.422,591.6145047,2129812.217,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  21:00:00,28.2125,134999.9863,25.80065507,23.99943635,24.90004571,0,420.7459821,23.99943635,0.010612311,55.11139054,0,0,0,782.5121074,2817043.587,560.7690505,2018768.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  22:00:00,27.1125,134999.9863,25.67134809,23.99951264,24.83543037,0,384.9949756,23.99951264,0.010755757,55.90033399,0,0,0,738.4460166,2658405.66,515.7280167,1856620.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  23:00:00,26.325,114749.9883,25.5150743,23.9996198,24.75734705,0,315.0741977,23.9996198,0.01095971,56.9632828,0,0,0,642.45275,2312829.9,439.1887347,1581079.445,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/28  24:00:00,26.1,55349.99437,25.37288752,23.99967515,24.68628133,0,268.5543347,23.99967515,0.01122866,58.33616609,0,0,0,586.0418107,2109750.519,390.7744718,1406788.099,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  01:00:00,25.7875,35099.99643,25.26396944,23.99965529,24.63181237,0,256.737942,23.99965529,0.011496922,59.66654115,0,0,0,579.1828315,2085058.193,376.2982568,1354673.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  02:00:00,25.6,35099.99643,25.17454728,23.99964611,24.5870967,0,239.2615205,23.99964611,0.011726434,60.812534,0,0,0,562.6586927,2025571.294,357.225785,1286012.826,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  03:00:00,25.6,14849.99849,25.09953488,23.99966333,24.5495991,0,224.6321644,23.99966333,0.011900746,61.69947671,0,0,0,548.6071369,1974985.693,342.5940209,1233338.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  04:00:00,25.6,14849.99849,25.03858286,23.99967846,24.51913066,0,213.3675309,23.99967846,0.012039753,62.40642721,0.75,0,0,537.6023286,1935368.383,331.3282931,1192781.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  05:00:00,25.6,14849.99849,24.98581085,23.99969123,24.49275104,0,203.8484319,23.99969123,0.012153303,62.98367295,1,0,0,527.7659691,1899957.489,321.8093895,1158513.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  06:00:00,23.85,14849.99849,24.87804015,23.99975367,24.43889691,0,183.8228703,23.99975367,0.012084433,62.63327101,0.75,0,0,468.9329169,1688158.501,286.9410922,1032987.932,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  07:00:00,22.425,55349.99437,24.86915721,23.99980076,24.43447898,0,180.9896786,23.99980076,0.011687538,60.65237169,0,0,0,431.1819299,1552254.948,272.1135068,979608.6247,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  08:00:00,21.8875,55349.99437,24.98509153,23.99981101,24.49245127,0,221.9094366,23.99981101,0.011267283,58.60689706,0,0,0,474.7310664,1709031.839,308.4936178,1110577.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  09:00:00,21.7,75599.99231,25.14421688,23.99976444,24.57199066,0,280.8109306,23.99976444,0.010884592,56.69428193,0,0,0,546.8255174,1968571.863,365.7827269,1316817.817,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  10:00:00,22.0125,75599.99231,25.09848449,23.99982108,24.54915278,0,235.9036027,23.99982108,0.010680798,55.65057712,0,0,0,471.5354769,1697527.717,323.57034,1164853.224,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  11:00:00,21.5125,55349.99437,24.84168004,23.99988172,24.42078088,0,157.0660306,23.99988172,0.010720518,55.88935893,0,0,0,350.4132702,1261487.773,240.5773493,866078.4575,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  12:00:00,20.4125,44549.99547,24.86513646,23.99992085,24.43252865,0,155.3380091,23.99992085,0.010838853,56.481182,0,0,0,340.2469911,1224889.168,229.6065501,826583.5803,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  13:00:00,21.375,44549.99547,25.4143151,23.99987809,24.7070966,0,256.5877574,23.99987809,0.010663186,55.52495083,0,0,0,494.9980114,1781992.841,338.880317,1219969.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  14:00:00,24.325,44549.99547,26.00263041,23.99974244,25.00118642,0,390.6948603,23.99974244,0.010365803,53.91311256,0,0,0,700.6659634,2522397.468,497.7851188,1792026.428,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  15:00:00,25.6,44549.99547,25.99490921,23.99973896,24.99732408,0,393.7005497,23.99973896,0.010252155,53.290721,0,0,0,704.7229307,2537002.55,511.5962684,1841746.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  16:00:00,24.85,44549.99547,25.79993156,23.99977792,24.89985474,0,348.4790708,23.99977792,0.010169338,52.86703108,0,0,0,628.0247811,2260889.212,460.0272973,1656098.27,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  17:00:00,23.7125,44549.99547,25.46631256,23.99983141,24.73307198,0,274.8446472,23.99983141,0.01011475,52.58762412,0,0,0,512.1956339,1843904.282,376.847008,1356649.229,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  18:00:00,23.3,44549.99547,25.34647958,23.99981095,24.67314527,0,272.2495354,23.99981095,0.010160872,52.75626339,0,0,0,505.797373,1820870.543,370.7807662,1334810.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  19:00:00,23.675,114749.9883,25.31692948,23.99977919,24.65835434,0,277.7626039,23.99977919,0.01017452,52.81938465,0,0,0,516.5174295,1859462.746,379.4305579,1365950.008,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  20:00:00,23.2125,134999.9863,25.12493441,23.99969943,24.56231692,0,263.5818703,23.99969943,0.01025092,53.26421778,0,0,0,494.7459592,1781085.453,361.3705902,1300934.125,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  21:00:00,21.7375,134999.9863,24.97423987,23.99965556,24.48694771,0,253.205053,23.99965556,0.010386603,53.97836807,0,0,0,474.6234643,1708644.472,338.5886439,1218919.118,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  22:00:00,20.7875,134999.9863,24.86023018,23.99971976,24.42997497,0,224.8665037,23.99971976,0.010457832,54.34221028,0,0,0,429.6444568,1546720.045,302.2797069,1088206.945,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  23:00:00,20.225,114749.9883,24.71567361,23.99979069,24.35773215,0,162.3876146,23.99979069,0.010627802,55.21031756,0,0,0,339.1067479,1220784.293,235.1021686,846367.8069,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/29  24:00:00,20,55349.99437,24.57563256,23.99983747,24.28773501,0,121.1223994,23.99983747,0.010884355,56.52001364,0,0,0,282.8870818,1018393.495,191.9697692,691091.1692,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  01:00:00,19.3125,29699.99698,24.4543365,23.9998331,24.2270848,0,110.4703062,23.9998331,0.011127857,57.72532609,0,0,0,264.7865182,953231.4654,175.5532449,631991.6816,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  02:00:00,18.9,22949.99767,24.34858515,23.99983382,24.17420948,0,93.14122577,23.99983382,0.011398866,59.08338525,0,0,0,239.6728535,862822.2727,154.7580492,557128.9772,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  03:00:00,18.9,14849.99849,24.27344152,23.99985092,24.13664622,0,82.23576508,23.99985092,0.011634883,60.2842148,0,0,0,227.6024547,819368.837,143.8519774,517867.1186,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  04:00:00,18.9,14849.99849,24.21641271,23.9998652,24.10813896,0,74.86817666,23.9998652,0.011830014,61.31548739,0,0,0,219.973485,791904.5458,136.4844451,491344.0023,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  05:00:00,19.9625,14849.99849,24.21166688,23.99987268,24.10576978,0,77.38777693,23.99987268,0.011976713,62.16431808,0.25,0,0,240.8687453,867127.4829,147.9092093,532473.1533,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  06:00:00,20.225,29699.99698,24.37532553,23.99988008,24.1876028,0,99.53408093,23.99988008,0.012015667,62.37053142,0.75,0,0,281.8304866,1014589.752,172.2529746,620110.7085,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  07:00:00,21.0625,59399.99396,25.6804479,23.99961419,24.84003105,0,370.6881273,23.99961419,0.011299938,58.73571269,0,0,0,702.0919708,2527531.095,450.0654306,1620235.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  08:00:00,22.3875,75599.99231,27.78189332,23.99849374,25.89019353,0,942.6051146,23.99849374,0.00943875,49.22735123,0,0,0,1387.514985,4995053.946,1032.226006,3716013.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  09:00:00,24.175,59399.99396,28.61197942,24.00153269,26.30675606,0,1151.878165,24.00153269,0.008389147,43.82012684,0,0,0,1488.166249,5357398.498,1256.849895,4524659.622,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  10:00:00,26.375,59399.99396,29.22169191,24.21261889,26.7171554,0,1269.37379,24.21261889,0.008194879,42.30816169,0,0,0,1570.777441,5654798.787,1390.110073,5004396.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  11:00:00,27.8875,37799.99615,28.48213364,24.00627159,26.24420262,0,1060.299762,24.00627159,0.008367118,43.71082901,0,0,0,1361.105642,4899980.312,1199.461281,4318060.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  12:00:00,28.9875,37799.99615,28.15989498,23.99967176,26.07978337,0,964.6153235,23.99967176,0.008538028,44.59221198,0,0,0,1268.630893,4567071.213,1111.096687,3999948.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  13:00:00,26.65,37799.99615,27.32140258,23.99972431,25.66056345,0,720.9333373,23.99972431,0.008691415,45.4110199,0,0,0,995.7224342,3584600.763,847.611512,3051401.443,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  14:00:00,23.625,37799.99615,26.67865161,23.99977018,25.33921089,0,543.7911486,23.99977018,0.008644739,45.18758129,0,0,0,768.1014021,2765165.048,645.0241572,2322086.966,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  15:00:00,23.4875,37799.99615,26.77617065,23.99976644,25.38796854,0,562.0704627,23.99976644,0.008548835,44.63635533,0,0,0,781.3200243,2812752.087,662.1552752,2383758.991,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  16:00:00,24.5875,37799.99615,26.74299108,23.99975224,25.37137166,0,563.9770509,23.99975224,0.008564474,44.6827689,0,0,0,786.7818164,2832414.539,673.30812,2423909.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  17:00:00,21.875,37799.99615,26.18962994,23.99973271,25.09468133,0,444.5579151,23.99973271,0.008756314,45.75731564,0,0,0,643.3947216,2316220.998,531.1721831,1912219.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  18:00:00,19.625,37799.99615,25.78509035,23.99972876,24.89240955,0,378.0886366,23.99972876,0.008969191,46.84754913,0,0,0,559.9203625,2015713.305,445.8196915,1604950.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  19:00:00,19.4,90449.9908,25.52671388,23.99975379,24.76323384,0,323.5078026,23.99975379,0.009108335,47.52758547,0,0,0,494.760264,1781136.95,389.368129,1401725.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  20:00:00,19.775,120149.9878,25.33249949,23.9997366,24.66611805,0,292.7269457,23.9997366,0.009350455,48.77229641,0,0,0,467.3369887,1682413.159,361.7235381,1302204.737,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  21:00:00,20,134999.9863,25.22352991,23.99970922,24.61161956,0,288.4459296,23.99970922,0.009555008,49.82322199,0,0,0,472.5961953,1701346.303,359.3091659,1293512.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  22:00:00,20.375,120149.9878,25.14869535,23.99968227,24.57418881,0,283.5426055,23.99968227,0.009727507,50.74123619,0,0,0,476.7542607,1716315.339,357.5329231,1287118.523,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  23:00:00,20.225,90449.9908,25.0091447,23.99968905,24.50441688,0,225.7904095,23.99968905,0.010030537,52.28320678,0,0,0,408.3785483,1470162.774,298.5165114,1074659.441,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/30  24:00:00,19.625,44549.99547,24.82111702,23.99973284,24.41042493,0,173.7229728,23.99973284,0.010431595,54.35319831,0,0,0,343.2358136,1235648.929,241.4039336,869054.1609,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  01:00:00,19.0875,29699.99698,24.66037344,23.99978375,24.33007859,0,143.5162077,23.99978375,0.010754822,56.02981033,0,0,0,303.2232115,1091603.561,206.7138075,744169.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  02:00:00,18.525,22949.99767,24.52682015,23.99981505,24.2633176,0,119.7531655,23.99981505,0.010961306,57.08680871,0,0,0,266.9023087,960848.3114,178.2588555,641731.8799,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  03:00:00,17.9875,14849.99849,24.40753698,23.99984277,24.20368988,0,99.41839414,23.99984277,0.011148324,58.04356714,0,0,0,234.023131,842483.2714,153.4424737,552392.9055,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  04:00:00,18.1125,14849.99849,24.32592884,23.99986257,24.1628957,0,87.50573603,23.99986257,0.011295709,58.797173,0,0,0,220.0732237,792263.6055,142.5913179,513328.7444,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  05:00:00,18.675,14849.99849,24.28607492,23.99986382,24.14296937,0,83.8699258,23.99986382,0.01143323,59.50007997,0,0,0,223.9176248,806103.4492,143.6480755,517133.0719,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  06:00:00,18.9,29699.99698,24.6146948,23.99985955,24.30727718,0,131.2224784,23.99985955,0.011512237,59.90377226,0,0,0,304.1655666,1094996.04,192.8362615,694210.5415,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  07:00:00,20.275,59399.99396,26.13657098,23.99935285,25.06796192,0,477.1125932,23.99935285,0.010543519,54.94746236,0,0,0,810.8248223,2918969.36,549.810506,1979317.822,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  08:00:00,22.1625,75599.99231,25.78521467,23.99953008,24.89237238,0,421.6455342,23.99953008,0.009708316,50.69438445,0,0,0,683.105697,2459180.509,510.4751091,1837710.393,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  09:00:00,23.4875,59399.99396,25.90963332,23.99973469,24.95468401,0,388.963873,23.99973469,0.009615367,50.23509359,0,0,0,639.2735037,2301384.613,489.0241328,1760486.878,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  10:00:00,25.65,59399.99396,27.2749406,23.9994846,25.6372126,0,724.6594644,23.9994846,0.009182621,47.97738263,0,0,0,1055.770119,3800772.427,842.6230589,3033443.012,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  11:00:00,27.7,37799.99615,27.77130639,23.99949292,25.88539966,0,853.7889214,23.99949292,0.008780763,45.88946211,0,0,0,1172.827053,4222177.39,989.1607958,3560978.865,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  12:00:00,28.3,37799.99615,27.5248219,23.99965612,25.76223901,0,780.4526472,23.99965612,0.008776876,45.86899236,0,0,0,1081.105251,3891978.905,921.0395588,3315742.412,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  13:00:00,28.675,37799.99615,27.23496361,23.99971975,25.61734168,0,696.1529378,23.99971975,0.008893175,46.43845561,0,0,0,990.8319771,3566995.118,839.9431439,3023795.318,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  14:00:00,29.2125,37799.99615,27.23034555,23.99971919,25.61503237,0,691.4389367,23.99971919,0.009012721,47.0359122,0,0,0,998.5269184,3594696.906,839.7638003,3023149.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  15:00:00,29.4,37799.99615,27.17031565,23.99971217,25.58501391,0,676.0826784,23.99971217,0.009105261,47.48167446,0,0,0,989.4017402,3561846.265,825.9905469,2973565.969,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  16:00:00,30.15,37799.99615,27.04583153,23.99969007,25.5227608,0,648.5729725,23.99969007,0.009240825,48.12921669,0,0,0,968.7312817,3487432.614,804.8621151,2897503.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  17:00:00,30.225,37799.99615,26.82913091,23.99961442,25.41437266,0,604.1227558,23.99961442,0.009437155,49.11801773,0,0,0,929.6391726,3346701.022,760.9943351,2739579.606,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  18:00:00,29.625,37799.99615,26.52481917,23.99957597,25.26219757,0,552.2447861,23.99957597,0.009572213,49.8104245,0,0,0,875.7894918,3152842.171,704.0569449,2534605.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  19:00:00,29.0875,90449.9908,26.2332081,23.9996216,25.11641485,0,482.3369364,23.9996216,0.009721586,50.57561101,0,0,0,796.3083225,2866709.961,629.6185431,2266626.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  20:00:00,28.2125,120149.9878,25.93812716,23.99960734,24.96886725,0,422.6363797,23.99960734,0.009892716,51.45198957,0,0,0,725.2129842,2610766.743,562.5325115,2025117.041,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  21:00:00,27.1125,134999.9863,25.76653989,23.99957977,24.88305983,0,400.6341759,23.99957977,0.010056324,52.32285003,0,0,0,703.3592557,2532093.32,531.2639295,1912550.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  22:00:00,26.3875,120149.9878,25.63338734,23.99955438,24.81647086,0,381.2100146,23.99955438,0.010323598,53.71120815,0,0,0,693.6876548,2497275.557,505.8285027,1820982.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  23:00:00,25.8875,90449.9908,25.46492491,23.99957997,24.73225244,0,314.5329979,23.99957997,0.010776701,56.06418131,0,0,0,624.1356069,2246888.185,434.9462359,1565806.449,0,0,376064.5314
e-singletint-clear,east,clear panel, 05/31  24:00:00,25.3875,44549.99547,25.29924286,23.99960962,24.64942624,0,264.0133799,23.99960962,0.011179499,58.1445799,0,0,0,568.9985677,2048394.844,380.2043381,1368735.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  01:00:00,24.95,29699.99698,25.17299239,23.99966088,24.58632664,0,238.4690333,23.99966088,0.011480912,59.75973325,0,0,0,541.7146207,1950172.634,350.9053532,1263259.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  02:00:00,24.4875,22949.99767,25.06547286,23.99968104,24.53257695,0,217.9202732,23.99968104,0.011552224,60.16980516,0,0,0,508.1486729,1829335.223,326.4357225,1175168.601,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  03:00:00,23.9875,14849.99849,24.96382569,23.99971437,24.48177003,0,199.174193,23.99971437,0.011609318,60.46161276,0,0,0,475.0238845,1710085.984,303.4653682,1092475.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  04:00:00,23.4875,14849.99849,24.86555808,23.99973816,24.43264812,0,182.4399843,23.99973816,0.011591787,60.37189608,0,0,0,441.5191179,1589468.824,282.5203174,1017073.143,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  05:00:00,22.9875,14849.99849,24.77523053,23.99976255,24.38749654,0,167.2781152,23.99976255,0.011574452,60.28317244,0,0,0,410.766727,1478760.217,263.1584207,947370.3145,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  06:00:00,22.8,29699.99698,24.72547325,23.99976885,24.36262105,0,158.8400612,23.99976885,0.011593886,60.38251187,0,0,0,396.1515522,1426145.588,253.1490881,911336.7171,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  07:00:00,22.8,59399.99396,24.95128453,23.99975615,24.47552034,0,226.5046725,23.99975615,0.011463649,59.75422302,0,0,0,500.7519905,1802707.166,320.7482926,1154693.853,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  08:00:00,23.8,75599.99231,25.84430066,23.99957491,24.92193778,0,422.7342025,23.99957491,0.010710005,55.91372609,0,0,0,770.883957,2775182.245,525.1667013,1890600.125,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  09:00:00,25.4625,59399.99396,26.46641583,23.99953488,25.23297535,0,527.2894401,23.99953488,0.009963646,52.07917601,0,0,0,868.5350028,3126726.01,643.7427341,2317473.843,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  10:00:00,27.475,59399.99396,28.09820814,23.99906778,26.04863796,0,978.6996628,23.99906778,0.00908086,47.5323872,0,0,0,1380.375419,4969351.508,1111.734639,4002244.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  11:00:00,28.9875,37799.99615,28.31382752,23.99935314,26.15659033,0,1033.060988,23.99935314,0.008640002,45.25609106,0,0,0,1373.497438,4944590.776,1179.292818,4245454.143,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  12:00:00,29.0875,37799.99615,27.59581272,23.99967326,25.79774299,0,805.3880734,23.99967326,0.008741659,45.78029654,0,0,0,1108.433516,3990360.656,952.6603262,3429577.174,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  13:00:00,29.5875,37799.99615,27.19733145,23.99973672,25.59853408,0,687.4773489,23.99973672,0.008907859,46.60857651,0,0,0,983.9156098,3542096.195,838.9654743,3020275.708,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  14:00:00,30.6875,37799.99615,27.11884025,23.99973907,25.55928966,0,664.3050418,23.99973907,0.009019543,47.16672246,0,0,0,966.0353212,3477727.156,824.9377643,2969775.951,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  15:00:00,32.1625,37799.99615,27.06051388,23.99974201,25.53012794,0,650.1293656,23.99974201,0.00904511,47.26847466,0,0,0,949.8910455,3419607.764,823.0863209,2963110.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  16:00:00,32.425,37799.99615,26.89961425,23.99973663,25.44967544,0,613.8647941,23.99973663,0.009103721,47.52202584,0,0,0,909.9530245,3275830.888,788.995666,2840384.398,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  17:00:00,31.8875,37799.99615,26.71932602,23.99965569,25.35949086,0,577.8647786,23.99965569,0.009203098,48.01514731,0,0,0,873.6565365,3145163.531,748.4832618,2694539.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  18:00:00,31.0125,37799.99615,26.49334557,23.99961481,25.24648019,0,545.8932701,23.99961481,0.009289354,48.45867363,0,0,0,841.6765562,3030035.602,709.147518,2552931.065,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  19:00:00,29.85,90449.9908,26.21873711,23.9996459,25.1091915,0,480.1276419,23.9996459,0.009345649,48.74790403,0,0,0,762.6475444,2745531.16,633.6232941,2281043.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  20:00:00,28.4,120149.9878,25.91727434,23.99963309,24.95845371,0,418.5533842,23.99963309,0.009479289,49.43453578,0,0,0,688.8848826,2479985.577,559.9110747,2015679.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  21:00:00,27.1125,134999.9863,25.73893249,23.99961039,24.86927144,0,394.9366506,23.99961039,0.009605581,50.08322285,0,0,0,661.4306956,2381150.504,525.4469368,1891608.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  22:00:00,26.325,120149.9878,25.60753097,23.99958834,24.80355965,0,375.8711716,23.99958834,0.009674185,50.46761263,0,0,0,636.6895495,2292082.378,499.7624983,1799144.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  23:00:00,25.4125,90449.9908,25.43813363,23.99960644,24.71887004,0,308.8988701,23.99960644,0.009878843,51.57091962,0,0,0,555.3423651,1999232.514,425.1890213,1530680.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/01  24:00:00,24.625,44549.99547,25.26490722,23.99965216,24.63227969,0,257.0076892,23.99965216,0.010187625,53.21072554,0,0,0,495.8169525,1784941.029,366.6884218,1320078.318,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  01:00:00,23.7125,29699.99698,25.10771555,23.9996828,24.55369918,0,226.5331024,23.9996828,0.01044529,54.52016721,0,0,0,457.7872523,1648034.108,328.5383167,1182737.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  02:00:00,22.9875,22949.99767,24.97040512,23.99971124,24.48505818,0,201.8209019,23.99971124,0.010674945,55.67746941,0,0,0,425.6160429,1532217.754,297.7284196,1071822.31,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  03:00:00,23.1125,14849.99849,24.89126528,23.99972441,24.44549485,0,186.7469532,23.99972441,0.010889727,56.74226138,0,0,0,413.4723726,1488500.541,283.7066218,1021343.838,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  04:00:00,22.9875,14849.99849,24.81389119,23.99973963,24.40681541,0,173.7392987,23.99973963,0.011112125,57.85875786,0,0,0,401.4805287,1445329.903,269.6427139,970713.7702,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  05:00:00,22.8,14849.99849,24.74070441,23.9997594,24.3702319,0,161.2539395,23.9997594,0.011288286,58.75958697,0,0,0,387.2746107,1394188.598,255.5777399,920079.8636,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  06:00:00,22.8,29699.99698,24.71720631,23.99976913,24.35848772,0,156.8340844,23.99976913,0.011418385,59.42456397,0,0,0,385.3686494,1387327.138,251.1542527,904155.3099,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  07:00:00,23.1125,59399.99396,25.1974777,23.99973186,24.59860478,0,271.5772434,23.99973186,0.011245304,58.57668883,0,0,0,562.0245545,2023288.396,368.3965539,1326227.594,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  08:00:00,25.05,75599.99231,27.28354488,23.99892395,25.64123442,0,791.9826449,23.99892395,0.009950072,51.95668235,0,0,0,1241.303747,4468693.49,904.2782686,3255401.767,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  09:00:00,27.1625,59399.99396,28.96591955,24.13225056,26.54908505,0,1228.479982,24.13225056,0.008679631,45.06294475,0,0,0,1611.007755,5799627.919,1346.966966,4849081.076,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  10:00:00,28.8,59399.99396,29.63112018,24.5373185,27.08421934,0,1313.669599,24.5373185,0.008451695,42.83524571,0,0,0,1626.567666,5855643.596,1452.69114,5229688.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  11:00:00,30.4625,37799.99615,28.82395023,24.03721578,26.430583,0,1170.620605,24.03721578,0.008502915,44.42996014,0,0,0,1502.882239,5410376.06,1340.667953,4826404.631,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  12:00:00,30.7875,37799.99615,28.21348997,23.99984296,26.10666646,0,984.4251451,23.99984296,0.008586144,44.9479373,0,0,0,1291.554085,4649594.707,1145.975407,4125511.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  13:00:00,30.9125,37799.99615,27.60677588,23.99972467,25.80325027,0,799.3375184,23.99972467,0.008754659,45.80078418,0,0,0,1096.853576,3948672.873,961.9352648,3462966.953,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  14:00:00,31.7875,37799.99615,27.43690488,23.99973264,25.71831876,0,748.8911264,23.99973264,0.00890293,46.53593739,0,0,0,1052.373056,3788543.002,918.7793791,3307605.765,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  15:00:00,32.2,37799.99615,27.36906425,23.99972227,25.68439326,0,730.2804094,23.99972227,0.008947748,46.74914426,0,0,0,1033.247677,3719691.639,903.5169152,3252660.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  16:00:00,31.8875,37799.99615,27.22279649,23.99969359,25.61124504,0,696.5211099,23.99969359,0.008970057,46.83433445,0,0,0,994.170448,3579013.613,867.1306989,3121670.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  17:00:00,31.0125,37799.99615,26.98002973,23.99961732,25.48982353,0,642.6052813,23.99961732,0.009023835,47.0933775,0,0,0,931.4960538,3353385.794,805.7600095,2900736.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  18:00:00,30.9125,37799.99615,26.81652507,23.99956092,25.40804299,0,625.6019181,23.99956092,0.00903461,47.14895983,0,0,0,913.0341252,3286922.851,787.9506784,2836622.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  19:00:00,30.0375,90449.9908,26.4912243,23.99962114,25.24542272,0,546.2706842,23.99962114,0.009146875,47.75655904,0,0,0,827.6656822,2979596.456,701.341839,2524830.62,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  20:00:00,28.4,120149.9878,26.11782262,23.99960638,25.0587145,0,464.5236913,23.99960638,0.009295503,48.53961921,0,0,0,733.2064278,2639543.14,605.8498056,2181059.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  21:00:00,27.425,134999.9863,25.92542981,23.99957809,24.96250395,0,436.0861772,23.99957809,0.009431111,49.26857998,0,0,0,704.7582148,2537129.573,569.2277379,2049219.857,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  22:00:00,26.5125,120149.9878,25.77334817,23.99955699,24.88645258,0,411.7186588,23.99955699,0.009639086,50.38968122,0,0,0,685.5272363,2467898.051,537.2727402,1934181.865,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  23:00:00,25.4125,90449.9908,25.56685303,23.99958185,24.78321744,0,335.7124071,23.99958185,0.010005689,52.32876872,0,0,0,601.680939,2166051.381,452.0416846,1627350.065,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/02  24:00:00,24.625,44549.99547,25.37146627,23.9996221,24.68554419,0,278.2747851,23.9996221,0.010346353,54.10154853,0,0,0,535.8026731,1928889.623,387.9652075,1396674.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  01:00:00,24.0875,35099.99643,25.22006812,23.99965759,24.60986286,0,247.7410795,23.99965759,0.010622604,55.52173575,0,0,0,501.8672624,1806722.145,352.8951215,1270422.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  02:00:00,23.525,35099.99643,25.09053917,23.99968113,24.54511015,0,223.4711121,23.99968113,0.010839359,56.59923876,0,0,0,471.362589,1696905.32,323.8856426,1165988.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  03:00:00,23.3,14849.99849,24.97931885,23.99970322,24.48951104,0,202.9101335,23.99970322,0.011031219,57.56172287,0,0,0,446.882066,1608775.438,301.4306832,1085150.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  04:00:00,22.9875,14849.99849,24.87898882,23.99972613,24.43935748,0,185.3266779,23.99972613,0.011205416,58.45452974,0,0,0,424.4313775,1527952.959,281.2168921,1012380.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  05:00:00,22.8,14849.99849,24.79928128,23.99974693,24.3995141,0,171.2599527,23.99974693,0.011370439,59.33752424,0,0,0,407.6787628,1467643.546,265.5712514,956056.5049,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  06:00:00,22.425,14849.99849,24.81862929,23.99976313,24.40919621,0,171.6525103,23.99976313,0.01147519,59.89691946,0,0,0,408.6992493,1471317.297,262.7985253,946074.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  07:00:00,22.8875,55349.99437,25.21134703,23.99973704,24.60554203,0,242.021079,23.99973704,0.011283767,58.95272419,0,0,0,518.043272,1864955.779,336.997017,1213189.261,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  08:00:00,24.7375,55349.99437,25.83664312,23.99961058,24.91812685,0,398.3141337,23.99961058,0.01069054,55.9622943,0,0,0,739.4339308,2661962.151,508.710034,1831356.123,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  09:00:00,26.2875,75599.99231,26.75830431,23.99927639,25.37879035,0,655.2349312,23.99927639,0.009824137,51.51812833,0,0,0,1041.054438,3747795.975,778.4485942,2802414.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  10:00:00,28.7625,75599.99231,27.49245942,23.99927814,25.74586878,0,819.258531,23.99927814,0.009183176,48.17587388,0,0,0,1185.805083,4268898.3,963.4551285,3468438.463,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  11:00:00,30.6875,55349.99437,27.97752379,23.99938045,25.98845212,0,931.9911619,23.99938045,0.00891154,46.752867,0,0,0,1284.031914,4622514.892,1092.507335,3933026.406,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  12:00:00,30.4125,44549.99547,27.56643773,23.99955164,25.78299468,0,808.0478254,23.99955164,0.008854329,46.45646482,0,0,0,1122.605859,4041381.092,966.2791453,3478604.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  13:00:00,30,44549.99547,27.38135946,23.9996176,25.69048853,0,745.0097562,23.9996176,0.008877908,46.54874499,0,0,0,1050.044773,3780161.182,899.8585345,3239490.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  14:00:00,30.375,44549.99547,27.17067039,23.99966974,25.58517007,0,687.2169747,23.99966974,0.009035151,47.34328403,0,0,0,998.5756944,3594872.5,845.3421604,3043231.777,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  15:00:00,31.2875,44549.99547,27.10473237,23.99966942,25.55220089,0,668.9137814,23.99966942,0.009206507,48.16687855,0,0,0,994.3795268,3579766.297,834.7472362,3005090.05,0,0,376064.5314
