Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 06/03  16:00:00,31.325,44549.99547,27.00418368,23.99966598,25.50192483,0,642.3016166,23.99966598,0.009308592,48.65619919,0,0,0,970.930132,3495348.475,808.3763115,2910154.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  17:00:00,31.1,44549.99547,26.90242391,23.99966053,25.45104222,0,615.5940005,23.99966053,0.009305758,48.6416184,0,0,0,936.2251443,3370410.519,779.6922669,2806892.161,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  18:00:00,30.4125,44549.99547,26.69354386,23.99961491,25.34657939,0,586.8932153,23.99961491,0.009343601,48.83663056,0,0,0,901.1409119,3244107.283,745.2273176,2682818.343,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  19:00:00,28.625,114749.9883,26.3375348,23.99961548,25.16857514,0,508.6990668,23.99961548,0.009497732,49.63009073,0,0,0,812.8485433,2926254.756,652.0888856,2347519.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  20:00:00,27.425,134999.9863,25.98378745,23.9995458,24.99166663,0,444.1553821,23.9995458,0.009788728,51.12731331,0,0,0,743.5198297,2676671.387,577.4176454,2078703.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  21:00:00,26.5125,134999.9863,25.79297034,23.99947148,24.89622091,0,417.2332215,23.99947148,0.009964009,52.06171367,0,0,0,716.1325411,2578077.148,542.7354516,1953847.626,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  22:00:00,26.1,134999.9863,25.65304865,23.99954907,24.82629886,0,379.8425491,23.99954907,0.010026056,52.43365855,0,0,0,669.7698252,2411171.371,501.8964769,1806827.317,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  23:00:00,26.1,114749.9883,25.51107694,23.99964951,24.75536323,0,313.6603948,23.99964951,0.01021082,53.43814319,0,0,0,590.9452135,2127402.769,435.7909819,1568847.535,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/03  24:00:00,25.7875,55349.99437,25.36127757,23.99969942,24.6804885,0,265.8341943,23.99969942,0.01049215,54.87177177,0,0,0,536.9300707,1932948.254,385.3461481,1387246.133,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  01:00:00,24.85,35099.99643,25.21085892,23.99968462,24.60527177,0,246.0339522,23.99968462,0.01077108,56.32021864,0,0,0,514.2255135,1851211.849,357.6269654,1287457.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  02:00:00,24.4,35099.99643,25.09809554,23.99968084,24.54888819,0,224.108965,23.99968084,0.011013497,57.58750068,0,0,0,490.0028293,1764010.186,331.8991952,1194837.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  03:00:00,24.0875,14849.99849,25.00437896,23.999699,24.50203898,0,206.2797734,23.999699,0.011207179,58.58224554,0,0,0,469.169291,1689009.448,311.4345793,1121164.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  04:00:00,23.9,14849.99849,24.91959557,23.99971767,24.45965662,0,191.0621033,23.99971767,0.011383719,59.45071352,0,0,0,451.4912572,1625368.526,294.6363777,1060690.96,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  05:00:00,23.525,14849.99849,24.83726295,23.99973279,24.41849787,0,177.0596234,23.99973279,0.011539008,60.22406026,0,0,0,432.1679337,1555804.561,277.4722432,998900.0757,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  06:00:00,22.9875,14849.99849,24.81314406,23.9997481,24.40644608,0,171.4379174,23.9997481,0.011675261,60.92203933,0,0,0,423.4418595,1524390.694,267.3130218,962326.8785,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  07:00:00,23.8,55349.99437,25.05430941,23.99975448,24.52703195,0,214.1463318,23.99975448,0.011589082,60.51871407,0,0,0,498.776091,1795593.928,316.8309886,1140591.559,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  08:00:00,25.15,55349.99437,25.27792289,23.99973898,24.63883093,0,280.3891001,23.99973898,0.011203257,58.56185048,0,0,0,597.294712,2150260.963,394.405423,1419859.523,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  09:00:00,26.2875,75599.99231,25.63060176,23.99964235,24.81512205,0,384.0633255,23.99964235,0.010658608,55.76304576,0,0,0,726.5063475,2615422.851,507.5708169,1827254.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  10:00:00,27.3875,75599.99231,26.28914323,23.99961197,25.1443776,0,495.6644904,23.99961197,0.010106425,52.92039392,0,0,0,847.6315049,3051473.418,628.3637637,2262109.549,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  11:00:00,28.8,55349.99437,27.60106791,23.99924467,25.80015629,0,819.5887469,23.99924467,0.009330831,48.92022446,0,0,0,1207.934582,4348564.497,963.9825628,3470337.226,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  12:00:00,30.15,44549.99547,27.52775914,23.99946646,25.7636128,0,797.6321826,23.99946646,0.009038024,47.37672379,0,0,0,1137.24324,4094075.665,953.7316571,3433433.966,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  13:00:00,31.975,44549.99547,26.98436188,23.99967485,25.49201837,0,646.8454295,23.99967485,0.009189865,48.11153967,0,0,0,965.8815826,3477173.698,818.493532,2946576.715,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  14:00:00,32.8,44549.99547,26.85756226,23.99970453,25.42863339,0,608.2908474,23.99970453,0.00935614,48.91953146,0,0,0,933.6510399,3361143.744,786.7446566,2832280.764,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  15:00:00,32.8,44549.99547,26.89936726,23.99967571,25.44952148,0,617.635667,23.99967571,0.009383264,49.00954446,0,0,0,947.4457184,3410804.586,796.0794051,2865885.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  16:00:00,32.425,44549.99547,26.83812668,23.99967528,25.41890098,0,603.1525832,23.99967528,0.009382669,48.98783191,0,0,0,927.7734684,3339984.486,778.3513904,2802065.006,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  17:00:00,31.8875,44549.99547,26.48737797,23.99972756,25.24355276,0,513.730266,23.99972756,0.00937018,48.89235238,0,0,0,814.4914459,2932169.205,684.3999733,2463839.904,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  18:00:00,32.0125,44549.99547,26.45715844,23.99966951,25.22841397,0,528.8030772,23.99966951,0.009453667,49.30282379,0,0,0,839.1152723,3020814.98,700.5739484,2522066.214,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  19:00:00,30.825,114749.9883,26.25081144,23.99963929,25.12522536,0,490.3792648,23.99963929,0.009585836,50.01357081,0,0,0,800.830639,2882990.3,652.2166253,2347979.851,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  20:00:00,29.3125,134999.9863,25.93646092,23.99955335,24.96800714,0,435.6520313,23.99955335,0.009807948,51.1415028,0,0,0,739.5287682,2662303.565,584.7707664,2105174.759,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  21:00:00,28.525,134999.9863,25.78151717,23.99947883,24.890498,0,416.5123275,23.99947883,0.009994048,52.11021515,0,0,0,725.388545,2611398.762,558.9581885,2012249.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  22:00:00,27.9875,134999.9863,25.66884404,23.99954904,24.83419654,0,384.9310627,23.99954904,0.01005452,52.44023083,0,0,0,686.7330937,2472239.137,522.8584992,1882290.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  23:00:00,27.1125,114749.9883,25.50438484,23.9996478,24.75201632,0,313.5236046,23.9996478,0.010213882,53.29154276,0,0,0,595.5127192,2143845.789,444.1833851,1599060.186,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/04  24:00:00,26.0125,55349.99437,25.32169609,23.99970023,24.66069816,0,258.3755533,23.99970023,0.010549644,55.03480556,0,0,0,530.1188889,1908428,379.8131942,1367327.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  01:00:00,25.225,29699.99698,25.18386116,23.99968842,24.59177479,0,240.6605181,23.99968842,0.010913669,56.86491795,0,0,0,515.6284534,1856262.432,355.4353824,1279567.377,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  02:00:00,25,22949.99767,25.0907831,23.99967273,24.54522791,0,222.5302965,23.99967273,0.01121731,58.39693249,0,0,0,502.2175066,1807983.024,335.4083777,1207470.16,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  03:00:00,24.625,14849.99849,25.00060436,23.99969692,24.50015064,0,205.7546697,23.99969692,0.011477557,59.72717563,0,0,0,485.3177527,1747143.91,315.4525336,1135629.121,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  04:00:00,24.4,14849.99849,24.92172127,23.99971637,24.46071882,0,191.4203871,23.99971637,0.011628851,60.49997145,0,0,0,467.3955223,1682623.88,299.2112317,1077160.434,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  05:00:00,24.4,14849.99849,24.86051505,23.99973013,24.43012259,0,180.7987738,23.99973013,0.011750954,61.12339687,0,0,0,455.8906715,1641206.418,288.5906061,1038926.182,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  06:00:00,24.4,29699.99698,25.02040845,23.99973111,24.51006978,0,206.8947485,23.99973111,0.011806458,61.40671839,0,0,0,501.4669922,1805281.172,314.6496478,1132738.732,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  07:00:00,24.775,59399.99396,25.81502009,23.99948688,24.90725349,0,403.0211691,23.99948688,0.011210364,58.36159077,0,0,0,786.4969818,2831389.135,513.6834506,1849260.422,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  08:00:00,25.6875,75599.99231,26.84240993,23.99919718,25.42080355,0,667.6975805,23.99919718,0.010163366,53.03221027,0,0,0,1095.273623,3942985.043,785.7555015,2828719.805,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  09:00:00,27.85,59399.99396,28.32373074,23.99874814,26.16123944,0,1058.399026,23.99874814,0.009082456,47.49342447,0,0,0,1485.017296,5346062.265,1194.54525,4300362.899,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  10:00:00,28.9,59399.99396,28.40839281,23.99928937,26.20384109,0,1066.570272,23.99928937,0.008698531,45.51238717,0,0,0,1422.328254,5120381.716,1212.000637,4363202.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  11:00:00,30.275,37799.99615,28.83366151,23.9995635,26.41661251,0,1182.236608,23.9995635,0.008554905,44.74198101,0,0,0,1526.504472,5495416.098,1339.359432,4821693.955,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  12:00:00,31.7875,37799.99615,28.22796177,23.99964497,26.11380337,0,993.5250012,23.99964497,0.00872558,45.60459554,0,0,0,1321.20293,4756330.548,1163.686731,4189272.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  13:00:00,32.8875,37799.99615,27.56952698,23.99973891,25.78463294,0,791.8262147,23.99973891,0.009019482,47.08848395,0,0,0,1117.043822,4021357.758,971.1734842,3496224.543,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  14:00:00,33.3,37799.99615,27.41165683,23.99971763,25.70568723,0,744.2932488,23.99971763,0.009172294,47.85659355,0,0,0,1078.199605,3881518.58,927.0600966,3337416.348,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  15:00:00,33.3,37799.99615,27.28341586,23.99971358,25.64156472,0,709.1192321,23.99971358,0.009269369,48.32490659,0,0,0,1046.030449,3765709.618,891.8275156,3210579.056,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  16:00:00,34.3625,37799.99615,27.24272822,23.99967236,25.62120029,0,704.2834913,23.99967236,0.009338172,48.62882914,0,0,0,1044.163779,3758989.605,895.921971,3225319.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  17:00:00,34.3125,37799.99615,27.08343006,23.9995886,25.54150933,0,674.4840061,23.9995886,0.009477177,49.32327517,0,0,0,1020.790279,3674845.006,865.6898523,3116483.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  18:00:00,33.525,37799.99615,26.82717435,23.99953214,25.41335325,0,632.3422595,23.99953214,0.009554696,49.72079493,0,0,0,977.9230138,3520522.85,816.8680113,2940724.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  19:00:00,32.3,90449.9908,26.52124955,23.99957601,25.26041278,0,555.5760694,23.99957601,0.009618108,50.04561541,0,0,0,887.5263924,3195095.013,729.8204287,2627353.543,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  20:00:00,31.0125,120149.9878,26.20061008,23.99956571,25.10008789,0,485.9957923,23.99956571,0.009753427,50.73886907,0,0,0,806.2902533,2902644.912,649.4113279,2337880.78,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  21:00:00,29.5375,134999.9863,26.00973143,23.99953516,25.00463329,0,457.2338363,23.99953516,0.009925405,51.61955039,0,0,0,780.2715393,2808977.542,608.324997,2189969.989,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  22:00:00,28.525,120149.9878,25.86920105,23.99951577,24.93435841,0,434.3122045,23.99951577,0.010179331,52.95276382,0,0,0,766.9886209,2761159.035,576.93241,2076956.676,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  23:00:00,27.6125,90449.9908,25.6811382,23.99953119,24.84033469,0,361.5078802,23.99953119,0.01048546,54.57433268,0,0,0,683.2905504,2459845.982,496.4510397,1787223.743,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/05  24:00:00,26.5125,44549.99547,25.48665167,23.99957962,24.74311565,0,302.6842057,23.99957962,0.010795831,56.14748294,0,0,0,611.0829466,2199898.608,428.3340306,1542002.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  01:00:00,25.7875,29699.99698,25.33040072,23.99961833,24.66500952,0,269.7687591,23.99961833,0.011066681,57.5095512,0,0,0,572.5000612,2061000.22,389.2900374,1401444.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  02:00:00,25.225,22949.99767,25.20339938,23.99964743,24.6015234,0,244.2772591,23.99964743,0.011300191,58.70127729,0,0,0,541.8032677,1950491.764,359.0434345,1292556.364,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  03:00:00,25,14849.99849,25.11420636,23.99966983,24.55693809,0,226.7210795,23.99966983,0.011491306,59.67598723,0,0,0,522.5349671,1881125.881,339.5828139,1222498.13,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  04:00:00,25,14849.99849,25.05466348,23.99968467,24.52717407,0,215.5879387,23.99968467,0.011637985,60.42367135,0,0,0,512.4808988,1844931.236,328.4470269,1182409.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  05:00:00,25,14849.99849,24.99285967,23.99970559,24.49628263,0,204.4937543,23.99970559,0.011717584,60.82923782,0,0,0,498.0341672,1792923.002,317.3359051,1142409.258,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  06:00:00,25,29699.99698,25.0497347,23.99970465,24.52471967,0,213.4480119,23.99970465,0.011738257,60.97335454,0,0,0,514.43163,1851953.868,326.2855692,1174628.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  07:00:00,25.375,59399.99396,25.85255378,23.999519,24.92603639,0,409.6510512,23.999519,0.011294974,58.73428323,0,0,0,806.122094,2902039.538,525.3538051,1891273.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  08:00:00,26.2875,75599.99231,27.77471851,23.9985765,25.8866475,0,934.2109388,23.9985765,0.009787257,51.01725137,0,0,0,1436.58665,5171711.942,1056.829944,3804587.797,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  09:00:00,27.7,59399.99396,28.84768507,24.06681168,26.45724837,0,1200.830654,24.06681168,0.008790955,45.71421475,0,0,0,1603.118987,5771228.353,1328.474757,4782509.127,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  10:00:00,30.05,59399.99396,29.78487656,24.62262808,27.20375232,0,1324.709531,24.62262808,0.008626985,43.39928902,0.5,0,0,1650.579109,5942084.793,1459.307353,5253506.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  11:00:00,31.7875,37799.99615,29.72398009,24.52384622,27.12391316,0,1309.737244,24.52384622,0.008782781,44.43612325,0.5,0,0,1664.45138,5992024.969,1488.460756,5358458.723,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  12:00:00,32.8875,37799.99615,28.73902433,24.02867086,26.3838476,0,1138.280384,24.02867086,0.008763175,45.6432917,0,0,0,1488.246668,5357688.004,1326.194337,4774299.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  13:00:00,33.675,37799.99615,27.98552011,23.99986187,25.99269099,0,908.8884363,23.99986187,0.008927181,46.54798936,0,0,0,1237.376481,4454555.332,1094.858153,3941489.349,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  14:00:00,34.2125,37799.99615,27.78699569,23.99969986,25.89334778,0,847.0913566,23.99969986,0.009099357,47.40303165,0,0,0,1186.454576,4271236.475,1037.522769,3735081.97,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  15:00:00,35.15,37799.99615,27.76556486,23.99967369,25.88261927,0,842.1035604,23.99967369,0.009186131,47.79986867,0,0,0,1186.441178,4271188.241,1040.312502,3745125.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  16:00:00,35.6,37799.99615,27.60795209,23.99965449,25.80380329,0,804.9711273,23.99965449,0.009280502,48.23446037,0,0,0,1151.346112,4144846.003,1007.022992,3625282.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  17:00:00,34.85,37799.99615,27.39479535,23.99954329,25.69716932,0,757.0739726,23.99954329,0.00940357,48.87746282,0,0,0,1108.755347,3991519.25,952.7159232,3429777.323,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  18:00:00,34.0875,37799.99615,27.11627417,23.99947975,25.55787696,0,707.3161174,23.99947975,0.009421041,48.9858272,0,0,0,1052.170701,3787814.525,896.4688137,3227287.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  19:00:00,33.2125,90449.9908,26.78028931,23.99954413,25.38991672,0,621.0017308,23.99954413,0.009494818,49.33192888,0,0,0,955.3991523,3439436.948,802.9171412,2890501.708,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  20:00:00,32.1125,120149.9878,26.42939342,23.99953499,25.21446421,0,541.5285712,23.99953499,0.009653665,50.15757056,0,0,0,868.5120656,3126643.436,714.1569619,2570965.063,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  21:00:00,31.0125,134999.9863,26.2254374,23.99949534,25.11246637,0,508.2954286,23.99949534,0.009741795,50.62785474,0,0,0,832.813523,2998128.683,671.654558,2417956.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  22:00:00,29.5375,120149.9878,26.05265363,23.99948168,25.02606766,0,476.730634,23.99948168,0.00994111,51.68044686,0,0,0,807.1264739,2905655.306,627.8700404,2260332.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  23:00:00,28.2125,90449.9908,25.83217937,23.99950991,24.91584464,0,394.8256771,23.99950991,0.010323187,53.65457186,0,0,0,720.5415937,2593949.737,534.8496268,1925458.656,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/06  24:00:00,27.1125,44549.99547,25.61998529,23.99955526,24.80977028,0,331.0249806,23.99955526,0.010620717,55.17491502,0,0,0,643.7631372,2317547.294,461.7092476,1662153.291,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  01:00:00,26.325,29699.99698,25.45261453,23.99959452,24.72610452,0,294.7385448,23.99959452,0.01081773,56.18079002,0,0,0,597.6724184,2151620.706,418.7613038,1507540.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  02:00:00,25.4125,22949.99767,25.30025412,23.99962347,24.64993879,0,263.4922609,23.99962347,0.011040584,57.31784809,0,0,0,557.4832114,2006939.561,379.8408398,1367427.023,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  03:00:00,25,14849.99849,25.18723923,23.99966028,24.59344976,0,240.6859352,23.99966028,0.011265518,58.50204145,0,0,0,531.4499978,1913219.992,353.5345297,1272724.307,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  04:00:00,25,14849.99849,25.11126016,23.99966891,24.55546453,0,226.1993899,23.99966891,0.011406288,59.20464323,0,0,0,516.5719663,1859659.079,339.0582786,1220609.803,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  05:00:00,25.375,14849.99849,25.06149264,23.99968327,24.53058795,0,217.1436429,23.99968327,0.01159169,60.12642224,0,0,0,515.4962269,1855786.417,333.177935,1199440.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  06:00:00,25.6,29699.99698,25.25820481,23.99967414,24.62893947,0,252.1884064,23.99967414,0.011661355,60.51963456,0,0,0,578.5787576,2082883.527,370.0661063,1332237.983,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  07:00:00,26.2875,59399.99396,26.63185196,23.99914379,25.31549787,0,597.4963283,23.99914379,0.010836753,56.33555184,0,0,0,1064.531679,3832314.043,720.5976967,2594151.708,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  08:00:00,27.3875,75599.99231,28.58773593,24.10043337,26.34408465,0,1149.644264,24.10043337,0.0093292,48.33395648,0,0,0,1635.103397,5886372.23,1273.540166,4584744.599,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  09:00:00,28.4875,59399.99396,30.1997217,24.97759246,27.58865708,0,1368.814053,24.97759246,0.008812164,43.35028799,0.75,0,0.5,1713.203013,6167530.846,1484.097443,5342750.796,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  10:00:00,30.275,59399.99396,30.79096656,25.47211151,28.13153903,0,1393.482261,25.47211151,0.008919641,42.59290146,1,0,1,1712.951276,6166624.594,1529.209863,5505155.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  11:00:00,31.7875,37799.99615,30.46102317,25.23203178,27.84652748,0,1332.049436,25.23203178,0.009102038,44.05382536,1,0,0.75,1693.722015,6097399.255,1510.988639,5439559.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  12:00:00,33.2625,37799.99615,29.09107635,24.22103214,26.65605425,0,1193.532182,24.22103214,0.009026981,46.395257,0,0,0,1590.044158,5724158.969,1391.007228,5007626.02,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  13:00:00,34.5875,37799.99615,28.15922653,24.00089761,26.08006207,0,959.3047412,24.00089761,0.009063156,47.19578542,0,0,0,1312.999453,4726798.03,1153.27878,4151803.607,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  14:00:00,35.375,37799.99615,27.8732378,23.99967825,25.93645803,0,872.7874306,23.99967825,0.009173706,47.73610064,0,0,0,1221.184466,4396264.079,1072.990035,3862764.124,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  15:00:00,35.6,37799.99615,27.65770479,23.99969604,25.82870042,0,812.1965795,23.99969604,0.00930253,48.34714761,0,0,0,1165.801929,4196886.945,1014.352671,3651669.616,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  16:00:00,35.9125,37799.99615,27.48913697,23.99965794,25.74439746,0,770.9594168,23.99965794,0.009429159,48.97684985,0,0,0,1130.142677,4068513.639,975.7109718,3512559.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  17:00:00,36.1,37799.99615,27.29435498,23.99955465,25.64695481,0,730.2964087,23.99955465,0.00955766,49.63451043,0,0,0,1093.595711,3936944.56,936.575797,3371672.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  18:00:00,35.4125,37799.99615,27.117329,23.99948138,25.55840519,0,708.2801543,23.99948138,0.009621135,49.9274539,0,0,0,1074.944597,3869800.551,908.6880685,3271277.047,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  19:00:00,33.9375,90449.9908,26.81426773,23.99951948,25.40689361,0,630.5049523,23.99951948,0.009659376,50.13559367,0,0,0,985.3356847,3547208.465,818.5709635,2946855.469,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  20:00:00,32.3,120149.9878,26.46984031,23.99950914,25.23467473,0,551.9485834,23.99950914,0.009796682,50.85667444,0,0,0,897.2038024,3229933.689,726.2705703,2614574.053,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  21:00:00,30.6375,134999.9863,26.24591168,23.99947813,25.12269491,0,513.2185887,23.99947813,0.009940471,51.62446883,0,0,0,858.9209082,3092115.27,673.5837378,2424901.456,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  22:00:00,28.9375,120149.9878,26.04568376,23.99946749,25.02257563,0,474.8215771,23.99946749,0.010051335,52.24434308,0,0,0,810.7418139,2918670.53,620.7813093,2234812.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  23:00:00,27.6125,90449.9908,25.81429807,23.99950007,24.90689907,0,390.4877882,23.99950007,0.010147122,52.78793739,0,0,0,696.2784099,2506602.276,525.2882545,1891037.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/07  24:00:00,26.2,44549.99547,25.58655878,23.99956412,24.79306145,0,323.5550381,23.99956412,0.010361465,53.90501329,0,0,0,609.7030485,2194930.975,446.5083348,1607430.005,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  01:00:00,25.6,29699.99698,25.44449983,23.99960429,24.72205206,0,292.2547749,23.99960429,0.010652083,55.39134353,0,0,0,579.1005532,2084761.991,410.1756711,1476632.416,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  02:00:00,25.6,22949.99767,25.34495131,23.99961956,24.67228544,0,272.0790199,23.99961956,0.010944266,56.88438531,0,0,0,567.106098,2041581.953,390.0179755,1404064.712,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  03:00:00,25.6,14849.99849,25.2460481,23.99965074,24.62284942,0,252.478549,23.99965074,0.011153794,57.99111738,0,0,0,548.902106,1976047.582,370.3782539,1333361.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  04:00:00,25.6,14849.99849,25.15099749,23.99966754,24.57533252,0,234.3311818,23.99966754,0.011210081,58.26363762,0,0,0,523.5963268,1884946.776,352.2187113,1267987.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  05:00:00,25.225,14849.99849,25.05529804,23.9996853,24.52749167,0,216.2424373,23.9996853,0.011317491,58.78941774,0,0,0,497.9015303,1792445.509,330.9887537,1191559.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  06:00:00,25,29699.99698,25.13572011,23.99969408,24.56770709,0,228.7856383,23.99969408,0.011438941,59.40888403,0,0,0,522.0559027,1879401.25,341.6129692,1229806.689,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  07:00:00,25.6875,59399.99396,25.84908584,23.99949406,24.92428995,0,410.9470644,23.99949406,0.011042967,57.42488883,0,0,0,790.4395785,2845582.483,529.3724414,1905740.789,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  08:00:00,26.7875,75599.99231,26.97545815,23.99917932,25.48731874,0,707.3498278,23.99917932,0.010160239,52.89607132,0,0,0,1153.933899,4154162.036,834.6975179,3004911.064,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  09:00:00,28.2625,59399.99396,28.9999782,24.19319403,26.59658612,0,1219.410201,24.19319403,0.009022202,46.54055834,0,0,0,1655.294056,5959058.603,1341.642878,4829914.362,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  10:00:00,29.9625,59399.99396,30.15685264,24.94613635,27.5514945,0,1360.927416,24.94613635,0.008754313,43.18906138,1,0,0.5,1692.408662,6092671.183,1492.402652,5372649.548,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  11:00:00,31.975,37799.99615,29.94326701,24.78252931,27.36289816,0,1309.328464,24.78252931,0.00893633,44.51054153,0.75,0,0,1675.88104,6033171.744,1488.894433,5360019.96,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  12:00:00,33.8,37799.99615,28.81708127,24.09851515,26.45779821,0,1145.78783,24.09851515,0.009036595,46.88173202,0,0,0,1547.727049,5571817.376,1348.27211,4853779.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  13:00:00,35.15,37799.99615,28.00395928,24.00022635,26.00209282,0,916.6290731,24.00022635,0.009236701,48.15550805,0,0,0,1292.607398,4653386.631,1115.439535,4015582.324,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  14:00:00,35.6,37799.99615,27.75809464,23.99965892,25.87887678,0,842.3636115,23.99965892,0.009400043,48.97748367,0,0,0,1223.420331,4404313.193,1044.712477,3760964.916,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  15:00:00,36.2875,37799.99615,27.60374377,23.99965937,25.80170157,0,799.1569136,23.99965937,0.009512015,49.52052446,0,0,0,1182.924562,4258528.424,1007.29906,3626276.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  16:00:00,37.0125,37799.99615,27.51126334,23.99962702,25.75544518,0,779.4330483,23.99962702,0.00962446,50.04606806,0,0,0,1167.904457,4204456.045,993.6208334,3577035,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  17:00:00,36.8875,37799.99615,27.36760664,23.99950655,25.68355659,0,752.3767519,23.99950655,0.009684001,50.33207777,0,0,0,1136.650495,4091941.78,965.2543313,3474915.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  18:00:00,35.6375,37799.99615,27.13446833,23.99944977,25.56695905,0,714.6060022,23.99944977,0.00965479,50.18274647,0,0,0,1089.085694,3920708.498,916.9037384,3300853.458,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  19:00:00,34.3125,90449.9908,26.80330127,23.99951749,25.40140938,0,628.6810112,23.99951749,0.009708485,50.48955786,0,0,0,991.8322105,3570595.958,819.9878062,2951956.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  20:00:00,33.2125,120149.9878,26.4832995,23.99950504,25.24140227,0,556.3907381,23.99950504,0.00987818,51.37788857,0,0,0,915.3104574,3295117.647,738.4659368,2658477.372,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  21:00:00,31.7375,134999.9863,26.28466725,23.99946523,25.14206624,0,523.7486045,23.99946523,0.010053398,52.30823597,0,0,0,890.2275753,3204819.271,693.501857,2496606.685,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  22:00:00,30.0375,120149.9878,26.1049003,23.99944522,25.05217276,0,489.7264321,23.99944522,0.010319097,53.72286125,0,0,0,866.9543477,3121035.652,645.268931,2322968.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  23:00:00,28.7125,90449.9908,25.9009913,23.99946584,24.95022857,0,410.8056638,23.99946584,0.010664016,55.54469406,0,0,0,778.7616714,2803542.017,555.1581664,1998569.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/08  24:00:00,27.9875,44549.99547,25.71913483,23.99950931,24.85932207,0,353.2580202,23.99950931,0.010931097,56.96948755,0,0,0,710.1147033,2556412.932,491.4204754,1769113.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  01:00:00,27.8,29699.99698,25.57010893,23.999547,24.78482796,0,320.5388917,23.999547,0.011114971,57.89597379,0,0,0,672.0574122,2419406.684,457.100069,1645560.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  02:00:00,27.425,22949.99767,25.45704606,23.99958104,24.72831355,0,296.5119163,23.99958104,0.011255578,58.55573667,0,0,0,640.5039021,2305814.048,429.8707666,1547534.76,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  03:00:00,26.8875,14849.99849,25.3558263,23.99960301,24.67771465,0,275.5100676,23.99960301,0.011345151,58.9908383,0,0,0,608.9594845,2192254.144,404.3218728,1455558.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  04:00:00,26.325,14849.99849,25.23685726,23.99962701,24.61824213,0,251.6122303,23.99962701,0.011505921,59.8114919,0,0,0,576.886217,2076790.381,375.705168,1352538.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  05:00:00,26.475,14849.99849,25.15753427,23.99965179,24.57859303,0,236.1893174,23.99965179,0.011718791,60.89751591,0,0,0,566.3252298,2038770.827,361.5628023,1301626.088,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  06:00:00,26.7,29699.99698,25.33211558,23.99964289,24.66587923,0,268.1251433,23.99964289,0.011804125,61.37168608,0,0,0,626.7968325,2256468.597,395.341814,1423230.531,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  07:00:00,26.7,59399.99396,26.45205332,23.99916444,25.22560888,0,555.8213732,23.99916444,0.011017383,57.37517392,0,0,0,1031.747948,3714292.613,682.5782716,2457281.778,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  08:00:00,27.7,75599.99231,27.11583049,23.99910039,25.55746544,0,746.9517414,23.99910039,0.010058212,52.4929535,0,0,0,1205.945859,4341405.091,882.0657601,3175436.736,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  09:00:00,29.3625,59399.99396,28.70079021,24.01436038,26.35757529,0,1182.273699,24.01436038,0.009060511,47.33605501,0,0,0,1641.050009,5907780.031,1330.954079,4791434.684,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  10:00:00,30.375,59399.99396,28.23543319,23.99972418,26.11757868,0,1014.846489,23.99972418,0.008878334,46.43871862,0,0,0,1385.853601,4989072.963,1173.113734,4223209.443,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  11:00:00,30.9125,37799.99615,28.43717253,23.99944044,26.21830648,0,1060.180997,23.99944044,0.00885345,46.311177,0,0,0,1434.029115,5162504.815,1222.824907,4402169.665,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  12:00:00,32.85,37799.99615,27.96896677,23.99961644,25.9842916,0,914.623211,23.99961644,0.008991242,47.02112445,0,0,0,1267.599406,4563357.863,1093.832762,3937797.943,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  13:00:00,34.2125,37799.99615,27.47108487,23.99973092,25.73540789,0,765.7940933,23.99973092,0.009316241,48.66431479,0,0,0,1126.716709,4056180.152,956.5935799,3443736.888,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  14:00:00,34.4,37799.99615,27.3419736,23.99969469,25.67083414,0,727.1413209,23.99969469,0.009512633,49.62453499,0,0,0,1102.005151,3967218.542,919.3842755,3309783.392,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  15:00:00,35.15,37799.99615,27.24920763,23.99967908,25.62444336,0,702.9877661,23.99967908,0.009573468,49.91811953,0,0,0,1076.878188,3876761.476,901.4741466,3245306.928,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  16:00:00,35.9125,37799.99615,27.15991495,23.99965388,25.57978441,0,685.30889,23.99965388,0.009594144,49.99258203,0,0,0,1050.664919,3782393.709,889.9540055,3203834.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  17:00:00,36.1,37799.99615,26.99131042,23.9995761,25.49544326,0,653.0062209,23.9995761,0.009619104,50.10173527,0,0,0,1010.237214,3636853.971,859.22334,3093204.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  18:00:00,35.4125,37799.99615,26.8056376,23.99953674,25.40258717,0,629.2608953,23.99953674,0.00965884,50.3056632,0,0,0,984.5419326,3544350.957,829.5383507,2986338.063,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  19:00:00,33.625,90449.9908,26.55872913,23.99956561,25.27914737,0,566.9804291,23.99956561,0.009738595,50.71449857,0,0,0,919.4552299,3310038.828,752.6203334,2709433.2,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  20:00:00,31.7375,120149.9878,26.24314957,23.99955961,25.12135459,0,497.6509306,23.99955961,0.010072387,52.49203075,0,0,0,858.4028126,3090250.125,667.4680026,2402884.809,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  21:00:00,30.4125,134999.9863,26.07530268,23.99949536,25.03739902,0,473.6433971,23.99949536,0.010241648,53.43453254,0,0,0,839.3850726,3021786.261,632.2181892,2275985.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  22:00:00,29.3125,120149.9878,25.9437214,23.99946803,24.97159472,0,452.4649808,23.99946803,0.010380682,54.16867598,0,0,0,817.5651239,2943234.446,601.7548948,2166317.621,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  23:00:00,28.2125,90449.9908,25.74464598,23.99949808,24.87207203,0,376.1950015,23.99949808,0.010619237,55.49828529,0,0,0,722.8054679,2602099.684,516.2509335,1858503.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/09  24:00:00,23.9875,44549.99547,25.41932423,23.99959989,24.70946206,0,289.8452158,23.99959989,0.01078942,56.43612517,0,0,0,573.3756183,2064152.226,394.1314442,1418873.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  01:00:00,22.3875,35099.99643,25.18324166,23.99965883,24.59145025,0,242.1072526,23.99965883,0.010755783,56.19174962,0,0,0,485.1533826,1746552.177,332.9261478,1198534.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  02:00:00,22.8,35099.99643,25.09873284,23.999688,24.54921042,0,223.8169417,23.999688,0.010852543,56.5016152,0,0,0,464.3573406,1671686.426,318.1198834,1145231.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  03:00:00,23.4875,14849.99849,25.02020272,23.99969424,24.50994848,0,208.7764735,23.99969424,0.011032343,57.37055286,0,0,0,456.5023278,1643408.38,308.8817847,1111974.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  04:00:00,24.5875,14849.99849,24.98089942,23.99970775,24.49030358,0,201.8319549,23.99970775,0.011272256,58.61817228,0,0,0,467.6079827,1683388.738,311.2080376,1120348.935,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  05:00:00,25.375,14849.99849,24.96036101,23.99970272,24.48003187,0,198.7244035,23.99970272,0.011469938,59.66556106,0,0,0,480.8546348,1731076.685,314.7639797,1133150.327,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  06:00:00,24.85,14849.99849,25.07644559,23.99970921,24.5380774,0,217.3266894,23.99970921,0.011640011,60.55699851,0,0,0,514.5524656,1852388.876,328.8952926,1184023.053,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  07:00:00,25.8375,55349.99437,25.94467944,23.99950175,24.97209059,0,401.4400617,23.99950175,0.011211056,58.40203121,0,0,0,792.8737958,2854345.665,521.1410944,1876107.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  08:00:00,27.3875,55349.99437,26.8510018,23.99919581,25.42509881,0,650.0868629,23.99919581,0.010322652,53.87104244,0,0,0,1095.826603,3944975.772,782.6001841,2817360.663,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  09:00:00,28.4875,75599.99231,28.00922731,23.99871976,26.00397354,0,1015.299086,23.99871976,0.009304198,48.63587975,0,0,0,1464.403417,5271852.3,1156.823082,4164563.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  10:00:00,29.2125,75599.99231,28.29701195,23.99913599,26.14807397,0,1058.389642,23.99913599,0.008818365,46.16012085,0,0,0,1429.041351,5144548.862,1206.322894,4342762.419,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  11:00:00,31.15,55349.99437,28.78375638,23.99941738,26.39158688,0,1181.035317,23.99941738,0.008611266,45.13606073,0,0,0,1530.103818,5508373.746,1345.489233,4843761.239,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  12:00:00,32.575,44549.99547,28.17092351,23.99956169,26.0852426,0,987.0542667,23.99956169,0.008788665,46.04072094,0,0,0,1319.48902,4750160.471,1163.746092,4189485.932,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  13:00:00,33.4875,44549.99547,27.55081112,23.99965216,25.77523164,0,796.3811105,23.99965216,0.009013634,47.15437581,0,0,0,1119.207962,4029148.663,980.6166483,3530219.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  14:00:00,34.2125,44549.99547,27.37636392,23.99965243,25.68800818,0,744.8511165,23.99965243,0.009097577,47.53896073,0,0,0,1064.002304,3830408.294,934.9964533,3365987.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  15:00:00,35.4625,44549.99547,27.30646158,23.99966571,25.65306365,0,726.8074097,23.99966571,0.009133317,47.70481092,0,0,0,1042.802264,3754088.149,927.3632193,3338507.59,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  16:00:00,35.0375,44549.99547,27.1607273,23.99969317,25.58021024,0,688.391904,23.99969317,0.009215265,48.09587811,0,0,0,1009.403212,3633851.562,885.5507015,3187982.526,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  17:00:00,34.4,44549.99547,26.91216695,23.99971282,25.45593988,0,622.2908908,23.99971282,0.009381068,48.92969338,0,0,0,951.3970462,3425029.366,814.2765106,2931395.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  18:00:00,33.7125,44549.99547,26.73601215,23.99963605,25.3678241,0,600.3186973,23.99963605,0.009543849,49.76613623,0,0,0,939.232677,3381237.637,786.4691452,2831288.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  19:00:00,31.925,114749.9883,26.48797351,23.99958834,25.24378093,0,547.8223481,23.99958834,0.009673805,50.4656863,0,0,0,886.9030733,3192851.064,719.0513483,2588584.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  20:00:00,29.725,134999.9863,26.15706251,23.99950031,25.07828141,0,486.5388561,23.99950031,0.009908207,51.75503545,0,0,0,819.4267099,2949936.156,639.1730261,2301022.894,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  21:00:00,26.8375,134999.9863,25.89861756,23.99942858,24.94902307,0,441.6493487,23.99942858,0.009984228,52.18563826,0,0,0,753.0787847,2711083.625,569.8589323,2051492.156,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  22:00:00,25.225,134999.9863,25.69481314,23.99953522,24.84717418,0,388.7367713,23.99953522,0.009949572,52.03995583,0,0,0,670.8422656,2415032.156,503.3779299,1812160.548,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  23:00:00,25,114749.9883,25.51076842,23.99964952,24.75520897,0,313.3354315,23.99964952,0.010021033,52.42736091,0,0,0,570.362273,2053304.183,426.1610226,1534179.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/10  24:00:00,24.625,55349.99437,25.33199792,23.99970682,24.66585237,0,259.6781337,23.99970682,0.010276517,53.74203969,0,0,0,506.9442616,1824999.342,369.3817135,1329774.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  01:00:00,24.4,35099.99643,25.199475,23.99968774,24.59958137,0,243.622619,23.99968774,0.010612558,55.46995819,0,0,0,498.3803048,1794169.097,351.432075,1265155.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  02:00:00,24.4,35099.99643,25.09854807,23.99967944,24.54911376,0,224.4919835,23.99967944,0.01093016,57.1014064,0,0,0,485.9212666,1749316.56,332.2914081,1196249.069,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  03:00:00,24.4,14849.99849,25.0313327,23.99969647,24.51551459,0,211.0059475,23.99969647,0.011157958,58.23348539,0,0,0,476.2107506,1714358.702,318.7969181,1147668.905,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  04:00:00,24.0875,14849.99849,24.96587195,23.99970897,24.48279046,0,199.075012,23.99970897,0.011327968,59.08247028,0,0,0,462.6919241,1665690.927,304.2285387,1095222.739,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  05:00:00,23.525,14849.99849,24.87237664,23.99973464,24.43605564,0,182.8229068,23.99973464,0.011451434,59.71470305,0,0,0,436.6748641,1572029.511,283.230173,1019628.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  06:00:00,23.675,14849.99849,24.85354272,23.9997421,24.42664241,0,178.4138702,23.9997421,0.011529121,60.15054706,0,0,0,435.1371684,1566493.806,280.0874888,1008314.96,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  07:00:00,24.2125,55349.99437,25.05852992,23.99974806,24.52913899,0,214.53736,23.99974806,0.011519913,60.12616408,0,0,0,500.0076835,1800027.661,320.7178726,1154584.341,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  08:00:00,25.15,55349.99437,25.7332939,23.99964771,24.8664708,0,373.9442011,23.99964771,0.011106372,58.04209809,0,0,0,739.0576452,2660607.523,487.8715685,1756337.647,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  09:00:00,26.6,75599.99231,27.27396054,23.9990065,25.63648352,0,787.1451,23.9990065,0.010040603,52.58219401,0,0,0,1261.556163,4541602.186,912.7158559,3285777.081,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  10:00:00,28.575,75599.99231,28.98392068,24.1414322,26.56267644,0,1238.961191,24.1414322,0.008869875,46.14956628,0,0,0,1670.368987,6013328.353,1371.615274,4937814.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  11:00:00,30.4625,55349.99437,28.9502868,24.07332817,26.51180749,0,1212.607653,24.07332817,0.008639054,45.11388043,0,0,0,1581.654331,5693955.591,1378.864008,4963910.428,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  12:00:00,32.1625,44549.99547,28.17390634,24.00016407,26.08703521,0,982.7820829,24.00016407,0.008782906,46.00934843,0,0,0,1316.361619,4738901.828,1156.155519,4162159.87,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  13:00:00,32.8,44549.99547,27.51104539,23.99965872,25.75535206,0,785.6437775,23.99965872,0.009021533,47.19502249,0,0,0,1110.974789,3999509.241,964.2260422,3471213.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  14:00:00,34.175,44549.99547,27.40325762,23.99965587,25.70145675,0,750.764297,23.99965587,0.009232693,48.2652877,0,0,0,1092.821439,3934157.182,940.9087825,3387271.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  15:00:00,35,44549.99547,27.40116778,23.99962926,25.70039852,0,751.6929409,23.99962926,0.009330198,48.73662424,0,0,0,1102.287589,3968235.321,948.6353991,3415087.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  16:00:00,35,44549.99547,27.35566854,23.99961064,25.67763959,0,739.841904,23.99961064,0.009291682,48.51996225,0,0,0,1080.49425,3889779.301,936.5841534,3371702.952,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  17:00:00,33.25,44549.99547,27.09000695,23.99965584,25.5448314,0,668.178313,23.99965584,0.009290117,48.51177232,0,0,0,998.3359243,3594009.328,850.4149955,3061493.984,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  18:00:00,31.5125,44549.99547,26.78275622,23.99961786,25.39118704,0,610.0137053,23.99961786,0.009457683,49.37377435,0,0,0,943.8611926,3397900.294,777.7517031,2799906.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  19:00:00,30.4125,114749.9883,26.46466638,23.99959174,25.23212906,0,540.1399597,23.99959174,0.009631614,50.26802008,0,0,0,870.4400697,3133584.251,698.6154766,2515015.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  20:00:00,29.625,134999.9863,26.15733725,23.99949927,25.07841826,0,485.6403817,23.99949927,0.009869255,51.52198216,0,0,0,814.4620913,2932063.529,637.4586584,2294851.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  21:00:00,27.3375,134999.9863,25.93803795,23.99943038,24.96873417,0,450.3832272,23.99943038,0.009867321,51.56432498,0,0,0,754.7054422,2716939.592,582.653673,2097553.223,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  22:00:00,26.1,134999.9863,25.76700147,23.99951685,24.88325916,0,404.4332574,23.99951685,0.00953405,49.89936692,0,0,0,664.7030501,2392930.98,526.297393,1894670.615,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  23:00:00,25.4125,114749.9883,25.5737222,23.99965496,24.78668858,0,326.7297334,23.99965496,0.009449683,49.45159348,0,0,0,555.2959529,1999065.43,442.9474269,1594610.737,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/11  24:00:00,25,55349.99437,25.39590546,23.99971706,24.69781126,0,272.1872578,23.99971706,0.009576983,50.12026214,0,0,0,489.2873311,1761434.392,384.9939046,1385978.056,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  01:00:00,24.625,29699.99698,25.26522106,23.99969817,24.63245961,0,255.9873767,23.99969817,0.009796903,51.24023187,0,0,0,474.6927925,1708894.053,365.6513584,1316344.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  02:00:00,24.0875,22949.99767,25.14000951,23.99969212,24.56985081,0,231.5895259,23.99969212,0.010008816,52.27803623,0,0,0,447.1203469,1609633.249,336.7406393,1212266.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  03:00:00,24.5875,14849.99849,25.0540096,23.99969614,24.52685287,0,215.3916573,23.99969614,0.010247463,53.48399218,0,0,0,440.0277981,1584100.073,324.7650223,1169154.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  04:00:00,25,14849.99849,24.98481671,23.99974342,24.49228006,0,203.1714798,23.99974342,0.010404477,54.28990748,0,0,0,431.5484948,1553574.581,315.9433675,1137396.123,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  05:00:00,25,14849.99849,24.92018579,23.99970043,24.45994311,0,191.6281615,23.99970043,0.010483715,54.6965243,0,0,0,421.0272804,1515698.21,304.4893591,1096161.693,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  06:00:00,24.625,29699.99698,24.90000658,23.99970737,24.44985698,0,187.5953646,23.99970737,0.011037374,57.57143059,0,0,0,436.9424371,1572992.773,297.3313761,1070392.954,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  07:00:00,24.775,59399.99396,25.07228637,23.99970191,24.53599414,0,251.0109612,23.99970191,0.011244554,58.69235853,0,0,0,549.006186,1976422.27,361.9507342,1303022.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  08:00:00,25.6875,75599.99231,25.61743522,23.99965734,24.80854628,0,374.8877371,23.99965734,0.010924546,57.07244836,0,0,0,730.1192053,2628429.139,493.37729,1776158.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  09:00:00,27.475,59399.99396,26.64631662,23.9994477,25.32288216,0,575.4003793,23.9994477,0.010219407,53.44870535,0,0,0,974.4746675,3508108.803,708.792159,2551651.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  10:00:00,29.3625,59399.99396,27.87493595,23.99914681,25.93704138,0,907.6490563,23.99914681,0.009346913,48.9538058,0,0,0,1325.638724,4772299.406,1056.678959,3804044.254,0,0,376064.5314
