Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 06/12  11:00:00,30.6875,37799.99615,28.2157219,23.99934246,26.10753218,0,1000.236605,23.99934246,0.008822604,46.21684241,0,0,0,1352.934772,4870565.181,1160.651846,4178346.646,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  12:00:00,32.1625,37799.99615,27.82933665,23.9996259,25.91448128,0,878.2465426,23.9996259,0.00879954,46.05005919,0,0,0,1193.250755,4295702.717,1051.308557,3784710.805,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  13:00:00,32.8,37799.99615,27.32181139,23.99975243,25.66078191,0,726.6131278,23.99975243,0.008981779,46.9719916,0,0,0,1035.031125,3726112.048,905.0849878,3258305.956,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  14:00:00,33.4875,37799.99615,27.2166477,23.99974923,25.60819847,0,693.2375203,23.99974923,0.009111399,47.64010794,0,0,0,1009.148226,3632933.613,877.4151542,3158694.555,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  15:00:00,32.15,37799.99615,27.22213563,23.99972239,25.61092901,0,693.1964241,23.99972239,0.009164462,47.91360558,0,0,0,1018.006145,3664822.121,866.1926252,3118293.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  16:00:00,31.475,37799.99615,27.03545388,23.99969004,25.51757196,0,648.1963329,23.99969004,0.009246585,48.33676272,0,0,0,971.4951121,3497382.404,815.5417261,2935950.214,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  17:00:00,31.7,37799.99615,26.858114,23.99960515,25.42885957,0,613.0927735,23.99960515,0.009289755,48.55936203,0,0,0,927.1018428,3337566.634,782.0930593,2815535.014,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  18:00:00,29.95,37799.99615,26.58881879,23.99956808,25.29419343,0,568.8893521,23.99956808,0.009219074,48.19540619,0,0,0,863.0516112,3106985.8,723.1526216,2603349.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  19:00:00,28.2125,90449.9908,26.26988215,23.99963071,25.13475643,0,490.6599913,23.99963071,0.009179448,47.96065926,0,0,0,757.2988928,2726276.014,630.3181184,2269145.226,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  20:00:00,27.425,120149.9878,25.94207829,23.99963008,24.97085419,0,423.3799815,23.99963008,0.009161557,47.85027495,0,0,0,667.113596,2401608.946,556.4176857,2003103.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  21:00:00,26.5125,134999.9863,25.75523347,23.9996169,24.87742518,0,397.941687,23.9996169,0.009188245,48.01817139,0,0,0,633.8426479,2281833.532,523.3467882,1884048.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  22:00:00,25.7875,120149.9878,25.61789537,23.99960198,24.80874868,0,377.6558421,23.99960198,0.009296398,48.62447304,0,0,0,612.3317056,2204394.14,497.0321076,1789315.587,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  23:00:00,24.85,90449.9908,25.42381812,23.99962227,24.7117202,0,306.1496371,23.99962227,0.009561413,50.00848061,0,0,0,530.467046,1909681.366,417.7069714,1503745.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/12  24:00:00,24.4,44549.99547,25.24793335,23.99965743,24.62379539,0,253.8649917,23.99965743,0.009898416,51.71040883,0,0,0,475.2681539,1710965.354,361.6615516,1301981.586,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  01:00:00,24.0875,29699.99698,25.11891543,23.99968192,24.55929867,0,228.4825323,23.99968192,0.010244057,53.46654361,0,0,0,454.2181163,1635185.219,333.6546191,1201156.629,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  02:00:00,23.525,22949.99767,24.99636883,23.99969754,24.49803318,0,206.3105297,23.99969754,0.010577984,55.18020373,0,0,0,433.1032606,1559171.738,306.7502377,1104300.856,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  03:00:00,23.3,14849.99849,24.89360887,23.99972137,24.44666512,0,187.9866107,23.99972137,0.010884692,56.75257905,0,0,0,417.2045657,1501936.436,286.5255977,1031492.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  04:00:00,23.3,14849.99849,24.82288367,23.99974,24.41131183,0,175.3735223,23.99974,0.011110591,57.9465242,0,0,0,407.6804003,1467649.441,273.9062461,986062.4859,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  05:00:00,23.3,14849.99849,24.78137453,23.99975145,24.39056299,0,167.362453,23.99975145,0.011270458,58.78771396,0,0,0,401.959079,1447052.684,265.8912275,957208.4189,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  06:00:00,23.675,29699.99698,24.78064757,23.99975686,24.39020221,0,166.6840174,23.99975686,0.011391193,59.443833,0,0,0,410.0359248,1476129.329,268.3664577,966119.2476,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  07:00:00,24.5875,59399.99396,24.99772083,23.99972768,24.49872425,0,236.9075231,23.99972768,0.011328794,59.14655501,0,0,0,528.7242715,1903407.377,346.2331772,1246439.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  08:00:00,25,75599.99231,25.58223556,23.99965416,24.79094486,0,367.1040365,23.99965416,0.010948097,57.19345528,0,0,0,716.6952704,2580102.973,479.8231855,1727363.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  09:00:00,25.375,59399.99396,25.98543073,23.99962146,24.9925261,0,412.7329192,23.99962146,0.010560149,55.23568243,0,0,0,760.9399401,2739383.784,528.6619249,1903182.93,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  10:00:00,26.975,59399.99396,26.44556917,23.99962935,25.22259926,0,512.4357852,23.99962935,0.010208244,53.44505421,0,0,0,887.5542593,3195195.333,641.8458311,2310644.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  11:00:00,29.55,37799.99615,26.86639496,23.99960555,25.43300026,0,604.6214925,23.99960555,0.009869359,51.66608288,0,0,0,989.2964063,3561467.063,755.7869429,2720832.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  12:00:00,30.9125,37799.99615,27.05622859,23.99958238,25.52790549,0,659.0075968,23.99958238,0.009558445,50.04402814,0,0,0,1026.10228,3693968.208,821.5420816,2957551.494,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  13:00:00,31.475,37799.99615,26.7858627,23.99970021,25.39278146,0,584.1946809,23.99970021,0.009440034,49.40172781,0,0,0,915.3817082,3295374.15,751.5632484,2705627.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  14:00:00,32.3875,37799.99615,26.84456513,23.99973365,25.42214939,0,595.3580361,23.99973365,0.009434995,49.35688895,0,0,0,927.4541425,3338834.913,770.3112679,2773120.564,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  15:00:00,30.675,37799.99615,26.63271843,23.99973845,25.31622844,0,543.3763574,23.99973845,0.009342059,48.90888203,0,0,0,850.7724661,3062780.878,703.8895444,2534002.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  16:00:00,27.3375,37799.99615,26.14758308,23.99978731,25.0736852,0,425.4753953,23.99978731,0.009495775,49.72021788,0,0,0,703.7135312,2533368.712,558.0811928,2009092.294,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  17:00:00,26.475,37799.99615,26.10573638,23.9997271,25.05273174,0,421.9206508,23.9997271,0.009783022,51.201197,0,0,0,715.0726807,2574261.65,547.2263332,1970014.799,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  18:00:00,27.3875,37799.99615,26.07077936,23.99963555,25.03520745,0,441.8366838,23.99963555,0.009842713,51.50903832,0,0,0,750.470409,2701693.472,574.751884,2069106.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  19:00:00,27.1125,90449.9908,25.88101474,23.99966504,24.94033989,0,399.8760788,23.99966504,0.009873478,51.63468361,0,0,0,693.5817445,2496894.28,530.4844309,1909743.951,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  20:00:00,26.325,120149.9878,25.631593,23.99965849,24.81562574,0,354.2810992,23.99965849,0.010020096,52.33611148,0,0,0,634.7199603,2284991.857,478.2789603,1721804.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  21:00:00,25.7875,134999.9863,25.5088459,23.99962727,24.75423659,0,344.9822196,23.99962727,0.010225945,53.37375348,0,0,0,632.785358,2278027.289,464.4761322,1672114.076,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  22:00:00,25.225,120149.9878,25.40801901,23.99960971,24.70381436,0,333.8188772,23.99960971,0.010438097,54.49748662,0,0,0,626.3622378,2254904.056,448.5461244,1614766.048,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  23:00:00,25,90449.9908,25.28539009,23.99962101,24.64250555,0,277.6720036,23.99962101,0.010638855,55.58433573,0,0,0,554.6610944,1996779.94,390.5154094,1405855.474,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/13  24:00:00,25,44549.99547,25.17343527,23.99965713,24.5865462,0,239.1269555,23.99965713,0.010878485,56.8361735,0,0,0,510.5675514,1838043.185,351.9782752,1267121.791,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  01:00:00,24.625,29699.99698,25.05181004,23.99968078,24.52574541,0,215.7262514,23.99968078,0.011125581,58.06746963,0,0,0,484.2997755,1743479.192,325.4266964,1171536.107,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  02:00:00,24.0875,22949.99767,24.9394154,23.99969923,24.46955731,0,195.0008578,23.99969923,0.011428727,59.59849474,0,0,0,461.8139548,1662530.237,300.1742536,1080627.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  03:00:00,24.2125,14849.99849,24.88725297,23.9997187,24.44348584,0,185.0585441,23.9997187,0.0117109,61.0427408,0,0,0,460.5400063,1657944.023,291.2803786,1048609.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  04:00:00,24.4,14849.99849,24.84729077,23.99972935,24.42351006,0,178.3526925,23.99972935,0.011886817,61.94248664,0,0,0,459.7681244,1655165.248,286.1517683,1030146.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  05:00:00,24.775,14849.99849,24.81831427,23.99973537,24.40902482,0,173.5915757,23.99973537,0.012027809,62.66323909,0.75,0,0,462.7686429,1665967.115,284.5639745,1024430.308,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  06:00:00,25,29699.99698,24.81767122,23.99973945,24.40870534,0,173.9699913,23.99973945,0.012143198,63.29300732,1,0,0,471.8775695,1698759.25,286.8406545,1032626.356,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  07:00:00,25.375,59399.99396,25.10250388,23.99970911,24.5511065,0,256.6221635,23.99970911,0.01195065,62.3319561,0.5,0,0,607.257983,2186128.739,372.5643896,1341231.803,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  08:00:00,26.2875,75599.99231,25.96265627,23.99945292,24.9810546,0,455.1790875,23.99945292,0.011078734,57.86416653,0,0,0,879.2895267,3165442.296,578.5978051,2082952.098,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  09:00:00,27.0125,59399.99396,25.78314832,23.99965047,24.89139939,0,369.6431069,23.99965047,0.010621397,55.51558305,0,0,0,710.2386128,2556859.006,499.4540505,1798034.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  10:00:00,27.575,59399.99396,25.92856929,23.99973908,24.96415418,0,388.254416,23.99973908,0.01041577,54.45818964,0,0,0,725.720507,2612593.825,522.7866291,1882031.865,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  11:00:00,24.3,37799.99615,25.93201608,23.99979724,24.96590666,0,367.5399615,23.99979724,0.010094811,52.83990866,0,0,0,650.5635109,2342028.639,474.4092196,1707873.191,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  12:00:00,21.8875,37799.99615,25.86046246,23.99981215,24.93013731,0,349.5372905,23.99981215,0.009723913,50.94788081,0,0,0,585.3915816,2107409.694,436.1493524,1570137.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  13:00:00,23.075,37799.99615,26.01516843,23.99982662,25.00749753,0,381.3059281,23.99982662,0.009571907,50.13181972,0,0,0,627.187517,2257875.061,477.92225,1720520.1,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  14:00:00,26.3375,37799.99615,26.20913401,23.9997867,25.10446036,0,432.7563842,23.9997867,0.009563585,50.03822631,0,0,0,714.3560933,2571681.936,556.8864803,2004791.329,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  15:00:00,26.7375,37799.99615,26.30554374,23.99979769,25.15267071,0,455.5122321,23.99979769,0.009658949,50.51034367,0,0,0,754.3226184,2715561.426,583.0331503,2098919.341,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  16:00:00,25.0375,37799.99615,25.95993415,23.99978551,24.97985983,0,380.9176499,23.99978551,0.009883851,51.63506925,0,0,0,660.3213257,2377156.773,494.1689584,1779008.25,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  17:00:00,24.775,37799.99615,25.7906843,23.99975125,24.89521778,0,350.543686,23.99975125,0.010278677,53.64408073,0,0,0,641.1459622,2308125.464,461.5573875,1661606.595,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  18:00:00,25.375,37799.99615,25.71535659,23.99969,24.85752329,0,360.0298129,23.99969,0.010473163,54.64254598,0,0,0,672.3423111,2420432.32,476.0691889,1713849.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  19:00:00,25.225,90449.9908,25.55576442,23.99970533,24.77773487,0,327.6901094,23.99970533,0.010599086,55.28847871,0,0,0,631.6058267,2273780.976,442.4574599,1592846.856,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  20:00:00,23.625,120149.9878,25.32819787,23.99970293,24.6639504,0,290.5317893,23.99970293,0.010685932,55.76923444,0,0,0,566.4187793,2039107.605,391.7619132,1410342.887,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  21:00:00,22.8,134999.9863,25.18919944,23.99968361,24.59444153,0,280.963728,23.99968361,0.010629252,55.4995509,0,0,0,541.5269658,1949497.077,375.2289116,1350824.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  22:00:00,22.8,120149.9878,25.10870693,23.99966484,24.55418589,0,275.9895955,23.99966484,0.010554004,55.11327449,0,0,0,528.7736517,1903585.146,370.2637603,1332949.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  23:00:00,22.8,90449.9908,24.99603197,23.99967941,24.49785569,0,223.7052324,23.99967941,0.010633459,55.5211394,0,0,0,455.1725612,1638621.22,318.0234387,1144884.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/14  24:00:00,22.8,44549.99547,24.89261688,23.99971501,24.44616595,0,187.7795813,23.99971501,0.01087569,56.76404995,0,0,0,412.2116904,1483962.085,282.1081822,1015589.456,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  01:00:00,22.8,29699.99698,24.81550677,23.99972362,24.40761519,0,173.6748024,23.99972362,0.011153999,58.19099014,0,0,0,402.6627963,1449586.067,267.999405,964797.8578,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  02:00:00,23.4875,22949.99767,24.78006474,23.99972679,24.38989577,0,166.692147,23.99972679,0.011524524,60.05059591,0,0,0,414.4851159,1492146.417,266.8108062,960518.9022,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  03:00:00,24.2125,14849.99849,24.76448912,23.99973231,24.38211072,0,164.0885461,23.99973231,0.011887775,61.88449159,0.25,0,0,433.9394261,1562181.934,270.3269656,973177.0763,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  04:00:00,24.4,14849.99849,24.73799511,23.99975092,24.36887301,0,159.9955047,23.99975092,0.012131706,63.13002085,1,0,0,439.8603782,1583497.361,267.8020203,964087.2731,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  05:00:00,24.775,14849.99849,24.72172141,23.99976188,24.36074164,0,157.6195637,23.99976188,0.012228688,63.62492799,1,0,0,444.2830519,1599418.987,268.5864129,966911.0864,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  06:00:00,25,29699.99698,24.72755568,23.99976448,24.36366008,0,158.9845039,23.99976448,0.01227185,63.88566102,1,0,0,451.4418311,1625190.592,271.8483229,978653.9624,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  07:00:00,25,59399.99396,25.02230105,23.99973414,24.5110176,0,241.414821,23.99973414,0.012052292,62.82785135,0.75,0,0,583.5141064,2100650.783,354.1907022,1275086.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  08:00:00,25.6875,75599.99231,25.97998009,23.99944024,24.98971016,0,458.8235289,23.99944024,0.01109877,57.96679227,0,0,0,882.6790653,3177644.635,577.1140655,2077610.636,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  09:00:00,26.475,59399.99396,25.79506555,23.9996403,24.89735293,0,372.5005462,23.9996403,0.010550151,55.18430869,0,0,0,705.9226394,2541321.502,497.7498715,1791899.538,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  10:00:00,27.3875,59399.99396,26.04219756,23.99973069,25.02096413,0,413.2525738,23.99973069,0.010359677,54.22461973,0,0,0,757.3269993,2726377.197,546.2017955,1966326.464,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  11:00:00,28.8,37799.99615,26.65680907,23.9996481,25.32822859,0,548.1311482,23.9996481,0.009983679,52.28784244,0,0,0,920.1837822,3312661.616,692.8861855,2494390.268,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  12:00:00,28.4,37799.99615,26.80711018,23.99959797,25.40335408,0,591.7010965,23.99959797,0.009679645,50.72018788,0,0,0,951.4761411,3425314.108,733.2407013,2639666.525,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  13:00:00,29.175,37799.99615,26.52569502,23.9997535,25.26272426,0,514.2986662,23.9997535,0.009812723,51.37360614,0,0,0,860.1806163,3096650.219,662.5178455,2385064.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  14:00:00,27.25,37799.99615,26.38225733,23.99974795,25.19100264,0,476.4130078,23.99974795,0.009855543,51.57478104,0,0,0,803.1167773,2891220.398,608.2647163,2189752.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  15:00:00,27.975,37799.99615,26.00319336,23.99979836,25.00149586,0,386.1647036,23.99979836,0.009922163,51.88480135,0,0,0,687.599286,2475357.43,524.1735728,1887024.862,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  16:00:00,29.4,37799.99615,26.11341825,23.99978663,25.05660244,0,414.8149157,23.99978663,0.010028938,52.41448892,0,0,0,739.1826011,2661057.364,564.7585401,2033130.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  17:00:00,27.7125,37799.99615,26.22754174,23.99965194,25.11359684,0,453.7318,23.99965194,0.009947263,52.02771511,0,0,0,776.9356458,2796968.325,589.3872625,2121794.145,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  18:00:00,27.0125,37799.99615,26.07645877,23.9996201,25.03803944,0,443.4786854,23.9996201,0.009916827,51.85798968,0,0,0,757.0946305,2725540.67,573.244488,2063680.157,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  19:00:00,27.2,90449.9908,25.8243544,23.99967859,24.91201649,0,388.2487696,23.99967859,0.00988858,51.69274372,0,0,0,677.7826288,2440017.464,519.5147736,1870253.185,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  20:00:00,26.8875,120149.9878,25.6118411,23.99965445,24.80574778,0,350.6534083,23.99965445,0.00989191,51.74279869,0,0,0,624.8545302,2249476.309,479.3506449,1725662.322,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  21:00:00,26.325,134999.9863,25.49347606,23.99963088,24.74655347,0,342.3757913,23.99963088,0.010197512,53.36967295,0,0,0,633.2534688,2279712.488,466.4625674,1679265.243,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  22:00:00,25.7875,120149.9878,25.40490155,23.9996061,24.70225382,0,333.523168,23.9996061,0.010618041,55.55462887,0,0,0,645.7642721,2324751.379,453.0897466,1631123.088,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  23:00:00,25.9125,90449.9908,25.29794038,23.99960588,24.64877313,0,280.8481845,23.99960588,0.011028894,57.66678807,0,0,0,593.4021159,2136247.617,401.4822912,1445336.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/15  24:00:00,26.1,44549.99547,25.20246249,23.99963455,24.60104852,0,245.588352,23.99963455,0.011393285,59.53774694,0,0,0,561.8052094,2022498.754,367.8022416,1324088.07,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  01:00:00,26.1,29699.99698,25.12778822,23.99965735,24.56372279,0,230.8270258,23.99965735,0.011654056,60.87535058,0,0,0,553.3023197,1991888.351,353.0266161,1270895.818,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  02:00:00,26.1,22949.99767,25.06576462,23.99967212,24.53271837,0,219.1144577,23.99967212,0.011832296,61.78896931,0,0,0,544.3340722,1959602.66,341.3077832,1228708.02,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  03:00:00,25.7875,14849.99849,24.99353051,23.99969451,24.49661251,0,205.5055359,23.99969451,0.011938365,62.33236516,0,0,0,523.894091,1886018.728,325.031553,1170113.591,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  04:00:00,25.6,14849.99849,24.93533873,23.99971056,24.46752465,0,194.7786541,23.99971056,0.011981346,62.55247848,0,0,0,506.0325286,1821717.103,312.7124691,1125764.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  05:00:00,25.6,14849.99849,24.8950385,23.99972013,24.44737931,0,187.8066478,23.99972013,0.012029572,62.8391864,1,0,0,497.1067202,1789584.193,305.743438,1100676.377,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  06:00:00,25.6,29699.99698,25.08122602,23.99971386,24.54046994,0,219.6411068,23.99971386,0.012022109,62.82474074,0.75,0,0,550.7529752,1982710.711,337.5320298,1215115.307,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  07:00:00,25.6,59399.99396,25.99557392,23.99940438,24.99748915,0,444.7811592,23.99940438,0.011310263,59.1716257,0,0,0,876.1715652,3154217.635,562.3396924,2024422.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  08:00:00,26.6,75599.99231,27.21355281,23.99888884,25.60622082,0,776.2288538,23.99888884,0.010015045,52.53676992,0,0,0,1253.389957,4512203.847,901.8653222,3246715.16,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  09:00:00,27.8875,59399.99396,27.66618198,23.99914618,25.83266408,0,858.7464733,23.99914618,0.009300468,48.86256197,0,0,0,1263.086895,4547112.821,995.6185198,3584226.671,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  10:00:00,28.9875,59399.99396,28.66440691,23.99913841,26.33177266,0,1140.665623,23.99913841,0.008805807,46.29997329,0,0,0,1547.137979,5569696.726,1286.672193,4632019.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  11:00:00,29.4,37799.99615,28.82304296,23.99933599,26.41118947,0,1177.700393,23.99933599,0.008539983,44.92083329,0,0,0,1537.974207,5536707.147,1327.440766,4778786.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  12:00:00,30.15,37799.99615,28.13122141,23.99959885,26.06541013,0,960.3030373,23.99959885,0.00864098,45.44405377,0,0,0,1285.941889,4629390.802,1116.616685,4019820.067,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  13:00:00,31.975,37799.99615,27.7427211,23.99969947,25.87121028,0,837.5722026,23.99969947,0.008885225,46.68063032,0,0,0,1165.070133,4194252.48,1009.247091,3633289.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  14:00:00,32.8,37799.99615,27.5323231,23.99969637,25.76600974,0,778.7562275,23.99969637,0.009013062,47.32484139,0,0,0,1106.471972,3983299.1,957.1980671,3445913.041,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  15:00:00,33.1125,37799.99615,27.2934465,23.99971688,25.64658169,0,711.9219856,23.99971688,0.00904963,47.48400102,0,0,0,1028.29972,3701878.991,892.8969199,3214428.912,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  16:00:00,32.9875,37799.99615,27.27757835,23.99968007,25.63862921,0,711.0721819,23.99968007,0.009072942,47.55650784,0,0,0,1027.064026,3697430.495,890.9381153,3207377.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  17:00:00,32.425,37799.99615,27.20317807,23.99956748,25.60137277,0,703.4515334,23.99956748,0.009117023,47.76640168,0,0,0,1020.512163,3673843.788,878.5807514,3162890.705,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  18:00:00,31.8875,37799.99615,26.89954731,23.99954273,25.44954502,0,650.147515,23.99954273,0.009243732,48.420583,0,0,0,972.5725978,3501261.352,820.9439725,2955398.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  19:00:00,31.0125,90449.9908,26.5074132,23.99960503,25.25350911,0,551.2423592,23.99960503,0.009476658,49.62220695,0,0,0,872.7999248,3142079.729,714.7443494,2573079.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  20:00:00,29.85,120149.9878,26.19752091,23.99957062,25.09854577,0,483.97202,23.99957062,0.009687305,50.70839487,0,0,0,800.3475387,2881251.139,637.6521141,2295547.611,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  21:00:00,28.4,134999.9863,25.98739033,23.9995393,24.99346481,0,451.0663681,23.9995393,0.009883934,51.75449176,0,0,0,769.8022479,2771288.093,592.5746138,2133268.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  22:00:00,27.1125,120149.9878,25.82205873,23.99952243,24.91079058,0,422.7744724,23.99952243,0.010123361,53.00818298,0,0,0,744.6485519,2680734.787,553.455796,1992440.866,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  23:00:00,26.325,90449.9908,25.63919166,23.99954252,24.81936709,0,351.2092439,23.99954252,0.010427549,54.57462125,0,0,0,660.1551856,2376558.668,475.2673976,1710962.631,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/16  24:00:00,26.1,44549.99547,25.48409909,23.99958048,24.74183979,0,301.5534204,23.99958048,0.010761948,56.33061468,0,0,0,608.7863379,2191630.816,423.7336819,1525441.255,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  01:00:00,25.7875,35099.99643,25.36090031,23.99961256,24.68025643,0,275.8196099,23.99961256,0.01106753,57.92388296,0,0,0,586.6704531,2112013.631,395.3501939,1423260.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  02:00:00,25.6,35099.99643,25.25859083,23.99963388,24.62911235,0,255.4088059,23.99963388,0.011286619,59.01263571,0,0,0,566.0793988,2037885.836,373.3458333,1344045,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  03:00:00,25.225,14849.99849,25.15621256,23.99965586,24.57793421,0,235.0522744,23.99965586,0.011467201,59.91698653,0,0,0,540.4668993,1945680.837,349.8189815,1259348.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  04:00:00,25,14849.99849,25.06796482,23.99967806,24.53382144,0,218.2490983,23.99967806,0.011629856,60.75119722,0,0,0,520.1072611,1872386.14,331.1139697,1192010.291,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  05:00:00,25,14849.99849,25.00058459,23.99969798,24.50014128,0,205.9175428,23.99969798,0.011748557,61.35969976,0,0,0,505.9047567,1821257.124,318.7739661,1147586.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  06:00:00,25,14849.99849,24.97897121,23.99971012,24.48934067,0,201.3724107,23.99971012,0.01180852,61.70602057,0,0,0,501.7317647,1806234.353,314.2215159,1131197.457,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  07:00:00,25.375,55349.99437,25.36775168,23.99969639,24.68372404,0,274.3283898,23.99969639,0.011644558,60.88796207,0,0,0,617.5915363,2223329.531,390.2517302,1404906.229,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  08:00:00,26.2875,55349.99437,26.64166295,23.99922195,25.32044245,0,594.729322,23.99922195,0.010629391,55.66952276,0,0,0,1049.88799,3779596.765,717.8867389,2584392.26,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  09:00:00,27.0125,75599.99231,27.68758911,23.99886234,25.84322572,0,915.6175653,23.99886234,0.009491201,49.79947829,0,0,0,1365.134001,4914482.405,1044.663919,3760790.108,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  10:00:00,28.95,75599.99231,29.13105144,24.22032032,26.67568588,0,1266.091712,24.22032032,0.00871097,45.16374639,0,0,0,1661.927143,5982937.713,1400.823358,5042964.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  11:00:00,30.6875,55349.99437,28.94865625,24.04361144,26.49613384,0,1217.965681,24.04361144,0.008655997,45.35611133,0,0,0,1595.60721,5744185.956,1387.241875,4994070.751,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  12:00:00,31.475,44549.99547,28.41026517,23.99970093,26.20498305,0,1052.591524,23.99970093,0.008711819,45.76493307,0,0,0,1397.056846,5029404.644,1220.027451,4392098.824,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  13:00:00,32.3875,44549.99547,27.86396253,23.99958188,25.93177221,0,883.7759785,23.99958188,0.008862464,46.54551677,0,0,0,1211.543632,4361557.074,1058.758633,3811531.079,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  14:00:00,33.4875,44549.99547,27.56191732,23.99963782,25.78077757,0,795.4031125,23.99963782,0.009021066,47.33638119,0,0,0,1124.328112,4047581.205,979.7137156,3526969.376,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  15:00:00,34.2125,44549.99547,27.43856348,23.9996425,25.71910299,0,760.5967564,23.9996425,0.009157548,47.9936518,0,0,0,1095.186761,3942672.34,950.8346879,3423004.877,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  16:00:00,34.4,44549.99547,27.29801757,23.99964249,25.64883003,0,723.0433646,23.99964249,0.009178284,48.08247772,0,0,0,1052.208749,3787951.498,914.8461909,3293446.287,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  17:00:00,34.4,44549.99547,27.10241308,23.99967538,25.55104423,0,671.3248423,23.99967538,0.009233521,48.30625868,0,0,0,994.5192384,3580269.258,863.0634417,3107028.39,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  18:00:00,33.025,44549.99547,26.85487502,23.99962078,25.4272479,0,630.0952083,23.99962078,0.009332017,48.77694008,0,0,0,955.008741,3438031.468,810.4435298,2917596.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  19:00:00,31.5125,114749.9883,26.5276195,23.99960097,25.26361024,0,556.7427582,23.99960097,0.009517296,49.73084347,0,0,0,882.1477682,3175731.965,724.4034372,2607852.374,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  20:00:00,30.4125,134999.9863,26.2333783,23.99949116,25.11643473,0,504.4082403,23.99949116,0.009770111,51.06424504,0,0,0,833.7354321,3001447.555,662.8907576,2386406.727,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  21:00:00,29.3125,134999.9863,26.04042553,23.9994134,25.01991946,0,475.0730115,23.9994134,0.010049103,52.55272996,0,0,0,817.5596955,2943214.904,624.2677314,2247363.833,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  22:00:00,28.2125,134999.9863,25.87805851,23.99948758,24.93877305,0,430.8318924,23.99948758,0.010184457,53.26910626,0,0,0,766.5549352,2759597.767,570.7764268,2054795.136,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  23:00:00,27.1125,114749.9883,25.67557339,23.99960634,24.83758987,0,349.5957064,23.99960634,0.010398391,54.40378757,0,0,0,662.2015525,2383925.589,480.3125491,1729125.177,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/17  24:00:00,26.325,55349.99437,25.49995874,23.99966486,24.7498118,0,294.4507105,23.99966486,0.010659718,55.76886541,0,0,0,594.0826524,2138697.549,418.5245523,1506688.388,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  01:00:00,25.7875,35099.99643,25.37325028,23.99964432,24.6864473,0,278.2825671,23.99964432,0.01092401,57.12777719,0,0,0,580.5381938,2089937.498,397.8032499,1432091.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  02:00:00,24.85,35099.99643,25.23870751,23.99964017,24.61917384,0,251.2619929,23.99964017,0.011162581,58.35343234,0,0,0,545.0394759,1962142.113,362.8555458,1306279.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  03:00:00,24.4,14849.99849,25.11067526,23.99966858,24.55517192,0,226.0904699,23.99966858,0.011375095,59.40662929,0,0,0,512.5940792,1845338.685,333.8837912,1201981.648,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  04:00:00,24.0875,14849.99849,25.00696831,23.9996986,24.50333346,0,206.8746166,23.9996986,0.011535893,60.20822846,0,0,0,486.3378566,1750816.284,312.0197526,1123271.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  05:00:00,23.525,14849.99849,24.91134477,23.99971654,24.45553065,0,189.8367891,23.99971654,0.011637094,60.72665089,0,0,0,457.8369069,1648212.865,290.237681,1044855.652,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  06:00:00,23.675,14849.99849,25.09911591,23.99972618,24.54942105,0,220.0895212,23.99972618,0.0116772,60.9705284,0,0,0,510.6056318,1838180.274,321.7045289,1158136.304,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  07:00:00,24.5875,55349.99437,26.32414647,23.99933454,25.16174051,0,489.5194669,23.99933454,0.010891832,56.96261011,0,0,0,897.5143498,3231051.659,598.452088,2154427.517,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  08:00:00,26.75,55349.99437,27.59135236,23.99885787,25.79510511,0,857.8888371,23.99885787,0.009703117,50.87430312,0,0,0,1313.379818,4728167.345,984.6927136,3544893.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  09:00:00,27.8,75599.99231,29.24458071,24.3629035,26.80374211,0,1292.426305,24.3629035,0.008721865,44.84570914,0,0,0,1681.106658,6051983.969,1406.594306,5063739.5,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  10:00:00,29.55,75599.99231,29.85011514,24.70534599,27.27773057,0,1334.905419,24.70534599,0.008566379,43.14832051,0.5,0,0,1657.20149,5965925.363,1473.291104,5303847.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  11:00:00,31.2875,55349.99437,29.91142617,24.67239283,27.2919095,0,1331.108351,24.67239283,0.008697541,43.88788435,0.75,0,0,1670.57666,6014075.977,1501.818944,5406548.197,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  12:00:00,31.325,44549.99547,28.79563438,24.07211916,26.43387677,0,1151.277637,24.07211916,0.008671164,45.32802693,0,0,0,1505.258935,5418932.165,1330.757003,4790725.21,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  13:00:00,32.1625,44549.99547,27.94145591,23.99999826,25.97072709,0,903.2098677,23.99999826,0.008730506,45.81455459,0,0,0,1213.197492,4367510.971,1076.329619,3874786.628,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  14:00:00,32.8,44549.99547,27.6938893,23.99963307,25.84676119,0,828.8837064,23.99963307,0.008839088,46.34802675,0,0,0,1136.690645,4092086.321,1007.161377,3625780.958,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  15:00:00,33.4875,44549.99547,27.51106838,23.99965103,25.7553597,0,777.8111944,23.99965103,0.008905795,46.645528,0,0,0,1081.876404,3894755.053,961.8108798,3462519.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  16:00:00,33.2125,44549.99547,27.42628076,23.99965067,25.71296571,0,754.3958584,23.99965067,0.008897832,46.55722425,0,0,0,1050.953841,3783433.827,935.9063741,3369262.947,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  17:00:00,33.4875,44549.99547,27.27043868,23.99967394,25.63505631,0,714.0211115,23.99967394,0.008880053,46.44771963,0,0,0,1002.793311,3610055.918,897.9596326,3232654.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  18:00:00,33.525,44549.99547,26.98946034,23.99964931,25.49455482,0,665.2482119,23.99964931,0.009027774,47.20939428,0,0,0,959.7946213,3455260.637,849.5108203,3058238.953,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  19:00:00,32.6125,114749.9883,26.68697369,23.99960469,25.34328919,0,597.1165315,23.99960469,0.009121605,47.69311059,0,0,0,889.8892259,3203601.213,773.7251834,2785410.66,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  20:00:00,31.5125,134999.9863,26.38161958,23.9994977,25.19055864,0,540.9109443,23.9994977,0.009278161,48.49994998,0,0,0,831.0493742,2991777.747,708.2468592,2549688.693,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  21:00:00,30.4125,134999.9863,26.18072964,23.99941123,25.09007044,0,508.5500123,23.99941123,0.00938415,49.07717625,0,0,0,799.4795384,2878126.338,666.6490491,2399936.577,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  22:00:00,29.625,134999.9863,26.03078919,23.99950037,25.01514478,0,466.5200803,23.99950037,0.009463541,49.53609694,0,0,0,755.446935,2719608.966,618.110209,2225196.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  23:00:00,28.4,114749.9883,25.83397773,23.99960909,24.91679341,0,385.3137672,23.99960909,0.009685509,50.69897864,0,0,0,665.1480642,2394533.031,526.7803981,1896409.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/18  24:00:00,26.7375,55349.99437,25.60924556,23.99967007,24.80445782,0,318.10328,23.99967007,0.010008586,52.36318587,0,0,0,587.4654809,2114875.731,445.5903787,1604125.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  01:00:00,25.7875,29699.99698,25.42670164,23.99965168,24.71317666,0,289.1904738,23.99965168,0.010266094,53.68861303,0,0,0,554.7936781,1997257.241,408.6523463,1471148.447,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  02:00:00,25.6,22949.99767,25.30793221,23.99964548,24.65378885,0,264.6751914,23.99964548,0.010480367,54.79066808,0,0,0,530.5453565,1909963.283,382.5498843,1377179.583,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  03:00:00,25.225,14849.99849,25.1997123,23.99966526,24.59968878,0,243.3736813,23.99966526,0.010649101,55.65788551,0,0,0,505.7666837,1820760.061,358.0932538,1289135.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  04:00:00,23.9375,14849.99849,25.05630171,23.99969173,24.52799672,0,216.4554513,23.99969173,0.010816947,56.52005524,0,0,0,463.3675781,1668123.281,320.3432128,1153235.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  05:00:00,23.9875,14849.99849,24.96663859,23.99971119,24.48317489,0,199.5359233,23.99971119,0.011000411,57.46195001,0,0,0,447.149913,1609739.687,303.8514152,1093865.095,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  06:00:00,24.4,29699.99698,24.96652309,23.9997204,24.48312175,0,198.9194824,23.9997204,0.011164687,58.30491514,0,0,0,457.6392636,1647501.349,306.7015349,1104125.526,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  07:00:00,24.775,59399.99396,25.30232014,23.99967254,24.65099634,0,293.5558806,23.99967254,0.01104419,57.68673112,0,0,0,602.0138189,2167249.748,404.4104889,1455877.76,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  08:00:00,25.375,75599.99231,26.05057734,23.99949605,25.0250367,0,473.2449055,23.99949605,0.010414885,54.48826921,0,0,0,836.1908475,3010287.051,588.9796542,2120326.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  09:00:00,26.2875,59399.99396,26.32826372,23.99960139,25.16393256,0,489.8549354,23.99960139,0.009981058,52.30745459,0,0,0,825.4164321,2971499.156,613.3856636,2208188.389,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  10:00:00,27.3875,59399.99396,27.58134263,23.99926793,25.79030528,0,819.2456122,23.99926793,0.009325951,48.91376116,0,0,0,1213.412978,4368286.723,951.8058115,3426500.921,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  11:00:00,28.4875,37799.99615,27.56008817,23.99954109,25.77981463,0,794.1833696,23.99954109,0.009054785,47.4931478,0,0,0,1141.937062,4110973.423,936.3599362,3370895.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  12:00:00,30.275,37799.99615,27.40619097,23.9996244,25.70290769,0,754.8292386,23.9996244,0.009083866,47.64322901,0,0,0,1094.244981,3939281.931,912.2060796,3283941.887,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  13:00:00,31.475,37799.99615,26.98881293,23.99974295,25.49427794,0,635.0461745,23.99974295,0.009308077,48.77050502,0,0,0,968.2925742,3485853.267,802.6108378,2889399.016,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  14:00:00,26.1375,37799.99615,26.68435264,23.99974393,25.34204828,0,548.4282774,23.99974393,0.009288575,48.6514004,0,0,0,839.992078,3023971.481,670.7429075,2414674.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  15:00:00,22.8,37799.99615,26.22586215,23.99977192,25.11281703,0,436.6721977,23.99977192,0.009134576,47.82607378,0,0,0,670.2686601,2412967.176,531.0059585,1911621.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  16:00:00,23.4875,37799.99615,26.09315307,23.99981358,25.04648333,0,407.6511452,23.99981358,0.009328083,48.83662001,0,0,0,647.9583878,2332650.196,507.7751163,1827990.419,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  17:00:00,23.9,37799.99615,26.0812049,23.99971576,25.04046033,0,414.2549643,23.99971576,0.009463527,49.55414939,0,0,0,667.19748,2401910.928,517.836859,1864212.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  18:00:00,23.9,37799.99615,25.93678994,23.99968313,24.96823654,0,407.4232278,23.99968313,0.009635018,50.43855223,0,0,0,669.9923346,2411972.405,510.9892364,1839561.251,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  19:00:00,23.9,90449.9908,25.71674319,23.99970652,24.85822486,0,361.1768143,23.99970652,0.009773108,51.15018699,0,0,0,615.7681071,2216765.186,464.7481255,1673093.252,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  20:00:00,23.2125,120149.9878,25.48067188,23.99968658,24.74017923,0,321.4492211,23.99968658,0.009972151,52.17551979,0,0,0,566.800293,2040481.055,419.2420339,1509271.322,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  21:00:00,22.8,134999.9863,25.33266282,23.99966546,24.66616414,0,309.065537,23.99966546,0.010188934,53.29157001,0,0,0,558.809176,2011713.034,403.3654733,1452115.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  22:00:00,23.1125,120149.9878,25.25160759,23.9996406,24.62562409,0,302.6668525,23.9996406,0.010343143,54.08503128,0,0,0,559.9688942,2015888.019,399.5865382,1438511.538,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  23:00:00,22.9875,90449.9908,25.11690173,23.99965246,24.55827709,0,246.2464933,23.99965246,0.010568845,55.21034156,0,0,0,487.5924701,1755332.892,342.1395116,1231702.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/19  24:00:00,22.8,44549.99547,24.97418314,23.99970129,24.48694221,0,203.3531334,23.99970129,0.010838683,56.61020918,0,0,0,434.4118867,1563882.792,297.6733627,1071624.106,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  01:00:00,22.425,29699.99698,24.84808692,23.999733,24.42390996,0,180.3799655,23.999733,0.011044004,57.68560621,0,0,0,404.6766761,1456836.034,271.5461929,977566.2946,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  02:00:00,21.5125,22949.99767,24.71935146,23.99976845,24.35955996,0,157.1739728,23.99976845,0.011227316,58.6260065,0,0,0,366.2717162,1318578.178,240.672794,866422.0584,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  03:00:00,20.7875,14849.99849,24.60484409,23.99979417,24.30231913,0,136.8266798,23.99979417,0.01136614,59.33780703,0,0,0,331.2665454,1192559.564,214.24133,771268.7882,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  04:00:00,20.9125,14849.99849,24.53119337,23.99981251,24.26550294,0,125.00119,23.99981251,0.011510811,60.11737938,0,0,0,318.6179595,1147024.654,203.4691354,732488.8876,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  05:00:00,21.1,14849.99849,24.47907709,23.99982298,24.23945003,0,117.410331,23.99982298,0.011625319,60.72740875,0,0,0,312.1714927,1123817.374,197.4559667,710841.4803,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  06:00:00,20.7875,29699.99698,24.53578224,23.99983585,24.26780904,0,124.7003003,23.99983585,0.011687898,61.04823455,0,0,0,322.2451617,1160082.582,202.1207833,727634.8197,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  07:00:00,21.975,59399.99396,25.12955415,23.99974001,24.56464708,0,258.4099091,23.99974001,0.011314395,59.16944821,0,0,0,536.5363797,1931530.967,345.6810538,1244451.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  08:00:00,24.8625,75599.99231,26.26099051,23.99945065,25.13022058,0,524.9981262,23.99945065,0.010415558,54.56753977,0,0,0,905.6694252,3260409.931,636.2380507,2290456.982,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  09:00:00,27.475,59399.99396,27.89073079,23.99891358,25.94482218,0,929.8664144,23.99891358,0.009267195,48.64132312,0,0,0,1346.269673,4846570.821,1062.825002,3826170.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  10:00:00,28.675,59399.99396,28.42891532,23.99917869,26.21404701,0,1082.276181,23.99917869,0.00868384,45.62137155,0,0,0,1448.390054,5214204.193,1225.736736,4412652.249,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  11:00:00,29.5875,37799.99615,28.44620462,23.99947211,26.22283837,0,1058.248478,23.99947211,0.008586049,45.11386587,0,0,0,1395.760807,5024738.905,1209.644024,4354718.486,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  12:00:00,29.625,37799.99615,27.94301965,23.99961573,25.97131769,0,904.4829002,23.99961573,0.008653723,45.46416869,0,0,0,1218.542806,4386754.102,1056.233117,3802439.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  13:00:00,31.15,37799.99615,27.45848697,23.99972721,25.72910709,0,758.7473324,23.99972721,0.008850718,46.45474923,0,0,0,1066.195092,3838302.332,923.4629083,3324466.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  14:00:00,32.8875,37799.99615,27.58948121,23.99970841,25.79459481,0,792.0998362,23.99970841,0.009038344,47.37764524,0,0,0,1124.23848,4047258.527,971.3371417,3496813.71,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  15:00:00,33.675,37799.99615,27.52743628,23.99968716,25.76356172,0,777.6313178,23.99968716,0.009087835,47.58517419,0,0,0,1109.021134,3992476.081,963.3967305,3468228.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  16:00:00,33.525,37799.99615,27.39487629,23.99965665,25.69726647,0,746.2542099,23.99965665,0.009104186,47.62133656,0,0,0,1069.543633,3850357.077,930.6275127,3350259.046,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  17:00:00,32.6125,37799.99615,27.12973154,23.99957942,25.56465548,0,685.0108129,23.99957942,0.009126867,47.69000521,0,0,0,995.4219397,3583518.983,861.6557689,3101960.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  18:00:00,28.3875,37799.99615,26.67984116,23.99956328,25.33970222,0,592.6918557,23.99956328,0.00921638,48.16324534,0,0,0,890.9064114,3207263.081,733.9986274,2642395.059,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  19:00:00,26.1,90449.9908,26.29216999,23.99962901,25.1458995,0,493.0160515,23.99962901,0.009408777,49.17215208,0,0,0,776.1740249,2794226.49,615.1198142,2214431.331,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  20:00:00,25.7875,120149.9878,25.96411695,23.99961479,24.98186587,0,426.8619677,23.99961479,0.009603185,50.20466934,0,0,0,700.1160264,2520417.695,546.2953499,1966663.26,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  21:00:00,25.225,134999.9863,25.77022367,23.99958809,24.88490588,0,400.1904995,23.99958809,0.009698688,50.71560452,0,0,0,668.3355781,2406008.081,514.8628749,1853506.35,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  22:00:00,24.3125,120149.9878,25.60744631,23.99957669,24.8035115,0,375.1705857,23.99957669,0.009825409,51.40058693,0,0,0,637.7059347,2295741.365,482.186173,1735870.223,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  23:00:00,22.8375,90449.9908,25.3794689,23.99960738,24.68953814,0,298.1513974,23.99960738,0.010093779,52.8019616,0,0,0,536.4306634,1931150.388,392.7852459,1414026.885,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/20  24:00:00,21.8875,44549.99547,25.16505707,23.9996631,24.58236008,0,239.5649325,23.9996631,0.010413186,54.4451366,0,0,0,460.844284,1659039.423,326.2106102,1174358.197,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  01:00:00,22.3875,29699.99698,25.04452727,23.99969851,24.52211289,0,215.5259836,23.99969851,0.01068605,55.84761255,0,0,0,442.2192109,1591989.159,306.3759808,1102953.531,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  02:00:00,22.1125,22949.99767,24.93726081,23.99972325,24.46849203,0,195.7407009,23.99972325,0.010871965,56.80249184,0,0,0,417.6755294,1503631.906,284.2790286,1023404.503,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  03:00:00,22.0125,14849.99849,24.84305425,23.99973998,24.42139711,0,178.4653783,23.99973998,0.011031574,57.62179556,0,0,0,397.1480532,1429732.991,266.1639635,958190.2687,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  04:00:00,21.8875,14849.99849,24.76333881,23.99976184,24.38155033,0,164.7333624,23.99976184,0.011199097,58.48128874,0,0,0,380.9257516,1371332.706,251.3818291,904974.5849,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  05:00:00,21.325,14849.99849,24.66082647,23.99978343,24.33030495,0,147.0853931,23.99978343,0.011306616,59.03264509,0,0,0,351.2422222,1264472,229.0149097,824453.6749,0,0,376064.5314
