Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 06/21  06:00:00,21.1,29699.99698,24.86954487,23.99979108,24.43466798,0,176.8137081,23.99979108,0.011374379,59.38005579,0,0,0,398.3734852,1434144.547,256.8176814,924543.6529,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  07:00:00,22.475,59399.99396,26.70478499,23.9991435,25.35196424,0,612.4080288,23.9991435,0.01042584,54.51020592,0,0,0,1021.009135,3675632.886,703.2796703,2531806.813,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  08:00:00,25.425,75599.99231,28.88688763,24.21766841,26.55227802,0,1210.807608,24.21766841,0.008870514,45.93973634,0,0,0,1631.261307,5872540.703,1310.192354,4716692.474,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  09:00:00,27.7,59399.99396,30.23469767,25.00308384,27.61889075,0,1372.083581,25.00308384,0.008603046,42.52550735,1,0,0.5,1693.368992,6096128.371,1483.10183,5339166.589,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  10:00:00,28.675,59399.99396,30.76472045,25.35247677,28.05859861,0,1415.526847,25.35247677,0.008687149,42.05034628,1,0,1,1729.794445,6227260.002,1546.029826,5565707.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  11:00:00,30.9625,37799.99615,30.32769719,24.96432237,27.64600978,0,1357.38785,24.96432237,0.008726577,43.22850779,1,0,0.5,1686.299882,6070679.575,1527.100112,5497560.404,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  12:00:00,32.575,37799.99615,29.46725653,24.31296626,26.8901114,0,1270.391179,24.31296626,0.008764216,45.10783975,0.25,0,0,1636.146795,5890128.464,1465.720571,5276594.055,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  13:00:00,32.8,37799.99615,28.44690111,24.00448076,26.22569093,0,1043.169672,24.00448076,0.00878117,45.98854725,0,0,0,1385.670298,4988413.072,1223.139758,4403303.13,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  14:00:00,26.55,37799.99615,27.43700824,23.99970353,25.71835589,0,752.364934,23.99970353,0.008816809,46.1974592,0,0,0,1051.36457,3784912.452,878.1630677,3161387.044,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  15:00:00,24.8625,37799.99615,27.16935243,23.99968001,25.58451622,0,669.5379041,23.99968001,0.008747819,45.8294405,0,0,0,943.2073979,3395546.632,781.227171,2812417.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  16:00:00,29.6,37799.99615,27.32606228,23.99967783,25.66287006,0,717.5863429,23.99967783,0.008927645,46.71084985,0,0,0,1020.228724,3672823.405,869.0989816,3128756.334,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  17:00:00,32.0125,37799.99615,27.21060768,23.99958516,25.60509642,0,702.8896907,23.99958516,0.00907239,47.40931538,0,0,0,1013.563434,3648828.361,874.6823566,3148856.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  18:00:00,31.5125,37799.99615,26.94043513,23.99955014,25.46999263,0,657.766731,23.99955014,0.009252723,48.31967825,0,0,0,978.6575403,3523167.145,825.3381433,2971217.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  19:00:00,30.4125,90449.9908,26.62248474,23.99957091,25.31102782,0,577.8247479,23.99957091,0.009332858,48.73191478,0,0,0,886.8779696,3192760.691,736.1204971,2650033.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  20:00:00,28.9375,120149.9878,26.27011045,23.99956219,25.13483632,0,500.3849316,23.99956219,0.00944775,49.32287399,0,0,0,793.5286649,2856703.194,646.2564956,2326523.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  21:00:00,27.6125,134999.9863,26.04723207,23.99953844,25.02338525,0,464.0027592,23.99953844,0.009562663,49.94553018,0,0,0,752.9874443,2710754.799,598.7633926,2155548.213,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  22:00:00,26.5125,120149.9878,25.87760994,23.99952726,24.9385686,0,434.6890679,23.99952726,0.009776809,51.0985991,0,0,0,727.4308391,2618751.021,560.2616366,2016941.892,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  23:00:00,25.7875,90449.9908,25.67766543,23.99955271,24.83860907,0,359.2945232,23.99955271,0.010078291,52.70250433,0,0,0,641.5606865,2309618.471,478.7636521,1723549.148,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/21  24:00:00,25.225,44549.99547,25.47980904,23.99959197,24.73970051,0,300.6064072,23.99959197,0.010354093,54.14145888,0,0,0,572.9747907,2062709.247,415.3505778,1495262.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  01:00:00,24.625,29699.99698,25.32146974,23.99963279,24.66055126,0,267.4991756,23.99963279,0.01065452,55.65044109,0,0,0,537.3019088,1934286.872,377.1880868,1357877.112,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  02:00:00,24.4,22949.99767,25.20012909,23.99965383,24.59989146,0,243.3987277,23.99965383,0.010923739,57.01070417,0,0,0,514.1536821,1850953.256,351.1958636,1264305.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  03:00:00,23.7125,14849.99849,25.07186456,23.99968147,24.53577301,0,219.4927506,23.99968147,0.011171333,58.24299651,0,0,0,483.3393513,1740021.665,321.4832557,1157339.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  04:00:00,23.675,14849.99849,24.9773513,23.99970043,24.48852586,0,201.8215022,23.99970043,0.011359936,59.18614604,0,0,0,464.3816785,1671774.043,303.4968518,1092588.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  05:00:00,23.525,14849.99849,24.89578147,23.99972055,24.44775101,0,187.7100853,23.99972055,0.011529526,60.05358196,0,0,0,448.0781562,1613081.362,288.1175194,1037223.07,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  06:00:00,22.9875,29699.99698,24.95074141,23.99973496,24.47523819,0,194.5534477,23.99973496,0.011623706,60.53509484,0,0,0,458.032098,1648915.553,290.410103,1045476.371,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  07:00:00,23.4875,59399.99396,25.6583202,23.99958534,24.82895277,0,364.9675204,23.99958534,0.011228687,58.51450554,0,0,0,716.2153452,2578375.243,464.8286689,1673383.208,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  08:00:00,25.65,75599.99231,27.15637535,23.99899005,25.5776827,0,755.547061,23.99899005,0.010044145,52.47351915,0,0,0,1213.859948,4369895.814,873.1449191,3143321.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  09:00:00,27.7,59399.99396,28.11981763,23.99893581,26.05937672,0,991.887467,23.99893581,0.009138417,47.83000195,0,0,0,1410.979125,5079524.851,1127.012172,4057243.818,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  10:00:00,29.3625,59399.99396,28.55841353,23.99919539,26.27880446,0,1114.983458,23.99919539,0.0087944,46.02484641,0,0,0,1504.008554,5414430.795,1264.418893,4551908.013,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  11:00:00,31.0625,37799.99615,28.70127265,23.99943169,26.35035217,0,1136.890768,23.99943169,0.008767073,45.86565198,0,0,0,1512.747106,5445889.581,1300.886551,4683191.584,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  12:00:00,32.3875,37799.99615,28.3991467,23.99954186,26.19934428,0,1039.828897,23.99954186,0.008872322,46.40821367,0,0,0,1401.376598,5044955.752,1215.003518,4374012.663,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  13:00:00,32.425,37799.99615,27.96788564,23.99962256,25.9837541,0,902.4664137,23.99962256,0.008952148,46.78991216,0,0,0,1242.522698,4473081.713,1077.752726,3879909.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  14:00:00,32.575,37799.99615,27.82586247,23.99963524,25.91274886,0,859.6076904,23.99963524,0.00896074,46.78652966,0,0,0,1190.47984,4285727.424,1036.166021,3730197.676,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  15:00:00,32.1125,37799.99615,27.46241904,23.99971246,25.73106575,0,757.4534156,23.99971246,0.009111989,47.54649572,0,0,0,1089.854251,3923475.305,930.3006894,3349082.482,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  16:00:00,30.6375,37799.99615,27.37061436,23.99964486,25.68512961,0,732.3338651,23.99964486,0.009244765,48.19870982,0,0,0,1075.585163,3872106.587,892.693987,3213698.353,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  17:00:00,31.375,37799.99615,27.31669922,23.99950317,25.65810119,0,731.2891746,23.99950317,0.009309699,48.51416118,0,0,0,1077.504086,3879014.711,897.796998,3232069.193,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  18:00:00,31.8875,37799.99615,27.00558701,23.99949339,25.5025402,0,676.9452191,23.99949339,0.009388976,48.92117456,0,0,0,1016.993712,3661177.364,847.7074997,3051746.999,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  19:00:00,31.325,90449.9908,26.6622124,23.99955492,25.33088366,0,589.2053264,23.99955492,0.00950794,49.49989078,0,0,0,919.6181541,3310625.355,755.3382983,2719217.874,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  20:00:00,30.4125,120149.9878,26.31201607,23.99955171,25.15578389,0,511.6957154,23.99955171,0.009760142,50.77327349,0,0,0,840.2743593,3024987.693,670.1858988,2412669.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  21:00:00,28.9375,134999.9863,26.08812072,23.99951591,25.04381832,0,474.4339647,23.99951591,0.009989557,51.98116569,0,0,0,808.5018738,2910606.746,620.5225978,2233881.352,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  22:00:00,27.6125,120149.9878,25.9080459,23.99949845,24.95377217,0,442.1728327,23.99949845,0.010185479,53.0382404,0,0,0,774.7205478,2788993.972,577.0405562,2077346.002,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  23:00:00,26.8875,90449.9908,25.70207739,23.99952275,24.85080007,0,365.1707691,23.99952275,0.010376734,54.0382628,0,0,0,675.8445408,2433040.347,493.9339419,1778162.191,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/22  24:00:00,26.325,44549.99547,25.51110449,23.99957469,24.75533959,0,307.4602672,23.99957469,0.010658865,55.48254394,0,0,0,608.2306998,2189630.519,431.518528,1553466.701,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  01:00:00,25.7875,29699.99698,25.36225008,23.99961435,24.68093222,0,275.9894932,23.99961435,0.010971511,57.08163142,0,0,0,576.8596919,2076694.891,395.515118,1423854.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  02:00:00,25.225,22949.99767,25.23384372,23.9996374,24.61674056,0,250.2137534,23.9996374,0.011246059,58.44728081,0,0,0,548.561056,1974819.801,364.9920147,1313971.253,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  03:00:00,25,14849.99849,25.12335962,23.99966287,24.56151124,0,228.7737121,23.99966287,0.011505822,59.75000878,0,0,0,527.0176188,1897263.428,341.6497874,1229939.235,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  04:00:00,24.625,14849.99849,25.03894719,23.99968143,24.51931431,0,212.7327579,23.99968143,0.011718308,60.83299337,0,0,0,508.9562215,1832242.398,322.4356477,1160768.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  05:00:00,25.15,14849.99849,25.00404424,23.99969068,24.50186746,0,206.3726999,23.99969068,0.011907371,61.79600385,0,0,0,514.1476545,1850931.556,320.5238881,1153885.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  06:00:00,25.6,29699.99698,25.12299749,23.9996862,24.56134184,0,227.4872082,23.9996862,0.012019836,62.36863539,0.75,0,0,560.6771921,2018437.891,345.4171058,1243501.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  07:00:00,25.9125,59399.99396,25.88682736,23.99945996,24.94314366,0,419.1764115,23.99945996,0.011483441,59.67359452,0,0,0,846.1281433,3046061.316,539.4436551,1941997.158,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  08:00:00,26.7875,75599.99231,27.23461858,23.99892291,25.61677074,0,776.8125954,23.99892291,0.01018766,53.07010509,0,0,0,1265.252255,4554908.119,903.9475992,3254211.357,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  09:00:00,27.8875,59399.99396,28.67588372,24.04467868,26.3602812,0,1146.645136,24.04467868,0.009048109,47.09472964,0,0,0,1586.174247,5710227.29,1277.318045,4598344.96,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  10:00:00,30.05,59399.99396,29.89225842,24.72423906,27.30824874,0,1334.823734,24.72423906,0.008722628,43.60925598,0.75,0,0,1674.086715,6026712.174,1463.515226,5268654.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  11:00:00,31.7875,37799.99615,29.77757295,24.64010883,27.20884089,0,1297.363758,24.64010883,0.008931181,44.86551615,0.5,0,0,1678.320476,6041953.714,1476.56981,5315651.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  12:00:00,33.2625,37799.99615,28.67108923,24.03994456,26.3555169,0,1116.377724,24.03994456,0.009009716,46.87764155,0,0,0,1514.344844,5451641.439,1310.121687,4716438.073,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  13:00:00,34.5875,37799.99615,27.92820936,23.9998989,25.96405413,0,893.6921039,23.9998989,0.009235462,48.13178524,0,0,0,1267.556783,4563204.419,1087.714599,3915772.557,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  14:00:00,35.375,37799.99615,27.74578239,23.9996612,25.8727218,0,838.0573726,23.9996612,0.009457714,49.24200866,0,0,0,1229.411756,4425882.321,1038.696648,3739307.932,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  15:00:00,36.2875,37799.99615,27.62853847,23.99964513,25.8140918,0,805.7848465,23.99964513,0.009595619,49.89833557,0,0,0,1202.60425,4329375.3,1013.981217,3650332.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  16:00:00,35.6375,37799.99615,27.57350969,23.99957983,25.78654476,0,794.7958466,23.99957983,0.009619681,50.00264668,0,0,0,1191.792359,4290452.493,997.3909184,3590607.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  17:00:00,35.375,37799.99615,27.45834238,23.99945393,25.72889816,0,775.4355071,23.99945393,0.009615359,49.94903051,0,0,0,1161.003965,4179614.275,975.6079248,3512188.529,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  18:00:00,34.5375,37799.99615,27.08964653,23.99945709,25.54455181,0,702.4050912,23.99945709,0.009603629,49.86990609,0,0,0,1068.510247,3846636.89,895.478345,3223722.042,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  19:00:00,33.2125,90449.9908,26.75320762,23.99952646,25.37636704,0,614.0725861,23.99952646,0.009651418,50.14608256,0,0,0,965.0752214,3474270.797,796.0384401,2865738.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  20:00:00,29.675,120149.9878,26.35819285,23.99952204,25.17885745,0,522.866924,23.99952204,0.009680836,50.34789384,0,0,0,841.9784981,3031122.593,674.9135589,2429688.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  21:00:00,25.675,134999.9863,26.02590158,23.9995145,25.01270804,0,458.4613642,23.9995145,0.009643226,50.20649338,0,0,0,741.5573319,2669606.395,576.8888117,2076799.722,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  22:00:00,24.4,120149.9878,25.8183164,23.99952972,24.90892306,0,420.1869386,23.99952972,0.009811054,51.02085074,0,0,0,696.2421999,2506471.92,527.9544825,1900636.137,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  23:00:00,24.4,90449.9908,25.63375436,23.99955974,24.81665705,0,348.7955508,23.99955974,0.010154674,52.84015993,0,0,0,620.712089,2234563.52,456.5901812,1643724.652,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/23  24:00:00,24.4,44549.99547,25.4546675,23.99959612,24.72713181,0,294.5900811,23.99959612,0.010510001,54.72044695,0,0,0,565.7681539,2036765.354,402.3946682,1448620.806,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  01:00:00,24.4,35099.99643,25.30826228,23.99963575,24.65394902,0,264.7153998,23.99963575,0.010823132,56.28689889,0,0,0,538.694844,1939301.438,372.5032639,1341011.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  02:00:00,24.0875,35099.99643,25.18231784,23.99965874,24.59098829,0,240.279067,23.99965874,0.011025241,57.26128651,0,0,0,509.2909376,1833447.375,345.4264897,1243535.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  03:00:00,23.2125,14849.99849,25.04115961,23.99969186,24.52042574,0,214.2560581,23.99969186,0.011190421,58.08178849,0,0,0,468.8475039,1687851.014,312.0253362,1123291.21,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  04:00:00,22.425,14849.99849,24.90884001,23.99972643,24.45428322,0,190.6772479,23.99972643,0.011290665,58.59269247,0,0,0,428.6383731,1543098.143,281.8208539,1014555.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  05:00:00,22.575,14849.99849,24.82401785,23.99975,24.41188392,0,175.5558369,23.99975,0.011369497,58.9943622,0,0,0,409.5174045,1474262.656,267.9704375,964693.5751,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  06:00:00,22.425,14849.99849,24.93164657,23.99975413,24.46570035,0,189.7503857,23.99975413,0.011416625,59.23447662,0,0,0,432.4598496,1556855.459,280.8845942,1011184.539,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  07:00:00,23.95,55349.99437,26.06231679,23.99952019,25.03091849,0,423.6623669,23.99952019,0.010910151,56.68774157,0,0,0,779.7634003,2807148.241,527.3137796,1898329.607,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  08:00:00,27.0625,55349.99437,28.3085534,24.02499562,26.16677451,0,1061.55702,24.02499562,0.009403851,48.92552883,0,0,0,1527.96601,5500677.635,1187.201141,4273924.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  09:00:00,29.3625,75599.99231,29.89169903,24.85507827,27.37338865,0,1354.042122,24.85507827,0.008735274,43.32314979,0.75,0,0.25,1675.676189,6032434.28,1473.245771,5303684.777,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  10:00:00,31.0625,75599.99231,30.69724926,25.46084186,28.07904556,0,1386.11746,25.46084186,0.008938238,42.75118535,1,0,1,1697.998188,6112793.478,1526.166649,5494199.937,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  11:00:00,32.3875,55349.99437,30.48341094,25.31147742,27.89744418,0,1314.99249,25.31147742,0.009252497,44.63320881,1,0,1,1693.895509,6098023.834,1494.261824,5379342.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  12:00:00,33.8,44549.99547,29.45486639,24.50252051,26.97869345,0,1220.739601,24.50252051,0.009308559,47.11986913,0.25,0,0,1662.667047,5985601.369,1430.07501,5148270.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  13:00:00,35.4625,44549.99547,28.56940927,24.01600798,26.29270863,0,1084.349655,24.01600798,0.009252259,48.18982885,0,0,0,1497.697577,5391711.278,1290.303068,4645091.045,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  14:00:00,35.4125,44549.99547,28.2748789,23.99954965,26.13721427,0,996.81979,23.99954965,0.009223335,48.0399779,0,0,0,1378.105749,4961180.697,1197.287658,4310235.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  15:00:00,37.0625,44549.99547,28.11340227,23.9995221,26.05646219,0,950.4106838,23.9995221,0.009229424,48.05292012,0,0,0,1308.581397,4710893.028,1164.61151,4192601.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  16:00:00,37.6125,44549.99547,27.9795709,23.99959763,25.98958426,0,913.6013195,23.99959763,0.009343604,48.60729502,0,0,0,1281.710873,4614159.143,1132.680531,4077649.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  17:00:00,36.8875,44549.99547,27.73183651,23.99959145,25.86571398,0,843.6815704,23.99959145,0.009488411,49.33052773,0,0,0,1225.197424,4410710.725,1056.727525,3804219.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  18:00:00,36.0125,44549.99547,27.40261329,23.99950605,25.70105967,0,776.8780146,23.99950605,0.009566021,49.72816636,0,0,0,1154.283144,4155419.317,982.4468072,3536808.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  19:00:00,35.225,114749.9883,27.0674531,23.99947866,25.53346588,0,697.0709056,23.99947866,0.009597021,49.91876848,0,0,0,1061.072967,3819862.679,895.8690435,3225128.557,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  20:00:00,33.9375,134999.9863,26.70663379,23.99938635,25.35301007,0,623.2421097,23.99938635,0.009757317,50.75929299,0,0,0,985.2870398,3547033.343,811.3906468,2921006.329,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  21:00:00,32.6125,134999.9863,26.46931227,23.99930566,25.23430896,0,579.2915991,23.99930566,0.010001046,52.04064768,0,0,0,956.677264,3444038.15,756.3255667,2722772.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  22:00:00,31.2,134999.9863,26.2718542,23.99939199,25.13562309,0,524.0245178,23.99939199,0.010058761,52.38917525,0,0,0,889.1365126,3200891.445,689.0735188,2480664.668,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  23:00:00,30.225,114749.9883,26.05374921,23.99952494,25.02663707,0,436.0971817,23.99952494,0.010130819,52.81179031,0,0,0,774.5911589,2788528.172,593.0067748,2134824.389,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/24  24:00:00,28.9375,55349.99437,25.82985998,23.99959253,24.91472625,0,367.5514729,23.99959253,0.010465712,54.54903031,0,0,0,703.0418879,2530950.797,513.8458393,1849845.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  01:00:00,27.9875,35099.99643,25.66372878,23.99957894,24.83165386,0,340.3141374,23.99957894,0.011000879,57.2900305,0,0,0,696.8436174,2508637.023,478.6105005,1722997.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  02:00:00,27.1125,35099.99643,25.51110843,23.99955969,24.75533406,0,307.7194591,23.99955969,0.011369076,59.13553885,0,0,0,666.1669007,2398200.843,438.5509407,1578783.386,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  03:00:00,26.7,14849.99849,25.37800286,23.99959374,24.6887983,0,279.4497659,23.99959374,0.011602647,60.30523178,0,0,0,632.5895596,2277322.415,406.7406661,1464266.398,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  04:00:00,26.7,14849.99849,25.28127859,23.99961443,24.64044651,0,260.2524274,23.99961443,0.01173178,60.96391258,0,0,0,609.4198043,2193911.296,387.5314223,1395113.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  05:00:00,26.325,14849.99849,25.18565244,23.99963805,24.59264524,0,241.5085249,23.99963805,0.011861805,61.62685119,0,0,0,583.0940775,2099138.679,365.6153392,1316215.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  06:00:00,25.7875,14849.99849,25.43536905,23.9996318,24.71750042,0,286.1205989,23.9996318,0.011910348,61.91353794,0,0,0,657.073717,2365465.381,405.5808625,1460091.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  07:00:00,26.6,55349.99437,27.38385608,23.99870853,25.69128231,0,763.3165878,23.99870853,0.010767415,56.09572599,0,0,0,1332.406512,4796663.445,888.7241087,3199406.791,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  08:00:00,28.575,55349.99437,29.71210585,24.74713927,27.22962256,0,1288.261818,24.74713927,0.009352219,46.76681825,0.5,0,0.25,1768.191772,6365490.38,1399.287883,5037436.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  09:00:00,30.4625,75599.99231,31.40745161,26.29962124,28.85353643,0,1403.183468,26.29962124,0.00943869,43.01026397,1,0,1,1753.735756,6313448.721,1515.332511,5455197.039,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  10:00:00,32.1625,75599.99231,32.10870826,26.90633329,29.50752078,0,1396.636598,26.90633329,0.009803543,43.08140064,1,0,1,1752.271106,6308175.982,1537.926222,5536534.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  11:00:00,33.8,55349.99437,31.72747613,26.55695876,29.14221745,0,1326.103698,26.55695876,0.009985003,44.78231996,1,0,1,1729.493334,6226176.002,1512.107723,5443587.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  12:00:00,35.15,44549.99547,30.37586155,25.41482468,27.89534312,0,1235.985107,25.41482468,0.009810215,47.08464883,1,0,0.75,1677.790926,6040047.334,1446.273283,5206583.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  13:00:00,36.2875,44549.99547,29.12111273,24.28284518,26.70197896,0,1172.573228,24.28284518,0.00941304,48.33292452,0,0,0,1612.080111,5803488.4,1397.53617,5031130.212,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  14:00:00,37.0125,44549.99547,28.53272088,24.00371878,26.26821983,0,1072.233207,24.00371878,0.00919893,48.03077474,0,0,0,1452.916899,5230500.835,1287.082791,4633498.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  15:00:00,37.2,44549.99547,28.19888476,23.9995621,26.09922343,0,973.866371,23.9995621,0.009165674,47.87165762,0,0,0,1328.909816,4784075.336,1189.189658,4281082.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  16:00:00,37.2,44549.99547,27.99186301,23.99958607,25.99572454,0,914.0273699,23.99958607,0.009260508,48.32887284,0,0,0,1274.794597,4589260.549,1129.492332,4066172.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  17:00:00,36.8875,44549.99547,27.71822728,23.99960092,25.8589141,0,838.4561921,23.99960092,0.009338628,48.711958,0,0,0,1198.116685,4313220.067,1051.249236,3784497.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  18:00:00,36.325,44549.99547,27.42336264,23.99953067,25.71144666,0,781.3942933,23.99953067,0.009401695,49.03623434,0,0,0,1137.54827,4095173.774,989.3899351,3561803.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  19:00:00,35.0375,114749.9883,27.10806283,23.99950439,25.55378361,0,707.1104116,23.99950439,0.009514216,49.61432476,0,0,0,1067.900839,3844443.021,904.4980303,3256192.909,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  20:00:00,33.4,134999.9863,26.75826618,23.99938305,25.37882462,0,635.4781042,23.99938305,0.009756115,50.88907563,0,0,0,1004.016021,3614457.676,819.1054972,2948779.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  21:00:00,31.7375,134999.9863,26.51073695,23.99927836,25.25500765,0,588.7882018,23.99927836,0.009928296,51.79306447,0,0,0,963.3450113,3468042.041,758.4279141,2730340.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  22:00:00,30.0375,134999.9863,26.29230301,23.99938828,25.14584565,0,527.9076455,23.99938828,0.010070809,52.55774319,0,0,0,897.1644492,3229792.017,683.3021873,2459887.874,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  23:00:00,28.7125,114749.9883,26.04478586,23.99952504,25.02215545,0,432.8628694,23.99952504,0.010273245,53.61695415,0,0,0,778.7770694,2803597.45,577.1209275,2077635.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/25  24:00:00,27.6125,55349.99437,25.8191018,23.99959322,24.90934751,0,363.8652663,23.99959322,0.010542251,54.99726166,0,0,0,695.8179237,2504944.525,498.8695538,1795930.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  01:00:00,26.8875,29699.99698,25.64767907,23.99957807,24.82362857,0,335.9213181,23.99957807,0.010868988,56.70866488,0,0,0,672.4797908,2420927.247,464.7884943,1673238.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  02:00:00,26.7,22949.99767,25.51119841,23.99956905,24.75538373,0,306.8295808,23.99956905,0.011138456,58.07497377,0,0,0,645.2914203,2323049.113,434.0979903,1562752.765,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  03:00:00,26.7,14849.99849,25.41170581,23.9995912,24.70564851,0,286.1949095,23.9995912,0.011343458,59.10222659,0,0,0,626.4880539,2255356.994,413.4575332,1488447.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  04:00:00,26.7,14849.99849,25.33128831,23.99960827,24.66544829,0,270.3115806,23.99960827,0.011498136,59.89345293,0,0,0,611.301929,2200686.944,397.571714,1431258.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  05:00:00,26.7,14849.99849,25.25254336,23.9996262,24.62608478,0,254.9328268,23.9996262,0.011628273,60.55883024,0,0,0,594.7356599,2141048.376,382.1949802,1375901.929,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  06:00:00,26.325,29699.99698,25.46213418,23.99962106,24.73087762,0,292.803093,23.99962106,0.0116512,60.63760836,0,0,0,653.6346803,2353084.849,416.7916189,1500449.828,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  07:00:00,26.475,59399.99396,27.11926623,23.99882284,25.55904454,0,723.9357656,23.99882284,0.010570477,55.12130957,0,0,0,1237.644918,4455521.706,848.3927287,3054213.823,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  08:00:00,27.3875,75599.99231,28.49672059,24.03920567,26.26796313,0,1141.089437,24.03920567,0.009177808,47.90297481,0,0,0,1616.138181,5818097.451,1268.007964,4564828.671,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  09:00:00,28.4875,59399.99396,29.88807937,24.73464291,27.31136114,0,1338.939667,24.73464291,0.008698356,43.60065755,0.5,0,0.25,1687.390413,6074605.488,1447.50445,5211016.02,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  10:00:00,29.9625,59399.99396,30.72867025,25.41864198,28.07365611,0,1395.279655,25.41864198,0.008853932,42.56405716,1,0,1,1717.148769,6181735.57,1527.595529,5499343.905,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  11:00:00,31.6,37799.99615,30.14030913,24.95070722,27.54550818,0,1315.082869,24.95070722,0.008995683,44.47415425,1,0,0.5,1691.414345,6089091.641,1499.728551,5399022.785,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  12:00:00,33.2625,37799.99615,28.92232174,24.11586307,26.5190924,0,1169.491617,24.11586307,0.008934899,46.42441905,0,0,0,1562.169796,5623811.265,1368.887122,4927993.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  13:00:00,34.2125,37799.99615,28.08225616,24.0003066,26.04128138,0,936.4255638,24.0003066,0.009033352,47.23628583,0,0,0,1290.027215,4644097.973,1127.121556,4057637.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  14:00:00,35.15,37799.99615,27.84940029,23.99966759,25.92453394,0,866.0734006,23.99966759,0.009150204,47.84029304,0,0,0,1217.980731,4384730.631,1064.391794,3831810.459,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  15:00:00,35.9125,37799.99615,27.6729067,23.9996885,25.8362976,0,817.2264202,23.9996885,0.009255109,48.34992606,0,0,0,1170.390233,4213404.839,1021.954003,3679034.412,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  16:00:00,36.1,37799.99615,27.50749487,23.99966017,25.75357752,0,777.0419,23.99966017,0.009381253,48.98058856,0,0,0,1137.452712,4094829.764,983.3896394,3540202.702,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  17:00:00,36.1,37799.99615,27.29729492,23.99954879,25.64842185,0,731.9674572,23.99954879,0.009486311,49.48973723,0,0,0,1090.501241,3925804.466,938.092839,3377134.22,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  18:00:00,35.7875,37799.99615,27.0787063,23.99949455,25.53910042,0,699.0925455,23.99949455,0.009517051,49.66051928,0,0,0,1056.073807,3801865.706,902.6120476,3249403.372,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  19:00:00,34.85,90449.9908,26.81542002,23.99953967,25.40747985,0,631.7122251,23.99953967,0.009614255,50.14705823,0,0,0,986.2674388,3550562.78,827.4369556,2978773.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  20:00:00,33.7125,120149.9878,26.51356223,23.99950682,25.25653453,0,564.2923091,23.99950682,0.009728768,50.74823041,0,0,0,911.2037708,3280333.575,750.4018351,2701446.606,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  21:00:00,32.3,134999.9863,26.3105255,23.99947322,25.15499936,0,530.5116124,23.99947322,0.00992743,51.78795197,0,0,0,890.4821085,3205735.59,705.0499009,2538179.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  22:00:00,30.2625,120149.9878,26.11840316,23.99945924,25.0589312,0,493.1454156,23.99945924,0.010246231,53.45818777,0,0,0,865.8522887,3117068.239,650.5191482,2341868.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  23:00:00,28.7125,90449.9908,25.88920747,23.99946837,24.94433792,0,408.2135644,23.99946837,0.010477784,54.66695678,0,0,0,758.5855703,2730908.053,552.4562563,1988842.523,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/26  24:00:00,27.9875,44549.99547,25.69372071,23.99952639,24.84662355,0,347.5766368,23.99952639,0.010703866,55.82638562,0,0,0,683.1162704,2459218.574,485.6660584,1748397.81,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  01:00:00,27.425,29699.99698,25.53629818,23.99956448,24.76793133,0,313.0331924,23.99956448,0.010896388,56.81306645,0,0,0,641.8996042,2310838.575,446.3862218,1606990.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  02:00:00,26.8875,22949.99767,25.40070206,23.99959792,24.70014999,0,284.4654048,23.99959792,0.011124253,57.94326707,0,0,0,609.4656896,2194076.483,413.2962292,1487866.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  03:00:00,26.325,14849.99849,25.27894856,23.99963036,24.63928946,0,259.5945675,23.99963036,0.01130656,58.85347118,0,0,0,576.9534531,2077032.431,383.646569,1381127.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  04:00:00,25.7875,14849.99849,25.1670202,23.99966478,24.58334249,0,237.5789007,23.99966478,0.011368357,59.16925209,0,0,0,540.2841812,1945023.052,357.0482175,1285373.583,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  05:00:00,25.225,14849.99849,25.06332674,23.99968763,24.53150719,0,217.8196634,23.99968763,0.011368807,59.17147178,0,0,0,503.8526591,1813869.573,332.5441645,1197158.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  06:00:00,25,29699.99698,25.47820427,23.99965462,24.73892945,0,294.0967841,23.99965462,0.011312672,58.92175119,0,0,0,618.6310147,2227071.653,406.8011462,1464484.126,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  07:00:00,25.375,59399.99396,27.99054734,23.99830875,25.99442805,0,969.6864982,23.99830875,0.009868729,51.53974735,0,0,0,1492.801923,5374086.922,1084.246707,3903288.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  08:00:00,26.6,75599.99231,30.25991218,25.11201982,27.685966,0,1386.097772,25.11201982,0.008719198,42.76799086,0.75,0,0.5,1720.949171,6195417.015,1473.647203,5305129.932,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  09:00:00,28.575,59399.99396,31.5922792,26.13524011,28.86375965,0,1474.768534,26.13524011,0.00886384,40.90525998,1,0,1,1750.640768,6302306.763,1580.122403,5688440.65,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  10:00:00,30.15,59399.99396,31.97044927,26.51931894,29.24488411,0,1455.683078,26.51931894,0.009145388,41.24233437,1,0,1,1744.754292,6281115.451,1588.661373,5719180.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  11:00:00,31.6,37799.99615,31.33620563,25.97027349,28.65323956,0,1379.756065,25.97027349,0.009226893,42.97995048,1,0,1,1717.036262,6181330.544,1556.87306,5604743.015,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  12:00:00,33.2625,37799.99615,29.87018977,24.72459985,27.29739481,0,1284.02043,24.72459985,0.009023932,45.27829704,0.5,0,0.25,1655.985225,5961546.809,1484.550305,5344381.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  13:00:00,34.5875,37799.99615,28.66767693,24.01386838,26.34077266,0,1105.740021,24.01386838,0.008815627,46.14045501,0,0,0,1448.094384,5213139.781,1303.314385,4691931.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  14:00:00,35.6875,37799.99615,28.25904885,23.99975288,26.12940086,0,983.2538193,23.99975288,0.008892348,46.52855768,0,0,0,1308.061102,4709019.966,1185.870636,4269134.288,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  15:00:00,36.475,37799.99615,27.96701427,23.99971141,25.98336284,0,899.0184061,23.99971141,0.008993797,47.00421166,0,0,0,1219.901826,4391646.574,1108.118046,3989224.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  16:00:00,36.7,37799.99615,27.72051546,23.99967773,25.86009659,0,835.0462892,23.99967773,0.009030125,47.17350173,0,0,0,1146.712526,4128165.092,1045.790452,3764845.627,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  17:00:00,37.0125,37799.99615,27.49504038,23.99958256,25.74731147,0,784.7293475,23.99958256,0.009051078,47.28166221,0,0,0,1086.923317,3912923.94,997.939069,3592580.648,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  18:00:00,36.8875,37799.99615,27.26377064,23.99954315,25.6316569,0,748.0192838,23.99954315,0.009067094,47.33415807,0,0,0,1046.546286,3767566.631,960.0874025,3456314.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  19:00:00,36.0125,90449.9908,27.00103691,23.99957493,25.50030592,0,680.0156503,23.99957493,0.009081345,47.38930852,0,0,0,974.6198068,3508631.304,884.8742634,3185547.348,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  20:00:00,34.5375,120149.9878,26.68975773,23.99953917,25.34464845,0,608.518565,23.99953917,0.009169773,47.8441504,0,0,0,901.4443319,3245199.595,801.0648813,2883833.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  21:00:00,32.15,134999.9863,26.4382057,23.99950601,25.21885585,0,561.0333145,23.99950601,0.009436122,49.244507,0,0,0,878.0345379,3160924.336,734.1831406,2643059.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  22:00:00,30.0375,120149.9878,26.21873711,23.99948603,25.10911157,0,516.098767,23.99948603,0.009934913,51.82634115,0,0,0,865.1604023,3114577.448,671.566955,2417641.038,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  23:00:00,28.4,90449.9908,25.97088206,23.99946985,24.98517595,0,426.260256,23.99946985,0.010228936,53.33541138,0,0,0,759.9823613,2735936.501,567.8084678,2044110.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/27  24:00:00,27.1125,44549.99547,25.73528163,23.99952134,24.86740149,0,355.9628891,23.99952134,0.010481876,54.63224462,0,0,0,672.7429158,2421874.497,486.656226,1751962.414,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  01:00:00,26.325,29699.99698,25.55167844,23.99957126,24.77562485,0,315.3647694,23.99957126,0.010752258,56.05306914,0,0,0,627.2012906,2257924.646,439.4140913,1581890.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  02:00:00,25.7875,22949.99767,25.41249996,23.9996011,24.70605053,0,285.9317962,23.9996011,0.010980776,57.20889047,0,0,0,593.4629251,2136466.53,405.4414581,1459589.249,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  03:00:00,25.225,14849.99849,25.28622259,23.999629,24.64292579,0,260.2606991,23.999629,0.011187188,58.24307709,0,0,0,561.5126596,2021445.575,375.0189459,1350068.205,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  04:00:00,25,14849.99849,25.17792482,23.99966168,24.58879325,0,239.0741402,23.99966168,0.011331081,59.0162143,0,0,0,534.2621649,1923343.794,351.9119391,1266882.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  05:00:00,24.625,14849.99849,25.08064336,23.9996804,24.54016188,0,220.6200094,23.9996804,0.011403398,59.44633806,0,0,0,505.9309553,1821351.439,330.2954096,1189063.474,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  06:00:00,24.4,29699.99698,25.36986318,23.99966926,24.68476622,0,271.7499387,23.99966926,0.011430409,59.56953686,0,0,0,586.8040236,2112494.485,379.4456961,1366004.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  07:00:00,25.15,59399.99396,27.52997897,23.9985985,25.76428873,0,834.8728517,23.9985985,0.010204846,53.29930702,0,0,0,1347.064622,4849432.638,947.8228354,3412162.207,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  08:00:00,26.975,75599.99231,29.7979767,24.75560301,27.27678985,0,1342.135892,24.75560301,0.00883337,44.27379343,0.5,0,0.5,1727.645441,6219523.586,1440.286373,5185030.944,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  09:00:00,28.8,59399.99396,31.13481873,25.73281454,28.43381663,0,1448.3564,25.73281454,0.008775971,41.48439329,1,0,1,1733.994498,6242380.193,1560.831757,5618994.324,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  10:00:00,30.4625,59399.99396,31.53487751,26.11444,28.82465875,0,1440.306013,26.11444,0.008969803,41.44005028,1,0,1,1721.972143,6199099.716,1577.758819,5679931.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  11:00:00,32.1625,37799.99615,30.99660755,25.68022827,28.33841791,0,1362.191008,25.68022827,0.009130169,43.27374158,1,0,1,1696.314608,6106732.589,1542.632599,5553477.357,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  12:00:00,33.8,37799.99615,29.64062639,24.55307337,27.09684988,0,1265.348589,24.55307337,0.009004077,45.64568003,0.5,0,0.25,1640.467776,5905683.992,1471.521291,5297476.646,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  13:00:00,35.4625,37799.99615,28.54403613,24.00763972,26.27583793,0,1070.471009,24.00763972,0.008852141,46.34623847,0,0,0,1405.727844,5060620.238,1273.464213,4584471.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  14:00:00,36.475,37799.99615,28.18059603,23.9997398,26.09016791,0,961.7757071,23.9997398,0.008945883,46.83448033,0,0,0,1286.852839,4632670.219,1170.935544,4215367.958,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  15:00:00,37.3875,37799.99615,27.94133581,23.99972071,25.97052826,0,893.2001892,23.99972071,0.00905071,47.34538092,0,0,0,1218.62206,4387039.415,1110.010344,3996037.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  16:00:00,37.8,37799.99615,27.73480266,23.99968453,25.8672436,0,841.0400685,23.99968453,0.009120256,47.68593543,0,0,0,1162.131637,4183673.892,1061.01711,3819661.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  17:00:00,37.8,37799.99615,27.50998284,23.99958132,25.75478208,0,790.473317,23.99958132,0.009161939,47.87055828,0,0,0,1106.921782,3984918.415,1010.449857,3637619.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  18:00:00,37.425,37799.99615,27.28712036,23.99953098,25.64332567,0,755.6413918,23.99953098,0.009226202,48.18326593,0,0,0,1075.662605,3872385.379,972.3773827,3500558.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  19:00:00,36.8875,90449.9908,27.03238415,23.99954777,25.51596596,0,689.5116927,23.99954777,0.00919226,48.00853566,0,0,0,997.1867575,3589872.327,901.6485257,3245934.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  20:00:00,35.2625,120149.9878,26.71602779,23.99952337,25.35777558,0,616.4337383,23.99952337,0.009225153,48.1778863,0,0,0,917.0183102,3301265.917,815.0497005,2934178.922,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  21:00:00,32.7125,134999.9863,26.46517029,23.99949884,25.23233456,0,568.3510247,23.99949884,0.009487231,49.55758612,0,0,0,893.9355988,3218168.156,746.2506307,2686502.27,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  22:00:00,30.2625,120149.9878,26.23348976,23.99947666,25.11648321,0,520.0585002,23.99947666,0.009954428,51.97935242,0,0,0,873.8855963,3145988.147,677.4186633,2438707.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  23:00:00,28.4,90449.9908,25.97146081,23.99946605,24.98546343,0,426.4224301,23.99946605,0.010247145,53.51716431,0,0,0,763.5301149,2748708.414,567.9939611,2044778.26,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/28  24:00:00,27.425,44549.99547,25.7478115,23.99952161,24.87366655,0,358.7816807,23.99952161,0.010487429,54.73703017,0,0,0,679.7243118,2447007.522,492.0868979,1771512.833,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  01:00:00,26.5125,29699.99698,25.56311101,23.99956443,24.78133772,0,317.9624565,23.99956443,0.010693032,55.80617898,0,0,0,628.8957202,2264024.593,443.5824744,1596896.908,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  02:00:00,25.7875,22949.99767,25.40383566,23.99960704,24.70172135,0,284.3571488,23.99960704,0.010913734,56.92340135,0,0,0,587.004457,2113216.045,403.8512196,1453864.391,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  03:00:00,25.225,14849.99849,25.26613315,23.99963822,24.63288568,0,256.4704002,23.99963822,0.011066299,57.68324449,0,0,0,548.4377109,1974375.759,371.2077606,1336347.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  04:00:00,25,14849.99849,25.16199797,23.99966448,24.58083123,0,236.0265658,23.99966448,0.011198861,58.39899724,0,0,0,522.5379051,1881136.458,348.8671469,1255921.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  05:00:00,25,14849.99849,25.09288512,23.9996815,24.54628331,0,222.815029,23.9996815,0.011315779,59.02013773,0,0,0,508.3039343,1829894.163,335.6571507,1208365.743,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  06:00:00,25,29699.99698,25.09612566,23.99969454,24.5479101,0,222.7403874,23.99969454,0.011382575,59.39985402,0,0,0,511.6930726,1842095.061,335.5637438,1208029.478,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  07:00:00,25.6875,59399.99396,25.42798486,23.99963052,24.71380769,0,320.3544462,23.99963052,0.011082638,57.95693653,0,0,0,653.7943909,2353659.807,438.8392532,1579821.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  08:00:00,27.1625,75599.99231,26.36706174,23.99942845,25.1832451,0,547.7686455,23.99942845,0.010309991,54.02385626,0,0,0,941.6236311,3389845.072,678.4332143,2442359.572,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  09:00:00,29.175,59399.99396,27.74595442,23.999041,25.87249771,0,880.7817637,23.999041,0.00940303,49.34358308,0,0,0,1301.229084,4684424.703,1028.301958,3701887.048,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  10:00:00,30.375,59399.99396,28.09578749,23.99930646,26.04754698,0,972.9748925,23.99930646,0.008980383,47.12706662,0,0,0,1352.536398,4869131.033,1130.87273,4071141.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  11:00:00,31.975,37799.99615,28.45434531,23.99945011,26.22689771,0,1058.169379,23.99945011,0.008840709,46.35694908,0,0,0,1423.464096,5124470.747,1229.702544,4426929.16,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  12:00:00,33.4875,37799.99615,28.22818687,23.99958303,26.11388495,0,991.3771382,23.99958303,0.008907599,46.65499834,0,0,0,1341.746336,4830286.809,1175.730556,4232630,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  13:00:00,34.2125,37799.99615,27.73522218,23.99968173,25.86745195,0,840.2344901,23.99968173,0.009008366,47.12719621,0,0,0,1168.362422,4206104.718,1030.460204,3709656.735,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  14:00:00,35.8375,37799.99615,27.68031955,23.99970115,25.84001035,0,821.9024359,23.99970115,0.00904605,47.30345478,0,0,0,1144.502151,4120207.745,1025.732904,3692638.455,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  15:00:00,37.0125,37799.99615,27.61921939,23.99973531,25.80947735,0,806.8317083,23.99973531,0.009145713,47.81696577,0,0,0,1135.100314,4086361.132,1020.494381,3673779.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  16:00:00,36.5125,37799.99615,27.52367271,23.99968127,25.76167699,0,784.629504,23.99968127,0.009201808,48.07558894,0,0,0,1116.685835,4020069.006,994.0713295,3578656.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  17:00:00,36.7875,37799.99615,27.37229857,23.99957598,25.68593728,0,754.357951,23.99957598,0.009310674,48.58681742,0,0,0,1090.753772,3926713.58,966.1498246,3478139.369,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  18:00:00,36.2,37799.99615,27.23007256,23.99950498,25.61478877,0,741.4349123,23.99950498,0.009414297,49.10105764,0,0,0,1090.669225,3926409.209,948.323357,3413964.085,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  19:00:00,35.225,90449.9908,26.90620684,23.9995298,25.45286832,0,657.1300823,23.9995298,0.009468587,49.37989158,0,0,0,997.8934802,3592416.529,855.8140811,3080930.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  20:00:00,33.9375,120149.9878,26.54222168,23.99951839,25.27087003,0,572.5172638,23.99951839,0.009619415,50.15449435,0,0,0,909.890933,3275607.359,760.5623055,2738024.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  21:00:00,31.925,134999.9863,26.29431165,23.99949171,25.14690168,0,526.4774201,23.99949171,0.00988025,51.52611893,0,0,0,877.9115586,3160481.611,697.7732739,2511983.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  22:00:00,30.4125,120149.9878,26.10693765,23.99946093,25.05319929,0,490.274772,23.99946093,0.010178283,53.07555151,0,0,0,855.6799399,3080447.784,648.9405706,2336186.054,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  23:00:00,28.9375,90449.9908,25.88279111,23.99947813,24.94113462,0,406.9158728,23.99947813,0.010561304,55.07452824,0,0,0,765.9381993,2757377.518,553.1767895,1991436.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/29  24:00:00,27.6125,44549.99547,25.66218819,23.99953259,24.83086039,0,340.4551644,23.99953259,0.01087964,56.72735294,0,0,0,683.9399363,2462183.771,475.427093,1711537.535,0,0,376064.5314
