Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 06/30  01:00:00,26.5125,29699.99698,25.48501718,23.99957315,24.74229517,0,301.5582473,23.99957315,0.011061767,57.66024986,0,0,0,629.3009465,2265483.407,427.2029221,1537930.52,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  02:00:00,25.7875,22949.99767,25.34056039,23.99961437,24.67008738,0,271.4177447,23.99961437,0.011232409,58.49662699,0,0,0,586.8533026,2112671.889,390.9238123,1407325.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  03:00:00,25.225,14849.99849,25.21334472,23.99965061,24.60649766,0,245.9799107,23.99965061,0.011325456,58.98746659,0,0,0,546.879612,1968766.603,360.7107829,1298558.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  04:00:00,24.3125,14849.99849,25.08083368,23.99967783,24.54025575,0,220.8381581,23.99967783,0.011387585,59.32770693,0,0,0,502.1190586,1807628.611,327.8750074,1180350.027,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  05:00:00,23.9,14849.99849,24.97460139,23.9997037,24.48715255,0,201.2369782,23.9997037,0.011508554,59.94639561,0,0,0,472.8761014,1702353.965,304.8023732,1097288.543,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  06:00:00,23.525,29699.99698,24.92887599,23.99971872,24.46429736,0,192.2565793,23.99971872,0.011636514,60.60062709,0,0,0,460.7889782,1658840.322,292.6568804,1053564.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  07:00:00,23.3,59399.99396,25.32331738,23.99967976,24.66149857,0,295.2740388,23.99967976,0.01146291,59.75054825,0,0,0,618.7739432,2227586.195,393.6475465,1417131.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  08:00:00,24.3625,75599.99231,26.66723993,23.99921165,25.33322579,0,624.2116905,23.99921165,0.010390052,54.30522942,0,0,0,1056.307755,3802707.917,731.0706303,2631854.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  09:00:00,26.0625,59399.99396,27.68819738,23.99906443,25.84363091,0,862.7433191,23.99906443,0.009352712,48.98399953,0,0,0,1268.334821,4566005.355,983.9418122,3542190.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  10:00:00,28.7625,59399.99396,29.15696666,24.1913867,26.67417668,0,1258.488431,24.1913867,0.008633622,44.75492185,0,0,0,1635.313733,5887129.439,1392.783667,5014021.201,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  11:00:00,30.6875,37799.99615,29.07533678,24.06178087,26.56855883,0,1244.516143,24.06178087,0.008571849,44.78173903,0,0,0,1605.246674,5778888.025,1412.675626,5085632.255,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  12:00:00,32.1625,37799.99615,28.48926012,24.00003431,26.24464722,0,1072.668997,24.00003431,0.008683092,45.49401967,0,0,0,1408.951198,5072224.314,1246.034577,4485724.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  13:00:00,33.8,37799.99615,27.82109933,23.99971969,25.91040951,0,865.6329078,23.99971969,0.008938897,46.76866527,0,0,0,1193.209072,4295552.658,1052.67403,3789626.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  14:00:00,35.15,37799.99615,27.55600149,23.99972537,25.77786343,0,786.71018,23.99972537,0.009094384,47.52231786,0,0,0,1111.556175,4001602.229,984.7634134,3545148.288,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  15:00:00,35.9125,37799.99615,27.53856509,23.99971792,25.7691415,0,781.0491257,23.99971792,0.009116215,47.58634272,0,0,0,1104.325288,3975571.037,985.5037085,3547813.351,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  16:00:00,35.4125,37799.99615,27.47506675,23.99968328,25.73737502,0,769.1583785,23.99968328,0.009192511,47.96064971,0,0,0,1099.527904,3958300.454,969.388755,3489799.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  17:00:00,35.6875,37799.99615,27.34230027,23.99956541,25.67093284,0,745.197695,23.99956541,0.009281358,48.41769997,0,0,0,1080.166478,3888599.319,947.8255263,3412171.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  18:00:00,34.725,37799.99615,27.015366,23.99953789,25.50745194,0,683.3559468,23.99953789,0.009421899,49.14001374,0,0,0,1025.118319,3690425.948,877.9039506,3160454.222,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  19:00:00,32.8375,90449.9908,26.67152714,23.9995635,25.33554532,0,593.5023171,23.9995635,0.009541709,49.75534278,0,0,0,931.0803467,3351889.248,772.3664777,2780519.32,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  20:00:00,30.825,120149.9878,26.30839056,23.99955242,25.15397149,0,511.6250301,23.99955242,0.009792355,51.04210972,0,0,0,845.9004335,3045241.561,673.5914122,2424929.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  21:00:00,29.3125,134999.9863,26.08336868,23.99951365,25.04144117,0,473.7253158,23.99951365,0.009951086,51.85660737,0,0,0,805.4621842,2899663.863,622.8894289,2242401.944,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  22:00:00,28.525,120149.9878,25.93083439,23.99949159,24.96516299,0,448.0140528,23.99949159,0.010110327,52.70678892,0,0,0,781.6939494,2814098.218,590.6024425,2126168.793,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  23:00:00,27.8625,90449.9908,25.74303273,23.99951642,24.87127458,0,374.89154,23.99951642,0.010448876,54.49780541,0,0,0,703.637864,2533096.31,511.9930477,1843174.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 06/30  24:00:00,27.225,44549.99547,25.57117606,23.99955985,24.78536795,0,320.6393902,23.99955985,0.010840592,56.52709858,0,0,0,648.8527693,2335869.97,452.3617316,1628502.234,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  01:00:00,26.5625,35099.99643,25.43061909,23.99958997,24.71510453,0,290.5681422,23.99958997,0.011137436,57.93685412,0,0,0,616.7911987,2220448.315,416.6674568,1500002.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  02:00:00,25.925,35099.99643,25.31015601,23.99962615,24.65489108,0,265.7954659,23.99962615,0.011310679,58.71746048,0,0,0,581.7431894,2094275.482,386.4519753,1391227.111,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  03:00:00,25.2625,14849.99849,25.19642401,23.9996464,24.59803521,0,242.7192958,23.9996464,0.011392054,59.10965958,0,0,0,544.215427,1959175.537,357.7846677,1288024.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  04:00:00,24.625,14849.99849,25.08946928,23.99967341,24.54457135,0,222.0712962,23.99967341,0.011550272,59.91553201,0,0,0,514.142981,1850914.731,331.762515,1194345.054,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  05:00:00,24.0875,14849.99849,24.97352489,23.99969641,24.48661065,0,201.1054457,23.99969641,0.011717578,60.8060651,0,0,0,483.8006053,1741682.179,306.259409,1102533.872,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  06:00:00,23.9,14849.99849,25.07468638,23.99972103,24.53720371,0,215.0187566,23.99972103,0.011850667,61.54626792,0,0,0,512.3339539,1844402.234,318.5510821,1146783.896,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  07:00:00,24.5875,55349.99437,26.45259295,23.99925659,25.22592477,0,520.0456276,23.99925659,0.01106819,57.57597149,0,0,0,962.0174064,3463262.663,628.9105107,2264077.838,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  08:00:00,25.6875,55349.99437,27.3853174,23.99894841,25.69213291,0,792.7212923,23.99894841,0.009873101,51.48986964,0,0,0,1242.556688,4473204.077,910.6743309,3278427.591,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  09:00:00,27.1625,75599.99231,28.90127498,24.15569572,26.52848535,0,1246.162011,24.15569572,0.008858512,45.86307739,0,0,0,1677.699655,6039718.756,1371.086721,4935912.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  10:00:00,28.4875,75599.99231,28.65809026,24.01225806,26.33517416,0,1163.128293,24.01225806,0.008614256,44.96804085,0,0,0,1527.670822,5499614.961,1309.005131,4712418.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  11:00:00,29.9625,55349.99437,28.94836353,24.01253093,26.48044723,0,1225.525471,24.01253093,0.008548363,44.61108129,0,0,0,1574.896566,5669627.638,1379.858866,4967491.917,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  12:00:00,31.2875,44549.99547,28.26825683,23.99980251,26.13402967,0,1012.71385,23.99980251,0.008693498,45.39265603,0,0,0,1336.396553,4811027.59,1178.597968,4242952.683,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  13:00:00,32.7,44549.99547,27.6619551,23.99964769,25.8308014,0,825.3858251,23.99964769,0.008932101,46.5915598,0,0,0,1141.912483,4110884.939,1003.057759,3611007.931,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  14:00:00,33.675,44549.99547,27.43355886,23.99966024,25.71660955,0,759.1778178,23.99966024,0.009099358,47.43340159,0,0,0,1080.796633,3890867.878,944.9285943,3401742.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  15:00:00,34.2125,44549.99547,27.29474637,23.99966031,25.64720334,0,721.0585988,23.99966031,0.009164633,47.73831879,0,0,0,1040.557741,3746007.866,911.2098244,3280355.368,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  16:00:00,35.15,44549.99547,27.22496634,23.99967091,25.61231862,0,703.7653712,23.99967091,0.009197648,47.88946205,0,0,0,1021.385581,3676988.091,901.7482564,3246293.723,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  17:00:00,35.6,44549.99547,27.02436167,23.99970328,25.51203248,0,652.7669126,23.99970328,0.009236958,48.06040454,0,0,0,963.8344657,3469804.077,854.4360633,3075969.828,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  18:00:00,35.225,44549.99547,26.8190165,23.9996448,25.40933065,0,623.0102868,23.9996448,0.009258487,48.15252622,0,0,0,927.9557781,3340640.801,821.4159763,2957097.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  19:00:00,34.625,114749.9883,26.63001147,23.99960624,25.31480885,0,585.4708647,23.99960624,0.009258668,48.15356779,0,0,0,883.9956303,3182384.269,778.8103069,2803717.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  20:00:00,33.7125,134999.9863,26.37069471,23.99950107,25.18509789,0,541.3670643,23.99950107,0.009379164,48.77122888,0,0,0,838.8331835,3019799.461,727.1242385,2617647.259,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  21:00:00,31.6125,134999.9863,26.16342483,23.99942267,25.08142375,0,506.4813857,23.99942267,0.009647356,50.20895366,0,0,0,822.3645432,2960512.356,674.9527688,2429829.968,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  22:00:00,29.5375,134999.9863,25.97464215,23.99950606,24.9870741,0,454.164783,23.99950606,0.009965971,51.91323035,0,0,0,781.2422843,2812472.224,605.297906,2179072.462,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  23:00:00,28.2125,114749.9883,25.75958122,23.99960181,24.87959151,0,368.8524236,23.99960181,0.010234837,53.31101187,0,0,0,680.3019751,2449087.11,508.8431563,1831835.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/01  24:00:00,27.1125,55349.99437,25.5514077,23.99965667,24.77553218,0,306.0913023,23.99965667,0.010537381,54.89546192,0,0,0,605.987634,2181555.483,436.8253643,1572571.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  01:00:00,26.325,35099.99643,25.39711823,23.99963722,24.69837772,0,283.5549127,23.99963722,0.01089294,56.7374325,0,0,0,588.7416818,2119470.054,407.6512373,1467544.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  02:00:00,26.1,35099.99643,25.28669398,23.99962871,24.64316134,0,261.2678971,23.99962871,0.011222182,58.42201363,0,0,0,573.1021041,2063167.575,383.4539627,1380434.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  03:00:00,25.7875,14849.99849,25.18287465,23.99964244,24.59125854,0,240.5204639,23.99964244,0.01149203,59.80128884,0,0,0,554.1457664,1994924.759,360.0779119,1296280.483,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  04:00:00,25.225,14849.99849,25.07194089,23.99966729,24.53580409,0,219.4033874,23.99966729,0.011770401,61.22287213,0,0,0,530.4815783,1909733.682,334.2013733,1203124.944,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  05:00:00,25,14849.99849,24.99052451,23.99968906,24.49510679,0,204.1241145,23.99968906,0.011989298,62.33985014,0.5,0,0,514.7149481,1852973.813,317.010289,1141237.041,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  06:00:00,25,14849.99849,25.00687154,23.99970323,24.50328739,0,205.4385606,23.99970323,0.012133701,63.07628914,1,0,0,524.8689686,1889528.287,318.3083608,1145910.099,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  07:00:00,25,55349.99437,25.43814919,23.99965592,24.71890255,0,288.9770665,23.99965592,0.011923365,62.0034798,0.25,0,0,656.9187565,2364907.523,401.7397587,1446263.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  08:00:00,26.0625,55349.99437,26.62101722,23.99927835,25.31014778,0,585.6585224,23.99927835,0.010969756,57.1304787,0,0,0,1066.512899,3839446.435,706.8734958,2544744.585,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  09:00:00,27.3875,75599.99231,28.78889542,24.14471865,26.46680704,0,1212.492564,24.14471865,0.009254611,47.95488223,0,0,0,1719.177862,6189040.302,1332.841784,4798230.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  10:00:00,28.4875,75599.99231,29.48101144,24.4524337,26.96672257,0,1303.732956,24.4524337,0.008672111,44.16069427,0,0,0,1674.611827,6028602.577,1436.459087,5171252.712,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  11:00:00,30.275,55349.99437,29.3689664,24.27835011,26.82365826,0,1281.902056,24.27835011,0.008674477,44.63612674,0,0,0,1653.74561,5953484.198,1448.218582,5213586.894,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  12:00:00,31.7875,44549.99547,28.53020119,24.01237696,26.27128907,0,1091.749847,24.01237696,0.008748853,45.70713,0,0,0,1441.382929,5188978.545,1265.570932,4556055.356,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  13:00:00,32.575,44549.99547,27.75822637,23.99969022,25.87895829,0,853.447463,23.99969022,0.008921387,46.61341949,0,0,0,1176.780346,4236409.247,1030.102225,3708368.011,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  14:00:00,33.4875,44549.99547,27.5561976,23.99964314,25.77792037,0,791.2200145,23.99964314,0.009114651,47.57847118,0,0,0,1125.167323,4050602.364,975.5252226,3511890.801,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  15:00:00,33.525,44549.99547,27.51972742,23.99960802,25.75966772,0,781.3287097,23.99960802,0.009172156,47.82579978,0,0,0,1117.373165,4022543.395,965.750207,3476700.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  16:00:00,34.3625,44549.99547,27.36529357,23.99963212,25.68246284,0,740.6277167,23.99963212,0.00918196,47.82730415,0,0,0,1066.898269,3840833.767,932.1276359,3355659.489,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  17:00:00,35.375,44549.99547,27.25136734,23.99967102,25.62551918,0,711.339594,23.99967102,0.009262045,48.21984013,0,0,0,1037.858906,3736292.061,911.2555348,3280519.925,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  18:00:00,35.225,44549.99547,27.07564668,23.99959248,25.53761958,0,689.7765548,23.99959248,0.009272155,48.2411756,0,0,0,1008.65596,3631161.455,888.2365709,3197651.655,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  19:00:00,34.3125,114749.9883,26.77085878,23.99957858,25.38521868,0,620.976877,23.99957858,0.00933694,48.5546894,0,0,0,936.9473108,3373010.319,811.9950985,2923182.355,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  20:00:00,32.8375,134999.9863,26.44131356,23.99948266,25.22039811,0,557.2874997,23.99948266,0.00959521,49.90954493,0,0,0,881.2395485,3172462.374,735.9766908,2649516.087,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  21:00:00,31.2,134999.9863,26.22336501,23.99938268,25.11137384,0,519.5780362,23.99938268,0.009836506,51.16484951,0,0,0,857.0523051,3085388.299,684.6488287,2464735.783,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  22:00:00,29.85,134999.9863,26.06343086,23.99946969,25.03145027,0,474.3828223,23.99946969,0.010040352,52.24139458,0,0,0,815.0195901,2934070.524,628.0917961,2261130.466,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  23:00:00,28.7125,114749.9883,25.85659868,23.99956953,24.9280841,0,390.7004188,23.99956953,0.010233088,53.31595845,0,0,0,714.192073,2571091.463,534.9420713,1925791.457,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/02  24:00:00,27.9875,55349.99437,25.66093629,23.99963588,24.83028609,0,329.8976637,23.99963588,0.010594871,55.21090999,0,0,0,651.2429887,2344474.759,468.0760421,1685073.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  01:00:00,27.425,29699.99698,25.52220145,23.99960692,24.76090418,0,310.0218721,23.99960692,0.010942091,56.98913246,0,0,0,640.6835386,2306460.739,443.441935,1596390.966,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  02:00:00,26.8875,22949.99767,25.38301708,23.99959791,24.69130749,0,281.03508,23.99959791,0.011255425,58.55477006,0,0,0,612.8059829,2206101.538,409.9080014,1475668.805,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  03:00:00,26.325,14849.99849,25.25126349,23.99962731,24.6254454,0,254.1600125,23.99962731,0.011517206,59.869083,0,0,0,581.8765214,2094755.477,378.2661851,1361758.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  04:00:00,26.1,14849.99849,25.18176497,23.99964752,24.59070625,0,240.2991871,23.99964752,0.011714965,60.87802362,0,0,0,569.4345777,2049964.48,362.4907004,1304966.522,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  05:00:00,25.7875,14849.99849,25.10862263,23.99965979,24.55414121,0,226.6005847,23.99965979,0.01185891,61.65124,0,0,0,552.829998,1990187.993,346.1463498,1246126.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  06:00:00,25.6,29699.99698,25.09649302,23.99967748,24.54808525,0,223.2322196,23.99967748,0.01198376,62.31166534,0.25,0,0,552.8769163,1990356.899,341.1803001,1228249.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  07:00:00,25.9125,59399.99396,26.02555037,23.99945743,25.0125039,0,448.488465,23.99945743,0.011543953,60.06632706,0,0,0,900.5493018,3241977.486,568.6459369,2047125.373,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  08:00:00,27.1625,75599.99231,29.0726101,24.42559396,26.74910203,0,1204.807743,24.42559396,0.009627972,49.0715258,0.25,0,0,1748.669056,6295208.602,1312.270866,4724175.117,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  09:00:00,28.8,59399.99396,30.62378463,25.38369446,28.00373955,0,1396.044348,25.38369446,0.008921697,42.96161161,1,0,1,1742.809588,6274114.517,1508.432727,5430357.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  10:00:00,30.15,59399.99396,31.19682908,25.86755795,28.53219351,0,1408.425398,25.86755795,0.009059437,42.37774623,1,0,1,1731.522645,6233481.52,1541.918819,5550907.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  11:00:00,31.2875,37799.99615,30.7835999,25.50502616,28.14431303,0,1350.290991,25.50502616,0.009145931,43.71143006,1,0,1,1712.405266,6164658.958,1526.424894,5495129.62,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  12:00:00,32.3875,37799.99615,29.40451533,24.34665098,26.87558316,0,1248.820439,24.34665098,0.00893807,45.75447783,0.25,0,0,1640.714679,5906572.846,1442.892489,5194412.959,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  13:00:00,32.8,37799.99615,28.3540675,24.00305568,26.17856159,0,1015.562503,24.00305568,0.008840037,46.15567307,0,0,0,1357.462619,4886865.429,1195.054088,4302194.718,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  14:00:00,33.8,37799.99615,28.02773823,23.99968001,26.01370912,0,914.470766,23.99968001,0.008958848,46.72906485,0,0,0,1248.617444,4495022.8,1101.397646,3965031.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  15:00:00,34.775,37799.99615,27.8469927,23.99968918,25.92334094,0,862.7004034,23.99968918,0.009076863,47.28759567,0,0,0,1197.532739,4311117.86,1057.734379,3807843.765,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  16:00:00,36.0625,37799.99615,27.83247675,23.99963904,25.9160579,0,866.1279392,23.99963904,0.009177227,47.78476149,0,0,0,1208.099302,4349157.487,1071.99387,3859177.931,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  17:00:00,33.8875,37799.99615,27.43375457,23.99956074,25.71665766,0,767.1996638,23.99956074,0.00936623,48.75449675,0,0,0,1121.863828,4038709.78,954.9204194,3437713.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  18:00:00,28.7625,37799.99615,27.03687687,23.99947599,25.51817643,0,680.549037,23.99947599,0.009562029,49.75849696,0,0,0,1046.512637,3767445.494,825.2611584,2970940.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  19:00:00,27.3875,90449.9908,26.63533709,23.99952041,25.31742875,0,578.0603915,23.99952041,0.009777072,50.89256368,0,0,0,929.8255263,3347371.895,711.0924921,2559932.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  20:00:00,28.1125,120149.9878,26.33196353,23.99949991,25.16573172,0,513.8520715,23.99949991,0.009853308,51.3028226,0,0,0,846.3126382,3046725.497,652.8686532,2350327.151,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  21:00:00,27.9875,134999.9863,26.14067153,23.99948272,25.07007712,0,485.5375934,23.99948272,0.009874467,51.44406013,0,0,0,809.3925585,2913813.21,623.4849456,2244545.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  22:00:00,27.425,120149.9878,25.98610962,23.99947935,24.99279449,0,459.5280864,23.99947935,0.010023202,52.2265319,0,0,0,785.0570236,2826205.285,592.8282,2134181.52,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  23:00:00,27.2,90449.9908,25.79551122,23.99951336,24.89751229,0,385.7335537,23.99951336,0.01029084,53.63244405,0,0,0,700.8539156,2523074.096,517.1296961,1861666.906,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/03  24:00:00,26.8875,44549.99547,25.61516203,23.99955581,24.80735892,0,329.7024931,23.99955581,0.010479645,54.62072085,0,0,0,632.2404484,2276065.614,458.4436712,1650397.216,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  01:00:00,26.325,35099.99643,25.47295268,23.99958903,24.73627085,0,299.0212347,23.99958903,0.010705897,55.81541736,0,0,0,599.6384364,2158698.371,423.0649345,1523033.764,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  02:00:00,26.1,35099.99643,25.36989726,23.99961122,24.68475424,0,277.7645478,23.99961122,0.011008226,57.38585142,0,0,0,585.9553346,2109439.204,399.9432463,1439795.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  03:00:00,26.1,14849.99849,25.28614024,23.99962835,24.64288429,0,260.7787315,23.99962835,0.011276325,58.75853106,0,0,0,576.2427323,2074473.836,382.9556115,1378640.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  04:00:00,25.7875,14849.99849,25.20077208,23.99963924,24.60020566,0,244.0813382,23.99963924,0.011503418,59.92032699,0,0,0,561.1686635,2020207.188,363.6312369,1309072.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  05:00:00,25.225,14849.99849,25.09761291,23.99966243,24.54863767,0,224.1944419,23.99966243,0.011750776,61.18482834,0,0,0,537.9202076,1936512.747,338.9872775,1220354.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  06:00:00,25,14849.99849,25.14941249,23.99968688,24.57454968,0,230.2917158,23.99968688,0.011925822,62.1184691,0,0,0,556.430039,2003148.14,343.1443318,1235319.595,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  07:00:00,25.375,55349.99437,26.36535791,23.99932658,25.18234224,0,496.6424311,23.99932658,0.011295627,58.9171917,0,0,0,957.3010916,3446283.93,612.2248422,2204009.432,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  08:00:00,26.2875,55349.99437,28.01649328,23.99843012,26.0074617,0,980.1121856,23.99843012,0.00977411,51.10592462,0,0,0,1513.652333,5449148.4,1102.731166,3969832.196,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  09:00:00,27.7,75599.99231,29.04562357,24.21800954,26.63181655,0,1274.962504,24.21800954,0.008801355,45.52323216,0,0,0,1698.192603,6113493.372,1397.42399,5030726.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  10:00:00,29.7375,75599.99231,29.3330747,24.32663833,26.82985652,0,1287.926371,24.32663833,0.008658402,44.51469632,0,0,0,1657.462699,5966865.717,1436.111575,5170001.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  11:00:00,30.9125,55349.99437,29.42941974,24.30682243,26.86812109,0,1285.529841,24.30682243,0.008694306,44.74996598,0,0,0,1652.64911,5949536.795,1451.851856,5226666.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  12:00:00,32.1625,44549.99547,28.66974666,24.0186835,26.34421508,0,1129.708988,24.0186835,0.008730797,45.68955942,0,0,0,1485.069428,5346249.941,1308.617208,4711021.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  13:00:00,33.1125,44549.99547,27.88077599,23.99972384,25.94024991,0,887.1115408,23.99972384,0.008929442,46.7199381,0,0,0,1217.597777,4383351.997,1068.298904,3845876.054,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  14:00:00,33.675,44549.99547,27.75250645,23.99960403,25.87605524,0,845.4216771,23.99960403,0.00906817,47.4177358,0,0,0,1185.084392,4266303.813,1031.25563,3712520.27,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  15:00:00,33.9,44549.99547,27.63904821,23.99959396,25.81932109,0,815.031389,23.99959396,0.009123404,47.67215257,0,0,0,1153.138087,4151297.113,1002.627841,3609460.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  16:00:00,31.4625,44549.99547,27.3431852,23.99961306,25.67139913,0,731.7651086,23.99961306,0.009073923,47.42926013,0,0,0,1050.615875,3782217.151,898.7822169,3235615.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  17:00:00,28.625,44549.99547,27.08156536,23.99963562,25.54060049,0,658.1916834,23.99963562,0.009005905,47.09671727,0,0,0,955.0932114,3438335.561,801.4269873,2885137.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  18:00:00,27.8,44549.99547,26.79664194,23.99961155,25.39812675,0,608.8077823,23.99961155,0.009095749,47.55983876,0,0,0,900.4169885,3241501.159,745.1814578,2682653.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  19:00:00,27.8,114749.9883,26.49761781,23.99960274,25.24861028,0,545.1875555,23.99960274,0.009231876,48.26125002,0,0,0,831.9490841,2995016.703,681.5196469,2453470.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  20:00:00,27.1125,134999.9863,26.16763344,23.99951225,25.08357284,0,486.3297766,23.99951225,0.009478966,49.56532956,0,0,0,773.2123858,2783564.589,616.9644899,2221072.164,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  21:00:00,26.7,134999.9863,25.96288902,23.99945097,24.98116999,0,454.9571742,23.99945097,0.009861591,51.58731983,0,0,0,763.3721216,2748139.638,582.141946,2095711.006,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  22:00:00,26.325,134999.9863,25.83440018,23.99951647,24.91695833,0,419.3097257,23.99951647,0.010034938,52.49939673,0,0,0,727.4098117,2618675.322,543.2637295,1955749.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  23:00:00,25.7875,114749.9883,25.64917061,23.99961236,24.82439149,0,342.8639089,23.99961236,0.010168818,53.22198373,0,0,0,627.8100562,2260116.202,462.3605105,1664497.838,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/04  24:00:00,25.6,55349.99437,25.47745761,23.99967335,24.73856548,0,289.1957384,23.99967335,0.010509531,54.99610874,0,0,0,571.8508248,2058662.969,407.1615234,1465781.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  01:00:00,25.6,29699.99698,25.35364415,23.99964784,24.676646,0,274.069972,23.99964784,0.010898471,56.99645318,0,0,0,571.6446014,2057920.565,392.039999,1411343.996,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  02:00:00,25.225,22949.99767,25.23232633,23.9996401,24.61598321,0,249.8744789,23.9996401,0.01124505,58.77686574,0,0,0,551.5330972,1985519.15,364.6615834,1312781.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  03:00:00,25,14849.99849,25.13900844,23.99966133,24.56933489,0,231.4375443,23.99966133,0.011495178,60.06048906,0,0,0,534.3339034,1923602.052,344.3109596,1239519.455,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  04:00:00,25,14849.99849,25.06792541,23.99967726,24.53380134,0,218.2278568,23.99967726,0.011676258,60.98912674,0,0,0,522.8237832,1882165.619,331.0968702,1191948.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  05:00:00,25,14849.99849,24.99506147,23.99968728,24.49737438,0,204.9954666,23.99968728,0.011850725,61.88333781,0,0,0,510.7598895,1838735.602,317.8783374,1144362.014,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  06:00:00,25,29699.99698,25.07171901,23.99970433,24.53571167,0,216.4260174,23.99970433,0.012019362,62.74720524,0.75,0,0,539.6014452,1942565.203,329.283041,1185418.948,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  07:00:00,25.6875,59399.99396,26.07849388,23.99935523,25.03892456,0,464.0971275,23.99935523,0.011371631,59.46399519,0,0,0,916.8448207,3300641.355,582.3879942,2096596.779,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  08:00:00,26.7875,75599.99231,27.2545096,23.99895446,25.62673203,0,783.4411555,23.99895446,0.010158498,53.2437321,0,0,0,1281.34232,4612832.353,910.6321459,3278275.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  09:00:00,27.575,59399.99396,29.20376439,24.28007673,26.74192056,0,1257.656132,24.28007673,0.008949882,46.23116559,0,0,0,1708.617824,6151024.165,1372.562941,4941226.586,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  10:00:00,29.55,59399.99396,29.80871923,24.65908527,27.23390225,0,1329.24036,24.65908527,0.00871075,43.98689708,0.5,0,0,1698.690497,6115285.79,1473.273416,5303784.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  11:00:00,31.2875,37799.99615,29.33826236,24.23416359,26.78621297,0,1276.037989,24.23416359,0.008744015,45.29115841,0,0,0,1668.367183,6006121.859,1456.03575,5241728.701,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  12:00:00,32.3875,37799.99615,28.5578633,24.00523198,26.28154764,0,1091.161135,24.00523198,0.008763365,46.01672834,0,0,0,1450.808471,5222910.496,1267.991294,4564768.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  13:00:00,33.1125,37799.99615,27.91560896,23.99969586,25.95765241,0,889.4313304,23.99969586,0.008923199,46.83000148,0,0,0,1226.039288,4413741.436,1070.60914,3854192.903,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  14:00:00,33.9875,37799.99615,27.66628763,23.9996899,25.83298877,0,815.1544924,23.9996899,0.009032295,47.37644241,0,0,0,1148.26888,4133767.968,1003.618781,3613027.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  15:00:00,31.275,37799.99615,27.44939121,23.99969724,25.72454422,0,751.9841204,23.99969724,0.00915198,47.99509116,0,0,0,1096.069361,3945849.699,917.7787441,3304003.479,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  16:00:00,32.2125,37799.99615,27.30487738,23.99963973,25.65225855,0,717.1719893,23.99963973,0.009251127,48.47689457,0,0,0,1060.103625,3816373.049,890.7255255,3206611.892,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  17:00:00,33.2125,37799.99615,27.25019349,23.99953595,25.62486472,0,716.5369438,23.99953595,0.009300486,48.71353526,0,0,0,1059.961952,3815863.029,898.4373982,3234374.634,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  18:00:00,31.05,37799.99615,26.87569357,23.99951047,25.43760202,0,642.7895965,23.99951047,0.009272419,48.56874259,0,0,0,962.9442903,3466599.445,806.2433931,2902476.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  19:00:00,30,90449.9908,26.55802122,23.99956473,25.27879297,0,561.5078955,23.99956473,0.009243155,48.41752571,0,0,0,861.1885655,3100278.836,716.39869,2579035.284,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  20:00:00,29.3125,120149.9878,26.24883279,23.99958661,25.1242097,0,495.9280257,23.99958661,0.00965343,50.56582159,0,0,0,813.9675576,2930283.207,645.2605916,2322938.13,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  21:00:00,28.525,134999.9863,26.03893369,23.99953666,25.01923517,0,462.8901929,23.99953666,0.009982138,52.28035778,0,0,0,795.9267739,2865336.386,605.4968049,2179788.498,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  22:00:00,27.9875,120149.9878,25.90427653,23.99949429,24.95188541,0,441.6369245,23.99949429,0.010150925,53.15030613,0,0,0,777.7408494,2799867.058,579.6840955,2086862.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  23:00:00,27.425,90449.9908,25.73781531,23.99951578,24.86866555,0,373.4568085,23.99951578,0.010398519,54.45983528,0,0,0,697.3681255,2510525.252,506.7952243,1824462.807,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/05  24:00:00,26.8875,44549.99547,25.56712018,23.99955865,24.78333941,0,319.7147422,23.99955865,0.010701696,56.00621157,0,0,0,637.3622514,2294504.105,448.5477841,1614772.023,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  01:00:00,26.0125,29699.99698,25.41171908,23.99959786,24.70565847,0,286.337873,23.99959786,0.011014428,57.59254869,0,0,0,600.8910949,2163207.942,407.7786947,1468003.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  02:00:00,25.6,22949.99767,25.28864428,23.99962173,24.644133,0,261.0359222,23.99962173,0.011297865,59.0480691,0,0,0,576.1877128,2074275.766,379.0004756,1364401.712,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  03:00:00,25.225,14849.99849,25.18551864,23.99964487,24.59258175,0,240.5941119,23.99964487,0.011565844,60.42302183,0,0,0,556.0312108,2001712.359,355.3835037,1279380.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  04:00:00,25,14849.99849,25.09061602,23.99966674,24.54514138,0,222.4932787,23.99966674,0.011776074,61.50084072,0,0,0,536.1224915,1930040.97,335.37322,1207343.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  05:00:00,25,14849.99849,25.01636034,23.99968495,24.50802265,0,208.792097,23.99968495,0.011945408,62.36847096,0.25,0,0,522.5252546,1881090.917,321.6708009,1158014.883,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  06:00:00,24.625,29699.99698,25.21740467,23.99971149,24.60855808,0,240.8185595,23.99971149,0.012005876,62.67806835,0.75,0,0,576.1265826,2074055.697,350.4336823,1261561.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  07:00:00,25.15,59399.99396,27.66994228,23.99825214,25.83409721,0,877.3420652,23.99825214,0.010413568,54.53661227,0,0,0,1463.727046,5269417.367,990.0023435,3564008.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  08:00:00,26.6,75599.99231,28.5575406,23.99829757,26.27791908,0,1183.407281,23.99829757,0.008882446,46.65230111,0,0,0,1639.216019,5901177.67,1308.908065,4712069.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  09:00:00,27.8875,59399.99396,28.45150073,23.9991629,26.22533182,0,1094.130057,23.9991629,0.008702676,45.71905257,0,0,0,1472.758395,5301930.22,1231.204755,4432337.117,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  10:00:00,29.3625,59399.99396,29.55735435,24.41853216,26.98794326,0,1299.28306,24.41853216,0.008609367,44.11859137,0.25,0,0,1654.687107,5956873.584,1423.370372,5124133.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  11:00:00,30.6875,37799.99615,29.86290512,24.63824653,27.25057582,0,1325.788903,24.63824653,0.008721227,44.09592541,0.75,0,0,1687.511272,6075040.58,1489.994681,5363980.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  12:00:00,31.7875,37799.99615,28.84023249,24.06568585,26.45295917,0,1160.396337,24.06568585,0.008750322,45.75428181,0,0,0,1536.14569,5530124.483,1342.828858,4834183.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  13:00:00,32.575,37799.99615,27.95362052,24.00005001,25.97683527,0,899.7827511,24.00005001,0.008959869,46.97101125,0,0,0,1249.31321,4497527.555,1076.822013,3876559.246,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  14:00:00,33.4875,37799.99615,27.74029718,23.99966614,25.86998166,0,834.1765666,23.99966614,0.009158968,47.98269177,0,0,0,1191.448275,4289213.791,1018.551199,3666784.318,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  15:00:00,33.2125,37799.99615,27.51093351,23.99966195,25.75529773,0,770.3784406,23.99966195,0.009168087,48.02978149,0,0,0,1114.328841,4011583.829,952.3336073,3428400.986,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  16:00:00,31.7375,37799.99615,27.32479051,23.99963628,25.6622134,0,722.8492635,23.99963628,0.009168239,48.0306364,0,0,0,1055.771313,3800776.725,892.2947007,3212260.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  17:00:00,30.7875,37799.99615,27.04054279,23.99957216,25.52005747,0,657.9676387,23.99957216,0.009243338,48.38771528,0,0,0,982.6639098,3537590.075,819.5510298,2950383.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  18:00:00,30.225,37799.99615,26.80377806,23.9995459,25.40166198,0,621.3193896,23.9995459,0.00945199,49.44500479,0,0,0,959.6162337,3454618.441,778.2405429,2801665.954,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  19:00:00,29.3125,90449.9908,26.534015,23.99956643,25.26679072,0,554.9062954,23.99956643,0.009621336,50.31733471,0,0,0,889.2039477,3201134.212,704.1368639,2534892.71,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  20:00:00,28.2125,120149.9878,26.2077919,23.99954866,25.10367028,0,485.3502373,23.99954866,0.009795682,51.21503788,0,0,0,806.3314174,2902793.103,625.2625814,2250945.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  21:00:00,27.1125,134999.9863,25.98039932,23.99952846,24.98996389,0,448.6025088,23.99952846,0.00991749,51.87487328,0,0,0,762.4839161,2744942.098,579.2088532,2085151.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  22:00:00,26.0125,120149.9878,25.80253135,23.99952076,24.90102605,0,417.9070039,23.99952076,0.01003519,52.50066829,0,0,0,723.1606199,2603378.232,539.2411527,1941268.15,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  23:00:00,25.225,90449.9908,25.60418782,23.9995536,24.80187071,0,343.3208541,23.9995536,0.010248474,53.63231702,0,0,0,627.989335,2260761.606,458.051831,1648986.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/06  24:00:00,25,44549.99547,25.44197594,23.99959392,24.72078493,0,292.1968646,23.99959392,0.010570019,55.27245531,0,0,0,573.3019714,2063887.097,405.0727543,1458261.915,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  01:00:00,25,29699.99698,25.31853625,23.99962761,24.65908193,0,266.7056449,23.99962761,0.01093697,57.13652876,0,0,0,556.7004293,2004121.545,379.5814799,1366493.328,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  02:00:00,24.3125,22949.99767,25.17532638,23.99965226,24.58748932,0,238.8864706,23.99965226,0.011218135,58.57929608,0,0,0,523.4058928,1884261.214,345.9460236,1245405.685,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  03:00:00,23.9,14849.99849,25.05195116,23.99968056,24.52581586,0,215.390731,23.99968056,0.011461227,59.82562714,0,0,0,495.0034475,1782012.411,318.9628449,1148266.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  04:00:00,23.525,14849.99849,24.96438377,23.99970694,24.48204536,0,199.1576923,23.99970694,0.011631732,60.69922119,0,0,0,473.0162542,1702858.515,299.5548392,1078397.421,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  05:00:00,23.675,14849.99849,24.90480643,23.99972589,24.45226616,0,188.1887047,23.99972589,0.011712941,61.15383038,0,0,0,460.511381,1657840.972,289.8503505,1043461.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  06:00:00,23.9,29699.99698,24.98524412,23.99973578,24.49248995,0,199.9691543,23.99973578,0.011743131,61.33174871,0,0,0,483.7372871,1741454.234,303.5102388,1092636.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  07:00:00,24.2125,59399.99396,25.96309645,23.99943009,24.98126327,0,435.7854821,23.99943009,0.011100801,58.03618716,0,0,0,829.8335139,2987400.65,541.6425393,1949913.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  08:00:00,25.4625,75599.99231,27.13165994,23.99909929,25.56537962,0,746.9439008,23.99909929,0.009989243,52.34977151,0,0,0,1191.291263,4288648.546,862.9314896,3106553.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  09:00:00,26.7875,59399.99396,29.71646498,24.61649585,27.16648042,0,1324.648587,24.61649585,0.008761577,44.38700436,0.5,0,0,1713.280173,6167808.623,1429.38183,5145774.587,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  10:00:00,28.2625,59399.99396,30.09685034,24.87131328,27.48408181,0,1355.502389,24.87131328,0.008511134,42.45116352,1,0,0,1675.067216,6030241.976,1493.916594,5378099.737,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  11:00:00,28.9,37799.99615,29.46260003,24.31727388,26.88993696,0,1286.08262,24.31727388,0.008454938,43.59588252,0,0,0,1629.77848,5867202.527,1449.551686,5218386.069,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  12:00:00,29.2125,37799.99615,28.56755958,24.00531692,26.28643825,0,1086.542205,24.00531692,0.008385434,44.05834503,0,0,0,1394.54423,5020359.228,1236.465723,4451276.604,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  13:00:00,29.775,37799.99615,27.77804344,23.99974153,25.88889249,0,847.2462187,23.99974153,0.008538592,44.83871076,0,0,0,1131.108832,4071991.794,1000.243316,3600875.937,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  14:00:00,31.375,37799.99615,27.57118816,23.99974091,25.78546454,0,784.0294363,23.99974091,0.008722274,45.74359626,0,0,0,1076.077274,3873878.187,950.4880339,3421756.922,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  15:00:00,32.575,37799.99615,27.47116766,23.99974512,25.73545639,0,758.2095795,23.99974512,0.008889265,46.55988662,0,0,0,1062.114775,3823613.188,934.6985925,3364914.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  16:00:00,32.425,37799.99615,27.21214566,23.99971227,25.60592896,0,694.2156736,23.99971227,0.00900462,47.1077458,0,0,0,997.7448285,3591881.383,869.419518,3129910.265,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  17:00:00,32.2,37799.99615,26.98738159,23.99962183,25.49350171,0,645.0578148,23.99962183,0.009127167,47.72172482,0,0,0,948.8020732,3415687.464,818.2902984,2945845.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  18:00:00,31.5125,37799.99615,26.74666313,23.9995734,25.37311827,0,608.4502804,23.9995734,0.00919958,48.09495851,0,0,0,912.211928,3283962.941,775.9126735,2793285.625,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  19:00:00,31.1,90449.9908,26.50996261,23.9996048,25.2547837,0,550.4980917,23.9996048,0.009273559,48.47595068,0,0,0,847.9073734,3052466.544,714.4848545,2572145.476,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  20:00:00,30.0375,120149.9878,26.22788891,23.99957902,25.11373397,0,491.7064186,23.99957902,0.0093857,49.0534911,0,0,0,780.71595,2810577.42,646.7991226,2328476.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  21:00:00,28.7125,134999.9863,26.01354266,23.99955705,25.00654986,0,457.4637327,23.99955705,0.009517001,49.79264228,0,0,0,745.1929995,2682694.798,601.4267793,2165136.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  22:00:00,27.9875,120149.9878,25.86669445,23.99953274,24.93311359,0,433.4133406,23.99953274,0.009680445,50.67314264,0,0,0,725.02442,2610087.912,571.3683824,2056926.176,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  23:00:00,27.1125,90449.9908,25.68548809,23.99955405,24.84252107,0,361.9948625,23.99955405,0.01002115,52.46154986,0,0,0,650.1020318,2340367.314,492.6596141,1773574.611,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/07  24:00:00,26.325,44549.99547,25.51436403,23.99959087,24.75697745,0,308.1857974,23.99959087,0.010371042,54.28357595,0,0,0,593.2641519,2135750.947,432.2149457,1555973.805,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  01:00:00,25.7875,35099.99643,25.38106513,23.99962344,24.69034429,0,279.9687038,23.99962344,0.010616834,55.54843077,0,0,0,563.07617,2027074.212,399.437417,1437974.701,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  02:00:00,24.85,35099.99643,25.23115305,23.99965178,24.61540241,0,250.082019,23.99965178,0.010771365,56.30739834,0,0,0,519.6580578,1870769.008,361.6459223,1301925.32,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  03:00:00,24.0875,14849.99849,25.10006973,23.99968247,24.5498761,0,224.0087238,23.99968247,0.010933006,57.11603542,0,0,0,482.1363905,1735691.006,329.1563624,1184962.905,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  04:00:00,23.9,14849.99849,25.01278911,23.99969933,24.50624422,0,207.6087193,23.99969933,0.011110272,58.02578765,0,0,0,464.1786587,1671043.171,311.1828321,1120258.196,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  05:00:00,23.525,14849.99849,24.905859,23.99971701,24.452788,0,189.4477899,23.99971701,0.011303013,59.01439647,0,0,0,441.2299961,1588427.986,289.8633839,1043508.182,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  06:00:00,23.3,14849.99849,24.92540402,23.99973908,24.46257155,0,189.7926379,23.99973908,0.011461939,59.86700629,0,0,0,447.0109357,1609239.368,288.2960064,1037865.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  07:00:00,23.9875,55349.99437,25.80134653,23.99958711,24.90046682,0,364.8271036,23.99958711,0.011099999,58.03184446,0,0,0,711.6715387,2562017.539,468.9126186,1688085.427,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  08:00:00,24.775,55349.99437,27.19704195,23.99902438,25.59803317,0,741.2735342,23.99902438,0.00994209,52.10654721,0,0,0,1174.717247,4228982.088,851.4349519,3065165.827,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  09:00:00,26.375,75599.99231,29.07364833,24.2952859,26.68446711,0,1254.19178,24.2952859,0.008717967,45.01549217,0.25,0,0,1642.132873,5911678.344,1361.528456,4901502.441,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  10:00:00,28.575,75599.99231,30.38995191,25.16197902,27.77596547,0,1391.683082,25.16197902,0.008521798,41.77317951,1,0,0.75,1681.112853,6052006.272,1513.743199,5449475.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  11:00:00,29.4,55349.99437,29.77836856,24.58140785,27.1798882,0,1319.64862,24.58140785,0.008625937,43.76915375,0.5,0,0,1676.76208,6036343.488,1489.804311,5363295.52,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  12:00:00,29.775,44549.99547,28.67514678,24.0278389,26.35149284,0,1127.821049,24.0278389,0.00852835,44.71031135,0,0,0,1465.692281,5276492.213,1289.302421,4641488.717,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  13:00:00,30.375,44549.99547,27.84980981,23.99976835,25.92478908,0,876.2576713,23.99976835,0.008688791,45.59927224,0,0,0,1183.829622,4261786.638,1034.400697,3723842.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  14:00:00,31.2875,44549.99547,27.6258284,23.99963394,25.81273117,0,807.5983547,23.99963394,0.008880631,46.56273068,0,0,0,1124.572791,4048462.046,973.3660412,3504117.748,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  15:00:00,31.325,44549.99547,27.5394043,23.9996175,25.7695109,0,782.9501753,23.9996175,0.008992456,47.09306317,0,0,0,1107.492488,3986972.958,948.9659529,3416277.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  16:00:00,30.4125,44549.99547,27.47101242,23.99958915,25.73530079,0,764.1521962,23.99958915,0.008984559,47.03450917,0,0,0,1083.941873,3902190.743,922.4106662,3320678.398,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  17:00:00,30,44549.99547,27.18669604,23.99963244,25.59316424,0,688.580467,23.99963244,0.008946398,46.8374479,0,0,0,986.1710902,3550215.925,843.3154836,3035935.741,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  18:00:00,29.3125,44549.99547,26.89163068,23.99960631,25.44561849,0,635.0611125,23.99960631,0.008980761,47.01485186,0,0,0,922.1515602,3319745.617,784.0573784,2822606.562,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  19:00:00,28.525,114749.9883,26.53488256,23.9996087,25.26724563,0,555.4502212,23.9996087,0.00913041,47.81728881,0,0,0,838.6342371,3019083.253,697.8993429,2512437.634,0,0,376064.5314
