Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 07/08  20:00:00,27.9875,134999.9863,26.21205671,23.99951899,25.10578785,0,497.0710959,23.99951899,0.009437597,49.42091334,0,0,0,787.3998604,2834639.498,635.0635627,2286228.826,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  21:00:00,27.1125,134999.9863,25.99808675,23.99944325,24.998765,0,463.4670005,23.99944325,0.009749012,51.02680554,0,0,0,766.2855893,2758628.122,594.0646261,2138632.654,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  22:00:00,26.325,134999.9863,25.8283823,23.99952378,24.91395304,0,418.2733454,23.99952378,0.009780391,51.18826664,0,0,0,703.8740401,2533946.544,542.1138215,1951609.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  23:00:00,25.7875,114749.9883,25.63298028,23.99963273,24.8163065,0,339.487416,23.99963273,0.00966543,50.59548264,0,0,0,587.6013705,2115364.934,458.8434584,1651836.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/08  24:00:00,24.5375,55349.99437,25.41042429,23.99970343,24.70506386,0,276.0289485,23.99970343,0.009751596,51.0393341,0,0,0,500.3719377,1801338.976,384.9574829,1385846.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  01:00:00,23.9,35099.99643,25.24344872,23.99969565,24.62157218,0,252.669239,23.99969565,0.009979795,52.21486335,0,0,0,474.2717055,1707378.14,356.2513126,1282504.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  02:00:00,23.9,35099.99643,25.14715826,23.99968775,24.57342301,0,233.3765837,23.99968775,0.010186344,53.27817322,0,0,0,457.2039629,1645934.266,336.9510093,1213023.634,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  03:00:00,24.2125,14849.99849,25.08375038,23.99969903,24.54172471,0,220.5554184,23.99969903,0.010358027,54.1613847,0,0,0,449.7431064,1619075.183,326.7568803,1176324.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  04:00:00,23.7125,14849.99849,24.98655738,23.99971463,24.49313601,0,203.2284569,23.99971463,0.010533629,55.06425618,0,0,0,428.4925935,1542573.337,305.2315213,1098833.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  05:00:00,23.3,14849.99849,24.87652435,23.99972776,24.43812605,0,184.4889084,23.99972776,0.010723948,56.00664862,0,0,0,405.5013449,1459804.842,283.0310404,1018911.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  06:00:00,23.3,14849.99849,24.94361901,23.99974497,24.47168199,0,192.2212435,23.99974497,0.010917119,57.01263894,0,0,0,425.2167403,1530780.265,290.7431479,1046675.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  07:00:00,23.675,55349.99437,26.13522862,23.99949142,25.06736002,0,440.4363705,23.99949142,0.010504934,54.91704271,0,0,0,776.9201829,2796912.658,541.8271221,1950577.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  08:00:00,24.9625,55349.99437,27.18795832,23.99909094,25.59352463,0,743.5927718,23.99909094,0.009566128,50.08470292,0,0,0,1131.557394,4073606.62,855.5813086,3080092.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  09:00:00,26.6,75599.99231,27.82669735,23.99903474,25.91286604,0,954.7597955,23.99903474,0.008961614,46.96513686,0,0,0,1332.181133,4795852.08,1080.646621,3890327.835,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  10:00:00,27.8875,75599.99231,28.14856351,23.99923343,26.07389847,0,1010.191688,23.99923343,0.008687241,45.54658171,0,0,0,1357.278929,4886204.146,1147.109792,4129595.25,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  11:00:00,29.3625,55349.99437,28.07524652,23.99947455,26.03736054,0,949.5411343,23.99947455,0.008662816,45.41963728,0,0,0,1271.141,4576107.601,1099.027064,3956497.429,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  12:00:00,30.6875,44549.99547,27.85071005,23.99956766,25.92513885,0,880.663824,23.99956766,0.008763413,45.93947975,0,0,0,1197.230881,4310031.171,1041.331918,3748794.905,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  13:00:00,31.475,44549.99547,27.54029395,23.99962568,25.76995982,0,789.4696134,23.99962568,0.00887735,46.4987069,0,0,0,1098.868966,3955928.279,956.6894044,3444081.856,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  14:00:00,31.7,44549.99547,27.43555405,23.9996297,25.71759187,0,757.3007854,23.9996297,0.008893683,46.53586221,0,0,0,1058.98541,3812347.477,926.2614255,3334541.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  15:00:00,32.0125,44549.99547,27.40571696,23.99963617,25.70267656,0,749.4144297,23.99963617,0.008865895,46.34538915,0,0,0,1044.397674,3759831.626,920.9854857,3315547.749,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  16:00:00,33.575,44549.99547,27.26905023,23.99968498,25.63436761,0,714.9717176,23.99968498,0.008940382,46.7112939,0,0,0,1010.288588,3637038.918,899.727307,3239018.305,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  17:00:00,34.0875,44549.99547,27.01913934,23.99972495,25.50943214,0,649.8884786,23.99972495,0.009068481,47.34072445,0,0,0,947.4628257,3410866.172,838.9435995,3020196.958,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  18:00:00,33.2125,44549.99547,26.78504682,23.99965397,25.3923504,0,612.0319065,23.99965397,0.009154984,47.76778164,0,0,0,908.9084387,3272070.379,793.6496551,2857138.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  19:00:00,32.1125,114749.9883,26.52484211,23.99961435,25.26222823,0,556.5154908,23.99961435,0.009146801,47.72581593,0,0,0,840.5305494,3025909.978,728.7938925,2623658.013,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  20:00:00,31.0125,134999.9863,26.22874849,23.99952109,25.11413479,0,504.1400504,23.99952109,0.009212322,48.0629536,0,0,0,777.6521426,2799547.713,667.2177885,2401984.039,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  21:00:00,29.5375,134999.9863,26.01955868,23.99945763,25.00950815,0,470.5853817,23.99945763,0.009334765,48.72351788,0,0,0,743.7535953,2677512.943,621.3237517,2236765.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  22:00:00,28.9,134999.9863,25.8804765,23.99953843,24.94000746,0,431.6953757,23.99953843,0.009375552,48.95163227,0,0,0,698.9923937,2516372.617,577.1116992,2077602.117,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  23:00:00,28.2125,114749.9883,25.7089897,23.99963888,24.85431429,0,357.6600848,23.99963888,0.00949358,49.55828269,0,0,0,612.1450784,2203722.282,497.4243078,1790727.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/09  24:00:00,27.1125,55349.99437,25.51055217,23.99968782,24.75511999,0,297.5329207,23.99968782,0.009800385,51.13480973,0,0,0,547.9848602,1972745.497,428.1645538,1541392.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  01:00:00,26.325,29699.99698,25.38127203,23.99965345,24.69046274,0,280.0031199,23.99965345,0.010293704,53.70117987,0,0,0,547.6022527,1971368.11,404.0965067,1454747.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  02:00:00,26.1,22949.99767,25.2809335,23.999635,24.64028425,0,259.8968085,23.999635,0.010854278,56.56078824,0,0,0,549.4382041,1977977.535,382.116257,1375618.525,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  03:00:00,25.7875,14849.99849,25.17527083,23.99965669,24.58746376,0,239.0473947,23.99965669,0.011253132,58.58017436,0,0,0,537.1269759,1933657.113,358.5892308,1290921.231,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  04:00:00,25.6,14849.99849,25.08944649,23.99967461,24.54456055,0,222.6644613,23.99967461,0.011475725,59.71789569,0,0,0,521.8330654,1878599.035,340.6017505,1226166.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  05:00:00,25.6,14849.99849,25.0235081,23.99968987,24.51159898,0,210.5370123,23.99968987,0.01163473,60.53009389,0,0,0,510.9106944,1839278.5,328.4712513,1182496.505,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  06:00:00,25.6,29699.99698,24.99889551,23.99969624,24.49929588,0,205.7793542,23.99969624,0.011781185,61.27784092,0,0,0,511.4340058,1841162.421,323.7249521,1165409.828,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  07:00:00,25.9125,59399.99396,25.22713023,23.99965846,24.61339435,0,281.6589065,23.99965846,0.011669772,60.70910158,0,0,0,634.3649804,2283713.93,402.1643946,1447791.821,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  08:00:00,26.475,75599.99231,25.61664415,23.99961773,24.80813094,0,375.7824829,23.99961773,0.011175754,58.22113851,0,0,0,758.0147243,2728853.008,500.9564257,1803443.133,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  09:00:00,26.7,59399.99396,25.9944945,23.99961398,24.99705424,0,413.9167098,23.99961398,0.010709242,55.85360171,0,0,0,781.0511365,2811784.091,541.0383194,1947737.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  10:00:00,26.7,59399.99396,26.08106094,23.99968616,25.04037355,0,423.6471132,23.99968616,0.010418305,54.39543839,0,0,0,773.7533124,2785511.925,550.819829,1982951.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  11:00:00,26.325,37799.99615,26.0495407,23.99976558,25.02465314,0,396.6219664,23.99976558,0.010373856,54.18763524,0,0,0,729.9082951,2627669.862,520.7419071,1874670.866,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  12:00:00,25.7875,37799.99615,26.16085868,23.99976105,25.08030986,0,420.3896855,23.99976105,0.01046438,54.65268327,0,0,0,770.6419663,2774311.079,539.970935,1943895.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  13:00:00,24.5375,37799.99615,26.1515325,23.99975624,25.07564437,0,416.7854127,23.99975624,0.010443706,54.51197501,0,0,0,753.6662344,2713198.444,525.7070313,1892545.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  14:00:00,24.9625,37799.99615,26.33992498,23.9997171,25.16982104,0,459.8724777,23.9997171,0.010234309,53.38261159,0,0,0,801.0061364,2883622.091,572.342961,2060434.66,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  15:00:00,27.975,37799.99615,26.54515852,23.99968648,25.2724225,0,515.1178696,23.99968648,0.010075911,52.51623604,0,0,0,879.5351622,3166326.584,653.1269055,2351256.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  16:00:00,29.775,37799.99615,26.53217887,23.99967441,25.26592664,0,520.421558,23.99967441,0.010060595,52.41769355,0,0,0,889.7625596,3203145.214,673.6786585,2425243.171,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  17:00:00,30.375,37799.99615,26.44519221,23.99960736,25.22239978,0,509.7763609,23.99960736,0.010080753,52.48786488,0,0,0,873.7046558,3145336.761,667.9884357,2404758.369,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  18:00:00,30.6,37799.99615,26.34055371,23.9995539,25.1700538,0,510.4940954,23.9995539,0.01000962,52.10362117,0,0,0,866.6753953,3120031.423,670.4961294,2413786.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  19:00:00,30.225,90449.9908,26.05045441,23.99962182,25.02503812,0,443.0098414,23.99962182,0.010040076,52.25941829,0,0,0,777.0978158,2797552.137,599.9391721,2159781.02,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  20:00:00,29.3125,120149.9878,25.83897254,23.99960999,24.91929126,0,402.6875923,23.99960999,0.010255077,53.39444046,0,0,0,734.8122632,2645324.148,551.9909704,1987167.493,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  21:00:00,28.9,134999.9863,25.72269963,23.99957438,24.86113701,0,393.5068571,23.99957438,0.010458604,54.49210057,0,0,0,737.087447,2653514.809,539.3081138,1941509.21,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  22:00:00,28.2125,120149.9878,25.63369602,23.99953739,24.81661671,0,383.6344553,23.99953739,0.010602133,55.24850787,0,0,0,730.354937,2629277.773,523.6397941,1885103.259,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  23:00:00,27.425,90449.9908,25.48788568,23.99956704,24.74372636,0,321.0065626,23.99956704,0.010795269,56.27346401,0,0,0,645.9100571,2325276.205,454.3275094,1635579.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/10  24:00:00,26.5125,44549.99547,25.33085334,23.99961168,24.66523251,0,271.4212699,23.99961168,0.010938766,57.0300513,0,0,0,574.1244495,2066848.018,397.0271306,1429297.67,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  01:00:00,26.1,29699.99698,25.2171225,23.99964398,24.60838324,0,247.781106,23.99964398,0.011135269,57.99946957,0,0,0,546.4683498,1967286.059,369.9337176,1331761.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  02:00:00,25.7875,22949.99767,25.12932827,23.99965857,24.56449342,0,230.582004,23.99965857,0.011392496,59.2925999,0,0,0,531.923183,1914923.459,350.124838,1260449.417,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  03:00:00,25.6,14849.99849,25.05350633,23.9996778,24.52659207,0,216.0525307,23.9996778,0.011654874,60.63298845,0,0,0,521.5768458,1877676.645,334.0117196,1202442.191,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  04:00:00,25.6,14849.99849,24.99668324,23.99969175,24.4981875,0,205.7255792,23.99969175,0.011839917,61.57763628,0,0,0,514.698673,1852915.223,323.6776124,1165239.404,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  05:00:00,25.6,14849.99849,24.94774247,23.99970372,24.47372309,0,197.0250763,23.99970372,0.011972817,62.25573789,0.25,0,0,507.3247956,1826369.264,314.9743286,1133907.583,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  06:00:00,25.6,29699.99698,24.9250162,23.99971408,24.46236514,0,192.9076027,23.99971408,0.012070489,62.75390111,1,0,0,505.5624889,1820024.96,310.8525571,1119069.205,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  07:00:00,25.6,59399.99396,25.1263244,23.99968816,24.56300628,0,262.0087321,23.99968816,0.011865547,61.70834581,0.25,0,0,611.1817166,2200254.18,379.8541281,1367474.861,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  08:00:00,25.6,75599.99231,25.58070563,23.99962394,24.79016478,0,367.2309163,23.99962394,0.011235018,58.52422286,0,0,0,742.1434828,2671716.538,484.9674843,1745882.943,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  09:00:00,25.9125,59399.99396,25.96100673,23.99962861,24.98031767,0,404.7478414,23.99962861,0.010688166,55.74545181,0,0,0,759.2930758,2733455.073,525.1774788,1890638.924,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  10:00:00,26.475,59399.99396,26.32291739,23.9996386,25.16127799,0,479.2484832,23.9996386,0.010245751,53.50908287,0,0,0,837.6062812,3015382.612,604.4150926,2175894.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  11:00:00,27.0125,37799.99615,26.60103637,23.99965983,25.3003481,0,530.5479894,23.99965983,0.009906541,51.81790824,0,0,0,882.6912236,3177688.405,660.2950237,2377062.085,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  12:00:00,27.8875,37799.99615,26.81706019,23.99964962,25.40835491,0,585.4331785,23.99964962,0.009696432,50.72313493,0,0,0,939.9798563,3383927.483,722.5910728,2601327.862,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  13:00:00,28.9875,37799.99615,27.01513127,23.99963458,25.50738292,0,637.5235686,23.99963458,0.0095555,49.94640662,0,0,0,995.995771,3585584.775,783.9809586,2822331.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  14:00:00,30.15,37799.99615,27.14815868,23.99963437,25.57389653,0,673.3722692,23.99963437,0.009466577,49.43834217,0,0,0,1032.201224,3715924.406,829.6351083,2986686.39,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  15:00:00,30.9125,37799.99615,27.22734591,23.99963761,25.61349176,0,695.205259,23.99963761,0.009388513,49.01800006,0,0,0,1049.419595,3777910.542,857.8437612,3088237.54,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  16:00:00,29.0375,37799.99615,27.02051232,23.99964134,25.51007683,0,644.9152067,23.99964134,0.009441864,49.26094046,0,0,0,990.3830261,3565378.894,791.9337841,2850961.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  17:00:00,27.8,37799.99615,26.58227577,23.99963263,25.2909542,0,540.2668549,23.99963263,0.009832374,51.2143086,0,0,0,887.8110451,3196119.762,676.9949133,2437181.688,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  18:00:00,27.8,37799.99615,26.42033394,23.99956542,25.20994968,0,524.141079,23.99956542,0.010191425,53.03466009,0,0,0,901.1248365,3244049.411,660.8170084,2378941.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  19:00:00,27.8,90449.9908,26.13198345,23.99958907,25.06578626,0,457.8867385,23.99958907,0.010410842,54.15760671,0,0,0,824.9967256,2969988.212,594.5283444,2140302.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  20:00:00,25.3625,120149.9878,25.78445925,23.99959626,24.89202775,0,387.2829395,23.99959626,0.010577167,55.04342026,0,0,0,716.6899917,2580083.97,503.1987306,1811515.43,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  21:00:00,24.5875,134999.9863,25.61122378,23.99957498,24.80539938,0,365.2026467,23.99957498,0.010696324,55.74523014,0,0,0,689.7289932,2483024.375,474.5719321,1708458.956,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  22:00:00,25,120149.9878,25.53406573,23.99956193,24.76681383,0,359.0612169,23.99956193,0.010844838,56.54892972,0,0,0,692.5808489,2493291.056,471.8768124,1698756.525,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  23:00:00,24.625,90449.9908,25.38498183,23.99957568,24.69227876,0,297.2710344,23.99957568,0.010968858,57.18432549,0,0,0,601.9781453,2167121.323,406.9557649,1465040.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/11  24:00:00,24.4,44549.99547,25.23860098,23.99962951,24.61911524,0,251.1881731,23.99962951,0.011256581,58.6574513,0,0,0,545.2860864,1963029.911,358.9922975,1292372.271,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  01:00:00,24.4,29699.99698,25.13465194,23.99965543,24.56715369,0,230.5535294,23.99965543,0.011542616,60.08245207,0,0,0,528.2447524,1901681.108,338.3626987,1218105.715,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  02:00:00,24.775,22949.99767,25.06753378,23.99966827,24.53360103,0,217.8967025,23.99966827,0.011836815,61.56185179,0,0,0,527.7459303,1899885.349,328.8911351,1184008.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  03:00:00,24.625,14849.99849,24.99476646,23.9996949,24.49723068,0,204.5481203,23.9996949,0.012042233,62.60986368,1,0,0,514.1557339,1850960.642,314.2461403,1131286.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  04:00:00,24.4,14849.99849,24.92347139,23.99970695,24.46158917,0,191.6218893,23.99970695,0.012131753,63.06633816,1,0,0,494.468829,1780087.785,299.417912,1077904.483,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  05:00:00,24.775,14849.99849,24.87931596,23.99971178,24.43951387,0,184.0927137,23.99971178,0.012295806,63.90259801,1,0,0,494.5938607,1780537.898,295.0818818,1062294.774,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  06:00:00,25.375,29699.99698,24.89731311,23.99971974,24.44851642,0,187.3273785,23.99971974,0.012454403,64.75178532,1,0,0,515.9520057,1857427.221,303.3958208,1092224.955,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  07:00:00,25.6,59399.99396,25.17404199,23.99965837,24.58685018,0,271.6577874,23.99965837,0.012211401,63.53698193,1,0,0,655.0772286,2358278.023,389.5292924,1402305.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  08:00:00,26.2875,75599.99231,25.48087522,23.99962669,24.74025095,0,347.7689721,23.99962669,0.011674546,60.83352391,0,0,0,756.1120054,2722003.22,471.4357989,1697168.876,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  09:00:00,27.0125,59399.99396,25.80823742,23.99964614,24.90394178,0,371.7299946,23.99964614,0.011283992,58.85737467,0,0,0,769.4436458,2769997.125,501.6082416,1805789.67,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  10:00:00,27.8875,59399.99396,26.38476112,23.99960298,25.19218205,0,494.6486507,23.99960298,0.010835291,56.5569576,0,0,0,929.1883969,3345078.229,631.8172524,2274542.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  11:00:00,28.675,37799.99615,27.34577405,23.9993346,25.67255433,0,731.5289385,23.9993346,0.010090658,52.73301906,0,0,0,1203.414904,4332293.654,875.1976335,3150711.48,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  12:00:00,29.5875,37799.99615,27.54120272,23.99936429,25.77028351,0,791.7570059,23.99936429,0.009614308,50.28173634,0,0,0,1221.427992,4397140.772,943.328509,3395982.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  13:00:00,31.375,37799.99615,27.15286752,23.99962591,25.57624671,0,680.6998248,23.99962591,0.009685443,50.61503725,0,0,0,1076.553541,3875592.746,847.7271335,3051817.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  14:00:00,32.575,37799.99615,27.02494627,23.99967398,25.51231013,0,644.0788241,23.99967398,0.009901623,51.67450542,0,0,0,1051.968005,3787084.818,821.2542802,2956515.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  15:00:00,32.8,37799.99615,27.02860337,23.99964272,25.51412304,0,643.2968885,23.99964272,0.009975089,52.03219873,0,0,0,1059.200968,3813123.484,822.301476,2960285.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  16:00:00,33.8,37799.99615,27.03413776,23.9995947,25.51686623,0,651.286455,23.9995947,0.009997964,52.11665211,0,0,0,1069.134547,3848884.37,838.6649563,3019193.843,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  17:00:00,34.0875,37799.99615,26.86476234,23.9995306,25.43214647,0,619.3868087,23.9995306,0.010073691,52.4852831,0,0,0,1031.194363,3712299.707,809.17642,2913035.112,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  18:00:00,33.2125,37799.99615,26.70287108,23.99947703,25.35117406,0,601.6463491,23.99947703,0.010077993,52.50750921,0,0,0,1004.662959,3616786.653,783.7950684,2821662.246,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  19:00:00,32.425,90449.9908,26.44970308,23.99952412,25.2246136,0,539.5018241,23.99952412,0.009986627,52.03886107,0,0,0,908.5823014,3270896.285,714.9070538,2573665.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  20:00:00,31.2,120149.9878,26.13814373,23.99954181,25.06884277,0,472.7596238,23.99954181,0.010145204,52.88553246,0,0,0,831.5008227,2993402.962,638.0814204,2297093.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  21:00:00,29.85,134999.9863,25.94401713,23.9995291,24.97177312,0,443.0546888,23.9995291,0.010448268,54.45997386,0,0,0,813.6837864,2929261.631,596.9922103,2149171.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  22:00:00,28.7125,120149.9878,25.80133288,23.99949346,24.90041317,0,419.846977,23.99949346,0.010613075,55.37508963,0,0,0,789.24115,2841268.14,564.1140589,2030810.612,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  23:00:00,27.9875,90449.9908,25.63301625,23.99952166,24.81626895,0,351.4821044,23.99952166,0.010813661,56.44649443,0,0,0,698.9162838,2516098.622,489.6162264,1762618.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/12  24:00:00,27.1125,44549.99547,25.45630726,23.99957413,24.7279407,0,297.0358156,23.99957413,0.011034622,57.57960483,0,0,0,625.7648198,2252753.351,427.7699423,1539971.792,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  01:00:00,26.325,29699.99698,25.3218837,23.99961611,24.66074991,0,268.2816261,23.99961611,0.011252192,58.69459113,0,0,0,589.0284033,2120502.252,392.3538647,1412473.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  02:00:00,25.7875,22949.99767,25.21578661,23.99963988,24.60771325,0,246.9584428,23.99963988,0.011440352,59.65828,0,0,0,562.1597797,2023775.207,366.4873092,1319354.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  03:00:00,25.6,14849.99849,25.12809781,23.99966213,24.56387997,0,229.8163367,23.99966213,0.011613579,60.54497451,0,0,0,542.8826729,1954377.622,347.7604801,1251937.728,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  04:00:00,25.6,14849.99849,25.06219038,23.99968345,24.53093691,0,217.6056989,23.99968345,0.011724912,61.11458519,0,0,0,528.6975161,1903311.058,335.5311874,1207912.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  05:00:00,25.6,14849.99849,24.99979752,23.99969703,24.49974727,0,206.2640028,23.99969703,0.011771298,61.35182445,0,0,0,512.3934217,1844616.318,324.186162,1167070.183,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  06:00:00,25.225,29699.99698,24.98592378,23.99971172,24.49281775,0,202.5137875,23.99971172,0.011827767,61.67968325,0,0,0,505.7731794,1820783.446,317.2638167,1142149.74,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  07:00:00,25.375,59399.99396,25.54579726,23.99959877,24.77269802,0,343.7070664,23.99959877,0.011511046,60.081006,0,0,0,722.3524097,2600468.675,459.5572946,1654406.261,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  08:00:00,25.9125,75599.99231,26.89341648,23.99910336,25.44625992,0,684.1023705,23.99910336,0.010391351,54.36717264,0,0,0,1156.736452,4164251.227,803.9569876,2894245.155,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  09:00:00,27.1625,59399.99396,28.32129975,23.99877746,26.1600386,0,1056.520658,23.99877746,0.009180505,48.14464505,0,0,0,1509.638617,5434699.022,1186.806062,4272501.825,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  10:00:00,28.8,59399.99396,29.32863922,24.29485747,26.81174835,0,1283.954826,24.29485747,0.008605474,44.3794454,0,0,0,1653.183884,5951461.981,1412.943996,5086598.387,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  11:00:00,30.15,37799.99615,29.25845164,24.21439696,26.7364243,0,1266.885749,24.21439696,0.008586028,44.49208932,0,0,0,1631.204799,5872337.275,1433.05704,5159005.342,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  12:00:00,30.9125,37799.99615,28.23628397,24.00359376,26.11993886,0,1000.734636,24.00359376,0.008704731,45.67135094,0,0,0,1339.391428,4821809.14,1164.717967,4192984.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  13:00:00,32.1625,37799.99615,27.53873623,23.99975078,25.7692435,0,782.8567524,23.99975078,0.008992433,47.14019905,0,0,0,1110.742228,3998672.019,956.1620322,3442183.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  14:00:00,33.4875,37799.99615,27.38810669,23.99971344,25.69391006,0,738.4736342,23.99971344,0.009129117,47.82842872,0,0,0,1068.884498,3847984.194,922.7084702,3321750.493,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  15:00:00,34.2125,37799.99615,27.26215553,23.99971801,25.63093677,0,705.3446315,23.99971801,0.009152211,47.94765537,0,0,0,1029.16391,3704990.076,895.5428699,3223954.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  16:00:00,34.775,37799.99615,27.13270234,23.99970162,25.56620198,0,676.4525784,23.99970162,0.009159925,47.95714233,0,0,0,991.2699461,3568571.806,871.2351306,3136446.47,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  17:00:00,35.375,37799.99615,26.99055984,23.99962209,25.49509096,0,651.3472428,23.99962209,0.009187452,48.05060742,0,0,0,958.9360705,3452169.854,851.0243273,3063687.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  18:00:00,35.225,37799.99615,26.81909511,23.99958147,25.40933829,0,632.4335384,23.99958147,0.00921464,48.17252294,0,0,0,939.4174668,3381902.88,830.8349896,2991005.962,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  19:00:00,34.3125,90449.9908,26.60070774,23.99960938,25.30015856,0,578.088389,23.99960938,0.009281968,48.51924106,0,0,0,884.1048311,3182777.392,768.9872293,2768354.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  20:00:00,32.525,120149.9878,26.30950617,23.99957999,25.15454308,0,514.5285417,23.99957999,0.009473213,49.50398802,0,0,0,822.6524945,2961548.98,690.581735,2486094.246,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  21:00:00,31.0125,134999.9863,26.10804355,23.99953936,25.05379146,0,481.907156,23.99953936,0.009670243,50.55010529,0,0,0,797.3315065,2870393.423,645.2920936,2323051.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  22:00:00,29.5375,120149.9878,25.94576286,23.99951114,24.972637,0,453.0819424,23.99951114,0.009839058,51.47108215,0,0,0,769.8355259,2771407.893,604.0923503,2174732.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  23:00:00,27.8375,90449.9908,25.72412604,23.99953309,24.86182956,0,371.2997334,23.99953309,0.010117204,52.95642092,0,0,0,674.0189926,2426468.373,508.0862342,1829110.443,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/13  24:00:00,26.8875,44549.99547,25.53124229,23.99957932,24.76541081,0,312.2186034,23.99957932,0.010499524,54.94491505,0,0,0,611.9669096,2203080.874,441.0390645,1587740.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  01:00:00,26.0125,29699.99698,25.3827829,23.99960795,24.69119542,0,280.4121111,23.99960795,0.010878461,56.89374953,0,0,0,583.1429522,2099314.628,401.8626263,1446705.455,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  02:00:00,25.9125,22949.99767,25.28438584,23.99963161,24.64200872,0,260.2666819,23.99963161,0.01120494,58.57096948,0,0,0,571.4062665,2057062.56,380.8627845,1371106.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  03:00:00,25.7875,14849.99849,25.19899508,23.99964029,24.59931769,0,243.624797,23.99964029,0.011450838,59.83306515,0,0,0,559.1243167,2012847.54,363.1754452,1307431.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  04:00:00,25.6,14849.99849,25.1161119,23.99966099,24.55788644,0,227.7181961,23.99966099,0.011700542,61.11366902,0,0,0,546.2870917,1966633.53,345.6853457,1244467.245,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  05:00:00,25.6,14849.99849,25.04744567,23.99967656,24.52356111,0,214.9932241,23.99967656,0.011885015,62.05909114,0,0,0,535.6773566,1928438.484,332.9552901,1198639.044,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  06:00:00,25.6,29699.99698,25.0815991,23.99969247,24.54064578,0,219.4257918,23.99969247,0.01200821,62.69013598,0.75,0,0,550.212674,1980765.626,337.366498,1214519.393,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  07:00:00,25.9125,59399.99396,25.89080853,23.99946427,24.9451364,0,419.4852671,23.99946427,0.011507822,60.16310825,0,0,0,855.5438917,3079958.01,539.757033,1943125.319,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  08:00:00,26.475,75599.99231,27.50115792,23.99869568,25.7499268,0,853.5300703,23.99869568,0.010052744,52.69849563,0,0,0,1374.400277,4947840.996,977.8562684,3520282.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  09:00:00,27.3875,59399.99396,28.58409935,24.02700716,26.30555325,0,1131.120022,24.02700716,0.008984455,47.10142594,0,0,0,1573.938091,5666177.126,1259.930412,4535749.482,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  10:00:00,28.1125,59399.99396,29.66711866,24.55393997,27.11052931,0,1316.236842,24.55393997,0.00862238,43.82311108,0,0,0,1683.996005,6062385.617,1436.722863,5172202.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  11:00:00,29.3625,37799.99615,29.22459763,24.1817779,26.70318777,0,1254.662802,24.1817779,0.008626637,44.83270129,0,0,0,1644.507323,5920226.363,1419.117138,5108821.697,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  12:00:00,31.375,37799.99615,28.32537226,24.00147223,26.16342224,0,1019.407216,24.00147223,0.008774151,46.08291524,0,0,0,1375.604283,4952175.42,1186.786808,4272432.509,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  13:00:00,32.8875,37799.99615,27.70974096,23.9997047,25.85472283,0,831.1350528,23.9997047,0.009063859,47.55752372,0,0,0,1179.619326,4246629.573,1010.602347,3638168.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  14:00:00,33.9875,37799.99615,27.49911486,23.99969224,25.74940355,0,768.4617528,23.99969224,0.009217267,48.33248746,0,0,0,1119.319058,4029548.607,957.0837176,3445501.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  15:00:00,34.775,37799.99615,27.44092707,23.99968754,25.72030731,0,752.8321997,23.99968754,0.009295619,48.70647236,0,0,0,1106.199497,3982318.191,947.9601625,3412656.585,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  16:00:00,35.375,37799.99615,27.36323773,23.99965137,25.68144455,0,738.6699358,23.99965137,0.009339488,48.91446421,0,0,0,1090.934699,3927364.915,938.8165146,3379739.453,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  17:00:00,35.6,37799.99615,27.1370667,23.99958118,25.56832394,0,690.2971178,23.99958118,0.009478402,49.56828959,0,0,0,1044.417372,3759902.541,892.3565233,3212483.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  18:00:00,35.225,37799.99615,26.94775044,23.99951715,25.47363379,0,665.2278239,23.99951715,0.009549828,49.89852405,0,0,0,1020.462579,3673665.285,863.9642323,3110271.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  19:00:00,34.3125,90449.9908,26.68868625,23.99954802,25.34411713,0,599.9092635,23.99954802,0.009570692,50.0057911,0,0,0,943.3980992,3396233.157,791.0437861,2847757.63,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  20:00:00,32.8375,120149.9878,26.39300055,23.99953497,25.19626776,0,534.5425932,23.99953497,0.009727486,50.84474846,0,0,0,874.818671,3149347.216,713.3589984,2568092.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  21:00:00,31.2,134999.9863,26.1881675,23.99949672,25.09383211,0,500.7493595,23.99949672,0.009848683,51.52066691,0,0,0,840.2932162,3025055.578,665.7518183,2396706.546,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  22:00:00,29.5375,120149.9878,26.00587067,23.99947789,25.00267428,0,466.6709027,23.99947789,0.009966545,52.18042552,0,0,0,801.1493929,2884137.814,617.7390928,2223860.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  23:00:00,28.2125,90449.9908,25.7853857,23.9995157,24.8924507,0,384.8190513,23.9995157,0.01019638,53.41824616,0,0,0,701.1371449,2524093.722,524.7362459,1889050.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/14  24:00:00,27.1125,44549.99547,25.57862085,23.99956061,24.78909073,0,322.4564849,23.99956061,0.010461562,54.80503788,0,0,0,626.1822398,2254256.063,453.1513976,1631345.032,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  01:00:00,26.325,35099.99643,25.42491169,23.9996002,24.71225594,0,289.2123617,23.9996002,0.010820474,56.65298329,0,0,0,595.777897,2144800.429,413.2989952,1487876.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  02:00:00,26.1,35099.99643,25.32092308,23.99961783,24.66027046,0,267.9907829,23.99961783,0.011162914,58.4142496,0,0,0,583.5960568,2100945.804,390.192653,1404693.551,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  03:00:00,26.1,14849.99849,25.23474648,23.999635,24.61719074,0,250.7177574,23.999635,0.011453058,59.86709548,0,0,0,573.8197844,2065751.224,372.9177429,1342503.875,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  04:00:00,25.7875,14849.99849,25.14517518,23.99965234,24.57241376,0,233.4154334,23.99965234,0.011670897,60.96171679,0,0,0,555.7053755,2000539.352,352.9658173,1270676.942,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  05:00:00,25.6,14849.99849,25.06703676,23.9996723,24.53335453,0,218.5633141,23.9996723,0.011853371,61.89696436,0,0,0,539.8691015,1943528.765,336.5244036,1211487.853,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  06:00:00,25.6,14849.99849,25.07225671,23.99968798,24.53597234,0,217.8978126,23.99968798,0.011983421,62.56318788,0.25,0,0,546.1958972,1966305.23,335.844458,1209040.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  07:00:00,25.6,55349.99437,25.61004665,23.99961269,24.80482967,0,325.0383523,23.99961269,0.011725372,61.27946511,0,0,0,712.6741695,2565627.01,442.8366112,1594211.8,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  08:00:00,26.6,55349.99437,27.01054466,23.99906592,25.50480529,0,689.795644,23.99906592,0.010631395,55.67988793,0,0,0,1199.981475,4319933.311,815.4073158,2935466.337,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  09:00:00,27.8875,75599.99231,29.17903301,24.37975282,26.77939292,0,1272.684532,24.37975282,0.009191281,47.2123142,0,0,0,1761.49261,6341373.396,1392.667682,5013603.654,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  10:00:00,28.675,75599.99231,29.68431525,24.6106529,27.14748407,0,1323.75001,24.6106529,0.008770234,44.45655448,0,0,0,1720.15548,6192559.73,1462.002193,5263207.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  11:00:00,28.9,55349.99437,29.48119273,24.35620901,26.91870087,0,1291.640491,24.35620901,0.008648679,44.52132512,0,0,0,1678.427466,6042338.879,1447.658441,5211570.387,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  12:00:00,31.3375,44549.99547,28.63073348,24.01679103,26.32376225,0,1119.658031,24.01679103,0.008664625,45.49118364,0,0,0,1475.621211,5312236.36,1291.187096,4648273.546,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  13:00:00,33.1125,44549.99547,27.84072494,23.99972887,25.92022691,0,877.5726735,23.99972887,0.008957885,47.03910206,0,0,0,1217.490626,4382966.253,1058.905772,3812060.78,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  14:00:00,33.9875,44549.99547,27.58160892,23.99962701,25.79061796,0,799.8564982,23.99962701,0.009176263,48.1389651,0,0,0,1150.846955,4143049.038,988.4808312,3558530.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  15:00:00,34.775,44549.99547,27.47503751,23.99961732,25.73732741,0,770.5730871,23.99961732,0.009307083,48.76583733,0,0,0,1128.327674,4061979.626,965.7376309,3476655.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  16:00:00,35.375,44549.99547,27.35823368,23.99962278,25.67892823,0,740.063503,23.99962278,0.009382566,49.13680955,0,0,0,1098.985732,3956348.635,940.2723596,3384980.494,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  17:00:00,34.5375,44549.99547,27.17445452,23.99964303,25.58704877,0,690.3161691,23.99964303,0.009473093,49.57228026,0,0,0,1050.836912,3783012.883,883.5443505,3180759.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  18:00:00,32.15,44549.99547,26.93393199,23.99956843,25.46675021,0,649.4984614,23.99956843,0.009612674,50.30465744,0,0,0,1017.45182,3662826.554,822.750266,2961900.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  19:00:00,30.7875,114749.9883,26.58880611,23.99954584,25.29417597,0,571.4107765,23.99954584,0.009790413,51.20733501,0,0,0,933.2024092,3359528.673,733.1669079,2639400.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  20:00:00,30.6,134999.9863,26.30417143,23.99944589,25.15180866,0,521.3899459,23.99944589,0.009991306,52.25515626,0,0,0,880.0044978,3168016.192,681.4758273,2453312.978,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  21:00:00,30.225,134999.9863,26.13565775,23.99936116,25.06750946,0,497.9411207,23.99936116,0.01012035,52.93957822,0,0,0,859.2348796,3093245.567,654.794101,2357258.764,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  22:00:00,29.3125,134999.9863,25.98275315,23.99945339,24.99110327,0,455.5428714,23.99945339,0.0101894,53.32844551,0,0,0,807.1772636,2905838.149,604.7656557,2177156.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  23:00:00,28.525,114749.9883,25.79298201,23.99958168,24.89628184,0,376.2937316,23.99958168,0.010346264,54.15608015,0,0,0,704.6910942,2536887.939,518.9055143,1868059.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/15  24:00:00,27.6125,55349.99437,25.59972651,23.99964459,24.79968555,0,316.731607,23.99964459,0.010512646,55.04717247,0,0,0,625.7929296,2252854.547,451.6330575,1625879.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  01:00:00,26.5125,35099.99643,25.43382946,23.9996337,24.71673158,0,291.3535733,23.9996337,0.010711762,56.09337243,0,0,0,592.365352,2132515.267,416.9636593,1501069.173,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  02:00:00,25.7875,35099.99643,25.30067542,23.99963137,24.6501534,0,263.9415921,23.99963137,0.010916008,57.14449355,0,0,0,558.1657551,2009396.718,383.4353783,1380367.362,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  03:00:00,25.6,14849.99849,25.19859174,23.99965029,24.59912102,0,243.3199613,23.99965029,0.011129789,58.24387051,0,0,0,537.7808136,1936010.929,361.2516177,1300505.824,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  04:00:00,25.225,14849.99849,25.10939469,23.99966502,24.55452985,0,226.1864157,23.99966502,0.01138515,59.55612991,0,0,0,522.2284908,1880022.567,340.9687292,1227487.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  05:00:00,25,14849.99849,25.03033908,23.99968502,24.51501205,0,211.3457977,23.99968502,0.011634937,60.87726294,0,0,0,510.1250408,1836450.147,324.2240646,1167206.633,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  06:00:00,24.625,14849.99849,25.01527704,23.9997027,24.50748987,0,206.7442762,23.9997027,0.011808008,61.78921508,0,0,0,508.2037757,1829533.592,316.4358689,1139169.128,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  07:00:00,24.775,55349.99437,25.29336663,23.99967452,24.64652057,0,261.1921746,23.99967452,0.011713589,61.30436123,0,0,0,597.6679176,2151604.503,372.1056679,1339580.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  08:00:00,25.6875,55349.99437,25.70167592,23.99963753,24.85065672,0,367.2401172,23.99963753,0.011338971,59.41598929,0,0,0,756.2255746,2722412.069,485.7564076,1748723.067,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  09:00:00,27.1625,75599.99231,27.17985511,23.99898339,25.58941925,0,766.2960636,23.99898339,0.010241448,53.77972508,0,0,0,1268.137293,4565294.253,896.636234,3227890.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  10:00:00,28.8,75599.99231,28.67889037,24.01652206,26.34770621,0,1178.202151,24.01652206,0.009013669,47.37699019,0,0,0,1640.589073,5906120.661,1320.045602,4752164.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  11:00:00,30.4625,55349.99437,28.82409796,24.00608274,26.41509035,0,1199.106441,24.00608274,0.00864942,45.51608034,0,0,0,1579.776747,5687196.29,1359.850277,4895460.996,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  12:00:00,31.475,44549.99547,28.13540244,23.9995444,26.06747342,0,978.1333627,23.9995444,0.008776733,46.19483921,0,0,0,1322.234251,4760043.304,1145.599018,4124156.465,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  13:00:00,32.0125,44549.99547,27.59289031,23.99961421,25.79625226,0,807.6877835,23.99961421,0.008977397,47.23578284,0,0,0,1141.645092,4109922.331,979.6268306,3526656.59,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  14:00:00,33.575,44549.99547,27.36217087,23.99964546,25.68090816,0,741.7246457,23.99964546,0.00915601,48.13139725,0,0,0,1080.482588,3889737.317,926.8260584,3336573.81,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  15:00:00,34.775,44549.99547,27.28600954,23.99964389,25.64282672,0,721.6319021,23.99964389,0.009248176,48.55984177,0,0,0,1060.85596,3819081.457,916.5598473,3299615.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  16:00:00,35.375,44549.99547,27.10209609,23.99966102,25.55087856,0,673.5738365,23.99966102,0.009203267,48.27857363,0,0,0,994.226239,3579214.46,873.3625322,3144105.116,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  17:00:00,35.9125,44549.99547,26.93410279,23.99970703,25.46690491,0,630.0357188,23.99970703,0.009209537,48.29251063,0,0,0,942.5418268,3393150.576,834.3312623,3003592.544,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  18:00:00,35.4125,44549.99547,26.75460034,23.9996556,25.37712797,0,607.8463918,23.9996556,0.009261094,48.52831619,0,0,0,918.5138673,3306649.922,807.8768292,2908356.585,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  19:00:00,34.3125,114749.9883,26.53583641,23.99961445,25.26772543,0,562.4011858,23.99961445,0.009265646,48.53351125,0,0,0,864.656605,3112763.778,753.1623804,2711384.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  20:00:00,33.2125,134999.9863,26.29956742,23.99950881,25.14953811,0,524.0896462,23.99950881,0.009463448,49.58582762,0,0,0,835.1371347,3006493.685,705.9287519,2541343.507,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  21:00:00,31.7375,134999.9863,26.12235365,23.9994269,25.06089028,0,497.3816697,23.9994269,0.009763882,51.18770135,0,0,0,827.7023127,2979728.326,666.8537115,2400673.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  22:00:00,30.0375,134999.9863,25.95417411,23.99948986,24.97683199,0,450.3302045,23.99948986,0.009857469,51.72272844,0,0,0,772.9783682,2782722.126,605.5202689,2179872.968,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  23:00:00,28.7125,114749.9883,25.75182753,23.99960731,24.87571742,0,367.8419973,23.99960731,0.010008939,52.52439043,0,0,0,668.7886396,2407639.103,511.9439536,1842998.233,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/16  24:00:00,27.6125,55349.99437,25.5519334,23.99966169,24.77579755,0,306.8016274,23.99966169,0.010256022,53.83385912,0,0,0,596.0455681,2145764.045,441.7069378,1590144.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  01:00:00,26.8875,29699.99698,25.40142588,23.99964423,24.70053506,0,284.8351426,23.99964423,0.010620244,55.73455751,0,0,0,581.593522,2093736.679,413.6581764,1489169.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  02:00:00,26.325,22949.99767,25.27532467,23.99963582,24.63748024,0,259.081269,23.99963582,0.01095632,57.43144832,0,0,0,558.8146253,2011732.651,383.1487892,1379335.641,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  03:00:00,25.7875,14849.99849,25.16536076,23.99965237,24.58250657,0,237.1540019,23.99965237,0.011243352,58.88706332,0,0,0,537.3233214,1934363.957,356.6952849,1284103.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  04:00:00,25.225,14849.99849,25.06818534,23.99967448,24.53392991,0,218.5517379,23.99967448,0.011524611,60.33330352,0,0,0,518.2662612,1865758.54,333.3371456,1200013.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  05:00:00,25,14849.99849,24.99451373,23.99969339,24.49710356,0,204.773264,23.99969339,0.01173573,61.41802541,0,0,0,504.8818759,1817574.753,317.648362,1143534.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  06:00:00,25.375,29699.99698,25.04416567,23.99970563,24.52193565,0,212.469399,23.99970563,0.011862072,62.10602155,0,0,0,528.5894981,1902922.193,328.4935396,1182576.743,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  07:00:00,25.6,59399.99396,26.04349052,23.99944356,25.02146704,0,452.6400704,23.99944356,0.011336551,59.42633096,0,0,0,891.5354779,3209527.72,570.1526301,2052549.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  08:00:00,26.2875,75599.99231,28.37782868,24.0075989,26.19271379,0,1114.735084,24.0075989,0.009494496,49.92199444,0,0,0,1669.583589,6010500.919,1235.762427,4448744.736,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  09:00:00,27.3875,59399.99396,28.81900036,24.00234684,26.4106736,0,1221.011651,24.00234684,0.00860758,45.32620969,0,0,0,1625.458008,5851648.83,1354.613177,4876607.439,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  10:00:00,28.8,59399.99396,29.09000565,24.09715793,26.59358179,0,1255.762685,24.09715793,0.008477637,44.38214525,0,0,0,1618.053092,5824991.131,1391.452361,5009228.5,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  11:00:00,30.15,37799.99615,29.33308962,24.2446079,26.78884876,0,1277.355059,24.2446079,0.008539253,44.30700223,0,0,0,1634.936288,5885770.638,1437.77986,5176007.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  12:00:00,31.975,37799.99615,28.36658755,24.00589278,26.18624017,0,1038.180759,24.00589278,0.008661741,45.55179833,0,0,0,1373.250859,4943703.094,1211.735646,4362248.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  13:00:00,33.8,37799.99615,27.65437121,23.99977552,25.82707337,0,816.4792482,23.99977552,0.008917581,46.87768624,0,0,0,1137.325537,4094371.934,1003.436951,3612373.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  14:00:00,34.775,37799.99615,27.48645065,23.9997268,25.74308872,0,766.6325795,23.9997268,0.009039652,47.48035002,0,0,0,1088.868256,3919925.722,961.5541652,3461594.995,0,0,376064.5314
