Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 07/17  15:00:00,35.375,37799.99615,27.32228869,23.99973368,25.66101119,0,722.6880948,23.99973368,0.009049765,47.48466633,0,0,0,1034.259362,3723333.704,922.4649234,3320873.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  16:00:00,35.9125,37799.99615,27.18231463,23.99972312,25.59101888,0,690.6421207,23.99972312,0.00906921,47.53708409,0,0,0,995.4425123,3583593.044,894.8796283,3221566.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  17:00:00,36.1,37799.99615,27.01594081,23.99964529,25.50779305,0,658.7642971,23.99964529,0.00917368,48.0282154,0,0,0,966.2745478,3478588.372,864.5690733,3112448.664,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  18:00:00,35.7875,37799.99615,26.8324665,23.99958827,25.41602739,0,636.0921546,23.99958827,0.00923952,48.31905045,0,0,0,945.9652799,3405475.008,839.1949007,3021101.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  19:00:00,35.225,90449.9908,26.63704203,23.99960476,25.3183234,0,587.9204512,23.99960476,0.00927566,48.48676963,0,0,0,894.3380509,3219616.983,786.3837387,2830981.459,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  20:00:00,33.9375,120149.9878,26.37955005,23.99957189,25.18956097,0,532.8909682,23.99957189,0.009379446,49.0524674,0,0,0,836.6235078,3011844.628,720.5643917,2594031.81,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  21:00:00,32.6125,134999.9863,26.19951032,23.99952767,25.099519,0,505.1340039,23.99952767,0.009469835,49.5684762,0,0,0,811.6354038,2921887.454,681.8002604,2454480.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  22:00:00,31.2,120149.9878,26.05155685,23.99950733,25.02553209,0,479.1665339,23.99950733,0.009592109,50.24970214,0,0,0,786.3281225,2830781.241,643.9768636,2318316.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  23:00:00,29.5375,90449.9908,25.83608693,23.999525,24.91780596,0,397.6499058,23.999525,0.009675139,50.69716257,0,0,0,681.9622168,2455063.98,548.4678538,1974484.274,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/17  24:00:00,28.2125,44549.99547,25.62862767,23.99957373,24.8141007,0,334.1992173,23.99957373,0.009811927,51.40261584,0,0,0,603.1282838,2171261.822,473.9701595,1706292.574,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  01:00:00,27.1125,29699.99698,25.45769368,23.99961043,24.72865205,0,296.692456,23.99961043,0.010108386,52.93069172,0,0,0,565.6777844,2036440.024,427.325242,1538370.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  02:00:00,26.325,22949.99767,25.31426603,23.99963768,24.65695186,0,266.7863413,23.99963768,0.010488876,54.88993804,0,0,0,540.8833051,1947179.898,390.8249141,1406969.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  03:00:00,25.7875,14849.99849,25.19442738,23.99965576,24.59704157,0,242.7810391,23.99965576,0.010833045,56.66014889,0,0,0,521.0319345,1875714.964,362.2985752,1304274.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  04:00:00,25.225,14849.99849,25.08467905,23.99967744,24.54217824,0,221.7564763,23.99967744,0.011135431,58.17691748,0,0,0,500.123042,1800442.951,336.524565,1211488.434,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  05:00:00,24.625,14849.99849,24.98194177,23.99969898,24.49082038,0,202.7588273,23.99969898,0.011372568,59.3710854,0,0,0,476.7036094,1716132.994,312.4566659,1124843.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  06:00:00,24.4,29699.99698,25.08021825,23.99972026,24.53996925,0,216.6717516,23.99972026,0.011529815,60.2151209,0,0,0,505.0588418,1818211.83,324.4323818,1167956.574,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  07:00:00,24.775,59399.99396,26.91678691,23.99899692,25.45789191,0,666.861837,23.99899692,0.010596308,55.44300082,0,0,0,1143.596345,4116946.843,776.976889,2797116.8,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  08:00:00,26.375,75599.99231,29.06181836,24.29477102,26.67829469,0,1244.058956,24.29477102,0.008984585,46.3627021,0.25,0,0,1690.224899,6084809.635,1351.606854,4865784.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  09:00:00,27.8875,59399.99396,30.37904744,25.12739807,27.75322276,0,1387.604784,25.12739807,0.008590906,42.19549657,1,0,0.75,1698.552404,6114788.653,1497.826382,5392174.973,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  10:00:00,29.3625,59399.99396,30.92968361,25.52764725,28.22866543,0,1422.893076,25.52764725,0.008730399,41.83468712,1,0,1,1723.183981,6203462.331,1553.886059,5593989.814,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  11:00:00,31.0625,37799.99615,30.52239818,25.18503768,27.85371793,0,1358.945603,25.18503768,0.00885689,43.29270498,1,0,0.75,1695.589228,6104121.221,1530.84738,5511050.569,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  12:00:00,32.7,37799.99615,29.42710123,24.33775792,26.88242957,0,1256.922397,24.33775792,0.008809111,45.2972864,0.25,0,0,1628.698288,5863313.838,1457.500792,5247002.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  13:00:00,33.675,37799.99615,28.31462134,24.00397246,26.1592969,0,1005.123466,24.00397246,0.008782648,46.04421772,0,0,0,1333.978275,4802321.789,1192.131317,4291672.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  14:00:00,34.5875,37799.99615,27.93869726,23.99972129,25.96920928,0,890.5472275,23.99972129,0.008891278,46.57033431,0,0,0,1209.896569,4355627.648,1083.94668,3902208.048,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  15:00:00,35.6875,37799.99615,27.75533253,23.99971664,25.87752458,0,838.9418127,23.99971664,0.00897563,46.95827696,0,0,0,1153.679192,4153245.093,1041.381917,3748974.901,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  16:00:00,36.1,37799.99615,27.56083135,23.99969261,25.78026198,0,791.0615601,23.99969261,0.009001241,47.04263066,0,0,0,1096.523992,3947486.373,996.8119602,3588523.057,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  17:00:00,36.475,37799.99615,27.37206694,23.9996059,25.68583642,0,751.3110689,23.9996059,0.009084021,47.45119863,0,0,0,1056.938642,3804979.11,960.1849518,3456665.827,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  18:00:00,36.0125,37799.99615,27.20601263,23.99954487,25.60277875,0,732.5198675,23.99954487,0.009176309,47.89597244,0,0,0,1048.143029,3773314.904,937.580506,3375289.821,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  19:00:00,35.225,90449.9908,26.93284002,23.99956408,25.46620205,0,662.2447006,23.99956408,0.009250464,48.25892482,0,0,0,976.8336949,3516601.302,860.7418041,3098670.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  20:00:00,34.3125,120149.9878,26.62457287,23.99952708,25.31204998,0,592.5930281,23.99952708,0.009354964,48.79611165,0,0,0,903.831281,3253792.612,783.4563674,2820442.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  21:00:00,32.8375,134999.9863,26.40184015,23.99949156,25.20066586,0,553.0255222,23.99949156,0.009467033,49.40345503,0,0,0,867.9193686,3124509.727,731.5929494,2633734.618,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  22:00:00,31.2,120149.9878,26.21228034,23.99946943,25.10587489,0,515.9004214,23.99946943,0.009595155,50.11286214,0,0,0,831.4990528,2993396.59,680.7753926,2450791.413,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  23:00:00,29.5375,90449.9908,25.97590521,23.99949078,24.98769799,0,428.5488542,23.99949078,0.009797741,51.17383643,0,0,0,731.2442895,2632479.442,579.5332439,2086319.678,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/18  24:00:00,28.2125,44549.99547,25.75131682,23.99954036,24.87542859,0,360.3842351,23.99954036,0.010090976,52.7143386,0,0,0,657.1756789,2365832.444,500.2975467,1801071.168,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  01:00:00,27.1125,29699.99698,25.56463873,23.99957673,24.78210773,0,318.7758641,23.99957673,0.010449484,54.57667981,0,0,0,618.1242486,2225247.295,449.486841,1618152.628,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  02:00:00,26.325,22949.99767,25.40827352,23.99960869,24.70394111,0,285.6027838,23.99960869,0.010814011,56.44796667,0,0,0,587.5825966,2115297.348,409.6726347,1474821.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  03:00:00,25.7875,14849.99849,25.27912988,23.99963241,24.63938115,0,259.2199615,23.99963241,0.01109019,57.86427907,0,0,0,560.0558463,2016201.047,378.7413413,1363468.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  04:00:00,25.225,14849.99849,25.16167324,23.99965711,24.58066517,0,236.2696201,23.99965711,0.011316649,59.02465949,0,0,0,532.3674947,1916522.981,351.0355279,1263727.9,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  05:00:00,25,14849.99849,25.06410821,23.99967992,24.53189407,0,217.8069719,23.99967992,0.011506767,59.99818347,0,0,0,511.2363307,1840450.79,330.6704361,1190413.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  06:00:00,24.625,29699.99698,25.10555543,23.99969965,24.55262754,0,222.3010721,23.99969965,0.011644587,60.70353315,0,0,0,522.3219811,1880359.132,331.9716798,1195098.047,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  07:00:00,24.775,59399.99396,26.43594545,23.99927082,25.21760814,0,543.9406094,23.99927082,0.010959121,57.22801916,0,0,0,991.2823297,3568616.387,654.3319585,2355595.051,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  08:00:00,26.0625,75599.99231,28.54043993,24.06827135,26.30435564,0,1143.523404,24.06827135,0.009272293,48.37852788,0,0,0,1641.793964,5910458.271,1255.739548,4520662.373,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  09:00:00,27.3875,59399.99396,29.87003314,24.73154559,27.30078936,0,1338.29137,24.73154559,0.008581165,43.07145638,0.5,0,0,1673.423543,6024324.755,1443.786642,5197631.91,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  10:00:00,29.175,59399.99396,30.46629979,25.13227993,27.79928986,0,1388.202272,25.13227993,0.008629471,42.28283859,1,0,1,1697.850402,6112261.449,1521.797198,5478469.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  11:00:00,31.375,37799.99615,30.09826705,24.82311617,27.46069161,0,1333.246815,24.82311617,0.008785364,43.8408923,1,0,0.25,1680.708254,6050549.714,1508.658515,5431170.655,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  12:00:00,32.8875,37799.99615,29.17788544,24.16773082,26.67280813,0,1227.391127,24.16773082,0.008827733,45.80857766,0,0,0,1609.229853,5793227.472,1422.318838,5120347.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  13:00:00,34.3625,37799.99615,28.29464331,24.00104273,26.14784302,0,1000.191829,24.00104273,0.008873675,46.47575626,0,0,0,1338.489916,4818563.696,1192.213325,4291967.97,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  14:00:00,35.6875,37799.99615,28.01375092,23.99969022,26.00672057,0,913.2260161,23.99969022,0.008968808,46.92314922,0,0,0,1239.40481,4461857.318,1115.777636,4016799.489,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  15:00:00,36.1,37799.99615,27.89363126,23.99969192,25.94666159,0,878.4154336,23.99969192,0.008983852,46.98287347,0,0,0,1196.696176,4308106.235,1084.236927,3903252.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  16:00:00,36.475,37799.99615,27.82977285,23.99966257,25.91471771,0,866.3907448,23.99966257,0.00900571,47.06571489,0,0,0,1182.094162,4255538.985,1075.389929,3871403.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  17:00:00,36.325,37799.99615,27.6578133,23.99955579,25.82868455,0,831.4159288,23.99955579,0.009089959,47.48192061,0,0,0,1149.350101,4137660.365,1039.035304,3740527.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  18:00:00,35.4125,37799.99615,27.27790904,23.99950944,25.63870924,0,752.9557749,23.99950944,0.009107204,47.54060697,0,0,0,1064.183589,3831060.919,952.9056488,3430460.336,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  19:00:00,32.9375,90449.9908,26.86177765,23.99957855,25.4306781,0,641.7264457,23.99957855,0.009289112,48.48841361,0,0,0,963.3807442,3468170.679,821.4322745,2957156.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  20:00:00,30.6375,120149.9878,26.48868374,23.9995424,25.24411307,0,554.4823585,23.9995424,0.009664889,50.47129643,0,0,0,891.5733974,3209664.231,714.9391517,2573780.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  21:00:00,29.3125,134999.9863,26.2426492,23.99948302,25.12106611,0,510.8239159,23.99948302,0.00987717,51.61505021,0,0,0,852.0220941,3067279.539,660.0255548,2376091.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  22:00:00,28.525,120149.9878,26.06328088,23.99945983,25.03137035,0,478.0775592,23.99945983,0.010015832,52.38134041,0,0,0,817.2292542,2942025.315,620.6258616,2234253.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  23:00:00,27.9875,90449.9908,25.86165275,23.9994901,24.93057143,0,400.9676205,23.9994901,0.010230471,53.50584783,0,0,0,724.8175041,2609343.015,539.0179761,1940464.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/19  24:00:00,27.1125,44549.99547,25.66351027,23.99954395,24.83152711,0,340.2666796,23.99954395,0.010481659,54.83242617,0,0,0,652.1362094,2347690.354,470.9418081,1695390.509,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  01:00:00,26.7,29699.99698,25.52406279,23.99957895,24.76182087,0,309.5672477,23.99957895,0.010717629,56.06700568,0,0,0,621.0369556,2235733.04,436.7748153,1572389.335,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  02:00:00,26.325,22949.99767,25.40750636,23.99960365,24.70355501,0,285.3845028,23.99960365,0.010938565,57.20273214,0,0,0,596.2874084,2146634.67,409.4305342,1473949.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  03:00:00,26.1,14849.99849,25.30064036,23.99962783,24.6501341,0,263.6408846,23.99962783,0.01112314,58.15092854,0,0,0,572.5518137,2061186.529,385.785189,1388826.68,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  04:00:00,26.1,14849.99849,25.21945278,23.99964654,24.60954966,0,247.789075,23.99964654,0.011273152,58.9211558,0,0,0,556.7496138,2004298.61,369.9326202,1331757.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  05:00:00,25.7875,14849.99849,25.14376468,23.9996626,24.57171364,0,233.2016378,23.9996626,0.011403113,59.62588262,0,0,0,538.8647612,1939913.14,352.7088497,1269751.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  06:00:00,25.9125,29699.99698,25.11537862,23.99967898,24.5575288,0,227.4480525,23.99967898,0.011510243,60.23666842,0,0,0,537.311755,1934322.318,348.0025368,1252809.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  07:00:00,26.1,59399.99396,25.31490932,23.9996328,24.65727106,0,299.3682321,23.9996328,0.011327159,59.31821226,0,0,0,644.8293563,2321385.683,421.4236373,1517125.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  08:00:00,26.7875,75599.99231,25.69114167,23.99961064,24.84537616,0,392.1190298,23.99961064,0.010810554,56.69440769,0,0,0,757.9223574,2728520.487,519.8528691,1871470.329,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  09:00:00,29.325,59399.99396,26.17276575,23.99958928,25.08617751,0,458.8029697,23.99958928,0.010246859,53.80693536,0,0,0,820.0234409,2952084.387,607.9076548,2188467.557,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  10:00:00,29.5375,59399.99396,26.39856768,23.99964322,25.19910545,0,503.3196404,23.99964322,0.009826854,51.63565468,0,0,0,846.966333,3049078.799,654.2400177,2355264.064,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  11:00:00,28.9,37799.99615,26.51399251,23.99972031,25.25685641,0,511.1889937,23.99972031,0.009591164,50.4475714,0,0,0,834.3028252,3003490.171,656.8039902,2364494.365,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  12:00:00,29.9625,37799.99615,26.74134223,23.99970656,25.37052439,0,568.7075208,23.99970656,0.009467979,49.79694949,0,0,0,901.0734154,3243864.295,723.3263748,2603974.949,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  13:00:00,30.225,37799.99615,26.80824467,23.99970878,25.40397672,0,587.2233418,23.99970878,0.009430002,49.58139652,0,0,0,921.7191599,3318188.976,744.0853635,2678707.308,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  14:00:00,25.8125,37799.99615,26.45343568,23.99975797,25.22659682,0,493.2221665,23.99975797,0.009486238,49.90398423,0,0,0,790.7246742,2846608.827,612.9459183,2206605.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  15:00:00,23.675,37799.99615,26.294768,23.99978313,25.14727557,0,447.1010956,23.99978313,0.009638297,50.67870602,0,0,0,732.1269745,2635657.108,548.8019807,1975687.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  16:00:00,24.9625,37799.99615,26.4931302,23.99971406,25.24642213,0,501.210542,23.99971406,0.009766501,51.32328455,0,0,0,824.0804602,2966689.657,613.7475825,2209491.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  17:00:00,27.2875,37799.99615,26.44324543,23.99961422,25.22142983,0,505.7644011,23.99961422,0.009869016,51.82112461,0,0,0,846.6086511,3047791.144,637.9592218,2296653.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  18:00:00,28.3,37799.99615,26.16848449,23.9996044,25.08404445,0,466.9142233,23.9996044,0.009996472,52.46002492,0,0,0,806.696019,2904105.668,607.6410872,2187507.914,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  19:00:00,26.2375,90449.9908,25.88611579,23.99964813,24.94288196,0,400.9415794,23.99964813,0.010156464,53.28598055,0,0,0,716.8928485,2580814.255,524.2825915,1887417.33,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  20:00:00,24.625,120149.9878,25.58852594,23.99965372,24.79408983,0,344.2340826,23.99965372,0.010419937,54.68009601,0,0,0,641.7948505,2310461.462,453.9360215,1634169.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  21:00:00,24.4,134999.9863,25.46756482,23.9996258,24.73359531,0,335.4448688,23.9996258,0.010551344,55.41409825,0,0,0,635.8921741,2289211.827,443.1972269,1595510.017,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  22:00:00,24.4,120149.9878,25.38647617,23.99959491,24.69303554,0,328.7424278,23.99959491,0.010619898,55.78925554,0,0,0,630.098691,2268355.287,436.500314,1571401.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  23:00:00,24.4,90449.9908,25.25104798,23.99961804,24.62533301,0,270.8081666,23.99961804,0.010860393,57.03083465,0,0,0,556.4968458,2003388.645,378.6067916,1362984.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/20  24:00:00,24.0875,44549.99547,25.1053421,23.99966706,24.55250458,0,226.1084482,23.99966706,0.011135269,58.44874993,0,0,0,499.0760145,1796673.652,331.2654586,1192555.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  01:00:00,23.9,29699.99698,24.99996283,23.99969122,24.49982703,0,205.7633385,23.99969122,0.011358889,59.60138327,0,0,0,476.7226166,1716201.42,309.3416395,1113629.902,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  02:00:00,23.9,22949.99767,24.92817471,23.99970956,24.46394213,0,192.5075838,23.99970956,0.01160164,60.8517465,0,0,0,467.2692049,1682169.138,296.0847289,1065905.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  03:00:00,23.525,14849.99849,24.85495589,23.99972603,24.42734096,0,179.4543602,23.99972603,0.011790018,61.82137256,0,0,0,450.688824,1622479.767,279.8600263,1007496.095,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  04:00:00,22.9875,14849.99849,24.77488918,23.99974112,24.38731515,0,166.1707831,23.99974112,0.01195246,62.65702968,0.25,0,0,429.8547344,1547477.044,262.0363528,943330.8701,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  05:00:00,22.8,14849.99849,24.7084085,23.99975692,24.35408271,0,155.4761345,23.99975692,0.012103406,63.43315908,1,0,0,416.025967,1497693.481,249.75811,899129.1961,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  06:00:00,21.7375,29699.99698,24.62216014,23.99979541,24.31097778,0,141.654857,23.99979541,0.012169342,63.81212632,1,0,0,381.8022651,1374488.154,226.9897153,817162.9751,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  07:00:00,21.1,59399.99396,24.67503564,23.99981242,24.33742403,0,181.7480251,23.99981242,0.011901288,62.45634232,0.25,0,0,432.9871918,1558753.891,261.7000807,942120.2904,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  08:00:00,21.7875,75599.99231,24.92630255,23.99980718,24.46305486,0,235.6748278,23.99980718,0.011407896,59.95119468,0,0,0,509.3253522,1833571.268,321.3767741,1156956.387,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  09:00:00,22.575,59399.99396,25.42133692,23.99979705,24.71056698,0,282.1385504,23.99979705,0.01100623,57.89916081,0,0,0,569.7753106,2051191.118,374.4552679,1348038.964,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  10:00:00,23.4875,59399.99396,26.26600077,23.99964344,25.13282211,0,465.4975844,23.99964344,0.010308414,54.28821243,0,0,0,810.6919529,2918491.03,565.3264208,2035175.115,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  11:00:00,23.525,37799.99615,26.78611312,23.99956486,25.39283899,0,579.106887,23.99956486,0.009544561,50.32668809,0,0,0,906.0473503,3261770.461,679.2476729,2445291.622,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  12:00:00,24.7375,37799.99615,26.95930421,23.99959467,25.47944944,0,624.7740498,23.99959467,0.009076801,47.89587985,0,0,0,925.2084799,3330750.528,735.2391606,2646860.978,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  13:00:00,26.975,37799.99615,26.79941517,23.99972388,25.39956952,0,582.0035102,23.99972388,0.009044649,47.69824276,0,0,0,872.3204671,3140353.681,711.4946092,2561380.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  14:00:00,28.8,37799.99615,26.88361649,23.99973707,25.44167678,0,602.9088767,23.99973707,0.009138074,48.13532118,0,0,0,909.7284467,3275022.408,747.726051,2691813.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  15:00:00,29.775,37799.99615,26.78038098,23.99974374,25.39006236,0,577.65089,23.99974374,0.009161432,48.23832317,0,0,0,881.0907907,3171926.846,730.6583786,2630370.163,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  16:00:00,29.625,37799.99615,26.68206015,23.99973021,25.34089518,0,556.1867251,23.99973021,0.009231567,48.57159683,0,0,0,858.7784153,3091602.295,707.9321671,2548555.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  17:00:00,30.4625,37799.99615,26.58768458,23.9996495,25.29366704,0,544.0098164,23.9996495,0.009371035,49.27611036,0,0,0,856.141302,3082108.687,702.8392753,2530221.391,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  18:00:00,30.4125,37799.99615,26.43584764,23.99960032,25.21772398,0,532.7259584,23.99960032,0.009474864,49.78264105,0,0,0,849.6003591,3058561.293,691.0323561,2487716.482,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  19:00:00,29.3125,90449.9908,26.11355592,23.99963979,25.05659786,0,456.1089003,23.99963979,0.009532632,50.06249435,0,0,0,753.1066096,2711183.794,605.2059939,2178741.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  20:00:00,28.2125,120149.9878,25.8359286,23.99963703,24.91778282,0,400.4233313,23.99963703,0.009727873,51.10437022,0,0,0,689.5047091,2482216.953,540.2905045,1945045.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  21:00:00,26.7375,134999.9863,25.65714115,23.99960603,24.82837359,0,377.2462932,23.99960603,0.009929966,52.16910749,0,0,0,666.4055966,2399060.148,504.7233177,1817003.944,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  22:00:00,25.7875,120149.9878,25.5222174,23.9995894,24.7609034,0,357.5733442,23.9995894,0.010186873,53.49711727,0,0,0,651.1771297,2344237.667,477.0665703,1717439.653,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  23:00:00,24.85,90449.9908,25.34515593,23.99961097,24.67238345,0,290.0179806,23.99961097,0.010491445,55.06998194,0,0,0,565.594761,2036141.139,401.6082793,1445789.805,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/21  24:00:00,24.0875,44549.99547,25.17043805,23.99966412,24.58505108,0,238.6651662,23.99966412,0.010724384,56.27182571,0,0,0,495.5096034,1783834.572,343.8107316,1237718.634,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  01:00:00,23.2125,35099.99643,25.02487919,23.99970363,24.51229141,0,211.6145626,23.99970363,0.010827162,56.80176264,0,0,0,451.5890405,1625720.546,309.3929472,1113814.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  02:00:00,22.8,35099.99643,24.91350797,23.99973016,24.45661906,0,191.6631776,23.99973016,0.010893674,57.14460199,0,0,0,420.454488,1513636.157,285.9822737,1029536.185,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  03:00:00,22.1125,14849.99849,24.79561022,23.99975768,24.39768395,0,170.547407,23.99975768,0.010973585,57.55642501,0,0,0,384.6925043,1384893.015,259.100549,932761.9764,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  04:00:00,22.0125,14849.99849,24.70813477,23.99978547,24.35396012,0,155.3249006,23.99978547,0.011029059,57.84222087,0,0,0,362.2584758,1304130.513,243.0500679,874980.2443,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  05:00:00,22.575,14849.99849,24.66686856,23.99980125,24.33333491,0,148.8955376,23.99980125,0.01101744,57.78229039,0,0,0,357.3812429,1286572.474,241.3506318,868862.2743,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  06:00:00,22.425,14849.99849,24.70456682,23.99980669,24.35218675,0,152.0746853,23.99980669,0.01096591,57.5166973,0,0,0,358.7480927,1291493.134,243.272323,875780.3627,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  07:00:00,23.2625,55349.99437,25.85765388,23.99963089,24.92864238,0,376.208604,23.99963089,0.010543847,55.37441562,0,0,0,678.9708944,2444295.22,474.1535972,1706952.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  08:00:00,24.9625,55349.99437,28.78128998,24.19078076,26.48603537,0,1159.898785,24.19078076,0.008986085,46.81671737,0,0,0,1582.574223,5697267.203,1256.880422,4524769.519,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  09:00:00,27.2875,75599.99231,30.48218893,25.34848715,27.91533804,0,1414.689017,25.34848715,0.008429661,40.99769235,1,0,0.75,1677.159694,6037774.899,1508.993872,5432377.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  10:00:00,29.3625,75599.99231,31.27360113,25.87126037,28.57243075,0,1464.288057,25.87126037,0.008670783,40.86404078,1,0,1,1722.614195,6201411.101,1590.299464,5725078.071,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  11:00:00,31.0625,55349.99437,30.89290628,25.48901728,28.19096178,0,1405.398908,25.48901728,0.008738017,42.0976364,1,0,1,1689.395713,6081824.568,1579.851207,5687464.345,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  12:00:00,31.7,44549.99547,29.45414225,24.37012809,26.91213517,0,1275.443157,24.37012809,0.008465143,43.59351124,0.25,0,0,1569.580933,5650491.359,1460.219833,5256791.397,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  13:00:00,32.3875,44549.99547,28.28906155,24.00264147,26.14585151,0,1005.707256,24.00264147,0.008251119,43.42911156,0,0,0,1249.984977,4499945.918,1180.906986,4251265.149,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  14:00:00,33.1125,44549.99547,27.91243832,23.99971536,25.95607684,0,890.538496,23.99971536,0.008275337,43.51855559,0,0,0,1123.537375,4044734.551,1070.927614,3855339.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  15:00:00,33.675,44549.99547,27.67007435,23.9998749,25.83497463,0,821.7568026,23.9998749,0.008292634,43.56386223,0,0,0,1047.679017,3771644.461,1006.675211,3624030.76,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  16:00:00,33.9,44549.99547,27.45144152,24.00000288,25.7257222,0,761.6356626,24.00000288,0.008204731,43.06417816,0,0,0,970.817172,3494941.819,948.2123869,3413564.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  17:00:00,33.9,44549.99547,27.21938656,23.99991393,25.60965025,0,699.9300577,23.99991393,0.008104161,42.52712891,0,0,0,896.8041057,3228494.78,886.5117262,3191442.214,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  18:00:00,33.525,44549.99547,26.97120754,23.99996768,25.48558761,0,658.7154403,23.99996768,0.008166706,42.85093595,0,0,0,860.1762307,3096634.431,842.3292458,3032385.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  19:00:00,32.9875,114749.9883,26.72785918,23.99982889,25.36384404,0,607.1663727,23.99982889,0.008280161,43.438787,0,0,0,817.573233,2943263.639,786.3591349,2830892.886,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  20:00:00,31.05,134999.9863,26.39964968,23.99957008,25.19960988,0,545.1171268,23.99957008,0.00843622,44.27530373,0,0,0,760.0721134,2736259.608,708.2157708,2549576.775,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  21:00:00,29.625,134999.9863,26.18598384,23.99947356,25.0927287,0,509.0501726,23.99947356,0.008580746,45.04078003,0,0,0,730.3679356,2629324.568,660.2974425,2377070.793,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  22:00:00,28.4,134999.9863,26.00546258,23.99955652,25.00250955,0,459.9016731,23.99955652,0.00865869,45.47284861,0,0,0,679.9502731,2447820.983,600.9922935,2163572.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  23:00:00,27.425,114749.9883,25.78985849,23.999654,24.89475625,0,374.6577615,23.999654,0.008825249,46.35255808,0,0,0,589.3543294,2121675.586,507.7357306,1827848.63,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/22  24:00:00,24.7625,55349.99437,25.5091224,23.999712,24.7544172,0,297.2184456,23.999712,0.00911548,47.8547457,0,0,0,497.0843705,1789503.734,408.0442658,1468959.357,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  01:00:00,22.6125,35099.99643,25.25939168,23.99969772,24.6295447,0,257.8100447,23.99969772,0.009412887,49.36149112,0,0,0,445.6028993,1604170.437,350.6190692,1262228.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  02:00:00,21.8875,35099.99643,25.08786769,23.99970203,24.54378486,0,224.3830488,23.99970203,0.009714272,50.89847993,0,0,0,408.507829,1470628.184,311.1071059,1119985.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  03:00:00,21.7,14849.99849,24.95273097,23.999726,24.47622849,0,198.3640243,23.999726,0.00998308,52.28459695,0,0,0,382.1221668,1375639.801,283.5096215,1020634.637,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  04:00:00,22.3875,14849.99849,24.87539227,23.99974353,24.4375679,0,184.4815935,23.99974353,0.010224861,53.53036332,0,0,0,377.8124919,1360124.971,275.3850555,991386.1999,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  05:00:00,21.05,14849.99849,24.73933137,23.99977025,24.36955081,0,159.9144065,23.99977025,0.010404188,54.48818327,0,0,0,336.8049513,1212497.825,239.6113175,862600.743,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  06:00:00,19.625,14849.99849,24.7728672,23.99980529,24.38633625,0,157.0975897,23.99980529,0.010546593,55.27725616,0,0,0,323.9031628,1166051.386,224.84893,809456.1482,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  07:00:00,20.4625,55349.99437,26.8246738,23.99925236,25.41196308,0,605.4921843,23.99925236,0.009853221,51.71969589,0,0,0,938.1680349,3377404.925,679.6354893,2446687.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  08:00:00,23.1625,55349.99437,29.35498602,24.43991006,26.89744804,0,1265.287556,24.43991006,0.008467762,43.44877803,0.25,0,0.25,1607.782173,5788015.823,1338.468552,4818486.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  09:00:00,26.15,75599.99231,30.98426243,25.71475599,28.34950921,0,1460.249972,25.71475599,0.008445862,40.14503404,1,0,1,1715.708592,6176550.929,1548.091171,5573128.216,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  10:00:00,28.575,75599.99231,31.35231765,25.95481232,28.65356499,0,1449.940887,25.95481232,0.008834324,41.37676995,1,0,1,1752.967425,6310682.73,1574.819102,5669348.767,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  11:00:00,30.15,55349.99437,30.87144257,25.52481097,28.19812677,0,1378.092063,25.52481097,0.008977867,43.10160545,1,0,1,1726.982522,6217137.081,1544.194784,5559101.222,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  12:00:00,31.975,44549.99547,29.53380934,24.42677537,26.98029235,0,1278.920474,24.42677537,0.008787182,45.03466631,0.25,0,0,1645.009656,5922034.76,1467.396514,5282627.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  13:00:00,32.8,44549.99547,28.37935503,24.00409441,26.19172472,0,1031.072355,24.00409441,0.008617801,45.28300773,0,0,0,1338.847861,4819852.3,1210.471159,4357696.171,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  14:00:00,33.4875,44549.99547,27.97691864,23.99963186,25.98827525,0,908.5721893,23.99963186,0.00858309,45.06958465,0,0,0,1186.489888,4271363.595,1092.309503,3932314.212,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  15:00:00,33.9,44549.99547,27.72731306,23.99966923,25.86349114,0,837.5899453,23.99966923,0.008595592,45.11712477,0,0,0,1105.510963,3979839.465,1024.68803,3688876.908,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  16:00:00,34.2125,44549.99547,27.50366004,23.99970762,25.75168383,0,775.9810434,23.99970762,0.008650272,45.3712907,0,0,0,1044.388633,3759799.08,965.859298,3477093.473,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  17:00:00,34.4,44549.99547,27.27565252,23.99973194,25.63769223,0,715.2214038,23.99973194,0.008751799,45.87899885,0,0,0,986.6522352,3551948.047,906.5672863,3263642.231,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  18:00:00,34.0875,44549.99547,27.0255406,23.99965013,25.51259537,0,673.6634982,23.99965013,0.008739197,45.81407966,0,0,0,935.6013822,3368164.976,862.2119212,3103962.916,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  19:00:00,33.525,114749.9883,26.78285036,23.99961985,25.3912351,0,621.6436164,23.99961985,0.008710997,45.66836972,0,0,0,875.0934368,3150336.373,805.4635111,2899668.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  20:00:00,32.3,134999.9863,26.4781282,23.99951679,25.2388225,0,565.1851709,23.99951679,0.008784586,46.07827785,0,0,0,814.2712847,2931376.625,738.7759944,2659593.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  21:00:00,31.0125,134999.9863,26.27077317,23.9994305,25.13510183,0,530.4423802,23.9994305,0.00884507,46.40890577,0,0,0,778.938973,2804180.303,693.274766,2495789.158,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  22:00:00,29.5375,134999.9863,26.09101604,23.99952314,25.04526959,0,480.5309214,23.99952314,0.008887794,46.6591836,0,0,0,725.2651808,2610954.651,631.1883205,2272277.954,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  23:00:00,28.2125,114749.9883,25.86890189,23.99963294,24.93426741,0,392.92898,23.99963294,0.009094546,47.74664569,0,0,0,632.643502,2277516.607,532.6704949,1917613.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/23  24:00:00,27.1125,55349.99437,25.65181996,23.9996801,24.82575003,0,327.3802822,23.9996801,0.009435867,49.51164685,0,0,0,567.7844721,2044024.099,457.9732828,1648703.818,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  01:00:00,26.0125,29699.99698,25.46796938,23.99965336,24.73381137,0,297.9637917,23.99965336,0.009847721,51.63908252,0,0,0,545.5712342,1964056.443,419.3434186,1509636.307,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  02:00:00,25.225,22949.99767,25.31571945,23.9996353,24.65767738,0,266.4302307,23.9996353,0.01031655,54.05742447,0,0,0,523.5666813,1884840.053,381.2178609,1372384.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  03:00:00,24.625,14849.99849,25.18698997,23.99965499,24.59332248,0,240.8691559,23.99965499,0.010812279,56.64653187,0,0,0,508.7226206,1831401.434,350.5987125,1262155.365,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  04:00:00,24.4,14849.99849,25.09142323,23.99966996,24.54554659,0,222.3884425,23.99966996,0.011227577,58.80581505,0,0,0,500.7148428,1802573.434,330.2099284,1188755.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  05:00:00,24.4,14849.99849,25.01578596,23.99968699,24.50773647,0,208.4749228,23.99968699,0.011556234,60.49578112,0,0,0,495.5729625,1784062.665,316.2852119,1138626.763,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  06:00:00,24.4,29699.99698,25.03480005,23.99970534,24.51725269,0,209.8938146,23.99970534,0.011766878,61.61689645,0,0,0,509.3158702,1833537.133,317.6797216,1143646.998,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  07:00:00,24.4,59399.99396,25.7678746,23.99950449,24.88368955,0,391.0871673,23.99950449,0.011343433,59.46200756,0,0,0,784.2736501,2823385.141,498.6256606,1795052.378,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  08:00:00,24.775,75599.99231,26.75945531,23.99924756,25.37935143,0,645.8390773,23.99924756,0.010370025,54.47696239,0,0,0,1093.104471,3935176.096,756.1370912,2722093.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  09:00:00,26.375,59399.99396,29.40963268,24.44961017,26.92962142,0,1274.337107,24.44961017,0.008957169,45.95492864,0.25,0,0,1716.119412,6178029.884,1373.96075,4946258.701,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  10:00:00,28.2625,59399.99396,30.49858098,25.2180009,27.85829094,0,1396.006075,25.2180009,0.008688232,42.56519683,1,0,1,1735.884661,6249184.78,1514.115084,5450814.304,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  11:00:00,30.275,37799.99615,30.16704802,24.92846508,27.54775655,0,1342.507108,24.92846508,0.008786508,43.79330247,0.75,0,0.5,1708.697226,6151310.012,1512.449275,5444817.392,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  12:00:00,32.1625,37799.99615,28.84971474,24.08860535,26.46916005,0,1165.819998,24.08860535,0.008696948,45.58263293,0,0,0,1528.003626,5500813.054,1349.474043,4858106.554,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  13:00:00,33.4875,37799.99615,27.97460209,24.00002987,25.98731598,0,908.0162536,24.00002987,0.008680025,45.70883193,0,0,0,1208.19781,4349512.114,1092.012971,3931246.696,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  14:00:00,34.2125,37799.99615,27.68929145,23.99971897,25.84450521,0,822.0152184,23.99971897,0.008619592,45.35001365,0,0,0,1095.078786,3942283.63,1011.730092,3642228.33,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  15:00:00,34.775,37799.99615,27.49522455,23.99976993,25.74749724,0,768.0854004,23.99976993,0.008580783,45.10286458,0,0,0,1027.102887,3697570.392,962.4510552,3464823.799,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  16:00:00,35.375,37799.99615,27.33389441,23.99976874,25.66683158,0,729.6736111,23.99976874,0.008619461,45.286213,0,0,0,986.4075097,3551067.035,929.0545255,3344596.292,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  17:00:00,35.6,37799.99615,27.15611088,23.99967902,25.57789495,0,694.2818667,23.99967902,0.008724558,45.83099119,0,0,0,956.2712537,3442576.513,895.5226082,3223881.389,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  18:00:00,35.225,37799.99615,26.94709007,23.99961412,25.4733521,0,664.4945819,23.99961412,0.00875075,45.93783513,0,0,0,925.097595,3330351.342,862.4220807,3104719.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  19:00:00,34.3125,90449.9908,26.69837004,23.99963141,25.34900072,0,601.7687302,23.99963141,0.008680575,45.55714779,0,0,0,849.9030532,3059650.992,792.0453759,2851363.353,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  20:00:00,32.8375,120149.9878,26.38666958,23.99960989,25.19313973,0,532.792604,23.99960989,0.00868151,45.59087938,0,0,0,772.0199092,2779271.673,710.7961924,2558866.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  21:00:00,31.5125,134999.9863,26.19239045,23.99957586,25.09598316,0,501.736781,23.99957586,0.008686957,45.63647928,0,0,0,736.6522152,2651947.975,668.7104218,2407357.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  22:00:00,30.4125,120149.9878,26.04840277,23.9995562,25.02397948,0,477.0679783,23.9995562,0.008766816,46.05022256,0,0,0,712.7975748,2566071.269,634.9883831,2285958.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  23:00:00,28.9375,90449.9908,25.83629435,23.9995649,24.91792963,0,396.9283841,23.9995649,0.009098149,47.79577401,0,0,0,639.8598404,2303495.426,542.7893891,1954041.801,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/24  24:00:00,27.6125,44549.99547,25.62336336,23.99959265,24.811478,0,332.4417912,23.99959265,0.009702688,50.97415409,0,0,0,594.5079955,2140228.784,467.3746481,1682548.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  01:00:00,26.5125,29699.99698,25.45004139,23.99961489,24.72482814,0,294.6306196,23.99961489,0.010333662,54.25515572,0,0,0,575.6322861,2072276.23,420.3203058,1513153.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  02:00:00,25.7875,22949.99767,25.30547844,23.99963294,24.65255569,0,264.6834804,23.99963294,0.010800714,56.66552678,0,0,0,554.3536133,1995673.008,384.2271484,1383217.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  03:00:00,25.225,14849.99849,25.17887957,23.99965468,24.58926712,0,239.5741637,23.99965468,0.011129758,58.32454281,0,0,0,529.5982451,1906553.683,354.3503512,1275661.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  04:00:00,24.625,14849.99849,25.06485239,23.99967325,24.53226282,0,217.8966325,23.99967325,0.011408293,59.73531704,0,0,0,505.1074403,1818386.785,327.6073003,1179386.281,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  05:00:00,24.4,14849.99849,24.97160998,23.99970129,24.48565564,0,200.8361929,23.99970129,0.011648544,61.00866623,0,0,0,487.7231251,1755803.25,308.6329504,1111078.621,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  06:00:00,24.0875,29699.99698,24.89494995,23.9997172,24.44733358,0,187.6136738,23.9997172,0.01178525,61.73458361,0,0,0,469.5662535,1690438.513,292.7658961,1053957.226,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  07:00:00,23.9,59399.99396,25.18957928,23.99970166,24.59464047,0,270.2444778,23.99970166,0.011687077,61.22977893,0,0,0,602.0998577,2167559.488,373.715003,1345374.011,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  08:00:00,24.9625,75599.99231,26.902867,23.99911138,25.45098919,0,683.6423843,23.99911138,0.010590045,55.61282462,0,0,0,1180.865836,4251117.009,795.3326755,2863197.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  09:00:00,26.6,59399.99396,29.14258879,24.27322493,26.70790686,0,1245.682757,24.27322493,0.008956709,46.43189379,0,0,0,1705.808151,6140909.343,1350.882856,4863178.283,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  10:00:00,28.575,59399.99396,30.07799361,24.87472882,27.47636122,0,1356.114058,24.87472882,0.008573793,42.88081392,1,0,0,1687.920568,6076514.043,1481.743348,5334276.052,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  11:00:00,30.15,37799.99615,29.86727182,24.63979877,27.25353529,0,1326.831952,24.63979877,0.008598765,43.58538937,0.5,0,0,1670.90682,6015264.551,1492.273151,5372183.344,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  12:00:00,31.2875,37799.99615,28.8501166,24.06782288,26.45896974,0,1165.270702,24.06782288,0.008594178,45.06252936,0,0,0,1516.423111,5459123.2,1342.944892,4834601.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  13:00:00,32.7,37799.99615,27.97282609,24.00006871,25.9864474,0,907.1192845,24.00006871,0.008715497,45.84655622,0,0,0,1218.757968,4387528.684,1084.820066,3905352.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  14:00:00,33.675,37799.99615,27.69850126,23.99971772,25.84910949,0,823.6918591,23.99971772,0.008819564,46.36982363,0,0,0,1129.489038,4066160.539,1009.293416,3633456.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  15:00:00,34.5875,37799.99615,27.54854521,23.999718,25.77413161,0,782.2133137,23.999718,0.008777671,46.12354386,0,0,0,1068.543337,3846756.014,975.0848771,3510305.558,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  16:00:00,35.375,37799.99615,27.42008269,23.99971891,25.7099008,0,753.0695982,23.99971891,0.008711215,45.73282328,0,0,0,1022.793293,3682055.853,952.5004196,3429001.511,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  17:00:00,35.6,37799.99615,27.25217526,23.99965622,25.62591574,0,719.8033735,23.99965622,0.008813841,46.21741405,0,0,0,993.1884927,3575478.574,921.1219252,3316038.931,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  18:00:00,35.225,37799.99615,27.05995886,23.99958789,25.52977338,0,694.1214073,23.99958789,0.008859908,46.43817362,0,0,0,969.9876171,3491955.422,892.2388818,3212059.975,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  19:00:00,34.3125,90449.9908,26.77403607,23.99961279,25.38682443,0,621.1871968,23.99961279,0.008855413,46.41487483,0,0,0,888.950385,3200221.386,811.6467306,2921928.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  20:00:00,33.525,120149.9878,26.4588691,23.9995853,25.2292272,0,550.8953829,23.9995853,0.008896705,46.62832314,0,0,0,811.7786018,2922402.966,734.8095961,2645314.546,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  21:00:00,31.925,134999.9863,26.26226821,23.99955748,25.13091284,0,518.8402923,23.99955748,0.009111471,47.76805572,0,0,0,796.2246552,2866408.759,689.7695443,2483170.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  22:00:00,30.0375,120149.9878,26.07735262,23.99953512,25.03844387,0,483.4627467,23.99953512,0.009426642,49.44577422,0,0,0,775.3065962,2791103.746,638.5560588,2298801.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  23:00:00,28.7125,90449.9908,25.85622274,23.99952266,24.9278727,0,400.9415119,23.99952266,0.009645119,50.62546655,0,0,0,683.3997964,2460239.267,544.9712886,1961896.639,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/25  24:00:00,27.6125,44549.99547,25.64484373,23.99957556,24.82220964,0,336.9431208,23.99957556,0.009974426,52.34619612,0,0,0,616.1263419,2218054.831,471.7627875,1698346.035,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  01:00:00,26.8875,29699.99698,25.48035287,23.99960213,24.7399775,0,300.9516877,23.99960213,0.010272394,53.88444037,0,0,0,581.6024206,2093768.714,429.7060278,1546941.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  02:00:00,26.0125,22949.99767,25.34095127,23.99962299,24.67028713,0,271.8323934,23.99962299,0.010645002,55.80598406,0,0,0,556.8044082,2004495.869,393.2653333,1415755.2,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  03:00:00,25.225,14849.99849,25.22970877,23.99964762,24.61467819,0,249.0363808,23.99964762,0.01102059,57.74067516,0,0,0,537.9342468,1936563.288,363.8166391,1309739.901,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  04:00:00,25,14849.99849,25.14484649,23.99965956,24.57225303,0,232.6034652,23.99965956,0.011307143,59.21518869,0,0,0,526.6924115,1896092.681,345.4829391,1243738.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  05:00:00,24.625,14849.99849,25.04098033,23.99967917,24.52032975,0,213.3445973,23.99967917,0.01157325,60.5449189,0,0,0,506.2783702,1822602.133,323.0532483,1162991.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  06:00:00,24.4,29699.99698,25.03537336,23.99970351,24.51753843,0,210.1284626,23.99970351,0.011775396,61.59843649,0,0,0,509.6199467,1834631.808,317.914738,1144493.057,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  07:00:00,24.775,59399.99396,25.64984078,23.99954274,24.82469176,0,366.1594121,23.99954274,0.011408714,59.77512186,0,0,0,750.9203885,2703313.399,476.9135239,1716888.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  08:00:00,25.375,75599.99231,26.39766626,23.99935659,25.19851143,0,555.2465148,23.99935659,0.010541392,55.32797864,0,0,0,978.1887022,3521479.328,670.8408441,2415027.039,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  09:00:00,26.2875,59399.99396,27.62691678,23.99902467,25.81297073,0,844.495334,23.99902467,0.009521925,50.05887704,0,0,0,1276.553331,4595591.993,967.5663206,3483238.754,0,0,376064.5314
