Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 07/26  10:00:00,28.075,59399.99396,28.67886417,23.99894865,26.33890641,0,1157.803792,23.99894865,0.008728108,45.94395045,0,0,0,1562.476687,5624916.072,1296.038529,4665738.703,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  11:00:00,29.2125,37799.99615,28.72018378,23.99937091,26.35977734,0,1152.957629,23.99937091,0.008530056,44.91455769,0,0,0,1509.733581,5435040.892,1301.206361,4684342.9,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  12:00:00,30.8375,37799.99615,28.11469335,23.9995926,26.05714297,0,965.3923473,23.9995926,0.008662735,45.60292326,0,0,0,1294.078795,4658683.66,1127.503611,4059013.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  13:00:00,32.3875,37799.99615,27.39322759,23.99975069,25.69648914,0,744.4472518,23.99975069,0.008942314,47.02361794,0,0,0,1060.138483,3816498.538,919.5772433,3310478.076,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  14:00:00,33.4875,37799.99615,27.28104179,23.99973162,25.6403867,0,709.9268275,23.99973162,0.009055639,47.56313017,0,0,0,1026.312055,3694723.399,893.9970993,3218389.557,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  15:00:00,33.9,37799.99615,27.17548016,23.9997347,25.58760743,0,682.1029043,23.9997347,0.009028176,47.37299378,0,0,0,987.981056,3556731.802,869.5695392,3130450.341,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  16:00:00,34.2125,37799.99615,27.12729019,23.99971495,25.56350257,0,674.1719358,23.99971495,0.009035489,47.36293006,0,0,0,975.0179765,3510064.715,864.1276183,3110859.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  17:00:00,34.4,37799.99615,27.06028512,23.99961573,25.52995042,0,668.5072911,23.99961573,0.00903118,47.32294847,0,0,0,963.8596145,3469894.612,859.9460491,3095805.777,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  18:00:00,34.0875,37799.99615,26.92808278,23.99956509,25.46382394,0,660.1524301,23.99956509,0.009044623,47.39252588,0,0,0,955.7986777,3440875.24,848.9580572,3056249.006,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  19:00:00,33.2125,90449.9908,26.59549052,23.99961386,25.29755219,0,576.5007066,23.99961386,0.009101655,47.68690578,0,0,0,865.3125935,3115125.336,758.1038361,2729173.81,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  20:00:00,32.1125,120149.9878,26.27905981,23.99959535,25.13932758,0,506.5637407,23.99959535,0.009290803,48.69427356,0,0,0,797.2338476,2870041.852,679.0543955,2444595.824,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  21:00:00,31.0125,134999.9863,26.09923169,23.99955334,25.04939251,0,479.7354967,23.99955334,0.009477728,49.67817087,0,0,0,778.8088769,2803711.957,643.0301659,2314908.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  22:00:00,29.5375,120149.9878,25.95022555,23.9995228,24.97487417,0,454.067377,23.9995228,0.009679474,50.75168823,0,0,0,759.2365257,2733251.493,605.0710696,2178255.851,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  23:00:00,28.2125,90449.9908,25.75151822,23.99954025,24.87552923,0,377.5611475,23.99954025,0.009977322,52.34155516,0,0,0,675.0113218,2430040.758,517.457058,1862845.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/26  24:00:00,27.1125,44549.99547,25.56602212,23.99957712,24.78279962,0,319.8391241,23.99957712,0.010271054,53.84347699,0,0,0,609.2597004,2193334.921,450.4920894,1621771.522,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  01:00:00,26.325,29699.99698,25.41724365,23.99960596,24.7084248,0,287.6725934,23.99960596,0.010603866,55.53786889,0,0,0,579.306802,2085504.487,411.7332956,1482239.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  02:00:00,25.7875,22949.99767,25.29138181,23.99963272,24.64550727,0,261.7651414,23.99963272,0.010953085,57.33519396,0,0,0,557.6517099,2007546.156,381.2955874,1372664.115,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  03:00:00,25.225,14849.99849,25.1676709,23.9996512,24.58366105,0,237.3121964,23.9996512,0.011252058,58.8723268,0,0,0,532.5222982,1917080.274,352.0975835,1267551.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  04:00:00,25,14849.99849,25.08337585,23.99966884,24.54152235,0,220.9562416,23.99966884,0.011560344,60.45583272,0,0,0,521.910486,1878877.75,333.8493918,1201857.81,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  05:00:00,24.625,14849.99849,25.00463416,23.99968505,24.5021596,0,206.4930335,23.99968505,0.011828587,61.8324167,0,0,0,508.9199875,1832111.955,316.2066955,1138344.104,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  06:00:00,24.4,29699.99698,25.01995723,23.99970676,24.509832,0,207.2404459,23.99970676,0.012012191,62.81365083,0.75,0,0,518.1513515,1865344.865,315.0261783,1134094.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  07:00:00,25.15,59399.99396,25.48299735,23.99957155,24.74128445,0,333.0593601,23.99957155,0.011667204,61.06626149,0,0,0,720.0344804,2592124.129,447.0405302,1609345.909,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  08:00:00,26.2875,75599.99231,25.77772413,23.99955033,24.88863723,0,412.0064271,23.99955033,0.011064374,58.00256282,0,0,0,812.0150673,2923254.242,535.5802068,1928088.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  09:00:00,27.0125,59399.99396,26.30679556,23.99954761,25.15317158,0,487.151429,23.99954761,0.010538219,55.31147304,0,0,0,882.6499941,3177539.979,616.8158615,2220537.102,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  10:00:00,27.8875,59399.99396,27.42464762,23.99927099,25.7119593,0,773.2473706,23.99927099,0.009746462,51.22044783,0,0,0,1212.84385,4366237.861,910.0051343,3276018.483,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  11:00:00,29.7375,37799.99615,28.24649958,23.99918231,26.12284094,0,1009.112786,23.99918231,0.009097797,47.86135534,0,0,0,1435.094439,5166339.982,1161.72314,4182203.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  12:00:00,31.2875,37799.99615,27.75836712,23.99953358,25.87895035,0,866.7011234,23.99953358,0.009101851,47.85109737,0,0,0,1242.557596,4473207.345,1032.784017,3718022.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  13:00:00,32.7,37799.99615,27.19026646,23.99970736,25.59498691,0,691.2950525,23.99970736,0.009319546,48.95975075,0,0,0,1042.800843,3754083.034,869.1619564,3128983.043,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  14:00:00,33.9875,37799.99615,27.07234259,23.99971225,25.53602742,0,657.2596968,23.99971225,0.009400363,49.31559562,0,0,0,1005.726015,3620613.653,845.8269131,3044976.887,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  15:00:00,34.775,37799.99615,27.0082278,23.9997221,25.50397495,0,640.6993594,23.9997221,0.00939274,49.23883968,0,0,0,979.9070415,3527665.349,835.6313052,3008272.699,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  16:00:00,35.375,37799.99615,26.98701654,23.99968961,25.49335307,0,640.3576449,23.99968961,0.009280587,48.62890823,0,0,0,962.0359868,3463329.553,840.0861676,3024310.203,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  17:00:00,35.6,37799.99615,26.94286869,23.99961594,25.47124232,0,640.8728203,23.99961594,0.009258773,48.49803203,0,0,0,956.7465878,3444287.716,842.4897622,3032963.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  18:00:00,32.475,37799.99615,26.72434313,23.99957649,25.36195981,0,607.3507515,23.99957649,0.009311382,48.76965173,0,0,0,924.3808788,3327771.164,782.9098526,2818475.469,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  19:00:00,29.5375,90449.9908,26.34667941,23.99961265,25.17314603,0,511.5227505,23.99961265,0.009363746,49.0708129,0,0,0,807.2233434,2906004.036,662.4340086,2384762.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  20:00:00,26.8375,120149.9878,25.95048929,23.99961214,24.97505071,0,425.8542669,23.99961214,0.009596673,50.29186999,0,0,0,706.0430751,2541755.07,554.216158,1995178.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  21:00:00,26.6,134999.9863,25.77366686,23.99959753,24.88663219,0,401.7069811,23.99959753,0.009977095,52.28731006,0,0,0,702.2521724,2528107.821,528.0757724,1901072.781,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  22:00:00,27.8875,120149.9878,25.73048286,23.99954508,24.86501397,0,403.0487312,23.99954508,0.010165776,53.31424733,0,0,0,724.2690959,2607368.745,540.201771,1944726.376,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  23:00:00,27.6125,90449.9908,25.59103395,23.99955414,24.79529404,0,342.53578,23.99955414,0.010297271,54.01302301,0,0,0,646.0684311,2325846.352,477.3525648,1718469.233,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/27  24:00:00,26.8875,44549.99547,25.42213249,23.99960132,24.71086691,0,289.8074879,23.99960132,0.010485139,54.98194388,0,0,0,578.8181576,2083745.367,418.5531873,1506791.474,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  01:00:00,26.325,29699.99698,25.30809617,23.99963274,24.65386446,0,265.7151571,23.99963274,0.010740835,56.29988815,0,0,0,555.1997719,1998719.179,389.747604,1403091.374,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  02:00:00,25.7875,22949.99767,25.1949153,23.99964928,24.59728229,0,243.1624589,23.99964928,0.011017147,57.72294285,0,0,0,533.3160964,1919937.947,362.6868328,1305672.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  03:00:00,25.225,14849.99849,25.07434119,23.99966974,24.53700546,0,219.8119093,23.99966974,0.011340061,59.34680426,0,0,0,509.8445621,1835440.423,334.6046528,1204576.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  04:00:00,25,14849.99849,24.99142249,23.99969212,24.49555731,0,204.2322829,23.99969212,0.011640543,60.90603232,0,0,0,498.7492774,1795497.399,317.1174658,1141622.877,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  05:00:00,24.625,14849.99849,24.91232769,23.9997024,24.45601505,0,190.1727156,23.9997024,0.011879936,62.15851721,0,0,0,484.522832,1744282.195,299.8893521,1079601.668,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  06:00:00,24.4,29699.99698,24.94611316,23.99972817,24.47292067,0,193.9630178,23.99972817,0.012068534,63.12646057,1,0,0,498.0108565,1792839.083,301.7470787,1086289.483,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  07:00:00,24.775,59399.99396,26.12531385,23.99939056,25.06235221,0,470.8590592,23.99939056,0.011409367,59.77774386,0,0,0,922.927419,3322538.708,581.3182305,2092745.63,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  08:00:00,26.0625,75599.99231,28.47371694,24.07139216,26.27255455,0,1121.679266,24.07139216,0.009506702,49.77676408,0,0,0,1672.099971,6019559.897,1233.184688,4439464.876,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  09:00:00,27.3875,59399.99396,29.7838294,24.6825425,27.23318595,0,1332.463203,24.6825425,0.008669249,43.81227892,0.5,0,0,1703.883126,6133979.254,1440.952169,5187427.808,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  10:00:00,28.4875,59399.99396,30.42151563,25.10399898,27.7627573,0,1384.790305,25.10399898,0.008623136,42.52210059,1,0,0.75,1714.117521,6170823.075,1509.653976,5434754.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  11:00:00,30.275,37799.99615,30.23742872,24.92692775,27.58217824,0,1351.296935,24.92692775,0.008734502,43.5124245,1,0,0.5,1704.327817,6135580.14,1514.162632,5450985.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  12:00:00,31.475,37799.99615,29.14765493,24.18051314,26.66408403,0,1219.262003,24.18051314,0.00873754,45.49573677,0,0,0,1604.134201,5774883.123,1405.619499,5060230.196,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  13:00:00,32.0125,37799.99615,28.12290956,24.00094345,26.06192651,0,949.2034559,24.00094345,0.008735033,45.94554158,0,0,0,1275.690301,4592485.084,1121.386285,4036990.627,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  14:00:00,33.575,37799.99615,27.81698871,23.99969766,25.90834318,0,855.0456625,23.99969766,0.008827198,46.38010181,0,0,0,1168.174226,4205427.213,1039.921294,3743716.659,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  15:00:00,34.4,37799.99615,27.70231397,23.99971716,25.85101556,0,822.8186667,23.99971716,0.008916785,46.79679659,0,0,0,1137.313929,4094330.145,1014.536308,3652330.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  16:00:00,32.3375,37799.99615,27.58174458,23.99965316,25.79069887,0,793.5062543,23.99965316,0.008960651,47.03585772,0,0,0,1115.118966,4014428.276,967.9694502,3484690.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  17:00:00,29.725,37799.99615,27.19513552,23.99956242,25.59734897,0,697.957668,23.99956242,0.009058744,47.56163347,0,0,0,1012.720455,3645793.638,850.5063094,3061822.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  18:00:00,29.2125,37799.99615,26.98323685,23.99949813,25.49136749,0,666.3919418,23.99949813,0.009094662,47.74769103,0,0,0,976.3816801,3514974.048,814.520198,2932272.713,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  19:00:00,29.4,90449.9908,26.61292276,23.99956997,25.30624637,0,575.2587559,23.99956997,0.009122929,47.89373685,0,0,0,865.7226703,3116601.613,724.9909373,2609967.374,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  20:00:00,28.7125,120149.9878,26.28532372,23.99957275,25.14244823,0,503.6190576,23.99957275,0.009339124,49.01186086,0,0,0,793.1036715,2855173.217,647.7023809,2331728.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  21:00:00,27.9875,134999.9863,26.0836708,23.99954464,25.04160772,0,472.5978909,23.99954464,0.009632011,50.55764433,0,0,0,776.8610474,2796699.771,610.6103867,2198197.392,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  22:00:00,27.425,120149.9878,25.93682394,23.99951155,24.96816775,0,448.4481916,23.99951155,0.009824538,51.6046635,0,0,0,757.3980104,2726632.837,581.6655858,2093996.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  23:00:00,26.8875,90449.9908,25.74408599,23.99952571,24.87180585,0,374.4887076,23.99952571,0.010028137,52.67691992,0,0,0,668.8075057,2407707.02,503.2254387,1811611.579,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/28  24:00:00,26.325,44549.99547,25.55718559,23.99957693,24.77838126,0,317.1366827,23.99957693,0.010347848,54.32866513,0,0,0,606.7317389,2184234.26,441.1730118,1588222.843,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  01:00:00,25.7875,35099.99643,25.42250023,23.99960588,24.71105306,0,288.2925974,23.99960588,0.010676663,56.06126449,0,0,0,582.4369672,2096773.082,407.8128323,1468126.196,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  02:00:00,25.225,35099.99643,25.3089019,23.99962851,24.6542652,0,265.1115319,23.99962851,0.010974509,57.58326984,0,0,0,560.8165901,2018939.725,379.878104,1367561.174,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  03:00:00,25,14849.99849,25.20499831,23.99964584,24.60232207,0,244.1821012,23.99964584,0.011230414,58.87995177,0,0,0,541.3090488,1948712.576,357.0561456,1285402.124,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  04:00:00,25,14849.99849,25.12313808,23.99966527,24.56140167,0,228.555814,23.99966527,0.011476408,60.14625851,0,0,0,530.293181,1909055.452,341.4295076,1229146.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  05:00:00,24.625,14849.99849,25.03865065,23.9996831,24.51916687,0,212.7136561,23.9996831,0.011664467,61.1136519,0,0,0,511.0139101,1839650.076,322.4117527,1160682.31,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  06:00:00,24.4,14849.99849,25.08974341,23.99970116,24.54472228,0,218.5808875,23.99970116,0.011829365,61.96141736,0,0,0,528.0334009,1900920.243,326.3590006,1174892.402,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  07:00:00,24.775,55349.99437,26.56475061,23.99922282,25.28198671,0,545.2273589,23.99922282,0.011117229,58.33327353,0,0,0,1021.096216,3675946.378,655.6119761,2360203.114,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  08:00:00,25.6875,55349.99437,27.99139074,23.99848326,25.994937,0,974.3594077,23.99848326,0.00961476,50.59155067,0,0,0,1487.768613,5355967.007,1091.983909,3931142.073,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  09:00:00,27.1625,75599.99231,29.24117496,24.37350879,26.80734188,0,1294.147009,24.37350879,0.008729334,44.98408777,0,0,0,1705.139814,6138503.331,1403.425606,5052332.182,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  10:00:00,28.1125,75599.99231,29.78733866,24.67029542,27.22881704,0,1330.662331,24.67029542,0.008590511,43.51834027,0.5,0,0,1687.58179,6075294.443,1460.217903,5256784.452,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  11:00:00,29.7375,55349.99437,29.74046445,24.54459464,27.14252955,0,1314.878661,24.54459464,0.008577532,43.7708613,0.25,0,0,1665.10308,5994371.088,1472.58668,5301312.046,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  12:00:00,30.9125,44549.99547,28.8014934,24.0656896,26.4335915,0,1157.827707,24.0656896,0.008600699,45.14728434,0,0,0,1510.491018,5437767.664,1331.574865,4793669.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  13:00:00,31.7875,44549.99547,27.92037063,23.99996493,25.96016778,0,897.8635639,23.99996493,0.008689446,45.75784021,0,0,0,1207.652583,4347549.297,1067.860011,3844296.041,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  14:00:00,33.2625,44549.99547,27.7240511,23.99963428,25.86184269,0,837.4074901,23.99963428,0.008827263,46.45684532,0,0,0,1148.355472,4134079.7,1019.587527,3670515.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  15:00:00,32.525,44549.99547,27.61446362,23.99962993,25.80704677,0,805.5288346,23.99962993,0.008894688,46.7771648,0,0,0,1122.057631,4039407.473,981.5337099,3533521.356,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  16:00:00,32.0125,44549.99547,27.52473041,23.99960722,25.76216881,0,780.8355603,23.99960722,0.008905148,46.81375362,0,0,0,1094.169196,3939009.104,952.4594197,3428853.911,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  17:00:00,31.5125,44549.99547,27.24536534,23.99965519,25.62251026,0,706.1939554,23.99965519,0.008940935,46.99906834,0,0,0,1011.378599,3640962.956,873.7511057,3145503.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  18:00:00,30.7875,44549.99547,26.97464147,23.99960919,25.48712533,0,658.0040301,23.99960919,0.009094885,47.7967978,0,0,0,968.0039926,3484814.373,819.4720608,2950099.419,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  19:00:00,30.9125,114749.9883,26.66920255,23.99957979,25.33439117,0,591.0844517,23.99957979,0.009230012,48.49663274,0,0,0,900.0238532,3240085.871,753.6258679,2713053.124,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  20:00:00,30.0375,134999.9863,26.34685908,23.99948643,25.17317276,0,531.3747656,23.99948643,0.009418124,49.47056066,0,0,0,835.1905914,3006686.129,686.4360129,2471169.646,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  21:00:00,28.4,134999.9863,26.11645984,23.9994021,25.05793097,0,491.9055707,23.9994021,0.009487179,49.85957905,0,0,0,787.0580875,2833409.115,633.1778524,2279440.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  22:00:00,27.425,134999.9863,25.94037903,23.99950489,24.96994196,0,444.0306388,23.99950489,0.009574377,50.36138485,0,0,0,732.1779326,2635840.557,577.2019011,2077926.844,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  23:00:00,26.5125,114749.9883,25.73132867,23.9996181,24.86547338,0,361.2055982,23.9996181,0.009819801,51.65131159,0,0,0,636.4893004,2291361.482,486.814878,1752533.561,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/29  24:00:00,26.1,55349.99437,25.5472428,23.99967434,24.77345857,0,304.0753731,23.99967434,0.010176498,53.49713544,0,0,0,578.0533947,2080992.221,426.2283837,1534422.181,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  01:00:00,25.7875,35099.99643,25.40687406,23.99964641,24.70326024,0,285.1980426,23.99964641,0.010508879,55.25042494,0,0,0,567.818293,2044145.855,404.7103175,1456957.143,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  02:00:00,25.6,35099.99643,25.30582525,23.99963669,24.65273097,0,264.5746596,23.99963669,0.010806033,56.80741787,0,0,0,553.5535977,1992792.952,382.4943595,1376979.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  03:00:00,25.225,14849.99849,25.21083553,23.99965255,24.60524404,0,245.5118277,23.99965255,0.011015814,57.85448988,0,0,0,532.9829681,1918738.685,360.2607777,1296938.8,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  04:00:00,25.375,14849.99849,25.13105643,23.99966716,24.5653618,0,230.2395927,23.99966716,0.011215846,58.86420647,0,0,0,521.8463842,1878646.983,346.269605,1246570.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  05:00:00,25.225,14849.99849,25.05461605,23.99968814,24.5271521,0,216.1110742,23.99968814,0.011393181,59.7781189,0,0,0,507.3479075,1826452.467,330.8629043,1191106.455,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  06:00:00,24.625,14849.99849,24.98576698,23.99970807,24.49273752,0,202.4174357,23.99970807,0.011496107,60.30828672,0,0,0,484.8239971,1745366.39,312.0981199,1123553.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  07:00:00,24.775,55349.99437,25.31269122,23.99970736,24.65619929,0,262.7848166,23.99970736,0.011398136,59.84105327,0,0,0,579.5057488,2086220.696,373.6590959,1345172.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  08:00:00,26.375,55349.99437,26.47217903,23.99936397,25.2357715,0,550.00315,23.99936397,0.010606372,55.77548853,0,0,0,979.4561471,3526042.13,674.0036582,2426413.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  09:00:00,27.575,75599.99231,27.66599247,23.99882194,25.8324072,0,910.9697356,23.99882194,0.009500991,50.05198541,0,0,0,1372.173962,4939826.263,1044.872857,3761542.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  10:00:00,28.8,75599.99231,28.21172336,23.99905742,26.10539039,0,1029.063593,23.99905742,0.008936355,47.14883866,0,0,0,1435.044833,5166161.399,1173.627211,4225057.96,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  11:00:00,28.7125,55349.99437,28.32973569,23.99929912,26.16451741,0,1027.921595,23.99929912,0.008749791,46.19512537,0,0,0,1401.56853,5045646.708,1171.929983,4218947.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  12:00:00,28.9875,44549.99547,27.871629,23.99945838,25.93554369,0,893.4863359,23.99945838,0.00873628,46.09531946,0,0,0,1225.753813,4412713.725,1039.837702,3743415.728,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  13:00:00,25.9625,44549.99547,27.03129357,23.99966164,25.51547761,0,649.6609187,23.99966164,0.008874614,46.82623143,0,0,0,937.1151548,3373614.557,770.6222144,2774239.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  14:00:00,23.525,44549.99547,26.79504454,23.99968622,25.39736538,0,578.0876707,23.99968622,0.009021283,47.5769137,0,0,0,854.4875291,3076155.105,678.4850812,2442546.292,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  15:00:00,24.3625,44549.99547,26.91291222,23.9996466,25.45627941,0,608.7068555,23.9996466,0.009110193,48.02105309,0,0,0,907.2728033,3266182.092,716.1730417,2578222.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  16:00:00,25.6875,44549.99547,26.71292573,23.99968739,25.35630656,0,561.7184519,23.99968739,0.009337719,49.17139511,0,0,0,871.4024562,3137048.842,680.4440517,2449598.586,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  17:00:00,26.1,44549.99547,26.55120731,23.9996986,25.27545296,0,521.2187467,23.9996986,0.009512454,50.02732064,0,0,0,831.8450714,2994642.257,643.3436349,2316037.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  18:00:00,26.1,44549.99547,26.30786201,23.99964697,25.15375449,0,487.3905703,23.99964697,0.009590669,50.41350325,0,0,0,790.315231,2845134.832,609.5049798,2194217.927,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  19:00:00,26.1,114749.9883,26.03460404,23.99964901,25.01712653,0,434.1678432,23.99964901,0.009798989,51.49152251,0,0,0,735.1867133,2646672.168,556.3330123,2002798.844,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  20:00:00,25.7875,134999.9863,25.78500419,23.99956843,24.89228631,0,398.2363851,23.99956843,0.010137798,53.24355135,0,0,0,705.5943193,2540139.55,517.7597209,1863934.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  21:00:00,25.225,134999.9863,25.62679195,23.99949315,24.81314255,0,380.669914,23.99949315,0.01043179,54.76242101,0,0,0,699.2603198,2517337.151,495.4143433,1783491.636,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  22:00:00,24.625,134999.9863,25.49893506,23.99956455,24.74924981,0,347.0037485,23.99956455,0.010622051,55.77943831,0,0,0,661.0085279,2379630.701,456.6764255,1644035.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  23:00:00,23.7125,114749.9883,25.31815129,23.99966666,24.65890898,0,274.4375041,23.99966666,0.010824139,56.84356871,0,0,0,555.7848808,2000825.571,376.4287496,1355143.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/30  24:00:00,23.3,55349.99437,25.1549581,23.99972222,24.57734016,0,225.0672512,23.99972222,0.01107344,58.09294726,0,0,0,488.4909388,1758567.38,323.5865542,1164911.595,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  01:00:00,22.9875,29699.99698,25.03563305,23.99970904,24.51767105,0,212.9613177,23.99970904,0.011347414,59.48215858,0,0,0,478.4147321,1722293.036,308.8314789,1111793.324,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  02:00:00,22.8,22949.99767,24.92978507,23.99970593,24.4647455,0,194.0575789,23.99970593,0.011593686,60.74949612,0,0,0,457.6363105,1647490.718,288.3389757,1038020.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  03:00:00,23.4875,14849.99849,24.88741157,23.99971659,24.44356408,0,185.0339551,23.99971659,0.011809121,61.85727965,0,0,0,460.4802356,1657728.848,285.1235478,1026444.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  04:00:00,24.2125,14849.99849,24.86332492,23.9997255,24.43152521,0,180.9333579,23.9997255,0.011991738,62.79573228,0.5,0,0,470.2543711,1692915.736,287.1477306,1033731.83,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  05:00:00,24.0875,14849.99849,24.80895026,23.99973507,24.40434266,0,171.8548552,23.99973507,0.012123347,63.4717071,1,0,0,459.7496571,1655098.766,277.011624,997241.8462,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  06:00:00,23.9,29699.99698,24.77704314,23.99974794,24.38839554,0,166.2779832,23.99974794,0.012240715,64.07428336,1,0,0,453.5807246,1632890.608,269.8464781,971447.3211,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  07:00:00,24.2125,59399.99396,24.93377341,23.9997347,24.46675406,0,225.523535,23.9997347,0.012084111,63.30989498,0.75,0,0,553.7787238,1993603.406,331.6690872,1194008.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  08:00:00,24.4,75599.99231,25.31581227,23.99969482,24.65775355,0,311.2373917,23.99969482,0.011569944,60.68838314,0,0,0,672.6790178,2421644.464,418.9002244,1508040.808,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  09:00:00,24.775,59399.99396,25.69417797,23.99969497,24.84693647,0,343.4573422,23.99969497,0.011135499,58.4497881,0,0,0,697.5017753,2511006.391,454.3289281,1635584.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  10:00:00,25.6875,59399.99396,26.34196942,23.99961731,25.17079336,0,482.1800881,23.99961731,0.010605469,55.7143479,0,0,0,879.0677026,3164643.73,600.6433483,2162316.054,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  11:00:00,26.7875,37799.99615,27.00133761,23.99945977,25.50039869,0,639.1781573,23.99945977,0.009922027,52.18095783,0,0,0,1048.071735,3773058.245,766.8987919,2760835.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  12:00:00,28.2625,37799.99615,26.94961737,23.99958943,25.4746034,0,625.2977106,23.99958943,0.009626534,50.61854126,0,0,0,994.2398996,3579263.639,765.6340896,2756282.723,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  13:00:00,29.9625,37799.99615,26.90027138,23.9996545,25.44996294,0,611.2149915,23.9996545,0.009505113,49.97053218,0,0,0,961.652055,3461947.398,765.8664423,2757119.192,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  14:00:00,30.9125,37799.99615,26.89239125,23.9996856,25.44603842,0,608.2431948,23.9996856,0.009412027,49.45718324,0,0,0,946.3977981,3407032.073,770.8332567,2774999.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  15:00:00,31.1,37799.99615,26.80815562,23.99972176,25.40393869,0,585.7282715,23.99972176,0.009369214,49.18570261,0,0,0,912.0581459,3283409.325,749.9123103,2699684.317,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  16:00:00,30.7875,37799.99615,26.75526552,23.99970584,25.37748568,0,575.6577648,23.99970584,0.009379867,49.1910761,0,0,0,897.1525677,3229749.244,737.1744791,2653828.125,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  17:00:00,28.85,37799.99615,26.62151233,23.99961855,25.31056544,0,551.3823577,23.99961855,0.009338736,48.96022819,0,0,0,853.9432441,3074195.679,696.4624549,2507264.838,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  18:00:00,28.1125,37799.99615,26.32632411,23.99960378,25.16296394,0,503.4171874,23.99960378,0.009279647,48.65504763,0,0,0,785.9623608,2829464.499,642.3202721,2312352.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  19:00:00,28.3,90449.9908,26.07323178,23.9996627,25.03644724,0,444.8157036,23.9996627,0.009408083,49.31822449,0,0,0,723.4356618,2604368.382,585.4120078,2107483.228,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  20:00:00,27.6125,120149.9878,25.79680945,23.99964934,24.89822939,0,391.1969133,23.99964934,0.009730515,50.98238308,0,0,0,673.7440833,2425478.7,526.0942395,1893939.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  21:00:00,26.2,134999.9863,25.61808798,23.99961854,24.80885326,0,368.4397184,23.99961854,0.010072672,52.74667109,0,0,0,659.9380861,2375777.11,491.4331699,1769159.412,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  22:00:00,25.475,120149.9878,25.49073093,23.99958721,24.74515907,0,350.8372425,23.99958721,0.010400045,54.46745775,0,0,0,654.0778102,2354680.117,467.7388583,1683859.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  23:00:00,25.2125,90449.9908,25.33749704,23.99961315,24.6685551,0,288.4635667,23.99961315,0.010750969,56.2595868,0,0,0,580.563228,2090027.621,403.1156607,1451216.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 07/31  24:00:00,24.975,44549.99547,25.18763727,23.99964701,24.59364214,0,242.1164216,23.99964701,0.010960581,57.31571116,0,0,0,520.1578581,1872568.289,354.7591748,1277133.029,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  01:00:00,24.7125,29699.99698,25.08888158,23.99968191,24.54428175,0,222.2728395,23.99968191,0.01117444,58.41419654,0,0,0,498.3937827,1794217.618,332.696836,1197708.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  02:00:00,24.475,22949.99767,25.01815989,23.99969708,24.50892848,0,208.7718977,23.99969708,0.011325759,59.19102002,0,0,0,482.7839245,1738022.128,317.1911784,1141888.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  03:00:00,24.2125,14849.99849,24.94526065,23.99973154,24.47249609,0,195.3885182,23.99973154,0.011383916,59.48938565,0,0,0,460.8470792,1659049.485,301.5703293,1085653.185,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  04:00:00,23.975,14849.99849,24.8737506,23.9997425,24.43674655,0,182.7442812,23.9997425,0.011315417,59.1377884,0,0,0,435.3515025,1567265.409,286.9335947,1032960.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  05:00:00,23.525,14849.99849,24.79165223,23.99975995,24.39570609,0,169.073968,23.99975995,0.011323789,59.18069607,0,0,0,409.5921278,1474531.66,269.4859292,970149.3451,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  06:00:00,22.9875,29699.99698,24.8379764,23.99977139,24.41887389,0,174.2857859,23.99977139,0.011342923,59.2788607,0,0,0,413.2778684,1487800.326,270.1678081,972604.1092,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  07:00:00,23.1125,59399.99396,26.38517822,23.99932417,25.19225119,0,531.8056446,23.99932417,0.010630162,55.65123851,0,0,0,923.4165631,3324299.627,628.1881367,2261477.292,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  08:00:00,24.7375,75599.99231,28.64299884,24.09831686,26.37065785,0,1168.696632,24.09831686,0.008946378,46.71489407,0,0,0,1612.152482,5803748.935,1268.41001,4566276.035,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  09:00:00,26.975,59399.99396,29.47551957,24.43301804,26.95426881,0,1300.617724,24.43301804,0.008430012,43.19582577,0,0,0,1638.474569,5898508.447,1415.783418,5096820.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  10:00:00,28.4875,59399.99396,30.07273757,24.8367635,27.45475053,0,1351.230557,24.8367635,0.008564831,42.82104471,1,0,0,1685.92011,6069312.395,1486.254152,5350514.948,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  11:00:00,29.5875,37799.99615,29.03783353,24.09775483,26.56779418,0,1214.098557,24.09775483,0.008558229,44.70563746,0,0,0,1578.70003,5683320.107,1377.327385,4958378.587,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  12:00:00,30.6875,37799.99615,28.50025257,23.99995166,26.25010211,0,1066.213008,23.99995166,0.008572174,45.04064787,0,0,0,1395.494183,5023779.057,1227.054326,4417395.572,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  13:00:00,31.475,37799.99615,27.89091676,23.99968606,25.94530141,0,879.4242245,23.99968606,0.008755609,45.9918072,0,0,0,1196.796606,4308467.78,1046.816442,3768539.192,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  14:00:00,32.3875,37799.99615,27.7529671,23.99968766,25.87632738,0,835.6729793,23.99968766,0.008905399,46.73792358,0,0,0,1161.560971,4181619.496,1010.708174,3638549.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  15:00:00,33.1125,37799.99615,27.59819569,23.99970226,25.79894897,0,794.0723362,23.99970226,0.00905695,47.473738,0,0,0,1129.973807,4067905.707,975.3023591,3511088.493,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  16:00:00,33.3,37799.99615,27.4414098,23.99966202,25.72053591,0,756.2652936,23.99966202,0.009220751,48.27100162,0,0,0,1102.152993,3967750.776,939.0473327,3380570.398,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  17:00:00,33.3,37799.99615,27.26974351,23.99953979,25.63464165,0,721.0138955,23.99953979,0.009296104,48.61075133,0,0,0,1061.35116,3820864.178,903.5502762,3252780.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  18:00:00,32.6125,37799.99615,27.0595087,23.99947671,25.52949271,0,690.8754487,23.99947671,0.009199511,48.09486911,0,0,0,1010.353009,3637270.833,867.362398,3122504.633,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  19:00:00,31.8875,90449.9908,26.71601908,23.99955905,25.35778907,0,603.6992841,23.99955905,0.009197922,48.1170343,0,0,0,908.1411378,3269308.096,774.3851319,2787786.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  20:00:00,31.325,120149.9878,26.38218826,23.99957042,25.19087934,0,529.6695345,23.99957042,0.009504587,49.74753668,0,0,0,845.5736369,3044065.093,695.7859339,2504829.362,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  21:00:00,30.0375,134999.9863,26.18336004,23.9995161,25.09143807,0,497.902774,23.9995161,0.009761886,51.12536897,0,0,0,827.3928862,2978614.39,653.2147227,2351573.002,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  22:00:00,29.0875,120149.9878,26.02972705,23.99948316,25.01460511,0,471.2018696,23.99948316,0.009936365,52.04458239,0,0,0,802.6849799,2889665.928,618.4353443,2226367.239,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  23:00:00,28.2125,90449.9908,25.83064875,23.9995013,24.91507503,0,394.7051752,23.9995013,0.01006757,52.75420983,0,0,0,704.3554479,2535679.613,534.5630145,1924426.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/01  24:00:00,27.425,44549.99547,25.65042245,23.99955644,24.82498944,0,337.7637392,23.99955644,0.010247129,53.69995779,0,0,0,633.998242,2282393.671,470.9998053,1695599.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  01:00:00,26.8875,29699.99698,25.50716323,23.99958952,24.75337637,0,306.5863087,23.99958952,0.010438044,54.68381767,0,0,0,599.3118899,2157522.804,435.3252374,1567170.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  02:00:00,26.7,22949.99767,25.39694733,23.99961022,24.69827877,0,283.5340736,23.99961022,0.010702946,56.04803622,0,0,0,582.024475,2095288.11,410.7503823,1478701.376,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  03:00:00,26.325,14849.99849,25.29926633,23.99962556,24.64944594,0,263.7301592,23.99962556,0.011024546,57.66616612,0,0,0,569.277394,2049398.618,387.8161258,1396138.053,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  04:00:00,26.1,14849.99849,25.2056822,23.9996409,24.60266155,0,245.2498474,23.9996409,0.01134772,59.30388731,0,0,0,558.3169735,2009941.105,367.454797,1322837.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  05:00:00,26.1,14849.99849,25.13078642,23.9996634,24.56522491,0,231.0086599,23.9996634,0.011596731,60.58138247,0,0,0,549.7082957,1978949.865,353.1894391,1271481.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  06:00:00,25.7875,29699.99698,25.13696087,23.99967729,24.56831908,0,230.4010372,23.99967729,0.011707636,61.18871166,0,0,0,552.5168923,1989060.812,349.9118542,1259682.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  07:00:00,25.9125,59399.99396,25.85259054,23.99947204,24.92603129,0,411.5329538,23.99947204,0.011276034,58.9957922,0,0,0,820.8340503,2955002.581,531.8445865,1914640.511,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  08:00:00,26.7875,75599.99231,26.52389811,23.99926327,25.26158069,0,591.5572474,23.99926327,0.010356899,54.30023246,0,0,0,1020.774418,3674787.904,719.12171,2588838.156,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  09:00:00,27.575,59399.99396,26.6188377,23.99947682,25.30915726,0,568.8547878,23.99947682,0.009896095,51.94187835,0,0,0,938.2938468,3377857.848,703.3051299,2531898.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  10:00:00,28.8,59399.99396,27.252036,23.99945813,25.62574707,0,722.0856526,23.99945813,0.009533125,50.06547444,0,0,0,1111.185862,4000269.101,866.778178,3120401.441,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  11:00:00,30.15,37799.99615,27.80538618,23.99944314,25.90241466,0,862.8734351,23.99944314,0.00916514,48.16107879,0,0,0,1244.024239,4478487.261,1018.912731,3668085.832,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  12:00:00,31.2875,37799.99615,27.8739081,23.99949855,25.93670333,0,888.5647585,23.99949855,0.008960914,47.07332706,0,0,0,1241.626652,4469855.946,1054.277334,3795398.401,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  13:00:00,32.3875,37799.99615,27.38557687,23.99969908,25.69263798,0,742.784441,23.99969908,0.009066033,47.5688033,0,0,0,1071.626424,3857855.126,917.8881319,3304397.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  14:00:00,32.8,37799.99615,27.36985671,23.99970151,25.68477911,0,733.9038578,23.99970151,0.009174794,48.08252925,0,0,0,1072.091666,3859529.997,912.4296399,3284746.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  15:00:00,32.8,37799.99615,27.22161013,23.99970856,25.61065935,0,695.6094353,23.99970856,0.009304685,48.73467233,0,0,0,1043.309023,3755912.484,874.3574736,3147686.905,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  16:00:00,26.175,37799.99615,26.58654327,23.99973893,25.2931411,0,531.5483664,23.99973893,0.009529842,49.95938127,0,0,0,842.0893242,3031521.567,654.3666968,2355720.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  17:00:00,22.575,37799.99615,26.22351852,23.9996672,25.11159286,0,446.6906862,23.9996672,0.00961021,50.41265185,0,0,0,717.2235277,2582004.7,539.0665169,1940639.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  18:00:00,23.1125,37799.99615,25.97601128,23.99965884,24.98783506,0,416.1164451,23.99965884,0.009732889,51.0139972,0,0,0,686.0388109,2469739.719,513.0304186,1846909.507,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  19:00:00,23.3,90449.9908,25.74755403,23.99969373,24.87362388,0,367.0125278,23.99969373,0.009881661,51.76186414,0,0,0,628.451306,2262424.702,465.5273559,1675898.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  20:00:00,23.675,120149.9878,25.56068586,23.9996718,24.78017883,0,337.2906567,23.9996718,0.010095208,52.86264689,0,0,0,601.0009884,2163603.558,438.9690233,1580288.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  21:00:00,23.9,134999.9863,25.45932414,23.99963258,24.72947836,0,333.8869194,23.99963258,0.010324005,54.07557563,0,0,0,613.3837024,2208181.329,437.4595659,1574854.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  22:00:00,23.9,120149.9878,25.37814619,23.99960847,24.68887733,0,327.2079259,23.99960847,0.010581538,55.42292835,0,0,0,619.834066,2231402.638,430.7668236,1550760.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  23:00:00,23.9,90449.9908,25.25467378,23.99962426,24.62714902,0,271.3675551,23.99962426,0.010834779,56.76250364,0,0,0,549.8805334,1979569.92,374.9331487,1349759.335,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/02  24:00:00,23.9,44549.99547,25.13504235,23.9996554,24.56734888,0,231.2829099,23.9996554,0.011094637,58.12180548,0,0,0,502.7021983,1809727.914,334.8637455,1205509.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  01:00:00,23.9,29699.99698,25.04344992,23.99968387,24.5215669,0,213.4882422,23.99968387,0.011387553,59.59089411,0,0,0,489.3850411,1761786.148,317.0665328,1141439.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  02:00:00,23.9,22949.99767,24.96085498,23.99970213,24.48027856,0,198.3680259,23.99970213,0.011615367,60.69974893,0,0,0,475.7838674,1712821.923,301.9420193,1086991.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  03:00:00,24.2125,14849.99849,24.90128328,23.99971311,24.4504982,0,187.6088194,23.99971311,0.011817124,61.711051,0,0,0,471.2829498,1696618.619,293.8280831,1057781.099,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  04:00:00,25.15,14849.99849,24.88675182,23.99971482,24.44323332,0,185.5967292,23.99971482,0.012023746,62.76960091,0.5,0,0,488.6543144,1759155.532,299.7569399,1079124.984,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  05:00:00,25.6,14849.99849,24.87044019,23.99971711,24.43507865,0,183.477079,23.99971711,0.012198481,63.6239283,1,0,0,498.7433229,1795475.963,301.447307,1085210.305,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  06:00:00,25.6,29699.99698,24.85613162,23.99971856,24.42792509,0,181.16469,23.99971856,0.012343928,64.34337702,1,0,0,502.7276333,1809819.48,299.144773,1076921.183,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  07:00:00,25.9125,59399.99396,25.03611618,23.99969522,24.5179057,0,246.2007132,23.99969522,0.012231006,63.80639474,1,0,0,615.8835228,2217180.682,366.7556338,1320320.282,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  08:00:00,26.475,75599.99231,25.3796816,23.99966665,24.68967413,0,327.1377942,23.99966665,0.011699985,61.14890469,0,0,0,725.1719312,2610618.952,452.3538119,1628473.723,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  09:00:00,26.7,59399.99396,25.83148956,23.99965201,24.91557078,0,376.1608697,23.99965201,0.011143402,58.31373419,0,0,0,762.5174746,2745062.909,503.2860448,1811829.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  10:00:00,27.3875,59399.99396,26.42045192,23.99956033,25.21000613,0,507.8784225,23.99956033,0.010525138,55.13236734,0,0,0,917.0782178,3301481.584,640.729126,2306624.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  11:00:00,28.1125,37799.99615,26.69093227,23.99960233,25.3452673,0,557.5478367,23.99960233,0.010080619,52.84110361,0,0,0,947.1985336,3409914.721,696.6239242,2507846.127,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  12:00:00,28.9875,37799.99615,26.87612581,23.99960257,25.43786419,0,605.697255,23.99960257,0.009800955,51.3978962,0,0,0,984.9826987,3545937.715,752.124231,2707647.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  13:00:00,30.15,37799.99615,26.9073322,23.99963724,25.45348472,0,612.7520113,23.99963724,0.009580164,50.25751659,0,0,0,969.7136216,3490969.038,768.9470118,2768209.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  14:00:00,31.975,37799.99615,27.03230913,23.99965945,25.51598429,0,645.877389,23.99965945,0.009462976,49.62055196,0,0,0,999.573201,3598463.524,817.477298,2942918.273,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  15:00:00,32.1125,37799.99615,26.94525188,23.99970483,25.47247836,0,623.2452111,23.99970483,0.009447572,49.49071767,0,0,0,967.258879,3482131.964,795.9998286,2865599.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  16:00:00,32.3875,37799.99615,26.93454877,23.99966845,25.46710861,0,624.1910598,23.99966845,0.009408457,49.27024502,0,0,0,960.8414376,3459029.175,799.1218446,2876838.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  17:00:00,32.8,37799.99615,26.77628541,23.99960464,25.38794502,0,595.7835981,23.99960464,0.00941322,49.29500439,0,0,0,922.7948065,3322061.303,774.1479659,2786932.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  18:00:00,32.8,37799.99615,26.5971545,23.99957606,25.29836528,0,575.3771195,23.99957606,0.009505871,49.77297365,0,0,0,907.9874298,3268754.747,753.8419969,2713831.189,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  19:00:00,32.1125,90449.9908,26.32683024,23.99961778,25.16322401,0,509.8130826,23.99961778,0.009684908,50.66371625,0,0,0,841.7354181,3030247.505,682.6082065,2457389.543,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  20:00:00,30.2625,120149.9878,26.02540218,23.99959346,25.01249782,0,445.6898748,23.99959346,0.010017371,52.38884867,0,0,0,782.2117105,2815962.158,603.0979386,2171152.579,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  21:00:00,29.0875,134999.9863,25.86597405,23.99955492,24.93276449,0,424.8729288,23.99955492,0.010393543,54.3790135,0,0,0,782.7070224,2817745.281,572.3739237,2060546.125,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  22:00:00,28.2125,120149.9878,25.74211418,23.99951235,24.87081327,0,406.6437813,23.99951235,0.010607063,55.49854025,0,0,0,768.9532444,2768231.68,546.6869816,1968073.134,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  23:00:00,27.425,90449.9908,25.56385862,23.99953942,24.78169902,0,336.5428865,23.99953942,0.010817952,56.58299195,0,0,0,674.4117092,2427882.153,469.912908,1691686.469,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/03  24:00:00,26.8875,44549.99547,25.40535434,23.99958899,24.70247166,0,286.2946272,23.99958899,0.011045764,57.75358359,0,0,0,609.6234782,2194644.522,415.1246562,1494448.762,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  01:00:00,26.325,29699.99698,25.2846819,23.99962465,24.64215328,0,261.0504544,23.99962465,0.011268824,58.89900191,0,0,0,579.9347707,2087765.174,385.1243848,1386447.785,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  02:00:00,26.1,22949.99767,25.19257586,23.99964759,24.59611172,0,242.7032948,23.99964759,0.011452297,59.84055567,0,0,0,559.9443318,2015799.594,364.8720102,1313539.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  03:00:00,25.7875,14849.99849,25.10703662,23.99966471,24.55335067,0,226.180208,23.99966471,0.011610845,60.61532008,0,0,0,539.3126357,1941525.489,345.7108442,1244559.039,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  04:00:00,25.6,14849.99849,25.02930418,23.99968495,24.51449457,0,211.6009089,23.99968495,0.011765673,61.42420993,0,0,0,522.424616,1880728.618,329.5471041,1186369.575,0,0,376064.5314
