Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 08/04  05:00:00,25.225,14849.99849,24.95118448,23.99970741,24.47544594,0,197.332107,23.99970741,0.011869735,61.98069435,0,0,0,500.3402661,1801224.958,312.0933225,1123535.961,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  06:00:00,25,29699.99698,24.97876187,23.99972447,24.48924317,0,200.2956178,23.99972447,0.01190756,62.17443866,0,0,0,504.7122989,1816964.276,313.1359535,1127289.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  07:00:00,25,59399.99396,25.61618184,23.99956653,24.80787419,0,359.0945383,23.99956653,0.011489714,60.07015166,0,0,0,744.8405432,2681425.956,471.7403711,1698265.336,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  08:00:00,25.6875,75599.99231,27.18914107,23.99896915,25.59405511,0,763.5151689,23.99896915,0.010279036,53.86458216,0,0,0,1263.134304,4547283.494,881.2877818,3172636.015,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  09:00:00,27.1625,59399.99396,29.28106049,24.34980267,26.81543158,0,1268.891858,24.34980267,0.008890114,45.76970645,0.25,0,0,1703.384388,6132183.798,1375.508239,4951829.661,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  10:00:00,28.8,59399.99396,30.19568777,24.9718882,27.58378799,0,1368.369529,24.9718882,0.008636537,42.85388247,1,0,0.5,1701.843506,6126636.623,1495.572088,5384059.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  11:00:00,30.15,37799.99615,29.87722254,24.6526972,27.26495987,0,1328.572166,24.6526972,0.008630261,43.64788329,0.5,0,0,1674.970971,6029895.496,1497.18923,5389881.229,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  12:00:00,31.2875,37799.99615,28.81158024,24.05067033,26.43112529,0,1156.566445,24.05067033,0.008545239,44.78166619,0,0,0,1492.559753,5373215.112,1333.354352,4800075.668,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  13:00:00,32.7,37799.99615,28.07045124,23.99998851,26.03521988,0,934.19202,23.99998851,0.008721228,45.81284171,0,0,0,1251.44149,4505189.364,1112.036826,4003332.574,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  14:00:00,33.3,37799.99615,27.81524917,23.99971533,25.90748225,0,855.8212489,23.99971533,0.008972688,47.08595232,0,0,0,1192.775313,4293991.125,1038.630949,3739071.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  15:00:00,33.3,37799.99615,27.66160573,23.99967749,25.83064161,0,812.1570947,23.99967749,0.00909456,47.66815729,0,0,0,1156.112933,4162006.558,994.9189751,3581708.31,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  16:00:00,33.675,37799.99615,27.48880985,23.99964316,25.74422651,0,770.0044242,23.99964316,0.009190445,48.14525426,0,0,0,1114.032529,4010517.105,955.8660057,3441117.62,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  17:00:00,34.2125,37799.99615,27.30261962,23.9995555,25.65108756,0,731.2033173,23.9995555,0.009344721,48.91063813,0,0,0,1082.291889,3896250.801,921.6562311,3317962.432,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  18:00:00,33.4,37799.99615,27.06011749,23.99949558,25.52980653,0,692.0638293,23.99949558,0.009475347,49.59696028,0,0,0,1050.896175,3783226.232,875.598021,3152152.876,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  19:00:00,32.8,90449.9908,26.72828033,23.99953261,25.36390647,0,607.3783409,23.99953261,0.009534286,49.9196455,0,0,0,951.8294411,3426585.988,785.8643212,2829111.556,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  20:00:00,31.425,120149.9878,26.39253221,23.99952865,25.19603043,0,532.4526686,23.99952865,0.009705623,50.80293647,0,0,0,869.6138907,3130610.007,699.4305784,2517950.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  21:00:00,30.6,134999.9863,26.20264505,23.99949233,25.10106869,0,502.7829822,23.99949233,0.009844542,51.55154881,0,0,0,842.2953841,3032263.383,662.7455805,2385884.09,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  22:00:00,29.85,120149.9878,26.06231827,23.99946393,25.0308911,0,479.5434483,23.99946393,0.009899239,51.88605351,0,0,0,813.3363211,2928010.756,633.1514503,2279345.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  23:00:00,28.7125,90449.9908,25.8569251,23.99949728,24.92821119,0,401.067292,23.99949728,0.010035155,52.60693543,0,0,0,713.2573438,2567726.438,545.1371926,1962493.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/04  24:00:00,27.6125,44549.99547,25.6519628,23.99955302,24.82575791,0,338.4587286,23.99955302,0.010258515,53.79272997,0,0,0,637.8057429,2296100.674,473.3123244,1703924.368,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  01:00:00,26.8875,35099.99643,25.49588502,23.99958851,24.74773676,0,304.3057372,23.99958851,0.010552999,55.33186024,0,0,0,605.009812,2178035.323,433.1056096,1559180.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  02:00:00,26.325,35099.99643,25.37006164,23.9996117,24.68483667,0,278.1777325,23.9996117,0.010895495,57.09664998,0,0,0,584.4080846,2103869.105,402.2625765,1448145.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  03:00:00,26.1,14849.99849,25.26805785,23.99962893,24.63384339,0,257.1992033,23.99962893,0.011228643,58.81146524,0,0,0,571.2990118,2056676.442,379.4017967,1365846.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  04:00:00,25.7875,14849.99849,25.17759343,23.99964657,24.58862,0,239.5816902,23.99964657,0.011520213,60.3107948,0,0,0,558.0612221,2009020.4,359.1388498,1292899.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  05:00:00,25.6,14849.99849,25.09562151,23.99967131,24.54764641,0,223.9138335,23.99967131,0.011713553,61.30420198,0,0,0,541.4484089,1949214.272,341.8589793,1230692.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  06:00:00,25.6,14849.99849,25.06596855,23.99968655,24.53282755,0,217.4075046,23.99968655,0.011801452,61.75561829,0,0,0,535.4295051,1927546.219,335.3384108,1207218.279,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  07:00:00,25.6,55349.99437,25.4469866,23.99967017,24.72332838,0,290.2115966,23.99967017,0.011651252,60.98403015,0,0,0,648.3644713,2334112.097,408.0426438,1468953.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  08:00:00,26.6,55349.99437,26.81947492,23.9991358,25.40930536,0,639.8900554,23.9991358,0.010588953,55.55184906,0,0,0,1118.129934,4025267.763,765.5916766,2756130.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  09:00:00,28.2625,75599.99231,28.11712543,23.99868115,26.05790329,0,1045.243406,23.99868115,0.009322379,49.02630001,0,0,0,1519.476284,5470114.623,1184.749818,4265099.347,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  10:00:00,29.5875,75599.99231,29.16718149,24.21574016,26.69146083,0,1270.891513,24.21574016,0.008693452,45.177625,0,0,0,1660.676984,5978437.143,1409.38618,5073790.249,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  11:00:00,31.0625,55349.99437,29.15811859,24.15689038,26.65750449,0,1248.596113,24.15689038,0.008658256,45.15304225,0,0,0,1624.595431,5848543.551,1421.285747,5116628.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  12:00:00,32.0125,44549.99547,28.31941872,24.00158711,26.16050292,0,1023.690855,24.00158711,0.008738029,45.9883436,0,0,0,1364.505815,4912220.935,1196.094089,4305938.719,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  13:00:00,33.575,44549.99547,27.91139424,23.99958072,25.95548748,0,896.4071743,23.99958072,0.008756327,46.05978369,0,0,0,1202.91642,4330499.111,1081.04001,3891744.035,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  14:00:00,34.775,44549.99547,27.78892236,23.99962485,25.89427361,0,859.0562494,23.99962485,0.008725572,45.88274505,0,0,0,1146.602778,4127769.999,1053.504958,3792617.849,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  15:00:00,35,44549.99547,27.65486949,23.99966902,25.82726926,0,821.6415052,23.99966902,0.008718379,45.81635452,0,0,0,1102.808589,3970110.92,1018.043959,3664958.251,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  16:00:00,35.375,44549.99547,27.51581316,23.99969659,25.75775487,0,783.1763487,23.99969659,0.008769283,46.06262868,0,0,0,1064.261464,3831341.272,982.6880047,3537676.817,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  17:00:00,35.225,44549.99547,27.34070056,23.99970469,25.67020262,0,736.0491145,23.99970469,0.008760108,46.01507916,0,0,0,1010.462719,3637665.79,934.2034584,3363132.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  18:00:00,34.625,44549.99547,27.06720901,23.99964935,25.53342918,0,687.1746386,23.99964935,0.008770513,46.06912961,0,0,0,955.9090973,3441272.75,880.2919503,3169051.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  19:00:00,33.025,114749.9883,26.71098902,23.99963599,25.3553125,0,604.4620545,23.99963599,0.008922288,46.85506688,0,0,0,882.6906373,3177686.294,784.579245,2824485.282,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  20:00:00,31.2,134999.9863,26.35926627,23.99953192,25.17939909,0,535.3286726,23.99953192,0.009334392,49.01860335,0,0,0,835.805153,3008898.551,700.3293258,2521185.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  21:00:00,29.5375,134999.9863,26.13724153,23.99942125,25.06833139,0,497.6594546,23.99942125,0.009657637,50.70958058,0,0,0,814.5373542,2932334.475,648.6645563,2335192.403,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  22:00:00,28.525,134999.9863,25.96852569,23.99949419,24.98400994,0,451.2287859,23.99949419,0.009790678,51.42959292,0,0,0,763.4380468,2748376.968,593.6720176,2137219.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  23:00:00,27.3,114749.9883,25.75900222,23.99960583,24.87930403,0,367.8353192,23.99960583,0.0098831,51.95956324,0,0,0,652.8940067,2350418.424,499.9989285,1799996.142,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/05  24:00:00,26.325,55349.99437,25.55426971,23.99967452,24.77697211,0,305.8809483,23.99967452,0.01002226,52.69923379,0,0,0,571.2704346,2056573.565,429.8409388,1547427.38,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  01:00:00,25.4125,35099.99643,25.38806827,23.99966462,24.69386645,0,281.2567573,23.99966462,0.010147601,53.34775685,0,0,0,536.097025,1929949.29,397.5196858,1431070.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  02:00:00,24.625,35099.99643,25.24165791,23.99966815,24.62066303,0,251.8584547,23.99966815,0.010228785,53.76764763,0,0,0,492.9533564,1774632.083,361.4956341,1301384.283,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  03:00:00,23.7125,14849.99849,25.09619289,23.99969907,24.54794598,0,223.9161833,23.99969907,0.010275176,54.00743489,0,0,0,448.2221962,1613599.906,325.9019162,1173246.898,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  04:00:00,22.9875,14849.99849,24.96537174,23.99972573,24.48254873,0,200.6398428,23.99972573,0.010331812,54.30016907,0,0,0,411.4518704,1481226.734,296.5552892,1067599.041,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  05:00:00,22.8,14849.99849,24.86407724,23.99974813,24.43191269,0,182.7048075,23.99974813,0.010414247,54.72621006,0,0,0,387.4460728,1394805.862,277.055445,997399.6019,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  06:00:00,22.425,14849.99849,24.77001138,23.99975951,24.38488544,0,166.3588582,23.99975951,0.010539067,55.37114833,0,0,0,365.2939893,1315058.361,257.5672435,927242.0766,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  07:00:00,22.575,55349.99437,26.60411467,23.9993763,25.30174549,0,544.9755736,23.9993763,0.010104017,53.15512057,0,0,0,889.7383075,3203057.907,636.9154845,2292895.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  08:00:00,24.175,55349.99437,29.1472254,24.32495638,26.73609089,0,1236.936224,24.32495638,0.008671908,44.89423484,0.25,0,0,1622.274965,5840189.874,1324.274418,4767387.904,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  09:00:00,26.0625,75599.99231,30.72295257,25.51832841,28.12064049,0,1435.650922,25.51832841,0.008361955,40.30381817,1,0,1,1684.544125,6064358.848,1522.480989,5480931.562,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  10:00:00,27.7,75599.99231,31.19808338,25.7622778,28.48018059,0,1466.561533,25.7622778,0.008524989,40.48782359,1,0,1,1730.182654,6228657.556,1588.232073,5717635.462,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  11:00:00,29.3625,55349.99437,30.61821068,25.21791844,27.91806456,0,1397.868271,25.21791844,0.008626783,42.3168052,1,0,0.75,1715.340205,6175224.739,1562.889643,5626402.714,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  12:00:00,31.0625,44549.99547,29.20628655,24.21468861,26.71048758,0,1237.691766,24.21468861,0.008549481,44.52860545,0,0,0,1580.383373,5689380.142,1415.624122,5096246.839,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  13:00:00,32.0125,44549.99547,28.19491944,24.00092847,26.09792395,0,977.5227435,24.00092847,0.008552635,45.09006354,0,0,0,1277.409236,4598673.248,1149.533971,4138322.294,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  14:00:00,32.575,44549.99547,27.85872094,23.9996281,25.92917452,0,874.537246,23.9996281,0.008604518,45.31771739,0,0,0,1160.427884,4177540.381,1050.730873,3782631.143,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  15:00:00,33.1125,44549.99547,27.59634076,23.99966386,25.79800231,0,801.2501386,23.99966386,0.008632609,45.4463511,0,0,0,1078.210152,3881556.546,981.921452,3534917.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  16:00:00,33.675,44549.99547,27.35256611,23.99970572,25.67613591,0,735.0523156,23.99970572,0.008701969,45.77742096,0,0,0,1009.689891,3634883.608,920.4341163,3313562.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  17:00:00,33.525,44549.99547,27.10362719,23.99972727,25.55167723,0,669.179488,23.99972727,0.008746128,45.98905476,0,0,0,939.499827,3382199.377,853.241239,3071668.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  18:00:00,32.9875,44549.99547,26.85650487,23.99966519,25.42808503,0,629.0014801,23.99966519,0.008761257,46.06767353,0,0,0,892.697282,3213710.215,808.4628075,2910466.107,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  19:00:00,31.7375,114749.9883,26.58800902,23.99963441,25.29382172,0,571.133872,23.99963441,0.008736029,45.93694433,0,0,0,823.5821892,2964895.881,740.0975749,2664351.27,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  20:00:00,29.725,134999.9863,26.27274719,23.99953796,25.13614258,0,513.153114,23.99953796,0.00878534,46.19289314,0,0,0,753.6746264,2713228.655,665.3012361,2395084.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  21:00:00,27.8375,134999.9863,26.04769416,23.999468,25.02358108,0,475.7462209,23.999468,0.00879302,46.26206274,0,0,0,705.2389195,2538860.11,612.0597271,2203415.018,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  22:00:00,26.5125,134999.9863,25.86132781,23.99955992,24.93044387,0,426.0910018,23.99955992,0.008655247,45.59283148,0,0,0,634.6018643,2284566.711,551.3428024,1984834.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  23:00:00,25.4125,114749.9883,25.64013444,23.99967631,24.81990538,0,341.3196114,23.99967631,0.008580396,45.22076979,0,0,0,526.4818157,1895334.537,457.4739373,1646906.174,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/06  24:00:00,24.625,55349.99437,25.43070676,23.99973371,24.71522024,0,279.9618596,23.99973371,0.008652792,45.62568805,0,0,0,454.0697537,1634651.113,389.5916467,1402529.928,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  01:00:00,23.7125,29699.99698,25.25041966,23.99971819,24.62506892,0,254.602722,23.99971819,0.008824947,46.50893345,0,0,0,424.2968556,1527468.68,356.6241344,1283846.884,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  02:00:00,22.9875,22949.99767,25.09610125,23.99971277,24.54790701,0,225.5117516,23.99971277,0.009015443,47.48068395,0,0,0,391.3611161,1408900.018,321.4816489,1157333.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  03:00:00,22.425,14849.99849,24.96123242,23.99973955,24.48048598,0,200.3439655,23.99973955,0.009201299,48.44517091,0,0,0,362.5116124,1305041.805,291.6165273,1049819.498,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  04:00:00,22.2,14849.99849,24.85062771,23.99975816,24.42519294,0,180.2507195,23.99975816,0.009367547,49.3074313,0,0,0,340.9106074,1227278.186,269.6435166,970716.6598,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  05:00:00,21.8875,14849.99849,24.7534949,23.99977646,24.37663568,0,163.0978665,23.99977646,0.009537943,50.19073526,0,0,0,321.5225915,1157481.33,249.8780366,899560.9317,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  06:00:00,21.325,29699.99698,24.65925082,23.99979431,24.32952256,0,146.9495322,23.99979431,0.009687582,50.96603987,0,0,0,299.8487246,1079455.409,229.0299304,824507.7494,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  07:00:00,21.475,59399.99396,25.81796439,23.99963203,24.90879821,0,393.5205122,23.99963203,0.009497981,49.98380668,0,0,0,621.4836369,2237341.093,476.6376076,1715895.387,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  08:00:00,23.075,75599.99231,28.04489504,24.00055894,26.02272699,0,1012.703704,24.00055894,0.008499537,44.7973575,0,0,0,1331.06638,4791838.968,1108.347835,3990052.205,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  09:00:00,25.275,59399.99396,29.50560205,24.47949512,26.99254858,0,1305.323628,24.47949512,0.007920628,40.6072791,0.25,0,0,1535.428416,5527542.296,1393.842681,5017833.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  10:00:00,27.475,59399.99396,30.00285832,24.81360231,27.40823032,0,1347.060572,24.81360231,0.00807221,40.57992062,0.75,0,0,1587.038474,5713338.507,1478.344345,5322039.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  11:00:00,28.3,37799.99615,29.1150527,24.09201853,26.60353562,0,1240.351585,24.09201853,0.008124728,42.63003997,0,0,0,1531.424975,5513129.91,1391.776319,5010394.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  12:00:00,29.7375,37799.99615,28.6564847,23.99999097,26.32823783,0,1117.471279,23.99999097,0.008137316,42.91496648,0,0,0,1383.14121,4979308.357,1270.089415,4572321.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  13:00:00,30.6,37799.99615,27.98711124,23.99974899,25.99343011,0,907.600304,23.99974899,0.008291709,43.69153041,0,0,0,1163.863128,4189907.263,1067.333978,3842402.322,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  14:00:00,31.2875,37799.99615,27.6561628,23.99976062,25.82796171,0,809.0549673,23.99976062,0.008386615,44.14041342,0,0,0,1061.383797,3820981.67,974.4386879,3507979.276,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  15:00:00,32.0125,37799.99615,27.54651723,23.99976417,25.7731407,0,778.1567789,23.99976417,0.008393207,44.15793304,0,0,0,1023.964698,3686272.912,949.4627099,3418065.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  16:00:00,32.575,37799.99615,27.37359258,23.99975157,25.68667207,0,737.3208157,23.99975157,0.008414498,44.2684813,0,0,0,979.2886669,3525439.201,913.3468861,3288048.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  17:00:00,32.8,37799.99615,27.14229385,23.99967561,25.57098473,0,687.2035593,23.99967561,0.008533874,44.85983096,0,0,0,933.1623916,3359384.61,865.0860278,3114309.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  18:00:00,32.1125,37799.99615,26.89045695,23.99961622,25.44503658,0,646.1790101,23.99961622,0.008577741,45.07041715,0,0,0,891.6101334,3209796.48,818.2256128,2945612.206,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  19:00:00,31.0125,90449.9908,26.56618349,23.99964584,25.28291467,0,564.9847986,23.99964584,0.008580511,45.08468972,0,0,0,801.3057576,2884700.727,727.8957943,2620424.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  20:00:00,29.5375,120149.9878,26.22374951,23.99963015,25.11168983,0,490.071443,23.99963015,0.008680754,45.63305547,0,0,0,720.5328954,2593918.423,640.7105537,2306557.993,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  21:00:00,28.2125,134999.9863,26.00981342,23.99959786,25.00470564,0,456.0554767,23.99959786,0.008806288,46.30132239,0,0,0,687.6420511,2475511.384,595.6738244,2144425.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  22:00:00,26.425,120149.9878,25.81551099,23.99958543,24.90754821,0,421.3210162,23.99958543,0.008981615,47.21005623,0,0,0,650.8900852,2343204.307,546.0133032,1965647.892,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  23:00:00,24.85,90449.9908,25.58034673,23.9996059,24.78997632,0,338.7122957,23.9996059,0.009171136,48.19170201,0,0,0,551.53215,1985515.74,450.2229237,1620802.525,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/07  24:00:00,24.0875,44549.99547,25.36677587,23.99964905,24.68321246,0,278.0164618,23.99964905,0.009336235,49.04629226,0,0,0,478.4767961,1722516.466,383.1538788,1379353.964,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  01:00:00,23.9,29699.99698,25.23033326,23.99968304,24.61500815,0,249.5813609,23.99968304,0.009492729,49.85595425,0,0,0,447.787739,1612035.86,353.1527997,1271350.079,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  02:00:00,23.525,22949.99767,25.11059004,23.99970795,24.55514899,0,226.8970329,23.99970795,0.009602888,50.42565023,0,0,0,419.9554477,1511839.612,327.3294706,1178386.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  03:00:00,23.3,14849.99849,24.98931805,23.99973412,24.49452609,0,205.1289326,23.99973412,0.009652031,50.67968136,0,0,0,391.4081456,1409069.324,303.6831041,1093259.175,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  04:00:00,22.9875,14849.99849,24.88128808,23.99976019,24.44052413,0,186.0215059,23.99976019,0.009666364,50.7537077,0,0,0,364.139294,1310901.458,281.9722037,1015099.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  05:00:00,22.425,14849.99849,24.7817761,23.99978049,24.39077829,0,168.3959575,23.99978049,0.009675022,50.798408,0,0,0,336.5594882,1211614.158,259.6587269,934771.4167,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  06:00:00,22.575,29699.99698,24.73180651,23.99978561,24.36579606,0,160.0422518,23.99978561,0.009720139,51.0316296,0,0,0,328.3835259,1182180.693,252.5606388,909218.2997,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  07:00:00,22.8,59399.99396,25.8442893,23.99962569,24.92195749,0,400.8750966,23.99962569,0.00948916,49.8686084,0,0,0,637.5080599,2295029.016,495.0557937,1782200.857,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  08:00:00,23.8,75599.99231,28.14436083,23.99881058,26.07158571,0,1045.778209,23.99881058,0.008450003,44.49940082,0,0,0,1364.682647,4912857.528,1147.683237,4131659.653,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  09:00:00,25.4625,59399.99396,28.61906158,24.02402299,26.32154229,0,1145.969455,24.02402299,0.007950344,41.86542608,0,0,0,1398.838615,5035819.014,1259.251835,4533306.608,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  10:00:00,27.1625,59399.99396,29.69925195,24.55885621,27.12905408,0,1315.108766,24.55885621,0.007966865,40.64275177,0,0,0,1544.819571,5561350.457,1426.99634,5137186.825,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  11:00:00,28.4875,37799.99615,29.21346024,24.16266903,26.68806463,0,1250.614087,24.16266903,0.008210243,42.87772943,0,0,0,1560.094946,5616341.804,1408.303982,5069894.337,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  12:00:00,30.275,37799.99615,28.35064137,24.00105805,26.17584971,0,1024.732168,24.00105805,0.008453776,44.55867823,0,0,0,1333.586534,4800911.523,1182.523481,4257084.531,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  13:00:00,31.1,37799.99615,27.79302148,23.9997267,25.89637409,0,850.9405574,23.9997267,0.008706042,45.84469242,0,0,0,1159.25567,4173320.412,1015.136774,3654492.388,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  14:00:00,31.7875,37799.99615,27.71766942,23.99967972,25.85867457,0,825.3857229,23.99967972,0.008770999,46.13562101,0,0,0,1132.198198,4075913.512,995.1576416,3582567.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  15:00:00,31.8875,37799.99615,27.58849516,23.99969375,25.79409446,0,790.3418577,23.99969375,0.008747644,45.99700721,0,0,0,1085.870106,3909132.382,960.8649656,3459113.876,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  16:00:00,32.0125,37799.99615,27.5452711,23.99966804,25.77246957,0,783.3237553,23.99966804,0.008779459,46.16203537,0,0,0,1081.333136,3892799.289,954.9983203,3437993.953,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  17:00:00,31.8875,37799.99615,27.3203695,23.99958252,25.65997601,0,735.1218785,23.99958252,0.008904987,46.78339735,0,0,0,1035.242922,3726874.521,905.6772581,3260438.129,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  18:00:00,31.325,37799.99615,26.92861879,23.99955076,25.46408477,0,656.2207971,23.99955076,0.008962237,47.06217733,0,0,0,947.7062325,3411742.437,822.0157604,2959256.737,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  19:00:00,30.4125,90449.9908,26.60441157,23.99960059,25.30200608,0,573.6566378,23.99960059,0.009034667,47.43693067,0,0,0,855.4319458,3079555.005,731.8214079,2634557.068,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  20:00:00,29.625,120149.9878,26.25717472,23.99958799,25.12838136,0,497.8055151,23.99958799,0.009180936,48.19376553,0,0,0,772.6861944,2781670.3,649.4026827,2337849.658,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  21:00:00,28.7125,134999.9863,26.05672961,23.99956036,25.02814499,0,467.0165361,23.99956036,0.009330858,49.000213,0,0,0,744.403951,2679854.224,610.9458204,2199404.953,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  22:00:00,28.3,120149.9878,25.92530233,23.99953346,24.9624179,0,446.3903524,23.99953346,0.009441476,49.59124575,0,0,0,724.7866718,2609232.019,586.8484649,2112654.474,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  23:00:00,27.9875,90449.9908,25.76248621,23.99954652,24.88101637,0,379.2631832,23.99954652,0.009626582,50.54862662,0,0,0,650.1259314,2340453.353,517.1543906,1861755.806,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/08  24:00:00,27.1125,44549.99547,25.57657588,23.99958439,24.78808014,0,321.971746,23.99958439,0.009943515,52.18645485,0,0,0,591.325083,2128770.299,452.6042178,1629375.184,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  01:00:00,26.325,29699.99698,25.41984388,23.99962253,24.70973321,0,288.1400675,23.99962253,0.010308851,54.07250654,0,0,0,561.6043804,2021775.769,412.1514562,1483745.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  02:00:00,25.7875,22949.99767,25.28879488,23.99964083,24.64421786,0,261.3088107,23.99964083,0.010586687,55.50538794,0,0,0,535.3659888,1927317.56,380.7969023,1370868.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  03:00:00,25.225,14849.99849,25.17200887,23.99966518,24.58583702,0,238.1054295,23.99966518,0.010848951,56.85678085,0,0,0,510.8325866,1838997.312,352.854205,1270275.138,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  04:00:00,25,14849.99849,25.07874607,23.99968585,24.53921596,0,220.3354366,23.99968585,0.011055729,57.92147431,0,0,0,492.6744002,1773627.841,333.1825218,1199457.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  05:00:00,24.625,14849.99849,24.99148092,23.99970335,24.49559213,0,204.2665867,23.99970335,0.011220923,58.77153836,0,0,0,472.6177548,1701423.917,313.9513633,1130224.908,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  06:00:00,24.0875,29699.99698,24.90357529,23.99972268,24.45164898,0,188.9831427,23.99972268,0.011364249,59.5463179,0,0,0,450.4730566,1621703.004,294.1354375,1058887.575,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  07:00:00,24.2125,59399.99396,25.50366979,23.99963083,24.75165031,0,331.5682548,23.99963083,0.011139152,58.40979174,0,0,0,666.7586899,2400331.284,437.619623,1575430.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  08:00:00,25.4625,75599.99231,26.52636116,23.99934456,25.26285286,0,588.5148443,23.99934456,0.010321068,54.19049943,0,0,0,1002.906843,3610464.634,704.8187761,2537347.594,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  09:00:00,27.1625,59399.99396,27.8910052,23.9989426,25.9449739,0,928.3731464,23.9989426,0.009346451,49.18104767,0,0,0,1367.280844,4922211.04,1058.825191,3811770.689,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  10:00:00,29.175,59399.99396,29.01714828,24.10525026,26.56119927,0,1232.255248,24.10525026,0.008667061,45.38751713,0,0,0,1623.727032,5845417.316,1370.554761,4933997.138,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  11:00:00,30,37799.99615,29.26236934,24.20237961,26.73237447,0,1266.492196,24.20237961,0.008476941,44.14242564,0,0,0,1610.913422,5799288.319,1426.366665,5134919.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  12:00:00,31.0625,37799.99615,28.40197283,24.00423387,26.20310335,0,1045.326026,24.00423387,0.00849857,44.754821,0,0,0,1358.565874,4890837.146,1210.581176,4358092.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  13:00:00,32.3875,37799.99615,27.7369975,23.99976898,25.86838324,0,839.934716,23.99976898,0.008775962,46.16094374,0,0,0,1151.397675,4145031.631,1015.062543,3654225.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  14:00:00,32.425,37799.99615,27.45355886,23.99973354,25.7266462,0,755.9120088,23.99973354,0.008978528,47.19365235,0,0,0,1076.882962,3876778.664,931.2533501,3352512.06,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  15:00:00,32.575,37799.99615,27.27714043,23.99971717,25.6384288,0,706.786529,23.99971717,0.009038431,47.47407284,0,0,0,1022.784583,3682024.5,883.2490901,3179696.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  16:00:00,33.4875,37799.99615,27.17531139,23.99969341,25.5875024,0,685.4483584,23.99969341,0.009060308,47.56936232,0,0,0,995.8538887,3585073.999,869.4860722,3130149.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  17:00:00,33.2125,37799.99615,26.96065538,23.99962982,25.4801426,0,641.0999429,23.99962982,0.009219056,48.36010404,0,0,0,959.4679011,3454084.444,823.036422,2962931.119,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  18:00:00,32.1125,37799.99615,26.70224052,23.99958174,25.35091113,0,598.7234135,23.99958174,0.009405854,49.30698347,0,0,0,926.342715,3334833.774,771.3514049,2776865.058,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  19:00:00,31.0125,90449.9908,26.41813576,23.99959598,25.20886587,0,528.850756,23.99959598,0.009435844,49.46180098,0,0,0,839.5308179,3022310.944,692.1538892,2491754.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  20:00:00,29.5375,120149.9878,26.11752915,23.99958595,25.05855755,0,465.3282708,23.99958595,0.00953497,50.0052605,0,0,0,762.0291661,2743304.998,616.2689957,2218568.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  21:00:00,28.525,134999.9863,25.93457682,23.99956293,24.96706987,0,439.3489874,23.99956293,0.00961066,50.44715854,0,0,0,730.7402225,2630664.801,581.7031147,2094131.213,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  22:00:00,27.6125,120149.9878,25.7936351,23.99954108,24.89658809,0,417.0493923,23.99954108,0.00962697,50.55068226,0,0,0,698.3839861,2514182.35,551.7448005,1986281.282,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  23:00:00,27.2,90449.9908,25.63257177,23.99956707,24.81606942,0,350.588186,23.99956707,0.009806477,51.47851492,0,0,0,620.787938,2234836.577,481.8910977,1734807.952,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/09  24:00:00,26.8875,44549.99547,25.47753051,23.99960603,24.73856827,0,301.0984071,23.99960603,0.010078988,52.88609806,0,0,0,569.3266183,2049575.826,429.8100471,1547316.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  01:00:00,26.0125,29699.99698,25.326894,23.99963552,24.66326476,0,269.3664286,23.99963552,0.010372739,54.40207319,0,0,0,536.3512113,1930864.361,390.7415546,1406669.597,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  02:00:00,25.225,22949.99767,25.18801135,23.99966556,24.59383845,0,241.5227721,23.99966556,0.010654702,55.85591031,0,0,0,505.247659,1818891.572,356.263198,1282547.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  03:00:00,24.625,14849.99849,25.07184496,23.99968322,24.53576409,0,219.069254,23.99968322,0.010895904,57.06238732,0,0,0,479.0186851,1724467.266,328.7623598,1183544.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  04:00:00,24.0875,14849.99849,24.96813443,23.99970612,24.48392027,0,200.1383593,23.99970612,0.011144171,58.3545617,0,0,0,457.2521878,1646107.876,305.2991968,1099077.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  05:00:00,23.525,14849.99849,24.86276485,23.99972563,24.43124524,0,182.3578789,23.99972563,0.011338597,59.37675578,0,0,0,432.9534144,1558632.292,282.7746528,1017988.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  06:00:00,23.3,29699.99698,24.78472037,23.99975223,24.3922363,0,169.4557872,23.99975223,0.011477812,60.09249101,0,0,0,415.8528455,1497070.244,267.9731345,964703.2842,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  07:00:00,23.675,59399.99396,27.15120364,23.99887625,25.57503995,0,720.5163514,23.99887625,0.010477359,54.97469208,0,0,0,1202.12057,4327634.052,821.0843507,2955903.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  08:00:00,24.9625,75599.99231,30.01703103,24.91634591,27.46668847,0,1362.023327,24.91634591,0.008736505,43.59667964,0.75,0,0.5,1736.799005,6252476.419,1436.185791,5170268.846,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  09:00:00,26.975,59399.99396,31.64413976,26.14608213,28.89511094,0,1507.405091,26.14608213,0.008629337,39.97578831,1,0,1,1757.943082,6328595.096,1598.918182,5756105.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  10:00:00,28.8,59399.99396,32.1047515,26.53018307,29.31746728,0,1507.255194,26.53018307,0.008813783,39.90308436,1,0,1,1751.09714,6303949.704,1626.573544,5855664.759,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  11:00:00,30.15,37799.99615,31.55916498,26.06475168,28.81195833,0,1429.788259,26.06475168,0.008951433,41.65266213,1,0,1,1731.135111,6232086.4,1593.239689,5735662.881,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  12:00:00,31.2875,37799.99615,29.91517402,24.69559876,27.30538639,0,1311.376721,24.69559876,0.008817585,44.51707582,0.5,0,0.25,1681.395074,6053022.266,1498.08155,5393093.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  13:00:00,32.3875,37799.99615,28.59965212,24.00788398,26.30376805,0,1086.679074,24.00788398,0.008685197,45.66801412,0,0,0,1430.546417,5149967.102,1264.18886,4551079.896,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  14:00:00,32.8,37799.99615,28.20255398,23.99967979,26.10111688,0,964.0326039,23.99967979,0.008788336,46.2080316,0,0,0,1296.325559,4666772.014,1142.466207,4112878.344,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  15:00:00,33.1125,37799.99615,27.89714191,23.99965668,25.9483993,0,875.9284901,23.99965668,0.008809615,46.28918091,0,0,0,1190.958827,4287451.776,1056.81247,3804524.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  16:00:00,33.675,37799.99615,27.6951957,23.99966697,25.84743133,0,824.4962679,23.99966697,0.008909294,46.75807179,0,0,0,1141.771011,4110375.639,1010.295986,3637065.549,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  17:00:00,33.9,37799.99615,27.4272926,23.99957493,25.71343376,0,763.4061304,23.99957493,0.009097636,47.71456269,0,0,0,1087.707631,3915747.472,950.9164617,3423299.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  18:00:00,32.8375,37799.99615,27.16257501,23.9994924,25.5810337,0,716.8271992,23.9994924,0.009077196,47.6091412,0,0,0,1030.440992,3709587.573,895.2492052,3222897.139,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  19:00:00,30.45,90449.9908,26.7828839,23.99955143,25.39121766,0,618.694785,23.99955143,0.00906322,47.53672235,0,0,0,911.9150882,3282894.317,777.1597662,2797775.158,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  20:00:00,29.775,120149.9878,26.44799956,23.99954678,25.22377317,0,543.1904364,23.99954678,0.009206147,48.30605969,0,0,0,832.1418682,2995710.725,696.1164221,2506019.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  21:00:00,28.625,134999.9863,26.2286388,23.99952088,25.11407984,0,507.4706551,23.99952088,0.009304784,48.86533517,0,0,0,791.7858031,2850428.891,650.5722684,2342060.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  22:00:00,27.425,120149.9878,26.02813416,23.99949712,25.01381564,0,469.3733927,23.99949712,0.00920314,48.357754,0,0,0,730.3153458,2629135.245,602.3542189,2168475.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  23:00:00,26.8875,90449.9908,25.82535784,23.99953359,24.91244572,0,392.264871,23.99953359,0.009351751,49.12686387,0,0,0,642.9472729,2314610.182,520.9230966,1875323.148,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/10  24:00:00,26.7,44549.99547,25.64167346,23.99958659,24.82063002,0,335.2797138,23.99958659,0.009769608,51.28784665,0,0,0,595.6782762,2144441.794,462.4359022,1664769.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  01:00:00,26.0125,29699.99698,25.48414301,23.99960928,24.74187615,0,301.1829442,23.99960928,0.010141693,53.20980492,0,0,0,567.8992736,2044437.385,422.562985,1521226.746,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  02:00:00,25.225,22949.99767,25.33516179,23.99963314,24.66739746,0,270.3045204,23.99963314,0.010482667,54.96906224,0,0,0,538.3897305,1938203.03,385.0588979,1386212.032,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  03:00:00,24.3125,14849.99849,25.1834985,23.9996612,24.59157985,0,240.5319492,23.9996612,0.010778228,56.49245423,0,0,0,502.9803133,1810729.128,347.5882332,1251317.639,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  04:00:00,24.2125,14849.99849,25.06913222,23.99968561,24.53440891,0,218.7553123,23.99968561,0.011013998,57.70663858,0,0,0,481.116015,1732017.654,324.96536,1169875.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  05:00:00,24.0875,14849.99849,24.9721575,23.99970447,24.48593099,0,201.5676755,23.99970447,0.011203712,58.68298092,0,0,0,462.4726466,1664901.528,306.7219264,1104198.935,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  06:00:00,22.525,29699.99698,24.82974394,23.99975372,24.41474883,0,177.4982794,23.99975372,0.011282103,59.08610526,0,0,0,411.7981465,1482473.328,269.496631,970187.8715,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  07:00:00,22.3875,59399.99396,26.15580448,23.99945975,25.07763212,0,470.4950665,23.99945975,0.01067133,55.97601462,0,0,0,828.0764486,2981075.215,560.8998356,2019239.408,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  08:00:00,24.8625,75599.99231,28.7319085,24.20004713,26.46597782,0,1158.702202,24.20004713,0.00906555,47.15051528,0,0,0,1606.359949,5782895.818,1254.086739,4514712.26,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  09:00:00,27.1625,59399.99396,30.54970639,25.2678262,27.90876629,0,1405.162096,25.2678262,0.008606226,42.00614801,1,0,0.75,1714.791833,6173250.599,1501.107884,5403988.381,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  10:00:00,28.4875,59399.99396,31.21762035,25.74581726,28.48171881,0,1452.241904,25.74581726,0.008691127,41.222958,1,0,1,1742.184522,6271864.279,1573.200614,5663522.211,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  11:00:00,29.5875,37799.99615,30.87621353,25.41956685,28.14789019,0,1405.424742,25.41956685,0.008728391,42.20899317,1,0,1,1720.281883,6193014.778,1563.780808,5629610.907,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  12:00:00,31.0625,37799.99615,29.57657852,24.41158685,26.99408268,0,1287.043828,24.41158685,0.008561151,43.97669866,0.25,0,0,1621.184325,5836263.57,1469.81205,5291323.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  13:00:00,32.3875,37799.99615,28.40673577,24.00565659,26.20619618,0,1030.851396,24.00565659,0.008456948,44.48988395,0,0,0,1317.938279,4744577.806,1207.271551,4346177.584,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  14:00:00,33.1125,37799.99615,28.0036558,23.99975399,26.00170489,0,907.8575427,23.99975399,0.008481234,44.61485169,0,0,0,1176.620012,4235832.043,1088.491288,3918568.639,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  15:00:00,33.675,37799.99615,27.75516464,23.99976225,25.87746344,0,836.9814003,23.99976225,0.008547151,44.92843989,0,0,0,1104.817242,3977342.071,1022.400838,3680643.018,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  16:00:00,33.9,37799.99615,27.54821826,23.99974023,25.77397924,0,784.8177129,23.99974023,0.008673933,45.56854548,0,0,0,1059.923156,3815723.363,972.1044398,3499575.983,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  17:00:00,33.525,37799.99615,27.30447409,23.99962532,25.6520497,0,730.0691745,23.99962532,0.008773017,46.05299946,0,0,0,1007.033792,3625321.651,914.1507062,3290942.542,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  18:00:00,32.9875,37799.99615,27.02776862,23.99957283,25.51367072,0,681.9766408,23.99957283,0.008831808,46.33989931,0,0,0,959.2135485,3453168.774,861.5276781,3101499.641,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  19:00:00,32.425,90449.9908,26.71573271,23.99960921,25.35767096,0,603.0102289,23.99960921,0.008859857,46.48489954,0,0,0,871.4380386,3137176.939,777.8273694,2800178.53,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  20:00:00,31.5125,120149.9878,26.3948558,23.99958603,25.19722091,0,532.3189309,23.99958603,0.008937443,46.88625962,0,0,0,793.9682321,2858285.636,699.5388178,2518339.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  21:00:00,30.7875,134999.9863,26.23030737,23.99955086,25.11492912,0,509.1721825,23.99955086,0.009049332,47.49498626,0,0,0,776.047997,2793772.789,670.3647244,2413313.008,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  22:00:00,29.5375,120149.9878,26.07469345,23.99952483,25.03710914,0,482.1628671,23.99952483,0.009251763,48.59107329,0,0,0,759.0328094,2732518.114,633.0703807,2279053.37,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  23:00:00,28.2125,90449.9908,25.85651374,23.99954197,24.92802786,0,400.4699012,23.99954197,0.009610765,50.46681593,0,0,0,678.2153332,2441575.199,540.3165342,1945139.523,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/11  24:00:00,27.1125,44549.99547,25.64407905,23.99957614,24.82182759,0,336.4119642,23.99957614,0.009900524,51.96444574,0,0,0,607.3418632,2186430.707,466.9937055,1681177.34,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  01:00:00,26.0125,35099.99643,25.46553449,23.99960722,24.73257085,0,297.5711457,23.99960722,0.010173871,53.37593963,0,0,0,564.6422529,2032712.11,418.9371826,1508173.857,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  02:00:00,25.225,35099.99643,25.31513329,23.99963195,24.65738262,0,266.7047847,23.99963195,0.010533653,55.23194632,0,0,0,536.4067475,1931064.291,381.4756563,1373312.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  03:00:00,24.625,14849.99849,25.17842858,23.99965892,24.58904375,0,239.3863846,23.99965892,0.010901247,57.0899226,0,0,0,510.6453335,1838323.2,349.0931554,1256735.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  04:00:00,24.4,14849.99849,25.06784033,23.99968179,24.53376106,0,218.4777228,23.99968179,0.011179853,58.50112684,0,0,0,490.7059944,1766541.58,326.2759368,1174593.373,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  05:00:00,24.0875,14849.99849,24.96783474,23.99970284,24.48376879,0,200.5238719,23.99970284,0.011387118,59.60384769,0,0,0,469.9128857,1691686.389,305.6794812,1100446.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  06:00:00,23.9,14849.99849,24.89089538,23.99972112,24.44530825,0,186.6001299,23.99972112,0.011546757,60.44698289,0,0,0,453.4462236,1632406.405,290.1720557,1044619.401,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  07:00:00,23.9,55349.99437,27.07935293,23.99899802,25.53917548,0,669.4916308,23.99899802,0.010697726,56.07702254,0,0,0,1154.994489,4157980.162,772.0806221,2779490.24,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  08:00:00,24.9625,55349.99437,29.7465283,24.65588017,27.20120423,0,1326.568357,24.65588017,0.008893484,45.00422928,0.5,0,0.25,1759.461161,6334060.18,1410.48761,5077755.397,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  09:00:00,26.2875,75599.99231,30.82830643,25.56433213,28.19631928,0,1442.186227,25.56433213,0.008637794,41.37698451,1,0,1,1747.928265,6292541.753,1532.093001,5515534.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  10:00:00,27.7,75599.99231,31.62052617,26.13255345,28.87653981,0,1484.750307,26.13255345,0.008769175,40.63106143,1,0,1,1766.173797,6358225.669,1592.652574,5733549.267,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  11:00:00,29.3625,55349.99437,31.1476535,25.71065546,28.42915448,0,1410.094983,25.71065546,0.008897768,42.28217289,1,0,1,1739.580031,6262488.112,1569.057984,5648608.743,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  12:00:00,31.375,44549.99547,29.64259934,24.49967214,27.07113574,0,1292.795282,24.49967214,0.008711768,44.47485847,0.5,0,0.25,1643.836119,5917810.027,1478.70257,5323329.254,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  13:00:00,32.2,44549.99547,28.39832452,24.00543772,26.20188112,0,1035.330036,24.00543772,0.008511725,44.75779354,0,0,0,1330.850882,4791063.177,1210.107884,4356388.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  14:00:00,32.575,44549.99547,28.01476379,23.99965517,26.00720948,0,918.0484103,23.99965517,0.008573193,45.06376023,0,0,0,1203.94098,4334187.528,1094.345118,3939642.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  15:00:00,32.8,44549.99547,27.74739808,23.99965693,25.8735275,0,841.7910369,23.99965693,0.008679218,45.5961609,0,0,0,1130.100605,4068362.177,1019.950191,3671820.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  16:00:00,33.4875,44549.99547,27.5773931,23.9996637,25.7885284,0,795.1066421,23.9996637,0.008735171,45.85699766,0,0,0,1080.569763,3890051.148,978.9635074,3524268.627,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  17:00:00,33.9,44549.99547,27.29106317,23.99970425,25.64538371,0,719.5096517,23.99970425,0.008797088,46.15989999,0,0,0,1000.541684,3601950.064,906.8121788,3264523.844,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  18:00:00,33.2125,44549.99547,26.99412884,23.99964822,25.49688853,0,664.624237,23.99964822,0.008870392,46.53928775,0,0,0,943.6848614,3397265.501,846.0971014,3045949.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  19:00:00,32.1125,114749.9883,26.71279356,23.99960806,25.35620081,0,602.2665157,23.99960806,0.008897053,46.67730858,0,0,0,874.6426619,3148713.583,774.5151583,2788254.57,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  20:00:00,31.0125,134999.9863,26.40011831,23.99950737,25.19981284,0,544.466997,23.99950737,0.009014924,47.28713927,0,0,0,812.0603176,2923417.143,707.4973591,2546990.493,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  21:00:00,29.5375,134999.9863,26.21017706,23.99942288,25.10479997,0,514.6494582,23.99942288,0.009195614,48.25195453,0,0,0,791.7774091,2850398.673,665.4767689,2395716.368,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  22:00:00,28.2125,134999.9863,26.03660596,23.99951297,25.01805947,0,466.7544197,23.99951297,0.009464929,49.69388877,0,0,0,755.1895166,2718682.26,606.616544,2183819.558,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/12  23:00:00,27.1125,114749.9883,25.81889157,23.99961198,24.90925178,0,380.953038,23.99961198,0.009799031,51.43985392,0,0,0,663.8302185,2389788.786,511.6326171,1841877.421,0,0,376064.5314
