Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 08/12  24:00:00,26.325,55349.99437,25.60475473,23.99966234,24.80220853,0,316.7591216,23.99966234,0.010145304,53.22829378,0,0,0,594.2023193,2139128.349,440.8075843,1586907.304,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  01:00:00,25.7875,35099.99643,25.44748553,23.99964208,24.7235638,0,293.5048439,23.99964208,0.01045672,54.80049952,0,0,0,574.4412314,2067988.433,412.998639,1486795.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  02:00:00,25.225,35099.99643,25.31209477,23.99963478,24.65586477,0,266.0051431,23.99963478,0.010705232,56.05974817,0,0,0,544.1043248,1958775.569,380.745329,1370683.184,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  03:00:00,24.625,14849.99849,25.18631833,23.99966118,24.59298976,0,240.6384727,23.99966118,0.010911489,57.12114729,0,0,0,512.3776197,1844559.431,350.3193966,1261149.828,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  04:00:00,24.4,14849.99849,25.09592532,23.99968343,24.54780438,0,223.1157357,23.99968343,0.011085199,58.05124104,0,0,0,492.9027476,1774449.891,330.8977134,1191231.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  05:00:00,24.4,14849.99849,25.01379482,23.99970006,24.50674744,0,208.1612822,23.99970006,0.011225925,58.7972893,0,0,0,476.8715796,1716737.687,315.9443765,1137399.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  06:00:00,24.0875,14849.99849,24.92217366,23.99971888,24.46094627,0,191.9137333,23.99971888,0.011355598,59.46422248,0,0,0,454.4386572,1635979.166,297.0645153,1069432.255,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  07:00:00,23.9,55349.99437,25.47503604,23.99969957,24.7373678,0,292.033435,23.99969957,0.011217892,58.7927016,0,0,0,605.0693892,2178249.801,395.4774293,1423718.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  08:00:00,25.275,55349.99437,27.14042833,23.9990231,25.56972571,0,724.8960146,23.9990231,0.010120996,53.15717346,0,0,0,1181.590774,4253726.787,839.3154686,3021535.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  09:00:00,26.7875,75599.99231,28.22407383,23.99863804,26.11135594,0,1080.733275,23.99863804,0.008985019,47.27771183,0,0,0,1511.485832,5441348.994,1207.853752,4348273.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  10:00:00,27.8875,75599.99231,28.70469061,24.0015788,26.35313471,0,1182.388874,24.0015788,0.008538637,44.95319641,0,0,0,1554.49117,5596168.212,1318.923891,4748126.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  11:00:00,28.9875,55349.99437,29.01004138,24.01918229,26.51461184,0,1237.765257,24.01918229,0.008418635,44.28298055,0,0,0,1585.427366,5707538.517,1383.980026,4982328.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  12:00:00,30.4625,44549.99547,28.50029202,23.99982401,26.25005802,0,1079.079949,23.99982401,0.008496073,44.70847592,0,0,0,1398.554658,5034796.77,1238.017159,4456861.771,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  13:00:00,31.1,44549.99547,27.85482761,23.9996218,25.9272247,0,879.749532,23.9996218,0.008735215,45.93273611,0,0,0,1194.534968,4300325.884,1043.949189,3758217.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  14:00:00,32.1625,44549.99547,27.68363177,23.99961518,25.84162347,0,825.6503419,23.99961518,0.008879541,46.65148905,0,0,0,1145.206395,4122743.022,998.7038944,3595334.02,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  15:00:00,33.1125,44549.99547,27.59860304,23.9996196,25.79911132,0,803.3413524,23.9996196,0.008962455,47.03334712,0,0,0,1124.483373,4048140.143,984.2931275,3543455.259,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  16:00:00,33.9875,44549.99547,27.45662802,23.99964001,25.72813401,0,765.3347757,23.99964001,0.009020102,47.31354752,0,0,0,1083.802719,3901689.79,953.6168723,3433020.74,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  17:00:00,33.7125,44549.99547,27.20557442,23.99967528,25.60262485,0,698.2774348,23.99967528,0.009097774,47.68477806,0,0,0,1013.674949,3649229.816,884.2634382,3183348.378,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  18:00:00,33.3,44549.99547,26.89702176,23.99962266,25.44832221,0,640.9778818,23.99962266,0.009184091,48.11251243,0,0,0,951.8044584,3426496.05,823.4255975,2964332.151,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  19:00:00,32.6125,114749.9883,26.58506503,23.99960244,25.29233374,0,571.7070916,23.99960244,0.009247871,48.44180183,0,0,0,874.4236833,3147925.26,748.3567783,2694084.402,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  20:00:00,30.825,134999.9863,26.26940693,23.99950842,25.13445768,0,513.1868294,23.99950842,0.009437505,49.45193004,0,0,0,814.3595149,2931694.254,674.9225285,2429721.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  21:00:00,29.3125,134999.9863,26.07649815,23.99942529,25.03796172,0,483.2642838,23.99942529,0.009660728,50.62309203,0,0,0,792.9554582,2854639.65,632.3210688,2276355.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  22:00:00,28.525,134999.9863,25.92369672,23.99950615,24.96160143,0,441.1561934,23.99950615,0.009761035,51.17271871,0,0,0,745.3551025,2683278.369,583.5665302,2100839.509,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  23:00:00,27.6125,114749.9883,25.73008823,23.99960775,24.86484799,0,361.7416343,23.99960775,0.009932011,52.07432672,0,0,0,649.2971036,2337469.573,496.6236737,1787845.225,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/13  24:00:00,26.8875,55349.99437,25.54059597,23.99967069,24.77013333,0,303.45831,23.99967069,0.010319355,54.07184369,0,0,0,589.9757592,2123912.733,432.2862894,1556230.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  01:00:00,26.325,29699.99698,25.40051913,23.99964408,24.70008161,0,284.0709526,23.99964408,0.010686884,55.96520821,0,0,0,579.2809099,2085411.276,408.1437057,1469317.341,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  02:00:00,25.7875,22949.99767,25.28212497,23.99963422,24.6408796,0,259.8968824,23.99963422,0.011006207,57.60843414,0,0,0,557.9162233,2008498.404,379.4224123,1365920.684,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  03:00:00,25.6,14849.99849,25.18686044,23.99965441,24.59325743,0,241.0179519,23.99965441,0.011246079,58.84162432,0,0,0,540.9204143,1947313.492,358.9515846,1292225.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  04:00:00,25.225,14849.99849,25.10209367,23.99967221,24.55088294,0,224.799896,23.99967221,0.011426363,59.76783427,0,0,0,521.8483233,1878653.964,339.5612955,1222420.664,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  05:00:00,25,14849.99849,25.02442275,23.99969127,24.51205701,0,210.2911182,23.99969127,0.011576301,60.57603168,0,0,0,504.7095467,1816954.368,323.15041,1163341.476,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  06:00:00,25,29699.99698,24.96735911,23.99970468,24.48353189,0,200.3520065,23.99970468,0.011695622,61.21197323,0,0,0,494.8935135,1781616.648,313.2105738,1127558.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  07:00:00,25.375,59399.99396,25.61834336,23.99959378,24.80896857,0,356.9570321,23.99959378,0.011393896,59.66126246,0,0,0,736.1050282,2649978.102,472.7693043,1701969.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  08:00:00,25.9125,75599.99231,26.85644516,23.99909402,25.42776959,0,675.7408361,23.99909402,0.010266294,53.85367747,0,0,0,1134.647947,4084732.608,795.6933058,2864495.901,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  09:00:00,26.7875,59399.99396,27.34132328,23.99924205,25.67028267,0,760.6791219,23.99924205,0.009534627,50.07385435,0,0,0,1161.589008,4181720.429,888.2636513,3197749.145,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  10:00:00,28.2625,59399.99396,28.83298866,24.05231122,26.44264994,0,1182.164997,24.05231122,0.008803517,46.1445018,0,0,0,1596.261164,5746540.19,1316.180872,4738251.139,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  11:00:00,29.5875,37799.99615,29.22602494,24.19197222,26.70899858,0,1261.366763,24.19197222,0.008491128,44.15444653,0,0,0,1610.873233,5799143.639,1414.819413,5093349.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  12:00:00,31.0625,37799.99615,28.24785298,24.00423006,26.12604152,0,1000.921763,24.00423006,0.008607731,45.25908408,0,0,0,1324.169885,4767011.588,1166.279937,4198607.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  13:00:00,32.7,37799.99615,27.58147684,23.99976778,25.79062231,0,796.3198078,23.99976778,0.008878224,46.67372668,0,0,0,1111.901955,4002847.037,974.0363557,3506530.881,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  14:00:00,33.3,37799.99615,27.38390702,23.99973268,25.69181985,0,737.5893893,23.99973268,0.009026718,47.41333849,0,0,0,1057.914931,3808493.753,920.2336808,3312841.251,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  15:00:00,33.675,37799.99615,27.27759069,23.99972881,25.63865975,0,708.2834076,23.99972881,0.009102862,47.72901496,0,0,0,1029.002201,3704407.924,894.0190091,3218468.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  16:00:00,33.9,37799.99615,27.1733207,23.99969541,25.58650806,0,686.2367078,23.99969541,0.009138417,47.87649937,0,0,0,1003.056146,3611002.126,873.7444101,3145479.876,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  17:00:00,33.9,37799.99615,26.92779698,23.9996223,25.46370964,0,633.665601,23.9996223,0.009192442,48.12509443,0,0,0,942.4338844,3392761.984,821.1055207,2955979.874,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  18:00:00,33.9,37799.99615,26.71973018,23.99958735,25.35965877,0,605.1643282,23.99958735,0.0092646,48.4790192,0,0,0,915.8350181,3297006.065,792.6137023,2853409.328,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  19:00:00,32.525,90449.9908,26.46188593,23.9996206,25.23075326,0,541.6476876,23.9996206,0.009426394,49.34422807,0,0,0,856.9904611,3085165.66,717.8183737,2584146.145,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  20:00:00,31.0125,120149.9878,26.16579239,23.99959283,25.08269261,0,478.0633578,23.99959283,0.009717953,50.86627377,0,0,0,798.8877804,2875996.009,641.565585,2309636.106,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  21:00:00,29.85,134999.9863,26.00600874,23.99953808,25.00277341,0,457.0523666,23.99953808,0.009875729,51.71217675,0,0,0,781.4934278,2813376.34,610.697821,2198512.156,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  22:00:00,28.7125,120149.9878,25.85499033,23.99951293,24.92725163,0,431.8058778,23.99951293,0.010020977,52.51389919,0,0,0,755.9752505,2721510.902,575.9382476,2073377.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  23:00:00,27.6125,90449.9908,25.66018247,23.99954086,24.82986167,0,357.1419744,23.99954086,0.010338284,54.16982901,0,0,0,670.7667345,2414760.244,492.0801182,1771488.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/14  24:00:00,26.8875,44549.99547,25.48403813,23.99958556,24.74181185,0,302.4370011,23.99958556,0.010688138,55.97187876,0,0,0,610.6833259,2198459.973,431.2552414,1552518.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  01:00:00,26.325,29699.99698,25.35971801,23.9996117,24.67966485,0,275.9164989,23.9996117,0.010982818,57.48820849,0,0,0,585.7748882,2108789.597,399.993421,1439976.315,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  02:00:00,26.1,22949.99767,25.26681481,23.99962807,24.63322144,0,257.157545,23.99962807,0.011278966,59.01069292,0,0,0,573.675362,2065231.303,379.3557555,1365680.72,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  03:00:00,26.1,14849.99849,25.18664399,23.99965079,24.59314739,0,241.5337992,23.99965079,0.011513907,60.21750745,0,0,0,562.5134332,2025048.359,363.7096685,1309354.807,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  04:00:00,25.7875,14849.99849,25.1058939,23.99966595,24.55277993,0,226.0671293,23.99966595,0.011640144,60.86554554,0,0,0,541.7670223,1950361.28,345.5914789,1244129.324,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  05:00:00,25.6,14849.99849,25.03488034,23.99968418,24.51728226,0,212.7330355,23.99968418,0.011766795,61.51543039,0,0,0,525.1557167,1890560.58,330.675362,1190431.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  06:00:00,25.6,29699.99698,24.98399927,23.99969652,24.49184789,0,203.9006754,23.99969652,0.011874268,62.06671797,0,0,0,516.3482625,1858853.745,321.8427816,1158634.014,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  07:00:00,25.6,59399.99396,25.30745151,23.99965646,24.65355398,0,295.2700226,23.99965646,0.011683923,61.12855222,0,0,0,659.0624663,2372624.879,413.093897,1487138.029,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  08:00:00,26.2875,75599.99231,26.386252,23.99934226,25.19279713,0,553.4495192,23.99934226,0.010778898,56.4960484,0,0,0,1004.911652,3617681.945,676.7128898,2436166.403,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  09:00:00,27.7,59399.99396,27.55808635,23.99901582,25.77855108,0,829.6559792,23.99901582,0.009678596,50.8186033,0,0,0,1277.071571,4597457.657,964.660951,3472779.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  10:00:00,28.9875,59399.99396,28.56289985,23.9989807,26.28094027,0,1122.178147,23.9989807,0.008868037,46.65214357,0,0,0,1536.180989,5530251.56,1268.091167,4565128.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  11:00:00,29.775,37799.99615,28.79940219,23.99930428,26.39935323,0,1179.340428,23.99930428,0.008581084,45.15128696,0,0,0,1547.142123,5569711.641,1332.284927,4796225.736,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  12:00:00,31.0625,37799.99615,28.17805026,23.99958267,26.08881646,0,982.0164359,23.99958267,0.0086905,45.70094689,0,0,0,1315.606259,4736182.532,1146.009201,4125633.123,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  13:00:00,32.3875,37799.99615,27.532223,23.999722,25.7659725,0,783.564153,23.999722,0.008923169,46.90679476,0,0,0,1104.11542,3974815.513,958.6733059,3451223.901,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  14:00:00,33.4875,37799.99615,27.33508368,23.99973488,25.66740928,0,724.929358,23.99973488,0.009101305,47.79942837,0,0,0,1052.790859,3790047.094,909.2441516,3273278.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  15:00:00,34.2125,37799.99615,27.27179875,23.99972075,25.63575975,0,708.116298,23.99972075,0.009163585,48.07326288,0,0,0,1035.227092,3726817.53,898.3032922,3233891.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  16:00:00,34.4,37799.99615,27.12115634,23.99969436,25.56042535,0,673.6046261,23.99969436,0.009135417,47.87920213,0,0,0,986.8706313,3552734.273,865.2387545,3114859.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  17:00:00,34.4,37799.99615,26.98149723,23.9996201,25.49055867,0,647.9311946,23.9996201,0.009186189,48.12335113,0,0,0,958.7617408,3451542.267,839.5498073,3022379.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  18:00:00,34.0875,37799.99615,26.79261927,23.99957548,25.39609738,0,624.6782667,23.99957548,0.009254321,48.4444488,0,0,0,938.3155301,3377935.908,813.695121,2929302.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  19:00:00,33.2125,90449.9908,26.51818891,23.99960991,25.25889941,0,556.6421237,23.99960991,0.009330256,48.84841083,0,0,0,864.5781701,3112481.412,738.3563868,2658082.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  20:00:00,31.7375,120149.9878,26.21561034,23.99958576,25.10759805,0,490.9239027,23.99958576,0.009526747,49.88055415,0,0,0,799.4659842,2878077.543,660.4455509,2377603.983,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  21:00:00,30.0375,134999.9863,26.02596868,23.99955226,25.01276047,0,461.9754598,23.99955226,0.009777559,51.20606172,0,0,0,780.1799764,2808647.915,617.2241824,2222007.057,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  22:00:00,28.7125,120149.9878,25.86377562,23.99951907,24.93164734,0,433.6880394,23.99951907,0.009977621,52.2902708,0,0,0,755.0044264,2718015.935,577.8309496,2080191.419,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  23:00:00,27.6125,90449.9908,25.66725749,23.99954148,24.83339948,0,358.6582317,23.99954148,0.010313417,54.07595656,0,0,0,671.5612422,2417620.472,493.5980083,1776952.83,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/15  24:00:00,26.8875,44549.99547,25.49375044,23.99958453,24.74666748,0,304.3594641,23.99958453,0.010666479,55.91685531,0,0,0,612.7590262,2205932.494,433.1764684,1559435.286,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  01:00:00,26.325,29699.99698,25.36721032,23.99960929,24.68340981,0,277.4339975,23.99960929,0.010961794,57.40170901,0,0,0,587.0244051,2113287.858,401.5113251,1445440.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  02:00:00,26.1,22949.99767,25.26550889,23.99962833,24.63256861,0,256.8858437,23.99962833,0.011267923,58.95393946,0,0,0,572.5725916,2061261.33,379.0858039,1364708.894,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  03:00:00,26.1,14849.99849,25.18628297,23.99965128,24.59296713,0,241.3783229,23.99965128,0.011509826,60.19654505,0,0,0,562.0157098,2023256.555,363.5549073,1308797.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  04:00:00,25.7875,14849.99849,25.10780975,23.99966562,24.55373768,0,226.4076885,23.99966562,0.011637203,60.85044622,0,0,0,542.1564946,1951763.381,345.9319706,1245355.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  05:00:00,25.6,14849.99849,25.03279971,23.99968422,24.51624196,0,212.3282878,23.99968422,0.011765517,61.50887174,0,0,0,524.4143144,1887891.532,330.2711991,1188976.317,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  06:00:00,25.6,29699.99698,24.97378017,23.99970419,24.48674218,0,202.0299295,23.99970419,0.011849926,61.94183963,0,0,0,511.4373147,1841174.333,319.9564035,1151843.053,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  07:00:00,25.6,59399.99396,25.72704385,23.99956613,24.86330499,0,379.7113483,23.99956613,0.011469093,60.02474384,0,0,0,781.733481,2814240.531,497.3770572,1790557.406,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  08:00:00,25.9125,75599.99231,27.5791064,23.99864202,25.78887421,0,874.0237638,23.99864202,0.00996621,52.30470603,0,0,0,1390.226698,5004816.114,993.4917407,3576570.267,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  09:00:00,27.1625,59399.99396,28.66636886,24.04788964,26.35712925,0,1151.136218,24.04788964,0.008842888,46.36018767,0,0,0,1568.454678,5646436.842,1275.394483,4591420.139,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  10:00:00,28.8,59399.99396,29.9247611,24.75668937,27.34072524,0,1341.312383,24.75668937,0.008557687,43.0180247,0.75,0,0,1669.048149,6008573.338,1460.264914,5256953.689,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  11:00:00,30.4625,37799.99615,29.66259595,24.48328202,27.07293899,0,1307.439994,24.48328202,0.008656726,44.22798009,0.25,0,0,1673.129701,6023266.925,1481.003524,5331612.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  12:00:00,31.475,37799.99615,28.73213338,24.01962369,26.37587853,0,1135.202758,24.01962369,0.008657398,45.47462158,0,0,0,1492.031749,5371314.295,1308.593919,4710938.11,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  13:00:00,32.3875,37799.99615,28.10850491,23.99975421,26.05412956,0,944.4068907,23.99975421,0.008780061,46.13569492,0,0,0,1274.821249,4589356.495,1119.508462,4030230.465,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  14:00:00,33.1125,37799.99615,27.86687505,23.99967167,25.93327336,0,870.6423813,23.99967167,0.008901287,46.74629167,0,0,0,1199.921222,4319716.398,1051.709455,3786154.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  15:00:00,33.3,37799.99615,27.69177617,23.99967681,25.84572649,0,820.8699898,23.99967681,0.008942164,46.92822841,0,0,0,1143.653045,4117150.963,1003.404096,3612254.746,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  16:00:00,33.9875,37799.99615,27.45815632,23.9996716,25.72891396,0,762.13956,23.9996716,0.008981191,47.08243594,0,0,0,1073.465591,3864476.126,950.3553789,3421279.364,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  17:00:00,34.4,37799.99615,27.24728813,23.99959681,25.62344247,0,716.7952512,23.99959681,0.009074506,47.54675915,0,0,0,1026.733275,3696239.79,908.4185253,3270306.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  18:00:00,33.7125,37799.99615,26.97332092,23.99955807,25.4864395,0,669.651893,23.99955807,0.009205702,48.19363786,0,0,0,988.34442,3558039.912,855.6600285,3080376.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  19:00:00,32.3,90449.9908,26.63933108,23.99959145,25.31946126,0,584.5212597,23.99959145,0.009343333,48.91591315,0,0,0,899.9153957,3239695.425,758.6485958,2731134.945,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  20:00:00,31.0125,120149.9878,26.31852888,23.99955719,25.15904303,0,513.6476679,23.99955719,0.009481496,49.64729567,0,0,0,822.0395075,2959342.227,677.0210005,2437275.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  21:00:00,29.85,134999.9863,26.13587163,23.99952709,25.06769936,0,486.5433989,23.99952709,0.009699305,50.80261705,0,0,0,805.536505,2899931.418,640.2291426,2304824.914,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  22:00:00,28.7125,120149.9878,25.97286266,23.99950139,24.98618202,0,457.9426952,23.99950139,0.009905493,51.88534656,0,0,0,780.8391374,2811020.895,602.0468627,2167368.706,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  23:00:00,27.6125,90449.9908,25.76307003,23.99951996,24.881295,0,379.3015116,23.99951996,0.010153176,53.19553086,0,0,0,687.4112066,2474680.344,514.1839242,1851062.127,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/16  24:00:00,26.8875,44549.99547,25.56776584,23.99957079,24.78366831,0,319.8262546,23.99957079,0.010470058,54.84878964,0,0,0,621.2885019,2236638.607,448.6172074,1615021.947,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  01:00:00,26.325,29699.99698,25.41314465,23.9996041,24.70637438,0,286.7784233,23.9996041,0.010767787,56.34608421,0,0,0,587.8337035,2116201.333,410.8354423,1479007.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  02:00:00,25.7875,22949.99767,25.29758057,23.99963028,24.64860543,0,262.8590111,23.99963028,0.011043523,57.74192799,0,0,0,564.0789005,2030684.042,382.3783707,1376562.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  03:00:00,25.9125,14849.99849,25.22143037,23.99964322,24.6105368,0,247.8239173,23.99964322,0.011275778,58.93462887,0,0,0,555.8991886,2001237.079,368.4104659,1326277.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  04:00:00,25.7875,14849.99849,25.14020232,23.99965829,24.56993031,0,232.4739083,23.99965829,0.011494272,60.05585256,0,0,0,543.1859106,1955469.278,352.0094067,1267233.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  05:00:00,25.225,14849.99849,25.04401608,23.99967959,24.52184783,0,214.1961503,23.99967959,0.011685636,61.03719044,0,0,0,518.8556912,1867880.488,328.9729964,1184302.787,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  06:00:00,25,29699.99698,24.97661985,23.99969196,24.48815591,0,201.996816,23.99969196,0.011873228,61.99862828,0,0,0,506.9241626,1824926.985,314.8809432,1133571.396,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  07:00:00,25.375,59399.99396,25.61386466,23.9995758,24.80672023,0,356.2511319,23.9995758,0.011622961,60.7540273,0,0,0,755.3361593,2719210.173,472.1007857,1699562.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  08:00:00,26.6,75599.99231,26.63775379,23.99921549,25.31848464,0,617.1860869,23.99921549,0.01061669,55.60433921,0,0,0,1088.763628,3919549.061,743.0494152,2674977.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  09:00:00,27.575,59399.99396,27.77209327,23.99895625,25.88552476,0,889.5667378,23.99895625,0.009572417,50.21899016,0,0,0,1345.886381,4845190.97,1023.503704,3684613.334,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  10:00:00,28.8,59399.99396,28.89380448,24.02664791,26.46022619,0,1218.604375,24.02664791,0.008762631,45.95476855,0,0,0,1638.109436,5897193.968,1360.80627,4898902.572,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  11:00:00,30.4625,37799.99615,28.83906522,24.00565658,26.4223609,0,1188.79602,24.00565658,0.0086052,45.19635423,0,0,0,1556.201222,5602324.399,1349.495691,4858184.488,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  12:00:00,31.7875,37799.99615,28.18611315,23.9996371,26.09287512,0,981.6952411,23.9996371,0.008736587,45.86434819,0,0,0,1314.665846,4732797.046,1151.732735,4146237.846,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  13:00:00,32.575,37799.99615,27.66341961,23.99970644,25.83156303,0,817.53206,23.99970644,0.008914414,46.76679688,0,0,0,1140.471874,4105698.746,994.2009587,3579123.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  14:00:00,32.8,37799.99615,27.62136794,23.99968761,25.81052777,0,801.727879,23.99968761,0.009047513,47.42509255,0,0,0,1137.626192,4095454.291,980.2248042,3528809.295,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  15:00:00,33.4875,37799.99615,27.46960695,23.9996873,25.73464712,0,761.2808341,23.9996873,0.009083738,47.59418231,0,0,0,1089.876012,3923553.644,945.4433462,3403596.046,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  16:00:00,34.2125,37799.99615,27.33137362,23.99967468,25.66552415,0,729.0809302,23.99967468,0.009119455,47.74837335,0,0,0,1051.041387,3783748.993,919.2611127,3309340.006,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  17:00:00,34.4,37799.99615,27.12385166,23.99959995,25.56172581,0,685.1463036,23.99959995,0.009212323,48.17882228,0,0,0,1004.750711,3617102.559,876.8431411,3156635.308,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  18:00:00,33.025,37799.99615,26.86863762,23.99956368,25.43410065,0,642.7275368,23.99956368,0.009421446,49.23749634,0,0,0,983.116907,3539220.865,823.3076474,2963907.531,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  19:00:00,31.5125,90449.9908,26.52143719,23.99959788,25.26051754,0,555.0100881,23.99959788,0.009776431,51.06392749,0,0,0,909.3870913,3273793.529,722.9440927,2602598.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  20:00:00,30.7875,120149.9878,26.22802178,23.99954436,25.11378307,0,492.0391201,23.99954436,0.010046096,52.48360196,0,0,0,848.7694869,3055570.153,653.8386536,2353819.153,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  21:00:00,29.5375,134999.9863,26.05715379,23.99950075,25.02832727,0,468.3285358,23.99950075,0.010252139,53.59701392,0,0,0,831.9015784,2994845.682,619.5353578,2230327.288,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  22:00:00,28.525,120149.9878,25.90676874,23.99947566,24.9531222,0,442.9220819,23.99947566,0.010357453,54.19349698,0,0,0,800.0377867,2880136.032,585.5075267,2107827.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  23:00:00,27.9875,90449.9908,25.73397081,23.99950126,24.86673603,0,373.2183743,23.99950126,0.010532304,55.11390252,0,0,0,710.6542015,2558355.125,511.3288226,1840783.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/17  24:00:00,27.1125,44549.99547,25.55016498,23.99955954,24.77486226,0,316.5039592,23.99955954,0.010828003,56.63456888,0,0,0,642.6317799,2313474.408,447.2444317,1610079.954,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  01:00:00,26.7,29699.99698,25.415908,23.99959259,24.70775029,0,287.518903,23.99959259,0.011109227,58.07955475,0,0,0,614.7998962,2213279.626,414.7890517,1493240.586,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  02:00:00,26.7,22949.99767,25.32280199,23.99961378,24.66120789,0,268.7234813,23.99961378,0.011367598,59.40603302,0,0,0,602.2248268,2168009.376,395.9972313,1425590.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  03:00:00,26.325,14849.99849,25.22485069,23.99963837,24.61224453,0,249.1433914,23.99963837,0.011532503,60.25206239,0,0,0,577.373058,2078543.009,373.2143061,1343571.502,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  04:00:00,26.1,14849.99849,25.14042778,23.99965918,24.57004348,0,232.7311911,23.99965918,0.011625471,60.72879201,0,0,0,554.0545423,1994596.352,354.8911045,1277607.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  05:00:00,25.7875,14849.99849,25.06133621,23.9996758,24.53050601,0,217.8126954,23.9996758,0.011729628,61.26274467,0,0,0,532.6892323,1917681.236,337.3390435,1214420.557,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  06:00:00,25.6,29699.99698,25.00264433,23.99969867,24.5011715,0,207.1663682,23.99969867,0.011815283,61.74074379,0,0,0,517.8876793,1864395.646,325.0906784,1170326.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  07:00:00,25.6,59399.99396,25.13166397,23.99968165,24.56567281,0,262.8334222,23.99968165,0.011626789,60.79687857,0,0,0,600.3705101,2161333.836,380.6862439,1370470.478,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  08:00:00,26.2875,75599.99231,25.87249636,23.99959842,24.93604739,0,430.0184356,23.99959842,0.011054131,57.85442008,0,0,0,831.6774464,2994038.807,553.4322996,1992356.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  09:00:00,27.0125,59399.99396,28.02264739,23.99865073,26.01064906,0,967.3653286,23.99865073,0.009628182,50.53841458,0,0,0,1467.404896,5282657.625,1096.144461,3946120.059,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  10:00:00,28.95,59399.99396,29.0324681,24.09960286,26.56603548,0,1250.522102,24.09960286,0.008693275,45.44429297,0,0,0,1657.404013,5966654.446,1389.626288,5002654.635,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  11:00:00,30.375,37799.99615,29.01327884,24.05526506,26.53427195,0,1232.770818,24.05526506,0.008585139,45.00377144,0,0,0,1603.931756,5774154.322,1395.914781,5025293.211,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  12:00:00,31.6,37799.99615,28.255544,24.00008845,26.12781623,0,1004.888517,24.00008845,0.008811197,46.2957812,0,0,0,1366.522306,4919480.303,1173.986666,4226351.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  13:00:00,32.8875,37799.99615,27.66416356,23.99972722,25.83194539,0,820.1756365,23.99972722,0.009394169,49.29587303,0,0,0,1225.69441,4412499.876,1000.343614,3601237.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  14:00:00,33.675,37799.99615,27.50157299,23.99963744,25.75060522,0,769.7445668,23.99963744,0.009765822,51.18397103,0,0,0,1211.322251,4360760.103,956.4410932,3443187.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  15:00:00,33.525,37799.99615,27.56678069,23.9995347,25.7831577,0,786.6580591,23.9995347,0.009834069,51.48437251,0,0,0,1243.15729,4475366.242,971.9242132,3498927.168,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  16:00:00,33.675,37799.99615,27.45652515,23.99950273,25.72801394,0,763.3559315,23.99950273,0.009881032,51.70683803,0,0,0,1215.84791,4377052.476,949.9278219,3419740.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  17:00:00,33.9,37799.99615,27.17850367,23.99946017,25.58898192,0,699.9542742,23.99946017,0.010081683,52.70667009,0,0,0,1153.381401,4152173.044,888.5527691,3198789.969,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  18:00:00,33.9,37799.99615,26.93286351,23.99941452,25.46613901,0,660.092981,23.99941452,0.010291943,53.76785238,0,0,0,1126.206617,4054343.822,848.6847051,3055264.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  19:00:00,33.525,90449.9908,26.61960007,23.99946473,25.3095324,0,581.6567542,23.99946473,0.010448525,54.57220437,0,0,0,1032.751574,3717905.667,767.0021117,2761207.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  20:00:00,30.8625,120149.9878,26.27150455,23.99946477,25.13548466,0,503.1199877,23.99946477,0.010414963,54.43412843,0,0,0,900.4861223,3241750.04,665.366582,2395319.695,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  21:00:00,26.65,134999.9863,25.95911152,23.99947179,24.97929166,0,444.4496715,23.99947179,0.010032959,52.4892508,0,0,0,761.7984619,2742474.463,570.9543899,2055435.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  22:00:00,25.6875,120149.9878,25.76530926,23.99950337,24.88240632,0,409.207973,23.99950337,0.009978003,52.23939048,0,0,0,707.0168059,2545260.501,527.8636777,1900309.24,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  23:00:00,26.1,90449.9908,25.61145066,23.99955895,24.8055048,0,345.1325558,23.99955895,0.010518415,55.04210959,0,0,0,657.7299118,2367827.683,467.3779635,1682560.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/18  24:00:00,26.1,44549.99547,25.45895593,23.99958451,24.72927022,0,296.3669038,23.99958451,0.010971345,57.37118243,0,0,0,615.0337254,2214121.411,418.5842308,1506903.231,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  01:00:00,26.1,35099.99643,25.35948102,23.99960812,24.67954457,0,275.5603477,23.99960812,0.011281417,58.96369721,0,0,0,602.5772152,2169277.975,397.7548715,1431917.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  02:00:00,26.1,35099.99643,25.2752518,23.99962353,24.63743766,0,259.0768033,23.99962353,0.011487759,60.02257367,0,0,0,589.2671093,2121361.594,381.2624829,1372544.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  03:00:00,25.7875,14849.99849,25.18092354,23.99964376,24.59028365,0,240.1889438,23.99964376,0.011659351,60.90255892,0,0,0,566.2059764,2038341.515,359.7322083,1295035.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  04:00:00,25.6,14849.99849,25.10110822,23.99966423,24.55038622,0,224.9279024,23.99966423,0.011819448,61.72315915,0,0,0,548.5946619,1974940.783,342.8848558,1234385.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  05:00:00,25.6,14849.99849,25.02726765,23.99968073,24.51347419,0,211.3485856,23.99968073,0.011957219,62.42899254,0.25,0,0,533.6370913,1921093.529,329.3073951,1185506.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  06:00:00,25.225,14849.99849,24.96354888,23.99969725,24.48162306,0,199.488296,23.99969725,0.012082315,63.0696173,1,0,0,516.4905262,1859365.894,314.271398,1131377.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  07:00:00,25.375,55349.99437,25.04554536,23.99972831,24.52263683,0,213.9698707,23.99972831,0.012080411,63.05974823,1,0,0,544.2163414,1959178.829,330.0020506,1188007.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  08:00:00,26.2875,55349.99437,25.32088242,23.9997164,24.66029941,0,289.1324059,23.9997164,0.011763489,61.47468102,0,0,0,662.6795402,2385646.345,412.8104822,1486117.736,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  09:00:00,27.3875,75599.99231,26.02773869,23.99950391,25.0136213,0,472.2503076,23.99950391,0.011053795,57.8530702,0,0,0,908.5891735,3270921.025,604.9746335,2177908.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  10:00:00,28.1125,75599.99231,27.43001142,23.99906004,25.71453573,0,798.8566105,23.99906004,0.00995165,52.17666747,0,0,0,1277.677657,4599639.565,937.3904228,3374605.522,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  11:00:00,30.05,55349.99437,28.24777655,23.99902191,26.12339923,0,1014.8517,23.99902191,0.009167337,48.12496324,0,0,0,1446.098611,5205955.001,1169.943803,4211797.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  12:00:00,31.7875,44549.99547,27.93764618,23.9994197,25.96853294,0,919.4734777,23.9994197,0.009080348,47.64363234,0,0,0,1297.545477,4671163.716,1089.660574,3922778.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  13:00:00,32.575,44549.99547,27.42571966,23.99960382,25.71266174,0,764.3188645,23.99960382,0.009314156,48.83327802,0,0,0,1132.303497,4076292.591,941.2503037,3388501.093,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  14:00:00,33.4875,44549.99547,27.34701148,23.99959599,25.67330374,0,737.5780884,23.99959599,0.00946656,49.58897634,0,0,0,1114.96645,4013879.219,922.0915564,3319529.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  15:00:00,34.2125,44549.99547,27.32330078,23.999583,25.66144189,0,731.9798399,23.999583,0.009518179,49.8048585,0,0,0,1111.299782,4000679.217,922.5472056,3321169.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  16:00:00,34.775,44549.99547,27.17384946,23.99961305,25.58673126,0,692.4787703,23.99961305,0.009570771,50.02501988,0,0,0,1065.092978,3834334.721,887.7511293,3195904.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  17:00:00,35,44549.99547,27.01873367,23.99963731,25.50918549,0,651.5027312,23.99963731,0.009587747,50.09328329,0,0,0,1013.133224,3647279.607,848.5122327,3054644.038,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  18:00:00,34.625,44549.99547,26.7732631,23.99959317,25.38642813,0,612.3262694,23.99959317,0.009585306,50.08085611,0,0,0,960.2706654,3456974.395,806.0542692,2901795.369,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  19:00:00,33.7125,114749.9883,26.47693647,23.99959051,25.23826349,0,547.385728,23.99959051,0.009669133,50.51211345,0,0,0,888.7232383,3199403.658,733.5937567,2640937.524,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  20:00:00,31.925,134999.9863,26.18952145,23.99950174,25.0945116,0,495.9824631,23.99950174,0.009878585,51.62227734,0,0,0,834.660211,3004776.76,667.0715011,2401457.404,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  21:00:00,30.0375,134999.9863,26.00722715,23.9994067,25.00331693,0,468.5494439,23.9994067,0.009958679,52.08729754,0,0,0,801.2996937,2884678.897,623.7103736,2245357.345,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  22:00:00,28.7125,134999.9863,25.84799149,23.99950258,24.92374704,0,424.7623439,23.99950258,0.010028644,52.50028478,0,0,0,746.4269946,2687137.18,568.8392888,2047821.44,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  23:00:00,27.6125,114749.9883,25.6504012,23.99961467,24.82500794,0,344.6918612,23.99961467,0.010246886,53.64416845,0,0,0,647.6860619,2331669.823,479.6296532,1726666.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/19  24:00:00,26.8875,55349.99437,25.46393442,23.9996759,24.73180516,0,287.6066759,23.9996759,0.010603685,55.51579836,0,0,0,584.9785161,2105922.658,416.4501213,1499220.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  01:00:00,26.325,35099.99643,25.32697144,23.99965506,24.66331325,0,269.4809438,23.99965506,0.010914612,57.10097882,0,0,0,570.9752538,2055510.914,393.5495782,1416778.482,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  02:00:00,25.7875,35099.99643,25.20932131,23.99964754,24.60448442,0,246.1018857,23.99964754,0.011171292,58.43517073,0,0,0,545.9543538,1965435.674,365.6220789,1316239.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  03:00:00,25.225,14849.99849,25.1092625,23.99966507,24.55446379,0,226.118998,23.99966507,0.011409317,59.68027553,0,0,0,523.460101,1884456.364,340.8987342,1227235.443,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  04:00:00,25,14849.99849,25.04470697,23.99968854,24.52219775,0,213.7774291,23.99968854,0.011614715,60.73493065,0,0,0,512.2546632,1844116.787,326.6397248,1175903.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  05:00:00,25,14849.99849,24.97907631,23.99970162,24.48938896,0,202.0645832,23.99970162,0.011714411,61.24657595,0,0,0,498.1860109,1793469.639,314.9208795,1133715.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  06:00:00,24.625,14849.99849,24.89711334,23.99971808,24.44841571,0,187.4444897,23.99971808,0.011818994,61.78310895,0,0,0,475.4632609,1711667.739,297.1377956,1069696.064,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  07:00:00,24.775,55349.99437,25.21299242,23.99971278,24.6063526,0,243.6223574,23.99971278,0.011740815,61.38199681,0,0,0,568.1613961,2045381.026,354.5340445,1276322.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  08:00:00,25.6875,55349.99437,25.83584695,23.99961757,24.91773226,0,398.0846203,23.99961757,0.011239928,58.80960834,0,0,0,793.1856217,2855468.238,516.4794471,1859326.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  09:00:00,26.7875,75599.99231,27.91402448,24.00135377,25.95768913,0,983.3427254,24.00135377,0.009754187,51.18123012,0,0,0,1507.421267,5426716.563,1109.682889,3994858.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  10:00:00,28.2625,75599.99231,29.69548461,24.6428074,27.16914601,0,1327.812253,24.6428074,0.008770459,44.38009186,0.5,0,0,1711.988595,6163158.944,1444.405394,5199859.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  11:00:00,30.275,55349.99437,29.65133174,24.52070227,27.086017,0,1312.35371,24.52070227,0.008744915,44.5706953,0.25,0,0,1695.555274,6103998.985,1480.58972,5330122.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  12:00:00,31.7875,44549.99547,28.58753449,24.02944724,26.30849086,0,1110.965927,24.02944724,0.008734294,45.84590753,0,0,0,1473.041173,5302948.224,1289.895997,4643625.59,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  13:00:00,33.2625,44549.99547,27.74101684,23.99978319,25.87040001,0,850.9771593,23.99978319,0.00882597,46.40284708,0,0,0,1162.963083,4186667.097,1033.207819,3719548.15,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  14:00:00,34.2125,44549.99547,27.50882227,23.99965177,25.75423702,0,781.5482115,23.99965177,0.008871817,46.6114217,0,0,0,1082.192863,3895894.305,971.5192724,3497469.381,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  15:00:00,34.775,44549.99547,27.33639413,23.99968051,25.66803732,0,734.3769844,23.99968051,0.008882521,46.64910993,0,0,0,1026.4558,3695240.879,928.963671,3344269.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  16:00:00,35.375,44549.99547,27.19752101,23.99971044,25.59861572,0,697.4872488,23.99971044,0.008916344,46.79451465,0,0,0,986.9842413,3553143.269,897.1412792,3229708.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  17:00:00,35.6,44549.99547,27.03042444,23.99973645,25.51508045,0,654.2146445,23.99973645,0.009003451,47.19727383,0,0,0,946.4146071,3407092.586,855.7904835,3080845.741,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  18:00:00,35.225,44549.99547,26.81143044,23.99967115,25.40555079,0,621.7677728,23.99967115,0.009099356,47.67487589,0,0,0,916.8586611,3300691.18,820.1704153,2952613.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  19:00:00,34.3125,114749.9883,26.55649638,23.99963045,25.27806342,0,567.2547328,23.99963045,0.009157469,47.97505215,0,0,0,859.4114332,3093881.159,757.9816421,2728733.911,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  20:00:00,32.8375,134999.9863,26.2804024,23.99952169,25.13996204,0,518.4636996,23.99952169,0.009282673,48.65249972,0,0,0,808.2208667,2909595.12,696.8589692,2508692.289,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  21:00:00,31.2,134999.9863,26.10645745,23.99943412,25.05294578,0,492.6516856,23.99943412,0.009466312,49.65105406,0,0,0,792.5407892,2853146.841,657.4805542,2366929.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  22:00:00,29.85,134999.9863,25.94935738,23.9995182,24.97443779,0,448.7103402,23.9995182,0.009662955,50.71764877,0,0,0,753.3681921,2712125.491,602.3083351,2168310.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  23:00:00,28.7125,114749.9883,25.75499931,23.9996164,24.87730785,0,368.4207312,23.9996164,0.009879863,51.8575718,0,0,0,660.316408,2377139.069,512.5272549,1845098.118,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/20  24:00:00,27.3,55349.99437,25.54192889,23.99967003,24.77079946,0,304.5111452,23.99967003,0.01017302,53.37133999,0,0,0,584.9029169,2105650.501,436.7698163,1572371.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  01:00:00,26.325,29699.99698,25.37698527,23.99965571,24.68832049,0,279.4949433,23.99965571,0.010503144,55.07458763,0,0,0,561.2319665,2020435.08,403.5296434,1452706.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  02:00:00,25.7875,22949.99767,25.24777439,23.99964459,24.62370949,0,253.3264911,23.99964459,0.01079801,56.5944175,0,0,0,535.923075,1929323.07,372.83447,1342204.092,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  03:00:00,24.85,14849.99849,25.11466365,23.99967048,24.55716707,0,227.412953,23.99967048,0.011077845,58.03534392,0,0,0,503.8318695,1813794.73,339.011021,1220439.676,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  04:00:00,24.0875,14849.99849,24.99953415,23.99969671,24.49961543,0,205.8439955,23.99969671,0.01130709,59.21480837,0,0,0,474.6523554,1708748.479,311.0009389,1119603.38,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  05:00:00,23.9,14849.99849,24.91650162,23.99971614,24.45810888,0,190.8397873,23.99971614,0.011484449,60.12672977,0,0,0,457.3719866,1646539.152,294.4125201,1059885.072,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  06:00:00,24.2125,29699.99698,24.8770218,23.99972272,24.43837226,0,183.8948261,23.99972272,0.01164998,61.01597525,0,0,0,457.799536,1648078.33,290.1107056,1044398.54,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  07:00:00,24.4,59399.99396,26.01341888,23.99948606,25.00645247,0,441.639292,23.99948606,0.011249916,58.98002248,0,0,0,854.5679936,3076444.777,549.0126514,1976445.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  08:00:00,25.8375,75599.99231,28.63813246,24.16220858,26.40017052,0,1144.344621,24.16220858,0.009432701,49.14147986,0,0,0,1665.568582,5996046.895,1250.390244,4501404.88,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  09:00:00,27.3875,59399.99396,30.33862708,25.12449514,27.73156111,0,1387.656019,25.12449514,0.008713451,42.88923372,1,0,0.75,1730.944893,6231401.616,1487.524466,5355088.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  10:00:00,28.8,59399.99396,31.09762143,25.69164801,28.39463472,0,1436.166939,25.69164801,0.008754788,41.65415182,1,0,1,1740.334995,6265205.98,1555.716412,5600579.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  11:00:00,31.15,37799.99615,30.84055686,25.48772878,28.16414282,0,1379.902509,25.48772878,0.008887173,42.79364747,1,0,1,1700.826397,6122975.031,1548.700006,5575320.021,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  12:00:00,32.8875,37799.99615,29.52245897,24.43005333,26.97625615,0,1270.793192,24.43005333,0.008778933,45.00301716,0.25,0,0,1625.740038,5852664.135,1467.14004,5281704.145,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  13:00:00,33.9875,37799.99615,28.36973153,24.00372469,26.18672811,0,1022.206743,24.00372469,0.008688938,45.68153066,0,0,0,1337.833354,4816200.075,1211.628154,4361861.354,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  14:00:00,35.15,37799.99615,28.00593134,23.99972595,26.00282865,0,911.3831994,23.99972595,0.008735448,45.93367921,0,0,0,1208.629144,4351064.919,1109.179806,3993047.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  15:00:00,35.6,37799.99615,27.75179826,23.99974821,25.87577324,0,839.0357759,23.99974821,0.008798138,46.22939897,0,0,0,1134.244994,4083281.977,1040.686466,3746471.279,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  16:00:00,35.225,37799.99615,27.51123846,23.99972137,25.75547991,0,776.8185837,23.99972137,0.008905425,46.73800901,0,0,0,1076.041283,3873748.62,975.2676938,3510963.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  17:00:00,35.375,37799.99615,27.30059974,23.99960887,25.65010431,0,731.1895582,23.99960887,0.008980467,47.10868977,0,0,0,1029.357008,3705685.229,930.8368577,3351012.688,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  18:00:00,34.85,37799.99615,27.02697753,23.99956962,25.51327358,0,684.3605452,23.99956962,0.009063241,47.5367776,0,0,0,986.3046315,3550696.673,879.6118353,3166602.607,0,0,376064.5314
