Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 08/21  19:00:00,33.7125,90449.9908,26.72200011,23.99959684,25.36079847,0,606.3142814,23.99959684,0.009130125,47.88242974,0,0,0,904.4107627,3255878.746,792.1168534,2851620.672,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  20:00:00,32.9875,120149.9878,26.44218553,23.99956504,25.22087529,0,545.2988419,23.99956504,0.009264183,48.57525839,0,0,0,842.4586721,3032851.22,725.044311,2610159.52,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  21:00:00,32.1125,134999.9863,26.28051784,23.99951837,25.14001811,0,522.9503262,23.99951837,0.009373992,49.17374513,0,0,0,825.3478132,2971252.127,695.3869169,2503392.901,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  22:00:00,31.0125,120149.9878,26.13543395,23.99949207,25.06746301,0,497.7161624,23.99949207,0.009538266,50.04146199,0,0,0,807.2741564,2906186.963,661.0604449,2379817.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  23:00:00,29.85,90449.9908,25.93622097,23.99950553,24.96786325,0,420.0724707,23.99950553,0.009852776,51.66567378,0,0,0,729.9218059,2627718.501,573.7840441,2065622.559,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/21  24:00:00,28.7125,44549.99547,25.73141993,23.99954643,24.86548318,0,356.7425726,23.99954643,0.010191738,53.44823746,0,0,0,664.9772376,2393918.055,500.8853253,1803187.171,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  01:00:00,27.9875,29699.99698,25.56843526,23.99957796,24.78400661,0,320.393015,23.99957796,0.010433202,54.67954992,0,0,0,626.2107971,2254358.869,458.4096037,1650274.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  02:00:00,27.1125,22949.99767,25.41925782,23.99960828,24.70943305,0,288.6489624,23.99960828,0.010628524,55.66490111,0,0,0,586.9553901,2113039.404,419.2933892,1509456.201,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  03:00:00,26.325,14849.99849,25.27772907,23.99963603,24.63868255,0,259.5225611,23.99963603,0.010833658,56.72075425,0,0,0,550.7826552,1982817.559,383.5510421,1380783.751,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  04:00:00,26.1,14849.99849,25.17763114,23.99966119,24.58864617,0,239.7003419,23.99966119,0.011052622,57.84707006,0,0,0,531.5350086,1913526.031,361.8362474,1302610.491,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  05:00:00,25.7875,14849.99849,25.09878632,23.99967657,24.54923144,0,224.6574621,23.99967657,0.011226365,58.74023373,0,0,0,515.2238465,1854805.847,344.1567519,1238964.307,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  06:00:00,25.6,29699.99698,25.03467695,23.99968634,24.51718164,0,212.9896524,23.99968634,0.011405105,59.65858371,0,0,0,505.1842166,1818663.18,330.9234509,1191324.423,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  07:00:00,25.6,59399.99396,25.39194873,23.99963514,24.69579194,0,311.6762315,23.99963514,0.011331252,59.31666364,0,0,0,661.0915176,2379929.463,429.5191393,1546268.901,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  08:00:00,26.2875,75599.99231,26.04038799,23.99950838,25.01994819,0,469.9639115,23.99950838,0.010750496,56.34968522,0,0,0,870.4505793,3133622.086,593.4144822,2136292.136,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  09:00:00,27.3875,59399.99396,27.23403853,23.99923446,25.61663649,0,730.6288625,23.99923446,0.009920035,52.06583142,0,0,0,1169.375496,4209751.784,863.1454254,3107323.531,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  10:00:00,29.175,59399.99396,28.93955165,24.09832261,26.51893713,0,1210.814683,24.09832261,0.00894562,46.75269205,0,0,0,1656.130102,5962068.367,1349.549384,4858377.781,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  11:00:00,30.6875,37799.99615,29.20519635,24.16228359,26.68373997,0,1261.71454,24.16228359,0.008646999,45.00510681,0,0,0,1638.574743,5898869.074,1427.670508,5139613.827,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  12:00:00,32.1625,37799.99615,28.4956838,24.00295529,26.24931954,0,1074.518008,24.00295529,0.008687777,45.63149457,0,0,0,1416.698532,5100114.717,1248.722682,4495401.656,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  13:00:00,33.4875,37799.99615,27.86205218,23.99971725,25.93088472,0,877.2761212,23.99971725,0.008895481,46.68646286,0,0,0,1205.838332,4341017.996,1061.644863,3821921.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  14:00:00,34.2125,37799.99615,27.63436094,23.99970977,25.81703535,0,807.8087112,23.99970977,0.009063552,47.50785759,0,0,0,1142.223743,4112005.476,998.1885122,3593478.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  15:00:00,35.15,37799.99615,27.54468336,23.99970462,25.77219399,0,782.6935488,23.99970462,0.009156796,47.9409532,0,0,0,1119.79561,4031264.197,980.8859774,3531189.519,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  16:00:00,34.85,37799.99615,27.43906604,23.99966622,25.71936613,0,758.6147145,23.99966622,0.009222958,48.23346328,0,0,0,1097.423087,3950723.112,954.2350267,3435246.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  17:00:00,34.4,37799.99615,27.26580597,23.99955237,25.63267917,0,722.8177642,23.99955237,0.009264599,48.42995557,0,0,0,1055.857356,3801086.482,914.5080806,3292229.09,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  18:00:00,34.4,37799.99615,26.9850205,23.99952199,25.49227124,0,674.6720351,23.99952199,0.009274289,48.47994817,0,0,0,998.7612137,3595540.369,866.3081328,3118709.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  19:00:00,32.025,90449.9908,26.56329206,23.99959684,25.28144445,0,566.3846743,23.99959684,0.009377346,49.01042716,0,0,0,879.4882081,3166157.549,738.2702159,2657772.777,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  20:00:00,29.85,120149.9878,26.21047306,23.99957944,25.10502625,0,486.7056138,23.99957944,0.009608014,50.22965216,0,0,0,795.6341769,2864283.037,640.3851895,2305386.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  21:00:00,29.0875,134999.9863,26.0398566,23.99953747,25.01969703,0,463.4134658,23.99953747,0.009796991,51.25434026,0,0,0,779.7972598,2807270.135,610.6486944,2198335.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  22:00:00,28.525,120149.9878,25.90477177,23.99950879,24.95214028,0,442.2085638,23.99950879,0.009943201,52.02701718,0,0,0,760.9754196,2739511.511,584.718729,2104987.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  23:00:00,28.3,90449.9908,25.74383742,23.99952789,24.87168266,0,375.4033053,23.99952789,0.010171875,53.20419964,0,0,0,685.4567943,2467644.459,516.0556203,1857800.233,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/22  24:00:00,27.6125,44549.99547,25.57360235,23.99957039,24.78658637,0,321.7622227,23.99957039,0.010422095,54.49127506,0,0,0,623.603372,2244972.139,456.6300755,1643868.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  01:00:00,26.8875,29699.99698,25.42758103,23.99960354,24.71359229,0,290.1372853,23.99960354,0.010671698,55.77418159,0,0,0,589.5812787,2122492.603,418.9182297,1508105.627,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  02:00:00,26.325,22949.99767,25.30385435,23.99962771,24.65174103,0,264.6785043,23.99962771,0.010944288,57.17411232,0,0,0,564.490547,2032165.969,388.7373376,1399454.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  03:00:00,25.7875,14849.99849,25.19030587,23.99964639,24.59497613,0,241.9678735,23.99964639,0.011234959,58.66559117,0,0,0,542.6813325,1953652.797,361.5110288,1301439.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  04:00:00,25.6,14849.99849,25.1042006,23.99966734,24.55193397,0,225.3852383,23.99966734,0.011520702,60.09229716,0,0,0,530.6337871,1910281.634,343.344231,1236039.232,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  05:00:00,25.225,14849.99849,25.01425188,23.99968496,24.50696842,0,208.8044167,23.99968496,0.011734353,61.16285846,0,0,0,511.4982395,1841393.662,323.5857206,1164908.594,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  06:00:00,25,29699.99698,24.93405853,23.99970531,24.46688192,0,194.5886001,23.99970531,0.011908764,62.09419107,0,0,0,495.1603743,1782577.347,307.4638662,1106869.918,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  07:00:00,25,59399.99396,26.03152444,23.9994493,25.01548687,0,445.7716098,23.9994493,0.01142007,59.61454626,0,0,0,880.6696834,3170410.86,558.2289107,2009624.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  08:00:00,26.0625,75599.99231,28.15716839,24.04016419,26.09866629,0,1030.052844,24.04016419,0.009716593,50.77365558,0,0,0,1568.295895,5645865.222,1145.312902,4123126.447,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  09:00:00,27.7,59399.99396,30.22889303,25.02507909,27.62698606,0,1375.407584,25.02507909,0.008766756,43.28618639,0.75,0,0.5,1726.066193,6213838.295,1476.37622,5314954.392,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  10:00:00,28.9875,59399.99396,31.06249703,25.66477925,28.36363814,0,1434.085402,25.66477925,0.008769122,41.66131994,1,0,1,1734.648459,6244734.454,1556.931713,5604954.168,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  11:00:00,30.4625,37799.99615,30.74733483,25.39787662,28.07260573,0,1375.56576,25.39787662,0.008906694,42.95879227,1,0,1,1713.097402,6167150.645,1541.403162,5549051.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  12:00:00,31.475,37799.99615,29.37556546,24.31470262,26.84513404,0,1256.249079,24.31470262,0.008795355,45.24284636,0.25,0,0,1636.513059,5891447.011,1439.422899,5181922.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  13:00:00,32.3875,37799.99615,28.33215846,24.00056482,26.16636164,0,1010.421404,24.00056482,0.008771832,45.98025473,0,0,0,1349.432975,4857958.708,1185.786558,4268831.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  14:00:00,33.4875,37799.99615,28.01523763,23.99966604,26.00745183,0,911.2759772,23.99966604,0.008907133,46.65238148,0,0,0,1243.658812,4477171.725,1095.513532,3943848.715,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  15:00:00,34.2125,37799.99615,27.89753892,23.99966793,25.94860343,0,877.7070799,23.99966793,0.008977664,46.96887971,0,0,0,1209.064146,4352630.925,1067.987499,3844754.998,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  16:00:00,34.4,37799.99615,27.63372256,23.9996569,25.81668973,0,810.1364542,23.9996569,0.009062545,47.38860182,0,0,0,1137.306066,4094301.837,1001.916259,3606898.533,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  17:00:00,34.775,37799.99615,27.41684196,23.99955902,25.70820049,0,761.8310619,23.99955902,0.009155032,47.83505824,0,0,0,1086.61363,3911809.069,956.6842935,3444063.457,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  18:00:00,34.625,37799.99615,27.15149627,23.99951785,25.57550706,0,716.8437545,23.99951785,0.009233198,48.21930177,0,0,0,1042.434042,3752762.553,910.3825828,3277377.298,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  19:00:00,33.7125,90449.9908,26.80126552,23.99956247,25.400414,0,626.5681656,23.99956247,0.009279219,48.45597982,0,0,0,940.8503124,3387061.124,812.4380275,2924776.899,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  20:00:00,31.6125,120149.9878,26.46056282,23.99954618,25.2300545,0,548.5705296,23.99954618,0.009494221,49.59342992,0,0,0,867.5975113,3123351.041,717.1392226,2581701.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  21:00:00,29.85,134999.9863,26.24544786,23.99950852,25.12247819,0,512.2157188,23.99950852,0.009816995,51.33803185,0,0,0,850.234274,3060843.386,665.9835262,2397540.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  22:00:00,28.4,120149.9878,26.05407761,23.99946807,25.02677284,0,476.2806928,23.99946807,0.009879233,51.73037165,0,0,0,800.0679768,2880244.717,617.6071655,2223385.796,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  23:00:00,27.425,90449.9908,25.83436257,23.99949598,24.91692927,0,394.6882671,23.99949598,0.009883878,51.77391266,0,0,0,685.4556505,2467640.342,527.8568992,1900284.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/23  24:00:00,26.8875,44549.99547,25.63946846,23.99956101,24.81951474,0,334.9636904,23.99956101,0.010136478,53.07560634,0,0,0,619.2946397,2229460.703,463.7127495,1669365.898,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  01:00:00,26.7,29699.99698,25.49729301,23.99959314,24.74844308,0,304.1686842,23.99959314,0.0104996,54.94526151,0,0,0,598.9308533,2156151.072,431.3982536,1553033.713,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  02:00:00,26.325,22949.99767,25.37566368,23.99961575,24.68763971,0,278.9692184,23.99961575,0.010851842,56.72089824,0,0,0,580.8151784,2090934.642,403.0372509,1450934.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  03:00:00,26.1,14849.99849,25.2687063,23.99963661,24.63417145,0,257.3400048,23.99963661,0.011108824,58.01857154,0,0,0,561.35552,2020879.872,379.4958487,1366185.055,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  04:00:00,25.7875,14849.99849,25.17239765,23.99966027,24.58602896,0,238.5840682,23.99966027,0.011276128,58.87673548,0,0,0,538.7944658,1939660.077,358.0802418,1289088.87,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  05:00:00,25.6,14849.99849,25.08533672,23.99968016,24.54250844,0,222.0244633,23.99968016,0.011378437,59.40126382,0,0,0,516.5771006,1859677.562,339.9336415,1223761.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  06:00:00,25.225,29699.99698,24.99750899,23.99970376,24.49860637,0,206.2719688,23.99970376,0.011454263,59.82775801,0,0,0,491.9963809,1771186.971,321.0068053,1155624.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  07:00:00,25.375,59399.99396,26.97695047,23.99900584,25.48797816,0,677.3337083,23.99900584,0.010618115,55.55473208,0,0,0,1159.741934,4175070.961,792.4287664,2852743.559,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  08:00:00,25.9125,75599.99231,29.57154074,24.6069381,27.08923942,0,1311.837698,24.6069381,0.008931412,45.26400762,0.5,0,0.25,1739.463362,6262068.101,1405.703351,5060532.062,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  09:00:00,27.1625,59399.99396,30.93457177,25.57166471,28.25311824,0,1441.632852,25.57166471,0.008668169,41.45920597,1,0,1,1744.764241,6281151.266,1543.847529,5557851.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  10:00:00,28.8,59399.99396,31.40122047,25.93759064,28.66940555,0,1450.608106,25.93759064,0.008819176,41.29177129,1,0,1,1746.27739,6286598.603,1573.387144,5664193.72,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  11:00:00,30.8375,37799.99615,30.99385788,25.62763153,28.31074471,0,1379.236074,25.62763153,0.00899357,42.8985097,1,0,1,1716.310575,6178718.071,1545.508733,5563831.439,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  12:00:00,31.7,37799.99615,29.71768455,24.57335708,27.14552082,0,1281.633059,24.57335708,0.008906763,45.21212978,0.5,0,0.25,1671.110502,6015997.808,1473.417298,5304302.271,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  13:00:00,32.3875,37799.99615,28.44592056,24.0074377,26.22667913,0,1041.202053,24.0074377,0.008741125,45.86643313,0,0,0,1383.052095,4978987.541,1218.536349,4386730.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  14:00:00,33.8,37799.99615,28.07263993,23.99970534,26.03617263,0,927.4597479,23.99970534,0.008845122,46.4084039,0,0,0,1252.770817,4509974.941,1114.259078,4011332.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  15:00:00,34.775,37799.99615,27.82601849,23.99969906,25.91285878,0,857.9137989,23.99969906,0.008927869,46.80675927,0,0,0,1177.680402,4239649.448,1052.849385,3790257.788,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  16:00:00,34.625,37799.99615,27.56973073,23.99968297,25.78470685,0,791.4345259,23.99968297,0.009035943,47.34735452,0,0,0,1113.120614,4007234.211,985.0838477,3546301.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  17:00:00,34.4,37799.99615,27.35084861,23.99957056,25.67520959,0,743.1482271,23.99957056,0.009131224,47.8093796,0,0,0,1064.732403,3833036.65,934.8315712,3365393.656,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  18:00:00,34.4,37799.99615,27.04497343,23.99953613,25.52225478,0,688.2691758,23.99953613,0.009209414,48.19460868,0,0,0,1008.491322,3630568.761,879.9238812,3167725.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  19:00:00,33.7125,90449.9908,26.74472475,23.99957619,25.37215047,0,611.5512157,23.99957619,0.009261613,48.46365498,0,0,0,922.6462377,3321526.456,797.3847564,2870585.123,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  20:00:00,32.3,120149.9878,26.45895638,23.99954787,25.22925213,0,548.5177311,23.99954787,0.009437359,49.40098898,0,0,0,864.1835741,3111060.867,722.7915721,2602049.66,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  21:00:00,30.6375,134999.9863,26.26409586,23.99951187,25.13180386,0,517.5781464,23.99951187,0.009757404,51.06983356,0,0,0,854.2217473,3075198.29,677.9848193,2440745.35,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  22:00:00,29.3125,120149.9878,26.08327217,23.99946995,25.04137106,0,483.8366654,23.99946995,0.009950097,52.09567729,0,0,0,822.1015248,2959565.489,632.9989263,2278796.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  23:00:00,28.2125,90449.9908,25.86860182,23.99949088,24.93404635,0,403.1352391,23.99949088,0.010117576,52.97848792,0,0,0,719.9670393,2591881.341,543.0292464,1954905.287,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/24  24:00:00,27.425,44549.99547,25.67241777,23.9995445,24.83598113,0,342.5391145,23.9995445,0.010354751,54.1998675,0,0,0,648.5020431,2334607.355,475.8381287,1713017.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  01:00:00,26.8875,29699.99698,25.51654307,23.9995822,24.75806263,0,308.4928986,23.9995822,0.010639628,55.66579362,0,0,0,615.5707259,2216054.613,437.2938831,1574257.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  02:00:00,26.325,22949.99767,25.39464289,23.99960548,24.69712419,0,282.7665208,23.99960548,0.010940302,57.21162074,0,0,0,592.9454837,2134603.741,406.8445573,1464640.406,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  03:00:00,25.7875,14849.99849,25.27473118,23.99962838,24.63717978,0,258.4818078,23.99962838,0.011226186,58.68006806,0,0,0,568.8376161,2047815.418,378.0206383,1360874.298,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  04:00:00,25.6,14849.99849,25.16496378,23.99965326,24.58230852,0,237.026648,23.99965326,0.011462514,59.89294421,0,0,0,547.039784,1969343.223,354.9759596,1277913.455,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  05:00:00,25.225,14849.99849,25.06737811,23.99967474,24.53352643,0,218.5845194,23.99967474,0.011650229,60.89423997,0,0,0,524.4761309,1888114.071,333.3590139,1200092.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  06:00:00,24.625,29699.99698,24.97848132,23.99969533,24.48908832,0,202.4299429,23.99969533,0.011810295,61.73856271,0,0,0,500.583308,1802099.909,312.1283671,1123662.122,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  07:00:00,24.775,59399.99396,25.28335738,23.99967021,24.64151379,0,289.0678357,23.99967021,0.011711433,61.23131846,0,0,0,643.1431708,2315315.415,399.9341994,1439763.118,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  08:00:00,26.0625,75599.99231,26.8177017,23.99915146,25.40842658,0,660.8683574,23.99915146,0.010690854,56.02042531,0,0,0,1162.669014,4185608.45,781.9836362,2815141.09,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  09:00:00,27.7,59399.99396,28.6590966,24.00597221,26.33253441,0,1170.159069,24.00597221,0.009155995,48.09497147,0,0,0,1667.643378,6003516.16,1303.762063,4693543.427,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  10:00:00,29.3625,59399.99396,29.16351693,24.15740692,26.66046192,0,1266.740016,24.15740692,0.008587513,44.74310381,0,0,0,1641.467567,5909283.243,1405.964602,5061472.567,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  11:00:00,30.6875,37799.99615,29.389212,24.27471232,26.83196216,0,1281.223949,24.27471232,0.008571345,44.3452532,0,0,0,1633.263133,5879747.279,1444.726141,5201014.107,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  12:00:00,32.475,37799.99615,28.63096118,24.01399321,26.32247719,0,1113.638377,24.01399321,0.008627754,45.33646133,0,0,0,1450.700995,5222523.583,1293.726469,4657415.287,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  13:00:00,33.9875,37799.99615,27.90065165,23.99980196,25.9502268,0,887.6835541,23.99980196,0.008841008,46.4512917,0,0,0,1207.787903,4348036.452,1076.200909,3874323.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  14:00:00,34.775,37799.99615,27.72130791,23.99971551,25.86051171,0,831.6565009,23.99971551,0.008995963,47.23627804,0,0,0,1159.816659,4175339.972,1026.67057,3696014.053,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  15:00:00,35.375,37799.99615,27.59530683,23.99970702,25.79750693,0,797.006644,23.99970702,0.009052927,47.50108697,0,0,0,1122.358371,4040490.136,996.9081875,3588869.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  16:00:00,35.6,37799.99615,27.45196884,23.99968082,25.72582483,0,763.1896152,23.99968082,0.00908109,47.62873458,0,0,0,1083.30028,3899881.007,964.9165428,3473699.554,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  17:00:00,35.6,37799.99615,27.22015523,23.99959921,25.60987722,0,712.1014368,23.99959921,0.009165789,48.06674329,0,0,0,1030.68619,3710470.284,913.7752099,3289590.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  18:00:00,35.225,37799.99615,26.95817245,23.99955279,25.47886262,0,667.9849812,23.99955279,0.009205553,48.24183379,0,0,0,982.8221311,3538159.672,866.4092048,3119073.137,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  19:00:00,34.3125,90449.9908,26.63727376,23.99959674,25.31843525,0,586.5488927,23.99959674,0.009213532,48.26457205,0,0,0,888.0050576,3196818.207,777.3112589,2798320.532,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  20:00:00,33.525,120149.9878,26.37732529,23.99957042,25.18844785,0,530.5167504,23.99957042,0.009288206,48.68091248,0,0,0,826.7612162,2976340.378,714.7085755,2572950.872,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  21:00:00,32.3,134999.9863,26.22232376,23.99953075,25.11092726,0,509.8088331,23.99953075,0.009426742,49.44631369,0,0,0,815.1698417,2934611.43,683.9054341,2462059.563,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  22:00:00,30.6375,120149.9878,26.05540055,23.99950882,25.02745469,0,479.1045083,23.99950882,0.009644053,50.58793902,0,0,0,792.0109367,2851239.372,639.3310729,2301591.862,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  23:00:00,28.9375,90449.9908,25.82926631,23.99951868,24.91439249,0,395.3154435,23.99951868,0.009958517,52.21134949,0,0,0,701.6564138,2525963.09,541.3823961,1948976.626,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/25  24:00:00,27.9875,44549.99547,25.62945555,23.99956607,24.81451081,0,333.8862442,23.99956607,0.010366027,54.3472054,0,0,0,641.8424316,2310632.754,471.9748325,1699109.397,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  01:00:00,27.1125,35099.99643,25.46770065,23.99959556,24.7336481,0,298.8127523,23.99959556,0.010658501,55.87572031,0,0,0,605.0542466,2178195.288,429.4977584,1546191.93,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  02:00:00,26.0125,35099.99643,25.31351867,23.99962691,24.65657279,0,266.8706754,23.99962691,0.010888662,57.02534311,0,0,0,563.0222176,2026879.983,388.2681549,1397765.358,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  03:00:00,25.225,14849.99849,25.17113501,23.99965313,24.58539407,0,238.270491,23.99965313,0.011124653,58.21744702,0,0,0,526.380164,1894968.59,353.0387299,1270939.428,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  04:00:00,25,14849.99849,25.06766289,23.99967878,24.53367083,0,218.4986074,23.99967878,0.011382016,59.53999717,0,0,0,507.3054953,1826299.783,331.369317,1192929.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  05:00:00,25,14849.99849,24.98742121,23.99969663,24.49355892,0,203.8565978,23.99969663,0.011579781,60.55555724,0,0,0,494.1013803,1778764.969,316.7234082,1140204.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  06:00:00,24.625,14849.99849,24.90169868,23.99970817,24.45070343,0,188.7321484,23.99970817,0.011768988,61.56554058,0,0,0,475.7960619,1712865.823,298.4397794,1074383.206,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  07:00:00,24.4,55349.99437,25.95342482,23.99955177,24.97648829,0,395.2490929,23.99955177,0.011470965,60.05732007,0,0,0,798.547784,2874772.023,502.7254858,1809811.749,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  08:00:00,25.15,55349.99437,28.01206277,23.99836644,26.00521461,0,976.3154346,23.99836644,0.009812042,51.54035851,0,0,0,1519.139358,5468901.689,1089.100782,3920762.814,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  09:00:00,26.6,75599.99231,29.7433481,24.75483049,27.2490893,0,1341.647359,24.75483049,0.008713525,43.85844773,0.5,0,0.25,1716.001245,6177604.482,1434.624222,5164647.199,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  10:00:00,28.575,75599.99231,30.79821846,25.49399231,28.14610539,0,1423.116913,25.49399231,0.0087024,41.89632085,1,0,1,1733.007307,6238826.305,1541.417806,5549104.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  11:00:00,30.4625,55349.99437,30.62190952,25.32246633,27.97218793,0,1367.004072,25.32246633,0.008902186,43.2876154,1,0,1,1714.294402,6171459.848,1529.941852,5507790.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  12:00:00,31.7875,44549.99547,29.36823949,24.34699729,26.85761839,0,1254.345357,24.34699729,0.008829678,45.51368772,0.25,0,0,1641.239817,5908463.342,1439.774939,5183189.779,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  13:00:00,32.8875,44549.99547,28.25266705,24.00124401,26.12695553,0,996.4501554,24.00124401,0.008788559,46.22231025,0,0,0,1334.217948,4803184.612,1176.119963,4234031.866,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  14:00:00,34.7375,44549.99547,27.93600951,23.999611,25.96781025,0,899.1736047,23.999611,0.008923569,46.87952021,0,0,0,1227.151345,4417744.842,1093.849535,3937858.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  15:00:00,35.6,44549.99547,27.72200973,23.99963125,25.86082049,0,839.2402162,23.99963125,0.009016793,47.34433928,0,0,0,1163.762655,4189545.557,1040.94971,3747418.956,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  16:00:00,35.6,44549.99547,27.50724877,23.99964533,25.75344705,0,779.7509859,23.99964533,0.00902462,47.35485127,0,0,0,1094.815105,3941334.378,981.3993722,3533037.74,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  17:00:00,35.9125,44549.99547,27.27724134,23.99968581,25.63846358,0,718.2548221,23.99968581,0.009064921,47.54513176,0,0,0,1027.370526,3698533.893,922.5039862,3321014.35,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  18:00:00,35.7875,44549.99547,27.0366971,23.99962983,25.51816347,0,679.4468567,23.99962983,0.00912368,47.84902585,0,0,0,986.2905459,3550645.965,882.5591615,3177212.982,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  19:00:00,34.85,114749.9883,26.74512994,23.99959687,25.3723634,0,614.1336562,23.99959687,0.009149258,47.98132141,0,0,0,914.0030527,3290410.99,809.3429814,2913634.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  20:00:00,33.4,134999.9863,26.44282859,23.99948897,25.22115878,0,557.3758509,23.99948897,0.009237295,48.43656281,0,0,0,850.6705416,3062413.95,740.4116957,2665482.104,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  21:00:00,30.675,134999.9863,26.20394014,23.99941009,25.10167512,0,514.658779,23.99941009,0.009308962,48.80705305,0,0,0,802.0138673,2887249.922,674.8962673,2429626.562,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  22:00:00,28.4,134999.9863,25.98561539,23.99950969,24.99256254,0,455.3844517,23.99950969,0.009337087,48.95203872,0,0,0,727.270268,2618172.965,596.6302722,2147868.98,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  23:00:00,28.4875,114749.9883,25.81710808,23.99962405,24.90836607,0,381.1128552,23.99962405,0.009415479,49.38781109,0,0,0,640.1409664,2304507.479,523.1178067,1883224.104,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/26  24:00:00,28.2125,55349.99437,25.64254824,23.99967211,24.82111018,0,326.3121099,23.99967211,0.009526531,49.9802936,0,0,0,576.9134037,2076888.253,466.0484503,1677774.421,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  01:00:00,27.1125,35099.99643,25.47002308,23.99966047,24.73484177,0,299.2674187,23.99966047,0.009722627,50.99329796,0,0,0,545.5800763,1964088.275,429.7815255,1547213.492,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  02:00:00,26.325,35099.99643,25.32988696,23.99965002,24.66476849,0,270.2813204,23.99965002,0.009911261,51.96715525,0,0,0,512.7755964,1845992.147,394.2044105,1419135.878,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  03:00:00,25.7875,14849.99849,25.20481398,23.99967211,24.60224305,0,244.9832417,23.99967211,0.010134996,53.1213679,0,0,0,486.4167572,1751100.326,364.4176483,1311903.534,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  04:00:00,23.85,14849.99849,25.03565426,23.99970932,24.51768179,0,213.9949106,23.99970932,0.010316806,54.05865998,0,0,0,435.8890089,1569200.432,317.1496388,1141738.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  05:00:00,22.425,14849.99849,24.87999736,23.99974923,24.4398733,0,185.7731468,23.99974923,0.010387813,54.42449017,0,0,0,386.1869572,1390273.046,276.9795906,997126.5262,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  06:00:00,21.8875,14849.99849,24.76649551,23.99977772,24.38313662,0,165.3961023,23.99977772,0.010420674,54.59372691,0,0,0,353.1237869,1271245.633,252.1137972,907609.67,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  07:00:00,22.0125,55349.99437,26.54502261,23.99941427,25.27221844,0,530.9484177,23.99941427,0.009913303,52.00973226,0,0,0,842.8118901,3034122.804,618.2197223,2225591,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  08:00:00,24.6375,55349.99437,29.46739531,24.5294104,26.99840286,0,1273.524244,24.5294104,0.008563999,43.68304448,0.25,0,0.25,1613.621174,5809036.227,1354.411815,4875882.533,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  09:00:00,28.5375,75599.99231,31.47020336,26.14856343,28.80938339,0,1496.903498,26.14856343,0.008606717,39.82063907,1,0,1,1714.711017,6172959.662,1593.498718,5736595.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  10:00:00,31.375,75599.99231,32.20854473,26.78120208,29.4948734,0,1487.768529,26.78120208,0.00905546,40.33838464,1,0,1,1715.397615,6175431.414,1621.603749,5837773.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  11:00:00,33.575,55349.99437,31.94528917,26.53312996,29.23920956,0,1416.257988,26.53312996,0.009293261,41.96936187,1,0,1,1685.439868,6067583.526,1596.724826,5748209.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  12:00:00,35.8375,44549.99547,30.58897946,25.44553513,28.0172573,0,1301.164527,25.44553513,0.009288057,44.72338876,1,0,0.75,1629.191287,5865088.635,1516.09776,5457951.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  13:00:00,36.7,44549.99547,29.179038,24.25860833,26.71882316,0,1201.22772,24.25860833,0.009085419,46.93382141,0,0,0,1571.688678,5658079.239,1430.4394,5149581.839,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  14:00:00,37.3875,44549.99547,28.52814064,24.00222214,26.26518139,0,1073.70551,24.00222214,0.008975345,47.04502342,0,0,0,1411.83566,5082608.376,1291.09366,4647937.175,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  15:00:00,37.8,44549.99547,28.23565526,23.99964517,26.11765021,0,985.5114501,23.99964517,0.009055158,47.41664197,0,0,0,1319.432996,4749958.786,1205.66776,4340403.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  16:00:00,37.8,44549.99547,28.0155898,23.99961226,26.00760103,0,922.208144,23.99961226,0.009100254,47.60116562,0,0,0,1253.28081,4511810.916,1142.320856,4112355.083,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  17:00:00,37.425,44549.99547,27.76143483,23.99963141,25.88053312,0,851.7843449,23.99963141,0.009123677,47.7037162,0,0,0,1177.677704,4239639.735,1068.683688,3847261.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  18:00:00,37.2,44549.99547,27.3804525,23.99958571,25.6900191,0,771.6731703,23.99958571,0.00917624,47.97467552,0,0,0,1091.359882,3928895.574,986.6707525,3552014.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  19:00:00,35.825,114749.9883,27.04604024,23.99955573,25.52279798,0,691.883237,23.99955573,0.009239991,48.30319152,0,0,0,1010.919595,3639310.542,895.368608,3223326.989,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  20:00:00,34.3125,134999.9863,26.73525446,23.9994243,25.36733938,0,629.7880085,23.9994243,0.009358766,48.91526805,0,0,0,947.9165003,3412499.401,820.6146339,2954212.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  21:00:00,33.2125,134999.9863,26.54652799,23.99932101,25.2729245,0,599.0895668,23.99932101,0.009444335,49.35614289,0,0,0,919.6898919,3310883.611,780.6313206,2810272.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  22:00:00,31.425,134999.9863,26.3431276,23.99942405,25.17127582,0,541.7039331,23.99942405,0.009460071,49.4682252,0,0,0,853.1217322,3071238.236,708.37845,2550162.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  23:00:00,29.85,114749.9883,26.10200508,23.99955886,25.05078197,0,447.2664502,23.99955886,0.009566764,50.06805432,0,0,0,740.4828583,2665738.29,600.7972745,2162870.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/27  24:00:00,28.4,55349.99437,25.85790176,23.99962306,24.92876241,0,373.4944127,23.99962306,0.009701523,50.74931075,0,0,0,649.1757291,2337032.625,514.8671239,1853521.646,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  01:00:00,27.425,29699.99698,25.66025606,23.99961502,24.82993554,0,339.1855492,23.99961502,0.00985699,51.56309383,0,0,0,607.0823916,2185496.61,472.3276326,1700379.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  02:00:00,27.2,22949.99767,25.52529705,23.99960287,24.76244996,0,310.0996796,23.99960287,0.00998161,52.19138105,0,0,0,574.7450582,2069082.209,441.3697526,1588931.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  03:00:00,26.8875,14849.99849,25.42457326,23.9996244,24.71209883,0,289.0652278,23.9996244,0.010169936,53.14003153,0,0,0,555.409279,1999473.404,417.7470648,1503889.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  04:00:00,26.7,14849.99849,25.33222666,23.99964259,24.66593462,0,270.4925394,23.99964259,0.010353739,54.08466619,0,0,0,538.8441145,1939838.812,397.6029128,1431370.486,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  05:00:00,26.325,14849.99849,25.23779103,23.99966233,24.61872668,0,251.7237877,23.99966233,0.010490709,54.82300707,0,0,0,517.2864172,1862231.102,375.6748885,1352429.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  06:00:00,26.1,29699.99698,25.14132142,23.99968125,24.57050133,0,233.4895374,23.99968125,0.01059744,55.39235872,0,0,0,495.2019002,1782726.841,355.5502726,1279980.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  07:00:00,25.7875,59399.99396,26.46548835,23.99937553,25.23243194,0,548.493694,23.99937553,0.010224883,53.47684824,0,0,0,919.9682777,3311885.8,667.5015003,2403005.401,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  08:00:00,26.975,75599.99231,29.18279691,24.39028556,26.78654123,0,1243.122573,24.39028556,0.008936683,45.79444557,0.25,0,0,1650.263205,5940947.538,1350.329782,4861187.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  09:00:00,29.175,59399.99396,30.98037704,25.61543375,28.29790539,0,1440.89729,25.61543375,0.008660909,41.23304539,1,0,1,1704.325697,6135572.51,1551.256589,5584523.719,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  10:00:00,31.0625,59399.99396,31.49188458,26.04060934,28.76624696,0,1438.312763,26.04060934,0.008920794,41.39646359,1,0,1,1704.88348,6137580.527,1577.136641,5677691.908,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  11:00:00,33.075,37799.99615,31.38582272,25.98630592,28.68606432,0,1386.181411,25.98630592,0.009150623,42.58778618,1,0,1,1680.794182,6050859.055,1560.429109,5617544.792,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  12:00:00,34.5875,37799.99615,30.27338786,25.10835118,27.69086952,0,1285.752435,25.10835118,0.009196356,45.06198585,1,0,0.5,1645.611287,5924200.632,1502.639468,5409502.085,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  13:00:00,35.6875,37799.99615,28.99377264,24.12373259,26.55875262,0,1178.333491,24.12373259,0.009018584,46.82969546,0,0,0,1553.131581,5591273.693,1393.331732,5015994.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  14:00:00,36.475,37799.99615,28.46715093,24.00035441,26.23375267,0,1045.115338,24.00035441,0.009012827,47.13036225,0,0,0,1395.264949,5022953.817,1254.61383,4516609.787,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  15:00:00,36.7,37799.99615,28.2769905,23.99964474,26.13831762,0,987.5092875,23.99964474,0.009070235,47.39817351,0,0,0,1333.955187,4802238.674,1198.595708,4314944.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  16:00:00,33.8875,37799.99615,27.95187071,23.99959217,25.97573144,0,898.3260659,23.99959217,0.009069663,47.34724163,0,0,0,1243.139367,4475301.723,1085.810349,3908917.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  17:00:00,32.8875,37799.99615,27.54375965,23.99950281,25.77163123,0,794.0387078,23.99950281,0.009140947,47.72640998,0,0,0,1130.418734,4069507.442,973.20471,3503536.956,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  18:00:00,30.55,37799.99615,27.09887672,23.99949935,25.54918803,0,698.5340132,23.99949935,0.009283924,48.48036463,0,0,0,1034.760747,3725138.688,858.0979561,3089152.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  19:00:00,28.9,90449.9908,26.68214837,23.99954275,25.34084556,0,590.7427776,23.99954275,0.009408132,49.11917985,0,0,0,910.6964974,3278507.391,736.4168196,2651100.551,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  20:00:00,28.525,120149.9878,26.38530549,23.99952996,25.19241772,0,525.9996818,23.99952996,0.009569323,49.9798235,0,0,0,838.8807278,3019970.62,668.4979,2406592.44,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  21:00:00,27.9875,134999.9863,26.19672471,23.99949468,25.09810969,0,498.5861019,23.99949468,0.009671749,50.55795719,0,0,0,810.5085191,2917830.669,636.4988367,2291395.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  22:00:00,27.8,120149.9878,26.04472317,23.99947685,25.02210001,0,473.1129538,23.99947685,0.009733641,50.92819089,0,0,0,780.7712948,2810776.661,609.4366346,2193971.885,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  23:00:00,27.8,90449.9908,25.87015824,23.99950353,24.93483089,0,402.6788993,23.99950353,0.009912212,51.86740708,0,0,0,700.2786134,2521003.008,539.0708181,1940654.945,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/28  24:00:00,27.1125,44549.99547,25.67724843,23.99955298,24.83840071,0,343.3624876,23.99955298,0.010195038,53.32330154,0,0,0,635.6565131,2288363.447,474.0121925,1706443.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  01:00:00,26.7,29699.99698,25.5303657,23.9995863,24.764976,0,311.0045371,23.9995863,0.010499922,54.89136208,0,0,0,607.830216,2188188.778,438.2070496,1577545.378,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  02:00:00,26.325,22949.99767,25.41729326,23.99960567,24.70844946,0,287.3684815,23.99960567,0.010794613,56.40560414,0,0,0,589.527694,2122299.698,411.4244648,1481128.073,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  03:00:00,26.1,14849.99849,25.31533516,23.99962625,24.65748071,0,266.6032475,23.99962625,0.011050021,57.6802186,0,0,0,571.7318812,2058234.772,388.7579626,1399528.665,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  04:00:00,25.7875,14849.99849,25.21561538,23.99964526,24.60763032,0,246.9461111,23.99964526,0.011251906,58.6930241,0,0,0,550.4104798,1981477.727,366.4606479,1319258.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  05:00:00,25.6,14849.99849,25.12244833,23.99966696,24.56105765,0,228.9960819,23.99966696,0.011430958,59.6100802,0,0,0,530.5846893,1910104.881,346.9274594,1248938.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  06:00:00,25.225,29699.99698,25.03633807,23.99968521,24.51801164,0,213.2341789,23.99968521,0.011583383,60.39035412,0,0,0,510.0578314,1836208.193,327.9970532,1180789.391,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  07:00:00,25,59399.99396,25.7316391,23.99956656,24.86560283,0,381.3329061,23.99956656,0.01133332,59.14702225,0,0,0,764.8397645,2753423.152,493.9297702,1778147.173,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  08:00:00,25.6875,75599.99231,27.71421131,23.99857612,25.85639371,0,914.6368139,23.99857612,0.009821824,51.4345963,0,0,0,1423.552059,5124787.414,1032.171625,3715817.849,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  09:00:00,27.1625,59399.99396,28.70661569,24.06938764,26.38800167,0,1153.238546,24.06938764,0.008813346,46.05624918,0,0,0,1558.06452,5609032.27,1274.901171,4589644.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  10:00:00,29.55,59399.99396,30.35016683,25.07459422,27.71238053,0,1371.316852,25.07459422,0.008687775,42.75578324,1,0,0.75,1693.89232,6098012.351,1496.875461,5388751.66,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  11:00:00,31.2875,37799.99615,29.95556643,24.76120683,27.35838663,0,1309.723044,24.76120683,0.008898959,44.60915022,0.75,0,0.25,1691.325735,6088772.648,1490.739862,5366663.502,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  12:00:00,33.075,37799.99615,28.96418488,24.09804147,26.53111318,0,1187.482568,24.09804147,0.008883154,46.30284087,0,0,0,1581.549733,5693579.039,1382.147783,4975732.02,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  13:00:00,33.525,37799.99615,28.08117457,24.00019288,26.04068373,0,938.0590349,24.00019288,0.009021285,47.24021093,0,0,0,1296.868249,4668725.696,1122.987433,4042754.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  14:00:00,33.675,37799.99615,27.75062808,23.99965525,25.87514166,0,837.639994,23.99965525,0.009118116,47.72338837,0,0,0,1187.377646,4274559.527,1023.559906,3684815.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  15:00:00,34.5875,37799.99615,27.60382603,23.999674,25.80175001,0,796.2111015,23.999674,0.009169058,47.95567205,0,0,0,1138.262667,4097745.603,989.6617714,3562782.377,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  16:00:00,35,37799.99615,27.50467251,23.99964934,25.75216092,0,775.1692177,23.99964934,0.0091982,48.05709995,0,0,0,1112.010117,4003236.422,972.0201769,3499272.637,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  17:00:00,34.625,37799.99615,27.26590953,23.99957173,25.63274063,0,722.2919157,23.99957173,0.00931383,48.63401018,0,0,0,1061.47565,3821312.339,916.0582689,3297809.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  18:00:00,34.0875,37799.99615,26.98819354,23.9995249,25.49385922,0,673.9437603,23.9995249,0.009442181,49.29434682,0,0,0,1019.626043,3670653.755,863.2211672,3107596.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  19:00:00,33.2125,90449.9908,26.63443034,23.99956749,25.31699892,0,584.5935865,23.99956749,0.009534244,49.76759726,0,0,0,918.7106412,3307358.308,766.4643748,2759271.749,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  20:00:00,32.1125,120149.9878,26.34082244,23.99954495,25.17018369,0,519.4910488,23.99954495,0.009629717,50.29038597,0,0,0,842.7947068,3034060.945,692.0759858,2491473.549,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  21:00:00,31.0125,134999.9863,26.17926968,23.99950668,25.08938818,0,497.6901082,23.99950668,0.009715215,50.74942096,0,0,0,821.1218866,2956038.792,661.0434769,2379756.517,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  22:00:00,29.5375,120149.9878,26.01677841,23.99948978,25.00813409,0,468.8727274,23.99948978,0.009812768,51.28370437,0,0,0,787.1639035,2833790.053,619.8310987,2231391.955,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  23:00:00,28.2125,90449.9908,25.79945284,23.99951748,24.89948516,0,387.8223321,23.99951748,0.009996236,52.24709064,0,0,0,687.6234999,2475444.6,527.6931233,1899695.244,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/29  24:00:00,27.425,44549.99547,25.60490811,23.99956566,24.80223689,0,328.1068295,23.99956566,0.010301891,53.81842533,0,0,0,623.1382009,2243297.523,461.4203391,1661113.221,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  01:00:00,26.8875,29699.99698,25.45616599,23.9995991,24.72788254,0,295.9320546,23.9995991,0.010660898,55.66221535,0,0,0,597.2576781,2150127.641,424.7488167,1529095.74,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  02:00:00,26.325,22949.99767,25.32356514,23.99962008,24.66159261,0,268.6115724,23.99962008,0.011001836,57.44783036,0,0,0,574.3050956,2067498.344,392.6995586,1413718.411,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  03:00:00,25.7875,14849.99849,25.20563619,23.99964429,24.60264024,0,244.9296261,23.99964429,0.011313616,59.06899394,0,0,0,552.0381716,1987337.418,364.4746918,1312108.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  04:00:00,25.6,14849.99849,25.11735792,23.99966474,24.55851133,0,227.8888315,23.99966474,0.011552441,60.29312753,0,0,0,536.8349543,1932605.835,345.8403127,1245025.126,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  05:00:00,25.225,14849.99849,25.03102507,23.99968254,24.5153538,0,211.8316134,23.99968254,0.011733366,61.21984803,0,0,0,517.0074524,1861226.829,326.6080003,1175788.801,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  06:00:00,25,29699.99698,24.96137524,23.99970027,24.48053775,0,199.330543,23.99970027,0.011888166,61.97299674,0,0,0,501.9202694,1806912.97,312.2028355,1123930.208,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  07:00:00,25.375,59399.99396,25.33766212,23.99965747,24.66865979,0,300.4830196,23.99965747,0.011721527,61.13568729,0,0,0,665.8856135,2397188.209,416.3916496,1499009.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  08:00:00,26.2875,75599.99231,26.38175039,23.99932103,25.19053571,0,553.8862833,23.99932103,0.010794987,56.40773364,0,0,0,1006.837885,3624616.387,677.1991329,2437916.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  09:00:00,27.7,59399.99396,27.26871819,23.99920885,25.63396352,0,741.1552391,23.99920885,0.009934929,52.01752733,0,0,0,1184.902018,4265647.265,876.3497961,3154859.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  10:00:00,29.7375,59399.99396,28.95254629,24.08113,26.51683815,0,1220.288254,24.08113,0.008974453,46.85273109,0,0,0,1669.610302,6010597.086,1365.761853,4916742.67,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  11:00:00,31.2875,37799.99615,29.05634295,24.06430276,26.56032286,0,1243.173315,24.06430276,0.008722454,45.59669703,0,0,0,1635.257836,5886928.209,1414.181808,5091054.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  12:00:00,32.7,37799.99615,28.34614236,24.00016348,26.17315292,0,1033.168286,24.00016348,0.008802247,46.15604386,0,0,0,1381.220931,4972395.35,1211.073566,4359864.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  13:00:00,33.9875,37799.99615,27.73484028,23.99970396,25.86727212,0,840.553517,23.99970396,0.008967577,46.96430203,0,0,0,1167.331056,4202391.801,1029.064763,3704633.146,0,0,376064.5314
