Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 08/30  14:00:00,35.15,37799.99615,27.58041133,23.99972089,25.79006611,0,793.9335959,23.99972089,0.009123375,47.72001225,0,0,0,1127.319587,4058350.515,992.1533595,3571752.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  15:00:00,35.225,37799.99615,27.46449341,23.99971395,25.73210368,0,761.8059979,23.99971395,0.009197624,48.0539563,0,0,0,1096.929726,3948947.012,960.5800246,3458088.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  16:00:00,35.6875,37799.99615,27.29059881,23.9996899,25.64514435,0,720.0160796,23.9996899,0.009281148,48.46552565,0,0,0,1055.265583,3798956.098,922.7124712,3321764.896,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  17:00:00,35.7875,37799.99615,27.08485186,23.999608,25.54222993,0,676.6311068,23.999608,0.009436389,49.23295741,0,0,0,1018.022176,3664879.832,880.1513107,3168544.719,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  18:00:00,35.225,37799.99615,26.83126068,23.99955131,25.41540599,0,635.3331522,23.99955131,0.00952814,49.68572077,0,0,0,978.6566192,3523163.829,834.065285,3002635.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  19:00:00,34.3125,90449.9908,26.52319788,23.99958925,25.26139357,0,558.5716766,23.99958925,0.009580355,49.9537548,0,0,0,889.9627838,3203866.022,749.6169946,2698621.181,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  20:00:00,33.525,120149.9878,26.30112311,23.99955821,25.15034066,0,512.1364379,23.99955821,0.009688648,50.54201115,0,0,0,840.6062867,3026182.632,696.60594,2507781.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  21:00:00,31.925,134999.9863,26.13762499,23.99951759,25.06857129,0,489.8038713,23.99951759,0.009841655,51.38007332,0,0,0,825.4295597,2971546.415,660.9484049,2379414.258,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  22:00:00,30.4125,120149.9878,25.97786909,23.99949572,24.98868241,0,461.0209011,23.99949572,0.010023655,52.33509072,0,0,0,799.0211515,2876476.145,619.462198,2230063.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  23:00:00,29.3125,90449.9908,25.78376819,23.99951347,24.89164083,0,385.5818127,23.99951347,0.01022987,53.42824754,0,0,0,708.0169283,2548860.942,534.7707898,1925174.843,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/30  24:00:00,28.525,44549.99547,25.60321706,23.99955867,24.80138787,0,328.849145,23.99955867,0.010484166,54.75492415,0,0,0,643.4537304,2316433.43,471.4460933,1697205.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  01:00:00,27.6125,29699.99698,25.44991659,23.99959429,24.72475544,0,295.4858239,23.99959429,0.010774213,56.24381698,0,0,0,608.9886177,2192359.024,430.420726,1549514.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  02:00:00,27.2,22949.99767,25.3300257,23.99962176,24.66482373,0,270.5235756,23.99962176,0.011039219,57.6030081,0,0,0,585.5336211,2107921.036,401.976835,1447116.606,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  03:00:00,26.8875,14849.99849,25.2289094,23.99964223,24.61427581,0,250.3090549,23.99964223,0.01123263,58.59427639,0,0,0,563.6748629,2029229.506,379.1142101,1364811.156,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  04:00:00,26.325,14849.99849,25.12171286,23.99965966,24.56068626,0,229.4500568,23.99965966,0.011425543,59.58236212,0,0,0,537.8338082,1936201.709,353.5280249,1272700.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  05:00:00,25.7875,14849.99849,25.02427087,23.9996819,24.51197638,0,210.9943909,23.9996819,0.011662311,60.79426638,0,0,0,516.5914238,1859729.126,330.5393321,1189941.596,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  06:00:00,25.6,29699.99698,24.95429379,23.99969977,24.47699678,0,198.5592762,23.99969977,0.011858241,61.79646623,0,0,0,504.872153,1817539.751,316.5140924,1139450.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  07:00:00,24.85,59399.99396,25.82320676,23.99953713,24.91137195,0,401.7574766,23.99953713,0.011517905,60.09241065,0,0,0,812.7478496,2925892.258,512.9844718,1846744.098,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  08:00:00,26.525,75599.99231,28.3790487,24.06875061,26.22389965,0,1091.343986,24.06875061,0.00965307,50.33540606,0,0,0,1642.138262,5911697.742,1206.80722,4344505.993,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  09:00:00,28.8,59399.99396,30.04356244,24.87872763,27.46114503,0,1355.161661,24.87872763,0.008822978,43.88334922,0.75,0,0.5,1721.091715,6195930.174,1464.902609,5273649.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  10:00:00,30.4625,59399.99396,31.01133477,25.67127848,28.34130662,0,1403.005221,25.67127848,0.008946648,42.4326561,1,0,1,1716.858772,6180691.578,1528.658629,5503171.065,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  11:00:00,32.85,37799.99615,30.95535714,25.7027143,28.32903572,0,1343.088174,25.7027143,0.009254169,43.79310058,1,0,1,1692.256282,6092122.615,1518.866972,5467921.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  12:00:00,34.5875,37799.99615,29.76997966,24.76126667,27.26562316,0,1244.643093,24.76126667,0.00926635,46.37575415,0.5,0,0.25,1647.747378,5931890.562,1456.86422,5244711.192,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  13:00:00,35.375,37799.99615,28.56053353,24.01890632,26.28971992,0,1075.720846,24.01890632,0.009112084,47.62516369,0,0,0,1469.896404,5291627.055,1281.958899,4615052.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  14:00:00,36.2875,37799.99615,28.15290099,23.99975331,26.07632715,0,954.423978,23.99975331,0.009390336,49.0768001,0,0,0,1367.788977,4924040.317,1163.084431,4187103.952,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  15:00:00,37.3875,37799.99615,27.91397109,23.99958933,25.95678021,0,885.7998652,23.99958933,0.009471188,49.46222613,0,0,0,1276.979437,4597125.972,1102.744906,3969881.661,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  16:00:00,37.1125,37799.99615,27.68429377,23.99957598,25.84193487,0,826.3166856,23.99957598,0.009252424,48.28740506,0,0,0,1167.472511,4202901.038,1040.605683,3746180.458,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  17:00:00,36.7,37799.99615,27.46350503,23.99954715,25.73152609,0,776.5363937,23.99954715,0.009254469,48.27955966,0,0,0,1106.767706,3984363.743,987.3681195,3554525.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  18:00:00,36.7,37799.99615,27.19127808,23.99951659,25.59539734,0,729.4751949,23.99951659,0.009266013,48.33899182,0,0,0,1053.269806,3791771.302,940.2553592,3384919.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  19:00:00,35.2625,90449.9908,26.84057858,23.99957125,25.42007491,0,638.5332774,23.99957125,0.00930741,48.55160717,0,0,0,955.1038497,3438373.859,837.3498876,3014459.595,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  20:00:00,34.4,120149.9878,26.56385156,23.99953474,25.28169315,0,575.9154889,23.99953474,0.009406126,49.09022414,0,0,0,890.030388,3204109.397,767.5288512,2763103.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  21:00:00,29.5875,134999.9863,26.2681924,23.9995084,25.1338504,0,518.6981298,23.9995084,0.00952889,49.80352604,0,0,0,826.1360005,2974089.602,670.0494108,2412177.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  22:00:00,26.7625,120149.9878,26.00786506,23.99949452,25.00367979,0,464.2243705,23.99949452,0.009602042,50.21819856,0,0,0,752.227801,2708020.084,591.768877,2130367.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  23:00:00,26.8,90449.9908,25.81543503,23.99952106,24.90747804,0,389.7986242,23.99952106,0.009693263,50.72006002,0,0,0,660.5582766,2378009.796,517.6989512,1863716.224,0,0,376064.5314
e-singletint-clear,east,clear panel, 08/31  24:00:00,26.8625,44549.99547,25.64785679,23.99956616,24.82371147,0,336.4902442,23.99956616,0.009968733,52.15824902,0,0,0,609.5282713,2194301.777,465.0202945,1674073.06,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  01:00:00,26.9625,29699.99698,25.53826518,23.99957942,24.7689223,0,312.7127932,23.99957942,0.010474726,54.51704653,0,0,0,609.5555561,2194400.002,442.2535648,1592112.833,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  02:00:00,27.0625,22949.99767,25.45068233,23.99959675,24.72513954,0,294.8114392,23.99959675,0.011075295,57.43628844,0,0,0,621.9316783,2238954.042,425.2299046,1530827.657,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  03:00:00,27.1,14849.99849,25.36769756,23.99959735,24.68364746,0,278.0659441,23.99959735,0.011475548,59.47445752,0,0,0,623.3276343,2243979.484,408.7974043,1471670.656,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  04:00:00,27.1625,14849.99849,25.29765443,23.9996138,24.64863411,0,264.329393,23.9996138,0.011746966,60.85506324,0,0,0,619.3822773,2229776.198,395.5588143,1424011.731,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  05:00:00,26.8875,14849.99849,25.21793432,23.99962633,24.60878032,0,248.6917336,23.99962633,0.011888592,61.5749544,0,0,0,600.2407542,2160866.715,377.577265,1359278.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  06:00:00,26.7,29699.99698,25.15028826,23.99964483,24.57496655,0,235.824733,23.99964483,0.012024194,62.22413761,0.75,0,0,585.1004546,2106361.637,363.1243533,1307247.672,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  07:00:00,26.7,59399.99396,25.209616,23.999635,24.6046255,0,279.5066443,23.999635,0.011972053,62.01471827,0.25,0,0,658.883065,2371979.034,406.77234,1464380.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  08:00:00,26.7,75599.99231,25.36477874,23.99966302,24.68222088,0,323.4746919,23.99966302,0.011710161,60.72959349,0,0,0,717.6582874,2583569.835,450.71828,1622585.808,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  09:00:00,27.0125,59399.99396,25.72400018,23.99969516,24.86184767,0,350.1760744,23.99969516,0.011456017,59.47305776,0,0,0,744.2152679,2679174.964,480.0681478,1728245.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  10:00:00,27.575,59399.99396,26.71850943,23.99946327,25.35898635,0,578.2226658,23.99946327,0.010752348,55.86856848,0,0,0,1043.500433,3756601.557,712.5457728,2565164.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  11:00:00,29.8625,37799.99615,27.61700379,23.9992302,25.808117,0,814.1174421,23.9992302,0.009884043,51.40857638,0,0,0,1285.131312,4626472.724,967.8538263,3484273.775,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  12:00:00,30.7875,37799.99615,27.49972615,23.99946904,25.74959759,0,782.349095,23.99946904,0.009646999,50.16200265,0,0,0,1202.471133,4328896.078,944.2253579,3399211.289,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  13:00:00,31.2875,37799.99615,27.15349869,23.99963003,25.57656436,0,679.0963913,23.99963003,0.009716808,50.49958246,0,0,0,1069.344754,3849641.115,845.2417837,3042870.421,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  14:00:00,32.3875,37799.99615,27.13338898,23.99964883,25.5665189,0,671.1020413,23.99964883,0.009821749,50.97122132,0,0,0,1070.691034,3854487.723,846.6232549,3047843.718,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  15:00:00,32.8,37799.99615,27.07540908,23.9996545,25.53753179,0,656.1569493,23.9996545,0.009933461,51.5024655,0,0,0,1062.906693,3826464.093,835.1393683,3006501.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  16:00:00,33.1125,37799.99615,26.94513216,23.99962581,25.47237898,0,627.1118896,23.99962581,0.0099996,51.87320282,0,0,0,1030.667883,3710404.379,808.6947323,2911301.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  17:00:00,31.6125,37799.99615,26.71483195,23.99956359,25.35719777,0,577.6797722,23.99956359,0.010197369,52.90295412,0,0,0,984.6249477,3544649.812,746.7497684,2688299.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  18:00:00,27.475,37799.99615,26.29039894,23.99955782,25.14497838,0,494.9645251,23.99955782,0.010238686,53.14764201,0,0,0,854.5380451,3076336.962,628.6222478,2263040.092,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  19:00:00,25.6,90449.9908,25.90556873,23.99962339,24.95259606,0,404.189768,23.99962339,0.009985995,51.90954008,0,0,0,695.5898735,2504123.544,521.9948288,1879181.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  20:00:00,25.225,120149.9878,25.69574337,23.99964337,24.84769337,0,366.1250648,23.99964337,0.01000108,52.00657857,0,0,0,639.8682629,2303525.746,480.8177986,1730944.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  21:00:00,24.625,134999.9863,25.5716291,23.99962138,24.78562524,0,357.074471,23.99962138,0.010034381,52.17706984,0,0,0,625.2818987,2251014.835,466.6949185,1680101.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  22:00:00,24.4,120149.9878,25.46301487,23.99959703,24.73130595,0,344.4412962,23.99959703,0.010100083,52.54683662,0,0,0,610.7609778,2198739.52,452.1981714,1627913.417,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  23:00:00,24.0875,90449.9908,25.30483442,23.99962185,24.65222814,0,281.4896081,23.99962185,0.010384629,53.98881335,0,0,0,535.6282514,1928261.705,386.653718,1391953.385,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/01  24:00:00,23.9,44549.99547,25.15453293,23.9996587,24.57709581,0,235.3739276,23.9996587,0.010731502,55.74029575,0,0,0,485.037081,1746133.492,338.9654582,1220275.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  01:00:00,23.9,35099.99643,25.05098889,23.99968779,24.52533834,0,215.324298,23.99968779,0.01104391,57.33459324,0,0,0,470.1100111,1692396.04,318.9073252,1148066.371,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  02:00:00,23.9,35099.99643,24.97372598,23.99970595,24.48671596,0,201.1055668,23.99970595,0.011269787,58.48632762,0,0,0,458.866448,1651919.213,304.6816481,1096853.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  03:00:00,23.9,14849.99849,24.9107838,23.99972185,24.45525282,0,189.1553236,23.99972185,0.011439093,59.34905175,0,0,0,447.9146512,1612492.744,292.7287498,1053823.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  04:00:00,23.9,14849.99849,24.85166967,23.99972853,24.4256991,0,178.9567209,23.99972853,0.011599811,60.16760061,0,0,0,439.2428467,1581274.248,282.5355099,1017127.835,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  05:00:00,23.525,14849.99849,24.77382594,23.99973962,24.38678278,0,166.2310655,23.99973962,0.011798373,61.21737367,0,0,0,423.8635361,1525908.73,266.6467358,959928.2489,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  06:00:00,23.3,14849.99849,24.71034082,23.99975346,24.35504714,0,155.8375615,23.99975346,0.01197967,62.16389653,0.5,0,0,412.1493956,1483737.824,254.3515997,915665.759,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  07:00:00,23.675,55349.99437,24.92302586,23.99977742,24.46140164,0,189.4450033,23.99977742,0.012010798,62.32227334,0.75,0,0,475.6798146,1712447.333,291.0921899,1047931.884,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  08:00:00,24.2125,55349.99437,25.99654786,23.9995754,24.99806163,0,433.6997889,23.9995754,0.011391033,59.20114058,0,0,0,848.9147818,3056093.214,539.514871,1942253.536,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  09:00:00,26.15,75599.99231,28.09467319,23.99823701,26.0464551,0,1047.559338,23.99823701,0.009657258,50.35096517,0,0,0,1589.399774,5721839.185,1168.856675,4207884.031,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  10:00:00,28.2625,75599.99231,28.32887975,23.998949,26.16391438,0,1081.856078,23.998949,0.008914476,46.53257627,0,0,0,1489.563605,5362428.977,1221.97877,4399123.574,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  11:00:00,28.9,55349.99437,28.10634316,23.99940804,26.0528756,0,962.8145426,23.99940804,0.008906449,46.48999846,0,0,0,1326.482083,4775335.5,1108.490069,3990564.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  12:00:00,29.9625,44549.99547,27.94058274,23.99944991,25.97001632,0,915.1001787,23.99944991,0.008906927,46.49233262,0,0,0,1261.636022,4541889.679,1069.745557,3851084.005,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  13:00:00,30.9125,44549.99547,27.51807247,23.99960256,25.75883752,0,783.8243178,23.99960256,0.009034491,47.11822147,0,0,0,1110.802472,3998888.899,946.4272547,3407138.117,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  14:00:00,31.7875,44549.99547,27.43360226,23.99961068,25.71660647,0,758.5788735,23.99961068,0.009114908,47.48313371,0,0,0,1087.76388,3915949.968,928.5662132,3342838.368,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  15:00:00,32.2,44549.99547,27.21870014,23.99965327,25.6091767,0,700.5593372,23.99965327,0.009239673,48.10511729,0,0,0,1030.224712,3708808.965,874.0011733,3146404.224,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  16:00:00,32.575,44549.99547,27.14458651,23.99964793,25.57211722,0,680.0124254,23.99964793,0.009313823,48.45455684,0,0,0,1013.187694,3647475.699,856.6309754,3083871.512,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  17:00:00,32.425,44549.99547,26.92608163,23.99968173,25.46288168,0,623.9362805,23.99968173,0.009456392,49.1662677,0,0,0,960.312188,3457123.877,799.4062536,2877862.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  18:00:00,31.8875,44549.99547,26.64878027,23.99962954,25.32420491,0,577.0009054,23.99962954,0.009641611,50.11473055,0,0,0,917.7531909,3303911.487,747.931066,2692551.838,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  19:00:00,29.95,114749.9883,26.29369577,23.99961078,25.14665328,0,499.0976972,23.99961078,0.009810843,51.01334158,0,0,0,829.4298998,2985947.639,653.7176703,2353383.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  20:00:00,28.525,134999.9863,26.0190019,23.99952097,25.00926143,0,451.9983567,23.99952097,0.010116993,52.59998917,0,0,0,785.375667,2827352.401,594.6634276,2140788.34,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  21:00:00,28.3,134999.9863,25.89885528,23.99942806,24.94914167,0,441.8249366,23.99942806,0.010467442,54.42699673,0,0,0,802.957556,2890647.201,582.6506422,2097542.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  22:00:00,28.3,134999.9863,25.80855966,23.9994882,24.90402393,0,415.3979255,23.9994882,0.010716256,55.75534855,0,0,0,789.537724,2842335.806,556.240393,2002465.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  23:00:00,25.8625,114749.9883,25.5846488,23.99961139,24.7921301,0,329.9343823,23.99961139,0.0108196,56.30485582,0,0,0,650.7116469,2342561.929,450.0565143,1620203.452,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/02  24:00:00,24.0875,55349.99437,25.34335602,23.99967985,24.67151793,0,261.7038853,23.99967985,0.010893058,56.64414549,0,0,0,537.6804524,1935649.629,366.8616527,1320701.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  01:00:00,24.2125,35099.99643,25.21342521,23.99968457,24.60655489,0,245.7980179,23.99968457,0.011144534,57.94372645,0,0,0,526.4549588,1895237.852,352.0032019,1267211.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  02:00:00,24.0875,35099.99643,25.12122182,23.99966594,24.56044388,0,228.0966902,23.99966594,0.011327941,58.90270448,0,0,0,507.900085,1828440.306,333.2494354,1199697.967,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  03:00:00,24.5875,14849.99849,25.05949691,23.99967912,24.52958801,0,216.0957763,23.99967912,0.011574445,60.16099881,0,0,0,506.9700119,1825092.043,325.4873324,1171754.397,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  04:00:00,24.625,14849.99849,24.99744357,23.99969105,24.49856731,0,205.0444968,23.99969105,0.011796857,61.29549343,0,0,0,500.9843314,1803543.593,314.7497252,1133099.011,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  05:00:00,24.4,14849.99849,24.92794531,23.99970842,24.46382686,0,192.4621853,23.99970842,0.011970434,62.18029937,0.25,0,0,486.6057474,1751780.691,300.2608902,1080939.205,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  06:00:00,24.4,14849.99849,24.87360068,23.99971594,24.43665831,0,182.9695843,23.99971594,0.012132959,63.04847993,1,0,0,479.382541,1725777.148,290.7755855,1046792.108,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  07:00:00,24.0875,55349.99437,24.89424605,23.99976073,24.44700339,0,185.7395151,23.99976073,0.012210617,63.46822152,1,0,0,485.9090344,1749272.524,290.883362,1047180.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  08:00:00,24.2125,55349.99437,25.63235936,23.99970357,24.81603147,0,349.5220265,23.99970357,0.011796482,61.39383229,0.25,0,0,744.218588,2679186.917,455.4590341,1639652.523,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  09:00:00,25.8375,75599.99231,27.73848659,23.9983474,25.86841699,0,930.3849988,23.9983474,0.010020901,52.32251803,0,0,0,1491.806315,5370502.732,1049.120266,3776832.959,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  10:00:00,27.3875,75599.99231,27.38056364,23.99920904,25.68988634,0,794.2872041,23.99920904,0.00934705,48.85558532,0,0,0,1184.042373,4262552.543,927.2065085,3337943.431,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  11:00:00,28.1125,55349.99437,27.06354539,23.99958743,25.53156641,0,661.4797004,23.99958743,0.009474512,49.51066895,0,0,0,1019.043658,3668557.17,800.7153151,2882575.134,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  12:00:00,28.9875,44549.99547,27.20915363,23.99956064,25.60435714,0,695.2519721,23.99956064,0.009544212,49.86949426,0,0,0,1072.242139,3860071.701,841.7823902,3030416.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  13:00:00,29.4,44549.99547,27.36387023,23.99949872,25.68168448,0,738.4365009,23.99949872,0.009468871,49.45054131,0,0,0,1119.807581,4031307.292,888.4100788,3198276.284,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  14:00:00,29.4,44549.99547,27.1000944,23.99958292,25.54983866,0,668.7372143,23.99958292,0.009529745,49.7444078,0,0,0,1034.700473,3724921.704,818.8445672,2947840.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  15:00:00,27.7125,44549.99547,26.86084106,23.99962979,25.43023542,0,601.5665149,23.99962979,0.009629486,50.25698325,0,0,0,951.4478197,3425212.151,737.3273302,2654378.389,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  16:00:00,27.0125,44549.99547,26.80394346,23.99961621,25.40177984,0,584.9943755,23.99961621,0.009599726,50.07224126,0,0,0,923.4648486,3324473.455,714.8057679,2573300.765,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  17:00:00,27.2,44549.99547,26.53307069,23.99967763,25.26637416,0,519.4713242,23.99967763,0.009650291,50.3125751,0,0,0,839.0557553,3020600.719,650.8942678,2343219.364,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  18:00:00,26.5125,44549.99547,26.14866331,23.9996776,25.07417046,0,450.8059964,23.9996776,0.009798953,51.07559259,0,0,0,753.4130812,2712287.092,576.4346464,2075164.727,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  19:00:00,25.7875,114749.9883,25.85876036,23.99967876,24.92921956,0,393.8686151,23.99967876,0.009977406,52.02419184,0,0,0,684.8790995,2465564.758,513.3602742,1848096.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  20:00:00,25.6,134999.9863,25.68550418,23.99958989,24.84254703,0,375.2636869,23.99958989,0.010159528,53.01268241,0,0,0,667.2780798,2402201.087,493.1341645,1775282.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  21:00:00,24.5375,134999.9863,25.56072436,23.99951275,24.78011856,0,366.0292083,23.99951275,0.010287422,53.68980234,0,0,0,656.622136,2363839.689,474.9208149,1709714.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  22:00:00,23.9,134999.9863,25.43048805,23.99958716,24.7150376,0,332.4715537,23.99958716,0.010401182,54.27350212,0,0,0,613.4136526,2208289.149,436.0173383,1569662.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  23:00:00,23.9,114749.9883,25.27785338,23.99967766,24.63876552,0,265.9372547,23.99967766,0.010669371,55.64894046,0,0,0,531.7204651,1914193.674,369.5369404,1330332.985,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/03  24:00:00,23.9,55349.99437,25.15126738,23.99972597,24.57549668,0,223.7133325,23.99972597,0.011044037,57.60552935,0,0,0,487.6460956,1755525.944,327.3160867,1178337.912,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  01:00:00,23.9,35099.99643,25.06533364,23.9997076,24.53252062,0,217.5403054,23.9997076,0.011360072,59.24688231,0,0,0,492.7934729,1774056.502,321.122996,1156042.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  02:00:00,23.9,35099.99643,24.98938008,23.99969706,24.49453857,0,203.6652423,23.99969706,0.011598478,60.46755418,0,0,0,482.4132944,1736687.86,307.2380758,1106057.073,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  03:00:00,23.9,14849.99849,24.91727446,23.99971336,24.45849391,0,190.3385662,23.99971336,0.011779092,61.39161915,0,0,0,469.3922396,1689812.063,293.9094818,1058074.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  04:00:00,24.2125,14849.99849,24.86995827,23.9997221,24.43484019,0,182.0575554,23.9997221,0.011942366,62.26603361,0.25,0,0,467.4053465,1682659.247,288.2740047,1037786.417,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  05:00:00,24.4,14849.99849,24.82519893,23.99973137,24.41246515,0,174.658001,23.99973137,0.012103447,63.11374027,1,0,0,464.9862399,1673950.464,282.4603055,1016857.1,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  06:00:00,24.775,14849.99849,24.79737529,23.99973479,24.39855504,0,170.1268513,23.99973479,0.012252016,63.87347555,1,0,0,468.989716,1688362.978,281.109866,1011995.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  07:00:00,25,55349.99437,24.92614191,23.99975511,24.46294851,0,191.8054221,23.99975511,0.012323102,64.2368021,1,0,0,515.0365085,1854131.431,304.6823461,1096856.446,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  08:00:00,25.6875,55349.99437,25.38238302,23.99970592,24.69104447,0,301.0520218,23.99970592,0.011961759,62.42795394,0.5,0,0,692.4334086,2492760.271,419.6326354,1510677.488,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  09:00:00,26.7875,75599.99231,25.96141752,23.99946771,24.98044262,0,459.0705925,23.99946771,0.011172122,58.40263874,0,0,0,900.3191351,3241148.886,586.8080511,2112508.984,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  10:00:00,27.575,75599.99231,26.56572514,23.99947465,25.28259989,0,563.764377,23.99947465,0.010516151,55.03049765,0,0,0,997.0177066,3589263.744,698.0923333,2513132.4,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  11:00:00,28.1125,55349.99437,27.95596954,23.99893366,25.9774516,0,923.4978835,23.99893366,0.009486949,49.72714123,0,0,0,1385.47166,4987697.976,1062.016582,3823259.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  12:00:00,30.05,44549.99547,27.59834972,23.99939298,25.79887135,0,820.857379,23.99939298,0.00913798,47.92362176,0,0,0,1184.468701,4264087.323,976.197625,3514311.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  13:00:00,31.475,44549.99547,27.20930661,23.99961545,25.60446103,0,703.8447477,23.99961545,0.009238839,48.41343246,0,0,0,1045.081708,3762294.15,871.3313246,3136792.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  14:00:00,31.7,44549.99547,27.10041493,23.99964055,25.55002774,0,670.7122997,23.99964055,0.009363882,49.00929267,0,0,0,1015.745774,3656684.785,840.0152884,3024055.038,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  15:00:00,32.0125,44549.99547,27.0066742,23.99963928,25.50315674,0,645.4023587,23.99963928,0.009389727,49.0927321,0,0,0,985.069285,3546249.426,817.2871105,2942233.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  16:00:00,32.2,44549.99547,26.84278615,23.99967125,25.4212287,0,603.0535323,23.99967125,0.0094237,49.24887427,0,0,0,934.3076884,3363507.678,776.4708249,2795294.97,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  17:00:00,32.575,44549.99547,26.65769314,23.99970049,25.32869682,0,555.8643962,23.99970049,0.009421692,49.23845335,0,0,0,874.1580243,3146968.888,732.3215978,2636357.752,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  18:00:00,31.7375,44549.99547,26.43652534,23.99966115,25.21809324,0,524.9941729,23.99966115,0.009465071,49.46186354,0,0,0,836.7767793,3012396.405,694.4612328,2500060.438,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  19:00:00,30.7875,114749.9883,26.15286888,23.99965309,25.07626099,0,466.6447039,23.99965309,0.00961117,50.24566117,0,0,0,774.5716658,2788457.997,628.1792904,2261445.445,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  20:00:00,29.5375,134999.9863,25.92368153,23.99955764,24.96161958,0,431.9463994,23.99955764,0.009849633,51.52540817,0,0,0,741.7937175,2670457.383,582.9850723,2098746.26,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  21:00:00,28.525,134999.9863,25.7905633,23.99947419,24.89501875,0,418.4374386,23.99947419,0.010027461,52.46102967,0,0,0,733.3455273,2640043.898,560.8819031,2019174.851,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  22:00:00,27.6125,134999.9863,25.66501506,23.99954363,24.83227934,0,383.9661009,23.99954363,0.01006306,52.67744297,0,0,0,686.9681111,2473085.2,518.7455128,1867483.846,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  23:00:00,26.8875,114749.9883,25.49086338,23.99965221,24.74525779,0,310.5361385,23.99965221,0.010209792,53.41913167,0,0,0,591.0954784,2127943.722,439.2832311,1581419.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/04  24:00:00,26.0125,55349.99437,25.31193062,23.99970544,24.65581803,0,256.4552834,23.99970544,0.01047343,54.75476711,0,0,0,523.7569124,1885524.885,377.863677,1360309.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  01:00:00,24.85,29699.99698,25.15774187,23.99969917,24.57872052,0,235.8574414,23.99969917,0.010762731,56.24153868,0,0,0,497.9633033,1792667.892,347.4459272,1250805.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  02:00:00,24.4,22949.99767,25.04895929,23.99969478,24.52432703,0,214.7355856,23.99969478,0.010964083,57.2755341,0,0,0,472.3274075,1700378.667,322.5203646,1161073.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  03:00:00,23.4,14849.99849,24.92512332,23.99972077,24.46242204,0,193.1008937,23.99972077,0.011108656,58.01743717,0,0,0,436.3670879,1570921.517,292.4624992,1052864.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  04:00:00,22.425,14849.99849,24.7960818,23.99974995,24.39791587,0,170.835899,23.99974995,0.011224906,58.61370966,0,0,0,397.0997549,1429559.118,261.9984843,943194.5434,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  05:00:00,21.5125,14849.99849,24.67767668,23.99978001,24.33872834,0,150.0335921,23.99978001,0.011344492,59.26441789,0,0,0,359.4763044,1294114.696,233.5327622,840717.9439,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  06:00:00,21.1,29699.99698,24.58724221,23.99980204,24.29352212,0,134.8956094,23.99980204,0.011444399,59.79948785,0,0,0,334.5054501,1204219.62,214.9365495,773771.5782,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  07:00:00,21.1,59399.99396,25.41248968,23.99969963,24.70609465,0,312.6397284,23.99969963,0.011155466,58.3526191,0,0,0,604.5703561,2176453.282,392.4534006,1412832.242,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  08:00:00,22.475,75599.99231,27.488376,23.9987475,25.74356175,0,851.3503831,23.9987475,0.009624491,50.48748997,0,0,0,1295.074213,4662267.166,941.9424097,3390992.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  09:00:00,25.05,59399.99396,28.3983273,23.99889961,26.19861345,0,1083.903767,23.99889961,0.008738676,45.9061987,0,0,0,1479.358719,5325691.387,1196.678908,4308044.069,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  10:00:00,27.85,59399.99396,29.46159539,24.38643108,26.92401323,0,1295.067291,24.38643108,0.008526013,43.77619952,0,0,0,1655.272092,5958979.53,1414.090826,5090726.975,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  11:00:00,29.5875,37799.99615,29.24799315,24.19629409,26.72214362,0,1258.009342,24.19629409,0.008622144,44.77083406,0,0,0,1642.420183,5912712.66,1421.468965,5117288.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  12:00:00,30.6875,37799.99615,28.32693161,24.00241861,26.16467511,0,1018.93099,24.00241861,0.00873113,45.82845087,0,0,0,1369.075449,4928671.616,1180.67969,4250446.883,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  13:00:00,31.7875,37799.99615,27.78459025,23.99968987,25.89214006,0,850.1820602,23.99968987,0.008953511,46.96904474,0,0,0,1190.125972,4284453.501,1020.341661,3673229.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  14:00:00,32.2,37799.99615,27.61923074,23.99967022,25.80945048,0,800.1470118,23.99967022,0.009101218,47.70256631,0,0,0,1146.786688,4128432.076,973.7136371,3505369.094,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  15:00:00,32.575,37799.99615,27.43219003,23.99968144,25.71593573,0,748.8087922,23.99968144,0.009209071,48.21069888,0,0,0,1095.582032,3944095.314,925.5401737,3331944.625,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  16:00:00,32.425,37799.99615,27.19262686,23.99966481,25.59614584,0,689.6754825,23.99966481,0.009312915,48.72788013,0,0,0,1032.238338,3716058.018,865.0721599,3114259.776,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  17:00:00,32.2,37799.99615,26.90801803,23.99959397,25.453806,0,625.4647534,23.99959397,0.00943322,49.34814946,0,0,0,962.5608066,3465218.904,798.9374351,2876174.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  18:00:00,31.5125,37799.99615,26.63610251,23.99956357,25.31783304,0,581.222965,23.99956357,0.009588975,50.11879717,0,0,0,922.8650324,3322314.117,748.9869266,2696352.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  19:00:00,29.725,90449.9908,26.29331856,23.99961011,25.14646433,0,497.4719006,23.99961011,0.009763919,50.99958097,0,0,0,826.0263979,2973695.033,650.1666953,2340600.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  20:00:00,28.525,120149.9878,26.02712599,23.99958421,25.0133551,0,442.417313,23.99958421,0.009951434,51.9967233,0,0,0,763.005719,2746820.588,585.0088464,2106031.847,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  21:00:00,27.9875,134999.9863,25.89849637,23.99954639,24.94902138,0,430.4269196,23.99954639,0.010149196,53.0673409,0,0,0,761.7843836,2742423.781,568.4911299,2046568.068,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  22:00:00,27.8,120149.9878,25.79158225,23.99951479,24.89554852,0,416.616791,23.99951479,0.010310502,53.91753792,0,0,0,754.016587,2714459.713,553.0914101,1991129.076,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  23:00:00,27.1125,90449.9908,25.61256949,23.99953636,24.80605293,0,346.5651119,23.99953636,0.010568097,55.24195864,0,0,0,668.2034749,2405532.509,477.298069,1718273.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/05  24:00:00,26.325,44549.99547,25.43743743,23.99959244,24.71851493,0,292.4099819,23.99959244,0.010887647,56.88343376,0,0,0,603.3171442,2171941.719,416.4762392,1499314.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  01:00:00,25.7875,29699.99698,25.30713266,23.99961943,24.65337604,0,265.0794797,23.99961943,0.011133339,58.14440056,0,0,0,572.8041064,2062094.783,384.6101812,1384596.652,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  02:00:00,25.225,22949.99767,25.18549555,23.99964768,24.59257162,0,240.9275974,23.99964768,0.011397213,59.49760508,0,0,0,545.5123983,1963844.634,355.7077868,1280548.033,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  03:00:00,25,14849.99849,25.08091478,23.99967197,24.54029337,0,220.7884887,23.99967197,0.011615676,60.61707791,0,0,0,523.1296602,1883266.777,333.6623836,1201184.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  04:00:00,25,14849.99849,25.00909786,23.99969031,24.50439409,0,207.4256352,23.99969031,0.011789671,61.50813525,0,0,0,510.5386676,1837939.203,320.297155,1153069.758,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  05:00:00,24.625,14849.99849,24.93570355,23.99970574,24.46770464,0,194.2112857,23.99970574,0.011931235,62.23273624,0,0,0,492.0134596,1771248.454,303.9106543,1094078.355,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  06:00:00,24.0875,29699.99698,24.85248693,23.99972874,24.42610784,0,180.1258852,23.99972874,0.012041203,62.83514203,1,0,0,467.9156475,1684496.331,285.2749259,1026989.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  07:00:00,23.9,59399.99396,25.25724758,23.99968464,24.62846611,0,283.3649067,23.99968464,0.011798573,61.61583691,0.25,0,0,628.7706408,2263574.307,386.791985,1392451.146,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  08:00:00,24.9625,75599.99231,26.26007322,23.99938426,25.12972874,0,520.8400421,23.99938426,0.010845195,56.75827416,0,0,0,953.8868716,3433992.738,632.9758753,2278713.151,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  09:00:00,26.975,59399.99396,27.24696897,23.99916003,25.6230645,0,736.8356049,23.99916003,0.009928091,52.05518231,0,0,0,1182.997529,4258791.105,865.9444919,3117400.171,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  10:00:00,28.8,59399.99396,28.12144176,23.99913237,26.06028707,0,976.349286,23.99913237,0.009234444,48.47160542,0,0,0,1409.20281,5073130.116,1120.789535,4034842.324,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  11:00:00,30.15,37799.99615,29.00062205,24.03572143,26.51817174,0,1231.848638,24.03572143,0.008702703,45.61921746,0,0,0,1629.770929,5867175.344,1387.054813,4993397.328,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  12:00:00,30.9125,37799.99615,28.26353738,24.00087791,26.13220764,0,1007.53818,24.00087791,0.008698593,45.66426215,0,0,0,1345.521648,4843877.932,1170.595971,4214145.497,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  13:00:00,31.7875,37799.99615,27.60172832,23.99970993,25.80071913,0,801.4547559,23.99970993,0.008873419,46.55475585,0,0,0,1117.584584,4023304.502,971.4695766,3497290.476,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  14:00:00,32.575,37799.99615,27.4003621,23.99972585,25.70004398,0,741.7474306,23.99972585,0.009042076,47.39682592,0,0,0,1065.332418,3835196.706,918.4055677,3306260.044,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  15:00:00,33.1125,37799.99615,27.2562996,23.99973031,25.62801496,0,702.769253,23.99973031,0.009201514,48.20213811,0,0,0,1036.701398,3732125.032,883.9801567,3182328.564,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  16:00:00,33.675,37799.99615,27.07030138,23.9996995,25.53500044,0,659.3553758,23.9996995,0.009338714,48.87930157,0,0,0,996.5040671,3587414.642,845.2491751,3042897.03,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  17:00:00,33.2125,37799.99615,26.81790595,23.99962174,25.40876384,0,604.2358942,23.99962174,0.009479528,49.55519133,0,0,0,939.7201739,3382992.626,786.1909902,2830287.565,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  18:00:00,32.1125,37799.99615,26.55832478,23.99957544,25.27895011,0,562.9870971,23.99957544,0.009523859,49.76470288,0,0,0,889.8584668,3203490.48,735.5236299,2647885.068,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  19:00:00,31.325,90449.9908,26.26415464,23.99961787,25.13188625,0,492.1055646,23.99961787,0.009538736,49.87280148,0,0,0,801.7123062,2886164.302,658.0936418,2369137.11,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  20:00:00,30.0375,120149.9878,26.03062237,23.99960584,25.01511411,0,445.0634844,23.99960584,0.009761785,51.04034128,0,0,0,755.8562903,2721082.645,600.3606985,2161298.514,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  21:00:00,28.7125,134999.9863,25.87496735,23.99956593,24.93726664,0,426.2066272,23.99956593,0.010016896,52.38649465,0,0,0,747.6448219,2691521.359,570.3769799,2053357.128,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  22:00:00,27.9875,120149.9878,25.75442329,23.99953369,24.87697849,0,408.7648338,23.99953369,0.01023857,53.58138603,0,0,0,738.2648835,2657753.581,546.8335027,1968600.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  23:00:00,27.8,90449.9908,25.61600361,23.99954225,24.80777293,0,347.6411063,23.99954225,0.010541102,55.15900637,0,0,0,672.9780697,2422721.051,484.1943191,1743099.549,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/06  24:00:00,27.425,44549.99547,25.4719973,23.99958164,24.73578947,0,300.5912738,23.99958164,0.010881122,56.90754886,0,0,0,624.4124214,2247884.717,433.9779568,1562320.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  01:00:00,26.8875,29699.99698,25.34799798,23.99961113,24.67380456,0,274.2202115,23.99961113,0.011136842,58.2213424,0,0,0,596.7840285,2148422.502,403.0519042,1450986.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  02:00:00,26.0125,22949.99767,25.22240369,23.99963199,24.61101784,0,248.7123904,23.99963199,0.011387136,59.50621264,0,0,0,565.4240386,2035526.539,370.1699589,1332611.852,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  03:00:00,25.6,14849.99849,25.12129792,23.99965935,24.56047864,0,228.6348127,23.99965935,0.011662329,60.91775426,0,0,0,545.5813301,1964092.788,346.6051777,1247778.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  04:00:00,25.225,14849.99849,25.03717433,23.99968324,24.51842879,0,212.8494565,23.99968324,0.011839625,61.82648951,0,0,0,525.3053003,1891099.081,327.6233488,1179444.056,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  05:00:00,25,14849.99849,24.95709486,23.99969644,24.47839565,0,198.165331,23.99969644,0.011967937,62.48383157,0.25,0,0,505.5365296,1819931.507,311.0448062,1119761.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  06:00:00,25,29699.99698,24.90198976,23.99971049,24.45085012,0,188.763926,23.99971049,0.012134476,63.33662997,1,0,0,498.4210266,1794315.696,301.6483219,1085933.959,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  07:00:00,25,59399.99396,25.13539622,23.99969443,24.56754533,0,261.7029754,23.99969443,0.012015841,62.76861628,0.5,0,0,619.1674656,2229002.876,374.4904053,1348165.459,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  08:00:00,25.6875,75599.99231,26.00354002,23.99948311,25.00151157,0,460.8194358,23.99948311,0.011211351,58.69960629,0,0,0,899.1419415,3236910.99,579.1510008,2084943.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  09:00:00,27.1625,59399.99396,27.12483869,23.99916257,25.56200063,0,703.2881384,23.99916257,0.010153217,53.27020589,0,0,0,1165.024048,4194086.574,833.921958,3002119.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  10:00:00,28.1125,59399.99396,28.04376194,23.99905647,26.02140921,0,955.5733761,23.99905647,0.009276864,48.7403551,0,0,0,1394.988179,5021957.444,1094.153112,3938951.203,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  11:00:00,29.3625,37799.99615,28.43785088,23.99925843,26.21855465,0,1059.164587,23.99925843,0.008812512,46.33453348,0,0,0,1445.530192,5203908.69,1208.610937,4350999.374,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  12:00:00,30.6875,37799.99615,27.95354837,23.99957288,25.97656063,0,909.8318251,23.99957288,0.008865884,46.6103236,0,0,0,1258.656477,4531163.318,1070.706602,3854543.768,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  13:00:00,31.475,37799.99615,27.47615489,23.99968787,25.73792138,0,765.872585,23.99968787,0.009050308,47.53555919,0,0,0,1102.003108,3967211.188,933.3591352,3360092.887,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  14:00:00,32.7,37799.99615,27.29533192,23.99970817,25.64752005,0,713.4551381,23.99970817,0.009190471,48.21221892,0,0,0,1051.030992,3783711.572,891.2011308,3208324.071,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  15:00:00,32.9875,37799.99615,27.25120994,23.99970224,25.62545609,0,700.8624542,23.99970224,0.009254228,48.49273828,0,0,0,1040.577363,3746078.507,880.9280813,3171341.093,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  16:00:00,32.425,37799.99615,27.1311639,23.99966704,25.56541547,0,673.8749139,23.99966704,0.009288254,48.65003028,0,0,0,1010.29949,3637078.164,849.2199908,3057191.967,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  17:00:00,32.575,37799.99615,26.91931204,23.99959769,25.45945486,0,629.8011058,23.99959769,0.009421928,49.30862142,0,0,0,967.1633083,3481787.91,806.4334468,2903160.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  18:00:00,31.7375,37799.99615,26.62369895,23.99956561,25.31163228,0,579.6552358,23.99956561,0.009542798,49.91281792,0,0,0,915.3350585,3295206.211,749.2003315,2697121.193,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  19:00:00,30.7875,90449.9908,26.26391884,23.99961711,25.13176797,0,491.7592664,23.99961711,0.009660746,50.52013531,0,0,0,812.3532004,2924471.521,653.3408043,2352026.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  20:00:00,30.225,120149.9878,26.03773757,23.99959572,25.01866665,0,446.5368211,23.99959572,0.009866323,51.61123521,0,0,0,768.018449,2764866.416,603.4213332,2172316.8,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  21:00:00,29.625,134999.9863,25.91198616,23.99955161,24.95576888,0,435.1602774,23.99955161,0.0100325,52.52000231,0,0,0,765.1354159,2754487.497,586.9617128,2113062.166,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  22:00:00,28.7125,120149.9878,25.7841116,23.99952399,24.89181779,0,415.9942787,23.99952399,0.010134129,53.06368984,0,0,0,742.3128645,2672326.312,560.08525,2016306.9,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  23:00:00,27.6125,90449.9908,25.5996886,23.99955171,24.79962016,0,344.2058052,23.99955171,0.010317522,54.00816757,0,0,0,649.0652249,2336634.81,479.0655567,1724636.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/07  24:00:00,26.2,44549.99547,25.40483502,23.9996018,24.70221841,0,285.9387637,23.9996018,0.010598365,55.45344474,0,0,0,574.4988206,2068195.754,408.9263468,1472134.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  01:00:00,26.2875,29699.99698,25.29917459,23.99963617,24.64940538,0,263.562522,23.99963617,0.01088889,56.94731092,0,0,0,559.5160186,2014257.667,387.2896658,1394242.797,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  02:00:00,26.325,22949.99767,25.2213617,23.99964506,24.61050338,0,248.529338,23.99964506,0.011107862,58.07238504,0,0,0,550.0239566,1980086.244,372.5821319,1341295.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  03:00:00,26.1,14849.99849,25.14319368,23.99966443,24.57142906,0,233.1415999,23.99966443,0.011315706,59.13953095,0,0,0,536.1578272,1930168.178,355.2968971,1279068.83,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  04:00:00,25.4125,14849.99849,25.0570397,23.99968541,24.52836255,0,216.7500548,23.99968541,0.011454953,59.85405473,0,0,0,511.2321865,1840435.871,333.0830574,1199099.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  05:00:00,25.375,14849.99849,24.99613681,23.9997038,24.49792031,0,205.340145,23.9997038,0.011539824,60.28938069,0,0,0,496.9312361,1788952.45,321.3509381,1156863.377,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  06:00:00,22.7875,29699.99698,24.84452948,23.99973802,24.42213375,0,179.3041615,23.99973802,0.011578888,60.52788673,0,0,0,430.061354,1548220.874,273.4974389,984590.78,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  07:00:00,22.1625,59399.99396,25.06691096,23.99973569,24.53332333,0,246.8233454,23.99973569,0.011386906,59.60231468,0,0,0,525.5678403,1892044.225,335.6780082,1208440.829,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  08:00:00,24.175,75599.99231,26.01980483,23.99954782,25.00967633,0,460.0705422,23.99954782,0.010765426,56.42649226,0,0,0,843.5312945,3036712.66,565.6826311,2036457.472,0,0,376064.5314
