Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 09/08  09:00:00,25.6875,59399.99396,27.19380529,23.99915975,25.59648252,0,720.088138,23.99915975,0.00991212,52.02536603,0,0,0,1159.981712,4175934.163,838.347298,3018050.273,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  10:00:00,26.475,59399.99396,26.95089658,23.99947112,25.47518385,0,648.533921,23.99947112,0.009577126,50.32486812,0,0,0,1019.770159,3671172.571,773.8000072,2785680.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  11:00:00,26.7,37799.99615,26.52428952,23.99973754,25.26201353,0,510.6606385,23.99973754,0.009672047,50.83445024,0,0,0,836.3448435,3010841.437,637.9033834,2296452.18,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  12:00:00,27.7,37799.99615,26.93153063,23.99963979,25.46558521,0,612.4460933,23.99963979,0.00956055,50.25759081,0,0,0,966.6393845,3479901.784,748.007169,2692825.809,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  13:00:00,29.3625,37799.99615,26.94342784,23.9996637,25.47154577,0,619.0164643,23.9996637,0.009485206,49.83597349,0,0,0,969.5933078,3490535.908,768.6890765,2767280.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  14:00:00,30,37799.99615,26.95039958,23.99968476,25.47504217,0,619.6050948,23.99968476,0.009463815,49.70637542,0,0,0,966.6122393,3479804.062,774.5771068,2788477.584,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  15:00:00,30.375,37799.99615,27.11098242,23.99964857,25.55531549,0,661.7282054,23.99964857,0.009350264,49.08794386,0,0,0,1007.762636,3627945.488,819.8122251,2951324.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  16:00:00,30.6,37799.99615,26.98938534,23.999656,25.49452067,0,636.9025335,23.999656,0.009350905,49.04155604,0,0,0,973.7767776,3505596.399,796.9401062,2868984.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  17:00:00,30.225,37799.99615,26.69734645,23.99961397,25.34848021,0,572.2595816,23.99961397,0.009466598,49.620531,0,0,0,898.7426066,3235473.384,729.1074435,2624786.796,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  18:00:00,29.625,37799.99615,26.3721569,23.99959712,25.18587701,0,515.8859669,23.99959712,0.009546099,50.03101186,0,0,0,831.2962849,2992666.626,667.6116331,2403401.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  19:00:00,28.4,90449.9908,26.01304381,23.99965652,25.00635016,0,431.2446152,23.99965652,0.009609979,50.39241577,0,0,0,722.0512519,2599384.507,572.6501706,2061540.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  20:00:00,26.7375,120149.9878,25.74431802,23.99964832,24.87198317,0,378.1299316,23.99964832,0.00975517,51.16137788,0,0,0,653.1822658,2351456.157,505.5747715,1820069.177,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  21:00:00,25.4125,134999.9863,25.58622253,23.99962889,24.79292571,0,361.0577584,23.99962889,0.00986235,51.74747458,0,0,0,629.3026186,2265489.427,477.3002194,1718280.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  22:00:00,23.9375,120149.9878,25.4306438,23.99960714,24.71512547,0,338.8216451,23.99960714,0.00989162,51.91837936,0,0,0,590.9327706,2127357.974,442.6737752,1593625.591,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  23:00:00,23.3,90449.9908,25.24950171,23.99964642,24.62457407,0,271.7660621,23.99964642,0.010034549,52.65654289,0,0,0,500.0386948,1800139.301,370.283929,1333022.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/08  24:00:00,22.9875,44549.99547,25.0860031,23.99970258,24.54285284,0,224.2157221,23.99970258,0.010068869,52.83359639,0,0,0,432.2230651,1556003.035,320.1253738,1152451.346,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  01:00:00,22.425,35099.99643,24.94388463,23.99975016,24.47181739,0,197.5852815,23.99975016,0.009993799,52.44576126,0,0,0,387.2326607,1394037.579,288.8084081,1039710.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  02:00:00,21.5125,35099.99643,24.80197882,23.99977823,24.40087852,0,171.6494255,23.99977823,0.00991434,52.03523188,0,0,0,341.1013971,1227965.03,255.2716209,918977.8353,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  03:00:00,20.4125,14849.99849,24.65850055,23.99980404,24.32915229,0,144.9492777,23.99980404,0.009937468,52.12167888,0,0,0,295.3331728,1063199.422,219.3944386,789819.9791,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  04:00:00,19.3125,14849.99849,24.52139689,23.99983418,24.26061554,0,120.2923146,23.99983418,0.010005891,52.45491288,0,0,0,252.6242789,909447.404,185.5722282,668060.0217,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  05:00:00,18.9,14849.99849,24.4117433,23.99986068,24.20580199,0,102.003481,23.99986068,0.010053974,52.70289269,0,0,0,224.2939586,807458.2511,163.8670908,589921.5267,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  06:00:00,19.2125,14849.99849,24.34300411,23.99988713,24.17144562,0,92.36410439,23.99988713,0.010044231,52.65254155,0,0,0,213.6983484,769314.0543,156.8769763,564757.1146,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  07:00:00,20.15,55349.99437,25.23392111,23.99981909,24.6168701,0,244.3288564,23.99981909,0.009751592,51.17412731,0,0,0,419.6124583,1510604.85,316.5448978,1139561.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  08:00:00,22.2875,55349.99437,27.94832276,24.00562369,25.97697322,0,960.966608,24.00562369,0.008535376,44.87971124,0,0,0,1257.037524,4525335.087,1049.329374,3777585.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  09:00:00,24.7375,75599.99231,30.01605014,25.0148127,27.51543142,0,1371.700755,25.0148127,0.007823825,38.78463334,0.75,0,0.5,1535.611415,5528201.093,1446.800329,5208481.184,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  10:00:00,26.6,75599.99231,30.74559292,25.45008836,28.09784064,0,1426.028822,25.45008836,0.007920012,38.23858226,1,0,1,1580.478285,5689721.826,1537.524631,5535088.672,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  11:00:00,27.8875,55349.99437,30.25331385,24.9605501,27.60693197,0,1365.351719,24.9605501,0.008005847,39.79434761,0.75,0,0.5,1568.085277,5645106.996,1517.96049,5464657.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  12:00:00,28.9875,44549.99547,28.8355356,24.10266663,26.46910112,0,1162.718548,24.10266663,0.007914201,41.38695323,0,0,0,1382.611752,4977402.308,1320.321001,4753155.602,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  13:00:00,30.15,44549.99547,27.87887023,24.00018588,25.93952806,0,885.1730377,24.00018588,0.007940193,41.73488153,0,0,0,1084.437016,3903973.258,1040.965092,3747474.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  14:00:00,30.9125,44549.99547,27.56353235,23.99976192,25.78164714,0,791.5402616,23.99976192,0.008033526,42.20429473,0,0,0,993.8826267,3577977.456,953.5497128,3432778.966,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  15:00:00,31.475,44549.99547,27.33466419,23.99977495,25.66721957,0,728.6504015,23.99977495,0.008137072,42.71411504,0,0,0,937.7798147,3376007.333,895.4107666,3223478.76,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  16:00:00,32.0125,44549.99547,27.09031359,23.99979001,25.5450518,0,664.1432087,23.99979001,0.008248088,43.21797372,0,0,0,877.9128062,3160486.102,835.3472613,3007250.141,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  17:00:00,31.8875,44549.99547,26.83945278,23.99979548,25.41962413,0,599.0568676,23.99979548,0.008286255,43.38234374,0,0,0,811.2044591,2920336.053,769.1796849,2769046.866,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  18:00:00,31.0125,44549.99547,26.55744361,23.99974273,25.27859317,0,552.1308038,23.99974273,0.008337672,43.64810781,0,0,0,762.4707536,2744894.713,714.949794,2573819.259,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  19:00:00,29.1625,114749.9883,26.23148161,23.99971405,25.11559783,0,482.5600493,23.99971405,0.008472408,44.3722583,0,0,0,695.2026886,2502729.679,630.131377,2268472.957,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  20:00:00,27.3,134999.9863,25.97697514,23.99961631,24.98829572,0,441.7270178,23.99961631,0.008824374,46.207507,0,0,0,665.0542556,2394195.32,573.7901022,2065644.368,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  21:00:00,25.6375,134999.9863,25.7865078,23.99952692,24.89301736,0,415.8852345,23.99952692,0.00910264,47.67418949,0,0,0,646.3403294,2326825.186,533.9921168,1922371.621,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  22:00:00,24.3125,134999.9863,25.60980029,23.99959808,24.80469919,0,370.9571199,23.99959808,0.009244108,48.42239044,0,0,0,594.1382304,2138897.629,477.9627407,1720665.867,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  23:00:00,23.2125,114749.9883,25.39507682,23.9996913,24.69738406,0,291.2655576,23.9996913,0.009414572,49.30169375,0,0,0,494.3500165,1779660.059,389.0886436,1400719.117,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/09  24:00:00,22.425,55349.99437,25.186521,23.99975011,24.59313556,0,233.4465687,23.99975011,0.00964423,50.48582009,0,0,0,422.738206,1521857.542,324.6753199,1168831.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  01:00:00,21.8875,35099.99643,25.03017467,23.99973992,24.51495729,0,213.4269499,23.99973992,0.00986242,51.61020094,0,0,0,399.2184593,1437186.453,300.1481067,1080533.184,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  02:00:00,21.0125,35099.99643,24.88033201,23.99974863,24.44004032,0,185.2264928,23.99974863,0.010061487,52.63533282,0,0,0,360.054209,1296195.152,264.6220545,952639.3964,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  03:00:00,20.225,14849.99849,24.73554481,23.99977901,24.36766191,0,157.9378488,23.99977901,0.010207032,53.38434138,0,0,0,319.3920638,1149811.43,230.7511679,830704.2045,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  04:00:00,19.625,14849.99849,24.60977823,23.9998032,24.30479072,0,135.4446343,23.9998032,0.010365684,54.20043309,0,0,0,286.2000996,1030320.359,203.2396017,731662.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  05:00:00,19.4,14849.99849,24.50743538,23.99982987,24.25363263,0,118.2500221,23.99982987,0.010507744,54.93082236,0,0,0,262.7596097,945934.5951,184.179703,663046.9307,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  06:00:00,19.4,14849.99849,24.42575465,23.99984677,24.21280071,0,105.5235062,23.99984677,0.010600627,55.40818789,0,0,0,246.4585515,887250.7853,171.4660137,617277.6495,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  07:00:00,20.15,55349.99437,25.30625776,23.99978518,24.65302147,0,258.6658965,23.99978518,0.010453542,54.68635307,0,0,0,472.242749,1700073.896,330.717767,1190583.961,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  08:00:00,22.2875,55349.99437,28.0103462,24.01679911,26.01357265,0,974.8461128,24.01679911,0.009075662,47.55336468,0,0,0,1362.458458,4904850.449,1061.505543,3821419.956,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  09:00:00,25.05,75599.99231,30.11076674,25.06902968,27.58989821,0,1379.452575,25.06902968,0.008219347,40.5087506,0.75,0,0.5,1619.295001,5829462.003,1455.649502,5240338.207,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  10:00:00,27.1625,75599.99231,30.80194219,25.47533244,28.13863731,0,1430.158906,25.47533244,0.008306482,39.96453268,1,0,1,1661.727154,5982217.753,1548.337568,5574015.246,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  11:00:00,28.1125,55349.99437,30.33979673,25.00781692,27.67380683,0,1372.242774,25.00781692,0.008419392,41.63608174,1,0,0.5,1660.908607,5979270.984,1524.271234,5487376.444,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  12:00:00,28.9875,44549.99547,28.98685269,24.1346419,26.56074729,0,1196.306464,24.1346419,0.0083489,43.48656421,0,0,0,1505.542201,5419951.923,1353.702423,4873328.723,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  13:00:00,29.775,44549.99547,28.02595309,24.00003385,26.01299347,0,926.6074048,24.00003385,0.008425815,44.2088591,0,0,0,1203.404046,4332254.566,1079.622294,3886640.259,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  14:00:00,30.6875,44549.99547,27.71717026,23.99965989,25.85841508,0,833.1878969,23.99965989,0.008594572,45.00897629,0,0,0,1113.493166,4008575.398,993.7548601,3577517.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  15:00:00,31.1,44549.99547,27.5257708,23.99966919,25.76272,0,779.2160976,23.99966919,0.008735656,45.7029169,0,0,0,1066.470679,3839294.446,943.2197935,3395591.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  16:00:00,31.475,44549.99547,27.36243836,23.9996702,25.68105428,0,735.4926544,23.9996702,0.008834387,46.21221387,0,0,0,1026.858057,3696689.004,902.6572163,3249565.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  17:00:00,31.325,44549.99547,27.08215485,23.99969724,25.54092604,0,661.8885582,23.99969724,0.008922452,46.66629531,0,0,0,949.3413025,3417628.689,827.7579939,2979928.778,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  18:00:00,30.4125,44549.99547,26.73411235,23.99965101,25.36688168,0,596.0231345,23.99965101,0.009003093,47.08216953,0,0,0,876.008622,3153631.039,754.2068497,2715144.659,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  19:00:00,29.3125,114749.9883,26.36250339,23.99964301,25.1810732,0,513.9024973,23.99964301,0.00909828,47.57280158,0,0,0,783.2410616,2819667.822,662.8571089,2386285.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  20:00:00,28.525,134999.9863,26.12235234,23.99954425,25.0609483,0,475.4864858,23.99954425,0.009270906,48.46243528,0,0,0,743.750667,2677502.401,617.8217201,2224158.192,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  21:00:00,27.3,134999.9863,25.94872984,23.99946477,24.9740973,0,452.5263034,23.99946477,0.009383042,49.07129056,0,0,0,718.9158803,2588097.169,584.5186632,2104267.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  22:00:00,26.325,134999.9863,25.7888789,23.99954718,24.89421304,0,409.6728434,23.99954718,0.009358946,48.9655076,0,0,0,660.5208733,2377875.144,533.4985478,1920594.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  23:00:00,25.7875,114749.9883,25.60119555,23.99965934,24.80042745,0,332.8838742,23.99965934,0.009407579,49.21582507,0,0,0,562.9482141,2026613.571,452.2622012,1628143.924,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/10  24:00:00,24.85,55349.99437,25.39631279,23.99972196,24.69801738,0,273.0879028,23.99972196,0.009518262,49.81754435,0,0,0,486.0448974,1749761.631,384.6188472,1384627.85,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  01:00:00,24.0875,29699.99698,25.23289046,23.99969993,24.6162952,0,250.4111623,23.99969993,0.009687105,50.70695621,0,0,0,458.4737775,1650505.599,355.5683884,1280046.198,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  02:00:00,23.2125,22949.99767,25.07972216,23.99969817,24.53971017,0,222.2304874,23.99969817,0.009949025,52.05639624,0,0,0,425.5685191,1532046.669,320.0512962,1152184.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  03:00:00,22.1125,14849.99849,24.92518797,23.99973005,24.46245901,0,193.733291,23.99973005,0.01017401,53.21455109,0,0,0,386.0391396,1389740.903,282.327635,1016379.486,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  04:00:00,21.0125,14849.99849,24.77763658,23.99976546,24.38870102,0,166.442326,23.99976546,0.010360887,54.17588188,0,0,0,343.9993093,1238397.513,245.8225288,884961.1036,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  05:00:00,20.225,14849.99849,24.64808117,23.99979337,24.32393727,0,142.9945414,23.99979337,0.010514051,54.96335739,0,0,0,307.4266549,1106735.958,215.7852784,776827.0021,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  06:00:00,20,29699.99698,24.55281344,23.99981342,24.27631343,0,127.1754942,23.99981342,0.010667476,55.78717396,0,0,0,286.5694378,1031649.976,198.0840006,713102.4022,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  07:00:00,20.375,59399.99396,25.49730432,23.99969593,24.74850013,0,329.737625,23.99969593,0.010443867,54.69190526,0,0,0,579.3133036,2085527.893,403.5588846,1452811.984,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  08:00:00,22.2875,75599.99231,28.21752754,24.0462758,26.13190167,0,1051.247992,24.0462758,0.00892183,46.72909568,0,0,0,1445.11717,5202421.813,1134.126975,4082857.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  09:00:00,25.05,59399.99396,29.8295952,24.73236258,27.28097889,0,1337.383421,24.73236258,0.00815188,41.05065034,0.5,0,0.25,1600.589344,5762121.639,1420.389582,5113402.495,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  10:00:00,27.1625,59399.99396,30.43175147,25.12498885,27.77837016,0,1386.479973,25.12498885,0.008315389,40.9055904,1,0,1,1655.002068,5958007.445,1503.928538,5414142.736,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  11:00:00,28.1125,37799.99615,30.12071405,24.81874027,27.46972716,0,1348.719779,24.81874027,0.008438212,42.26928926,0.75,0,0.25,1662.922497,5986520.99,1497.608736,5391391.451,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  12:00:00,29.3625,37799.99615,28.90448842,24.09541373,26.49995107,0,1170.677485,24.09541373,0.008433346,44.08587177,0,0,0,1504.854725,5417477.01,1335.735694,4808648.498,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  13:00:00,30.375,37799.99615,27.97663049,24.00023986,25.98843518,0,904.3710749,24.00023986,0.008651656,45.42289591,0,0,0,1215.595772,4376144.78,1062.729249,3825825.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  14:00:00,31.2875,37799.99615,27.68946574,23.99970796,25.84458685,0,817.7754521,23.99970796,0.008875808,46.5671103,0,0,0,1139.951137,4103824.094,983.6425045,3541113.016,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  15:00:00,31.7,37799.99615,27.46954433,23.999704,25.73462417,0,756.7959178,23.999704,0.009023318,47.30001409,0,0,0,1082.538949,3897140.217,926.0537786,3333793.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  16:00:00,31.7,37799.99615,27.26000672,23.99966953,25.62983812,0,705.0986832,23.99966953,0.009093942,47.64692529,0,0,0,1025.068985,3690248.345,874.2561828,3147322.258,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  17:00:00,31.7,37799.99615,27.00687227,23.99959808,25.50323518,0,650.0757914,23.99959808,0.009215663,48.24489795,0,0,0,968.4848692,3486545.529,819.2730304,2949382.91,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  18:00:00,31.0125,37799.99615,26.70307808,23.99956913,25.35132361,0,597.4718594,23.99956913,0.009345036,48.89374649,0,0,0,915.4028071,3295450.106,760.8220247,2738959.289,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  19:00:00,30.225,90449.9908,26.35385323,23.99961224,25.17673274,0,512.046952,23.99961224,0.009415398,49.28752085,0,0,0,813.9254065,2930131.463,668.7741231,2407586.843,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  20:00:00,28.9375,120149.9878,26.10456594,23.99959373,25.05207983,0,460.7159494,23.99959373,0.009576758,50.13844109,0,0,0,756.791593,2724449.735,606.6581783,2183969.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  21:00:00,27.9875,134999.9863,25.94762503,23.99955805,24.97359154,0,441.6165281,23.99955805,0.009707405,50.84425977,0,0,0,738.8060834,2659701.9,579.5223688,2086280.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  22:00:00,26.7375,120149.9878,25.78799185,23.99953785,24.89376485,0,415.3974604,23.99953785,0.009765788,51.16477814,0,0,0,701.611975,2525803.11,542.7690798,1953968.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  23:00:00,25.4125,90449.9908,25.57057261,23.99957564,24.78507413,0,336.8044294,23.99957564,0.009889165,51.80092946,0,0,0,595.313609,2143128.992,453.0579447,1631008.601,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/11  24:00:00,25,44549.99547,25.39445633,23.99962636,24.69704134,0,282.9073938,23.99962636,0.010045206,52.63848767,0,0,0,528.0990167,1901156.46,395.7069944,1424545.18,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  01:00:00,25,29699.99698,25.27232052,23.99965903,24.63598978,0,257.8265412,23.99965903,0.010200041,53.45685613,0,0,0,501.6026478,1805769.532,370.6295251,1334266.29,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  02:00:00,24.625,22949.99767,25.15562443,23.99968205,24.57765324,0,235.0352528,23.99968205,0.010343571,54.19669419,0,0,0,473.7970734,1705669.464,344.6937895,1240897.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  03:00:00,23.4,14849.99849,25.01141549,23.99970564,24.50556056,0,208.8317319,23.99970564,0.010503096,54.9837468,0,0,0,433.1680872,1559405.114,308.2069018,1109544.847,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  04:00:00,22.1125,14849.99849,24.86273379,23.99973785,24.43123582,0,182.48139,23.99973785,0.010683574,55.89134563,0,0,0,390.2684386,1404966.379,271.0446061,975760.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  05:00:00,21.325,14849.99849,24.7375182,23.99976591,24.36864206,0,159.9290307,23.99976591,0.010862415,56.81079716,0,0,0,355.5740116,1280066.442,241.8819462,870775.0061,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  06:00:00,21.1,29699.99698,24.64852153,23.99979321,24.32415737,0,144.9234351,23.99979321,0.011006892,57.5896468,0,0,0,335.4655314,1207675.913,224.9970766,809989.4756,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  07:00:00,21.475,59399.99396,25.19515302,23.99974279,24.59744791,0,269.1841871,23.99974279,0.010805898,56.57732498,0,0,0,520.0602578,1872216.928,352.2884921,1268238.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  08:00:00,22.7,75599.99231,26.61292904,23.99933532,25.30613218,0,607.833736,23.99933532,0.009824371,51.51875186,0,0,0,958.2867707,3449832.374,700.8236163,2522965.019,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  09:00:00,25.05,59399.99396,28.07720512,23.99900512,26.03810512,0,979.6355522,23.99900512,0.008898954,46.76505597,0,0,0,1361.024356,4899687.68,1092.30753,3932307.107,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  10:00:00,27.475,59399.99396,29.41918172,24.36099556,26.89008864,0,1291.780845,24.36099556,0.008419134,43.34869972,0,0,0,1628.040322,5860945.159,1406.22536,5062411.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  11:00:00,29.3625,37799.99615,29.45361138,24.33172583,26.89266861,0,1287.945023,24.33172583,0.008423306,43.4419889,0,0,0,1618.940442,5828185.591,1445.889528,5205202.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  12:00:00,30.6875,37799.99615,28.54576595,24.01431016,26.28003805,0,1086.533015,24.01431016,0.008496165,44.62520547,0,0,0,1406.483414,5063340.291,1251.62999,4505867.963,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  13:00:00,31.475,37799.99615,27.82324118,23.99980702,25.9115241,0,862.5453319,23.99980702,0.008735092,45.88516553,0,0,0,1174.372371,4227740.536,1030.031581,3708113.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  14:00:00,32.0125,37799.99615,27.55762217,23.99972325,25.77867271,0,783.4560803,23.99972325,0.008972685,47.08590829,0,0,0,1109.730387,3995029.392,955.4212787,3439516.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  15:00:00,32.575,37799.99615,27.42283667,23.99970524,25.71127096,0,745.8393553,23.99970524,0.009110537,47.75059911,0,0,0,1079.198128,3885113.262,922.4969271,3320988.938,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  16:00:00,32.8,37799.99615,27.24117564,23.99967526,25.62042545,0,702.723436,23.99967526,0.009222053,48.27769596,0,0,0,1036.670649,3732014.335,881.2275805,3172419.29,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  17:00:00,32.425,37799.99615,26.98625335,23.99959374,25.49292354,0,646.3288621,23.99959374,0.009342392,48.88003654,0,0,0,977.3937825,3518617.617,821.6203489,2957833.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  18:00:00,31.5125,37799.99615,26.68674982,23.99955517,25.3431525,0,594.4633747,23.99955517,0.009388043,49.11545725,0,0,0,915.9686854,3297487.268,761.9526311,2743029.472,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  19:00:00,30.4125,90449.9908,26.32444371,23.9996133,25.1620285,0,505.5760889,23.9996133,0.009442821,49.39756694,0,0,0,808.4780839,2910521.102,663.9121169,2390083.621,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  20:00:00,28.9375,120149.9878,26.07508846,23.99960218,25.03734532,0,453.9727386,23.99960218,0.009623312,50.32740708,0,0,0,750.7265056,2702615.42,599.8995199,2159638.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  21:00:00,27.9875,134999.9863,25.92316918,23.99955883,24.961364,0,436.0941573,23.99955883,0.009687957,50.69255779,0,0,0,728.6312516,2623072.506,573.9592915,2066253.449,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  22:00:00,27.8,120149.9878,25.81116978,23.99953579,24.90535278,0,420.9057274,23.99953579,0.00971741,50.86369107,0,0,0,709.1854229,2553067.522,557.1869917,2005873.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  23:00:00,27.1125,90449.9908,25.63858406,23.9995631,24.81907358,0,352.0575048,23.9995631,0.009850364,51.54865482,0,0,0,622.8439427,2242238.194,482.5997402,1737359.065,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/12  24:00:00,26.7,44549.99547,25.47974066,23.99960864,24.73967465,0,301.2700143,23.99960864,0.010036253,52.50585357,0,0,0,563.4522529,2028428.111,428.3587806,1542091.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  01:00:00,26.325,29699.99698,25.35328563,23.99962533,24.67645548,0,274.7573656,23.99962533,0.010299176,53.85883371,0,0,0,540.72981,1946627.316,398.7740041,1435586.415,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  02:00:00,25.7875,22949.99767,25.23458077,23.99965421,24.61711749,0,250.6998949,23.99965421,0.010677621,55.8044207,0,0,0,523.369874,1884131.546,370.2072884,1332746.238,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  03:00:00,25.6,14849.99849,25.14128605,23.99965639,24.57047122,0,232.4160395,23.99965639,0.011029741,57.61258456,0,0,0,514.7714025,1853177.049,350.3823918,1261376.611,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  04:00:00,25.225,14849.99849,25.04961166,23.99967629,24.52464398,0,215.196208,23.99967629,0.0114385,59.70910383,0,0,0,506.5816084,1823693.79,329.9988419,1187995.831,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  05:00:00,25,14849.99849,24.96987467,23.99969596,24.48478531,0,200.4487784,23.99969596,0.011727057,61.18747284,0,0,0,495.6597089,1784374.952,313.3337447,1128001.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  06:00:00,24.625,29699.99698,24.89822461,23.9997116,24.44896811,0,188.0985614,23.9997116,0.011927508,62.21363257,0,0,0,481.4912423,1733368.472,297.8049111,1072097.68,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  07:00:00,23.7125,59399.99396,25.39680944,23.99965651,24.69823298,0,310.638573,23.99965651,0.011661228,60.84998962,0,0,0,661.5573818,2381606.574,412.4287948,1484743.661,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  08:00:00,24.7375,75599.99231,26.69553369,23.99918384,25.34735877,0,632.2709483,23.99918384,0.010430167,54.56691962,0,0,0,1077.665087,3879594.314,742.3046671,2672296.801,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  09:00:00,26.6,59399.99396,28.00979783,23.99888978,26.00434381,0,959.5823779,23.99888978,0.009375906,49.15384238,0,0,0,1412.767241,5085962.067,1085.249985,3906899.947,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  10:00:00,28.575,59399.99396,29.34926844,24.30707434,26.82817139,0,1285.717458,24.30707434,0.008670082,44.67812588,0,0,0,1671.853607,6018672.984,1412.469751,5084891.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  11:00:00,30.15,37799.99615,29.2239032,24.18350162,26.70370241,0,1257.304926,24.18350162,0.008610648,44.70069758,0,0,0,1629.411915,5865882.895,1424.256951,5127325.024,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  12:00:00,30.6,37799.99615,28.4599998,24.00235178,26.23117579,0,1056.554661,24.00235178,0.008702603,45.6347713,0,0,0,1408.074204,5069067.135,1217.50705,4383025.381,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  13:00:00,31.6,37799.99615,27.87930634,23.99967786,25.9394921,0,878.5619364,23.99967786,0.008931422,46.77764334,0,0,0,1221.333052,4396798.987,1047.220794,3769994.859,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  14:00:00,32.575,37799.99615,27.59378478,23.99968352,25.79673415,0,794.6022593,23.99968352,0.009128233,47.74517049,0,0,0,1139.461246,4102060.484,971.3150792,3496734.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  15:00:00,33.1125,37799.99615,27.34291379,23.99969528,25.67130453,0,725.4644175,23.99969528,0.009198345,48.0271665,0,0,0,1059.354655,3813676.76,906.5881734,3263717.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  16:00:00,33.3,37799.99615,27.12469023,23.99969382,25.56219203,0,671.3874792,23.99969382,0.009290962,48.46670835,0,0,0,1001.536723,3605532.201,854.069926,3074651.733,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  17:00:00,32.6125,37799.99615,26.97443632,23.99959345,25.48701488,0,642.6359079,23.99959345,0.009374763,48.8976671,0,0,0,972.1449094,3499721.674,819.426211,2949934.359,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  18:00:00,31.8875,37799.99615,26.68534988,23.99955703,25.34245346,0,594.5812315,23.99955703,0.009432434,49.1627538,0,0,0,918.564702,3306832.927,765.3247408,2755169.067,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  19:00:00,29.2625,90449.9908,26.26895578,23.99962871,25.13429224,0,491.7708105,23.99962871,0.009549583,49.776646,0,0,0,793.6688126,2857207.725,640.4411519,2305588.147,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  20:00:00,27.8,120149.9878,26.02081327,23.99959775,25.01020551,0,440.2026762,23.99959775,0.009670681,50.41747728,0,0,0,730.3578553,2629288.279,576.5743077,2075667.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  21:00:00,26.7375,134999.9863,25.87006323,23.99956688,24.93481505,0,423.3325438,23.99956688,0.009855694,51.39981599,0,0,0,718.7121012,2587363.564,550.80183,1982886.588,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  22:00:00,26.1,120149.9878,25.73901925,23.99954663,24.86928294,0,403.7077401,23.99954663,0.010068987,52.5144658,0,0,0,704.2884541,2535438.435,525.8058613,1892901.101,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  23:00:00,26.1,90449.9908,25.59019911,23.99955925,24.79487918,0,340.6822082,23.99955925,0.010315748,53.78037927,0,0,0,632.1343704,2275683.733,462.8008184,1666082.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/13  24:00:00,25.4125,44549.99547,25.42005561,23.99960377,24.70982969,0,288.2609216,23.99960377,0.010585838,55.16476552,0,0,0,568.6163181,2047018.745,404.5870789,1456513.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  01:00:00,24.625,29699.99698,25.27251744,23.99963445,24.63607595,0,257.4702786,23.99963445,0.010870463,56.6223953,0,0,0,533.6569111,1921164.88,367.1719944,1321819.18,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  02:00:00,24.4,22949.99767,25.16199731,23.99966108,24.58082919,0,235.6834646,23.99966108,0.01118253,58.2191204,0,0,0,515.456345,1855642.842,343.4853112,1236547.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  03:00:00,24.775,14849.99849,25.09126407,23.99967083,24.54546745,0,222.2078127,23.99967083,0.011447731,59.57483986,0,0,0,512.3539682,1844474.285,333.1864939,1199471.378,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  04:00:00,25.375,14849.99849,25.04850757,23.99968204,24.5240948,0,214.7998714,23.99968204,0.011694768,60.83669397,0,0,0,519.5734599,1870464.456,330.8518222,1191066.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  05:00:00,25.6,14849.99849,25.005607,23.99968477,24.50264588,0,207.388045,23.99968477,0.011885263,61.80906691,0,0,0,520.4203754,1873513.352,325.3542464,1171275.287,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  06:00:00,25.6,29699.99698,24.95687788,23.99969548,24.47828668,0,199.0917746,23.99969548,0.012075667,62.74042546,1,0,0,516.6776195,1860039.43,317.0618933,1141422.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  07:00:00,25.6,59399.99396,25.35771585,23.99964659,24.67868122,0,305.0354021,23.99964659,0.011917162,61.90879412,0.5,0,0,688.1940864,2477498.711,422.8515739,1522265.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  08:00:00,25.9125,75599.99231,26.36662742,23.99929752,25.18296247,0,549.7256415,23.99929752,0.010890239,56.70176522,0,0,0,1006.053736,3621793.451,669.8266026,2411375.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  09:00:00,26.7875,59399.99396,26.7751133,23.99933947,25.38722638,0,611.4516623,23.99933947,0.010063288,52.48574758,0,0,0,1010.686327,3638470.776,739.1443146,2660919.532,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  10:00:00,27.575,59399.99396,26.99661869,23.99950055,25.49805962,0,653.5647294,23.99950055,0.009676964,50.5012993,0,0,0,1028.544904,3702761.653,787.9924643,2836772.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  11:00:00,29.175,37799.99615,27.31986562,23.9995562,25.65971091,0,721.1041081,23.9995562,0.009454696,49.3586162,0,0,0,1095.575071,3944070.254,869.172105,3129019.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  12:00:00,30,37799.99615,27.25949669,23.9996073,25.629552,0,708.4319864,23.9996073,0.009423474,49.19790287,0,0,0,1074.234734,3867245.044,863.5075103,3108627.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  13:00:00,30.375,37799.99615,26.82279222,23.99972282,25.41125752,0,589.5721744,23.99972282,0.009592958,50.03695874,0,0,0,938.5284114,3378702.281,748.0129265,2692846.536,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  14:00:00,30.9125,37799.99615,26.87757909,23.99971518,25.43864714,0,599.7295127,23.99971518,0.009815225,51.09386363,0,0,0,975.3211402,3511156.105,762.6935148,2745696.653,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  15:00:00,31.475,37799.99615,26.91227779,23.99967249,25.45597514,0,610.889508,23.99967249,0.009870352,51.33731443,0,0,0,996.4545929,3587236.534,778.5758761,2802873.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  16:00:00,28.575,37799.99615,26.57457665,23.99967561,25.28712613,0,530.1113451,23.99967561,0.009704861,50.48965114,0,0,0,856.5827074,3083697.747,672.8742584,2422347.33,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  17:00:00,23.8875,37799.99615,25.92771339,23.9996993,24.96370634,0,384.3101419,23.9996993,0.009443279,49.18050116,0,0,0,620.4947075,2233780.947,487.7325746,1755837.269,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  18:00:00,22.575,37799.99615,25.61524421,23.99973027,24.80748724,0,337.3049513,23.99973027,0.009575344,49.84492777,0,0,0,559.4345111,2013964.24,429.7584989,1547130.596,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  19:00:00,22.425,90449.9908,25.4517383,23.99975591,24.72574711,0,305.3423237,23.99975591,0.009809454,51.09038011,0,0,0,528.1451551,1901322.559,396.5264118,1427495.083,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  20:00:00,22.2,120149.9878,25.29281228,23.99971789,24.64626509,0,284.2969844,23.99971789,0.010046563,52.34554357,0,0,0,509.2265096,1833215.435,373.58169,1344894.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  21:00:00,22.575,134999.9863,25.23706613,23.99968593,24.61837603,0,290.0415141,23.99968593,0.010296919,53.73138232,0,0,0,534.5598753,1924415.551,382.451255,1376824.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  22:00:00,22.425,120149.9878,25.17196057,23.99965326,24.58580692,0,287.7792361,23.99965326,0.010446952,54.52886662,0,0,0,537.7818537,1936014.673,378.9098196,1364075.35,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  23:00:00,22.2,90449.9908,25.04490861,23.9996738,24.5222912,0,232.7426331,23.9996738,0.010651028,55.51960182,0,0,0,463.5370753,1668733.471,322.0047029,1159216.93,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/14  24:00:00,22.2,44549.99547,24.92618569,23.99971584,24.46295077,0,194.1717687,23.99971584,0.010853511,56.49940079,0,0,0,413.9569935,1490245.177,283.449077,1020416.677,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  01:00:00,21.8875,29699.99698,24.81638762,23.99974567,24.40806664,0,174.2856679,23.99974567,0.011010414,57.31657888,0,0,0,387.0849118,1393505.683,260.9410152,939387.6548,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  02:00:00,21.7,22949.99767,24.72256952,23.99976092,24.36116522,0,157.9253011,23.99976092,0.011192557,58.27007163,0,0,0,367.2231363,1322003.291,243.0007877,874802.8357,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  03:00:00,22.0125,14849.99849,24.6578613,23.99977626,24.32881878,0,147.1433663,23.99977626,0.011395228,59.30617724,0,0,0,360.9757695,1299512.77,234.8434336,845436.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  04:00:00,21.5125,14849.99849,24.58569167,23.999797,24.29274433,0,135.2287831,23.999797,0.011534726,60.01890761,0,0,0,341.2907064,1228646.543,218.7298842,787427.5831,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  05:00:00,21.7875,14849.99849,24.54675822,23.99979854,24.27327838,0,129.2211563,23.99979854,0.01166357,60.67696965,0,0,0,339.3742877,1221747.436,215.0279706,774100.6943,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  06:00:00,22.2,29699.99698,24.52947482,23.99979913,24.26463698,0,127.5339982,23.99979913,0.011835611,61.59441667,0,0,0,347.4746257,1250908.652,216.8009723,780483.5004,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  07:00:00,22.2,59399.99396,24.57424291,23.99980692,24.28702491,0,167.0726414,23.99980692,0.011787293,61.37090862,0,0,0,412.1281962,1483661.506,256.3073263,922706.3748,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  08:00:00,22.2,75599.99231,24.6876363,23.99984412,24.34374021,0,197.3274165,23.99984412,0.011476097,59.81755379,0,0,0,449.7835686,1619220.847,286.5480545,1031572.996,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  09:00:00,22.2,59399.99396,24.92396351,23.99987259,24.46191805,0,186.6883396,23.99987259,0.011219182,58.56158528,0,0,0,422.0926053,1519533.379,275.9373142,993374.3312,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  10:00:00,23.575,59399.99396,25.64267691,23.99981816,24.82124754,0,320.3041181,23.99981816,0.010826264,56.56729543,0,0,0,623.7644832,2245552.139,421.0364818,1515731.334,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  11:00:00,25.4625,37799.99615,26.27450019,23.99972476,25.13711248,0,451.6587569,23.99972476,0.01030888,53.90830766,0,0,0,796.0767436,2865876.277,568.2374804,2045654.929,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  12:00:00,27.475,37799.99615,26.83235666,23.99955256,25.41595461,0,600.3310188,23.99955256,0.00977222,51.14602959,0,0,0,969.5355945,3490328.14,733.930981,2642151.531,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  13:00:00,28.675,37799.99615,26.5623644,23.9997131,25.28103875,0,526.7782486,23.9997131,0.009703201,50.75775227,0,0,0,862.744932,3105881.755,670.6537162,2414353.378,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  14:00:00,29.9625,37799.99615,26.56704295,23.99973013,25.28338654,0,525.4288412,23.99973013,0.009679673,50.5851952,0,0,0,860.1423088,3096512.312,680.1119399,2448402.984,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  15:00:00,31.6,37799.99615,26.54089575,23.99974657,25.27032116,0,520.5684098,23.99974657,0.009636298,50.34274634,0,0,0,851.529338,3065505.617,688.9578619,2480248.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  16:00:00,31.8875,37799.99615,26.39814759,23.99974377,25.19894568,0,490.5513393,23.99974377,0.009534332,49.78653732,0,0,0,800.4676082,2881683.389,661.1419237,2380110.925,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  17:00:00,31.0125,37799.99615,26.21599248,23.99969288,25.10784268,0,455.6172665,23.99969288,0.009462819,49.39998496,0,0,0,745.891606,2685209.782,618.8545084,2227876.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  18:00:00,30.6,37799.99615,26.03077777,23.99967437,25.01522607,0,436.9312338,23.99967437,0.009529397,49.77399053,0,0,0,727.6099539,2619395.834,596.7828266,2148418.176,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  19:00:00,29.1625,90449.9908,25.75171189,23.99971152,24.87571171,0,374.0650025,23.99971152,0.0096742,50.53781155,0,0,0,652.8672796,2350322.207,521.9022695,1878848.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  20:00:00,27.3,120149.9878,25.54959855,23.99968947,24.77464401,0,337.2773346,23.99968947,0.009872002,51.58783963,0,0,0,606.8097263,2184515.015,469.4503787,1690021.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  21:00:00,26.0125,134999.9863,25.42548512,23.99965662,24.71257087,0,328.2917247,23.99965662,0.009996884,52.28317287,0,0,0,595.1684149,2142606.294,449.6062639,1618582.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  22:00:00,25.6,120149.9878,25.3417936,23.99963269,24.67071315,0,320.6577585,23.99963269,0.010076752,52.74770741,0,0,0,586.6698572,2112011.486,438.4940727,1578578.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  23:00:00,24.5375,90449.9908,25.17966785,23.99965031,24.58965908,0,257.965116,23.99965031,0.010249915,53.65969297,0,0,0,500.8252993,1802971.077,366.9011971,1320844.31,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/15  24:00:00,23.2125,44549.99547,24.99242462,23.99969689,24.49606075,0,206.8476089,23.99969689,0.010509598,54.99641631,0,0,0,429.1048985,1544777.635,304.6538253,1096753.771,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  01:00:00,22.1125,35099.99643,24.84023827,23.99974104,24.41998966,0,178.9795079,23.99974104,0.010736278,56.16237197,0,0,0,387.1592571,1393773.325,267.5414451,963149.2024,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  02:00:00,21.7,35099.99643,24.73434556,23.99977443,24.36706,0,160.0059089,23.99977443,0.010878592,56.89393614,0,0,0,359.8099543,1295315.836,245.1126884,882405.6781,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  03:00:00,21.7,14849.99849,24.6531903,23.99979145,24.32649088,0,146.0245431,23.99979145,0.010960907,57.3169225,0,0,0,341.4923693,1229372.53,231.1401229,832104.4424,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  04:00:00,21.325,14849.99849,24.56649439,23.99981306,24.28315372,0,131.5156436,23.99981306,0.011034237,57.6936247,0,0,0,317.8028695,1144090.33,213.4973667,768590.52,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  05:00:00,21.1,14849.99849,24.4908264,23.99982927,24.24532784,0,119.2703041,23.99982927,0.011084472,57.95162694,0,0,0,298.2312259,1073632.413,199.3754685,717751.6865,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  06:00:00,21.475,14849.99849,24.44506266,23.99983079,24.22244672,0,112.8363018,23.99983079,0.01116535,58.40397274,0,0,0,295.038792,1062139.651,196.0808009,705890.8834,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  07:00:00,21.7,55349.99437,25.09269185,23.99980525,24.54624855,0,218.548492,23.99980525,0.011083239,58.04031636,0,0,0,458.6488435,1651135.837,303.5655979,1092836.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  08:00:00,23.3875,55349.99437,27.12761119,23.99906348,25.56333734,0,726.2301895,23.99906348,0.009907881,52.00233211,0,0,0,1139.489662,4102162.784,824.6727069,2968821.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  09:00:00,25.15,75599.99231,28.9521773,24.23278632,26.59248181,0,1253.817324,24.23278632,0.008563769,44.46095707,0,0,0,1632.329704,5876386.934,1349.808786,4859311.631,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  10:00:00,27.2875,75599.99231,29.85001428,24.75590704,27.30296066,0,1340.568555,24.75590704,0.008323313,41.92456825,0.5,0,0,1632.487195,5876953.902,1455.495525,5239783.89,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  11:00:00,28.9875,55349.99437,29.77058086,24.58964738,27.18011412,0,1320.137237,24.58964738,0.008440604,42.92352799,0.5,0,0,1640.739735,5906663.046,1476.819187,5316549.072,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  12:00:00,30.15,44549.99547,28.70867569,24.03263729,26.37065649,0,1138.420006,24.03263729,0.008467909,44.50306996,0,0,0,1468.017955,5284864.639,1304.538724,4696339.408,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  13:00:00,30.9125,44549.99547,27.95082188,23.99978793,25.97530491,0,906.9390832,23.99978793,0.008606708,45.31151692,0,0,0,1207.796723,4348068.202,1069.455633,3850040.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  14:00:00,31.1,44549.99547,27.64929055,23.99962843,25.82445949,0,816.1799301,23.99962843,0.008690379,45.7463841,0,0,0,1111.954078,4003034.68,980.1990177,3528716.464,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  15:00:00,29.35,44549.99547,27.39625323,23.9996427,25.69794796,0,743.9922651,23.9996427,0.00874702,46.01134346,0,0,0,1034.581874,3724494.745,893.2695602,3215770.417,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  16:00:00,29.3625,44549.99547,27.15111543,23.99966164,25.57538854,0,677.3796652,23.99966164,0.008755162,46.03608049,0,0,0,955.6054043,3440179.455,826.774263,2976387.347,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  17:00:00,29.3125,44549.99547,26.90098716,23.99970946,25.45034831,0,612.9122686,23.99970946,0.008812114,46.33122529,0,0,0,883.4881409,3180557.307,761.8726906,2742741.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  18:00:00,28.525,44549.99547,26.54208955,23.99967627,25.27088291,0,546.5435078,23.99967627,0.008914706,46.89273241,0,0,0,810.5430659,2917955.037,688.9286307,2480143.071,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  19:00:00,27.3,114749.9883,26.18478598,23.99967271,25.09222934,0,470.1258227,23.99967271,0.009011547,47.44265251,0,0,0,720.7508671,2594703.122,602.1584588,2167770.452,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  20:00:00,26.0125,134999.9863,25.92761587,23.99957565,24.96359576,0,429.4558815,23.99957565,0.009093199,47.91493491,0,0,0,668.1705997,2405414.159,550.6873071,1982474.305,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  21:00:00,24.5375,134999.9863,25.74547992,23.99951428,24.8724971,0,406.0974505,23.99951428,0.009241326,48.73325383,0,0,0,642.5130487,2313046.975,514.9688005,1853887.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  22:00:00,23.2125,134999.9863,25.56767641,23.99959573,24.78363607,0,361.7719635,23.99959573,0.009333546,49.23066068,0,0,0,585.4093923,2107473.812,459.546957,1654369.045,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  23:00:00,22.425,114749.9883,25.35254529,23.99970274,24.67612402,0,283.0504615,23.99970274,0.009422684,49.69349242,0,0,0,481.115789,1732016.84,374.2610197,1347339.671,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/16  24:00:00,22.2,55349.99437,25.16202256,23.99978004,24.5809013,0,228.3687339,23.99978004,0.009393613,49.57329508,0,0,0,405.5540506,1459994.582,317.7270947,1143817.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  01:00:00,21.2,35099.99643,24.98778513,23.99978653,24.49378583,0,205.0886579,23.99978653,0.009190458,48.56551305,0,0,0,358.9600698,1292256.251,286.1604207,1030177.514,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  02:00:00,19.85,35099.99643,24.81089206,23.99979922,24.40534564,0,171.1097665,23.99979922,0.009003219,47.6081916,0,0,0,299.28477,1077425.172,240.9912634,867568.5484,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  03:00:00,18.7125,14849.99849,24.64143468,23.99984753,24.3206411,0,138.8266315,23.99984753,0.008860464,46.86376849,0,0,0,245.5387704,883939.5735,199.321195,717556.302,0,0,376064.5314
