Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 09/17  04:00:00,17.6125,14849.99849,24.48113361,23.99988787,24.24051074,0,109.4802134,23.99988787,0.008661989,45.85700374,0,0,0,195.8171725,704941.8211,160.9211098,579315.9953,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  05:00:00,16.8875,14849.99849,24.34237129,23.99990989,24.17114059,0,85.64360466,23.99990989,0.008504262,45.05022739,0,0,0,157.9130071,568486.8256,131.1004708,471961.695,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  06:00:00,16.0125,14849.99849,24.2055635,23.9999256,24.10274455,0,62.94378652,23.9999256,0.008426606,44.67229098,0,0,0,121.6401684,437904.6061,101.1546749,364156.8296,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  07:00:00,15.9125,55349.99437,25.26010887,23.99982972,24.62996929,0,245.7819878,23.99982972,0.008235077,43.68671846,0,0,0,336.2566361,1210523.89,283.0616937,1019022.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  08:00:00,17.85,55349.99437,28.20518305,24.0222244,26.11370372,0,1039.476712,24.0222244,0.007393516,39.24811813,0,0,0,1206.195822,4342304.959,1089.338147,3921617.328,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  09:00:00,19.9625,75599.99231,29.57001342,24.67459826,27.12230584,0,1327.259994,24.67459826,0.006973035,35.63758956,0.25,0,0,1406.611702,5063802.126,1373.516529,4944659.503,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  10:00:00,21.6,75599.99231,30.16961298,25.01599187,27.59280242,0,1369.705472,25.01599187,0.006975231,34.94700955,1,0,0.75,1443.303149,5195891.336,1442.944349,5194599.656,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  11:00:00,22.8875,55349.99437,29.69698016,24.55020595,27.12359305,0,1311.841112,24.55020595,0.00698735,35.98839014,0.25,0,0,1425.165123,5130594.444,1425.165123,5130594.444,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  12:00:00,23.9875,44549.99547,28.39654957,24.02245122,26.20950039,0,1047.040501,24.02245122,0.006957019,36.96858314,0,0,0,1158.39685,4170228.66,1158.202713,4169529.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  13:00:00,25.15,44549.99547,27.52714053,23.9999235,25.76353202,0,783.2356093,23.9999235,0.006932799,36.86813065,0,0,0,897.1892499,3229881.3,897.1892499,3229881.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  14:00:00,25.6,44549.99547,27.21022297,23.99981367,25.60501832,0,691.801785,23.99981367,0.006920037,36.76438813,0,0,0,809.4560079,2914041.628,809.4560079,2914041.628,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  15:00:00,26.2875,44549.99547,26.96106145,23.99982965,25.48044555,0,625.479938,23.99982965,0.006922385,36.73980559,0,0,0,748.8483773,2695854.158,748.8483773,2695854.158,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  16:00:00,26.325,44549.99547,26.71658318,23.99984723,25.35821521,0,562.9785708,23.99984723,0.006948491,36.86292139,0,0,0,686.6676555,2472003.56,686.6676555,2472003.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  17:00:00,25.7875,44549.99547,26.42785295,23.99986186,25.2138574,0,491.5068011,23.99986186,0.006960547,36.92613758,0,0,0,610.7357042,2198648.535,610.7357042,2198648.535,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  18:00:00,24.5375,44549.99547,26.10817654,23.9998241,25.05400032,0,440.0991337,23.9998241,0.006987153,37.0658026,0,0,0,549.1080779,1976789.081,548.9670638,1976281.43,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  19:00:00,22.8375,114749.9883,25.75567686,23.99990719,24.87779202,0,373.5477918,23.99990719,0.006994819,37.1058312,0,0,0,472.7972282,1702070.021,468.326043,1685973.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  20:00:00,20.825,134999.9863,25.47810984,23.99997454,24.73904219,0,335.5942431,23.99997454,0.007081703,37.60865166,0,0,0,426.8416889,1536630.08,413.7068529,1489344.67,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  21:00:00,18.9375,134999.9863,25.264438,23.99969109,24.63206455,0,307.3090716,23.99969109,0.007210878,38.31611641,0,0,0,392.2691105,1412168.798,369.7672532,1331162.111,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  22:00:00,16.925,134999.9863,25.04650181,23.99975503,24.52312842,0,254.0786437,23.99975503,0.00722582,38.418485,0,0,0,324.1527433,1166949.876,299.8655608,1079516.019,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  23:00:00,15.7875,114749.9883,24.8085227,23.99984351,24.4041831,0,169.6317707,23.99984351,0.00722035,38.42800034,0,0,0,224.3670124,807721.2447,206.0206567,741674.3641,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/17  24:00:00,15.225,55349.99437,24.59155775,24.00008581,24.29582178,0,111.7752489,24.00008581,0.007258702,38.64368127,0,0,0,157.2922603,566252.1371,143.5035269,516612.6968,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  01:00:00,14.3125,29699.99698,24.40118598,24.00038003,24.200783,0,87.13902862,24.00038003,0.007363829,39.17154317,0,0,0,123.5011891,444604.2807,111.3268111,400776.5199,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  02:00:00,13.525,22949.99767,24.22989247,24.00032764,24.11511005,0,57.83577728,24.00032764,0.007502425,39.88522388,0,0,0,85.14633137,306526.7929,75.50406835,271814.6461,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  03:00:00,13.675,14849.99849,24.10432163,24.00029729,24.05230946,0,40.20708929,24.00029729,0.007633505,40.57371373,0,0,0,67.35378708,242473.6335,59.12072736,212834.6185,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  04:00:00,13.525,14849.99849,23.98918824,24.00025785,23.99472305,0,25.08665148,24.00025785,0.007748101,41.17542265,0,0,0,49.20137475,177124.9491,42.76013686,153936.4927,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  05:00:00,13.3,14849.99849,23.88443439,24.00020152,23.94231795,0,13.10339267,24.00020152,0.007862783,41.7774048,0,0,0,33.64420818,121119.1494,28.91099354,104079.5767,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  06:00:00,13.3,29699.99698,23.79391167,24.00017226,23.89704196,0,5.157715722,24.00017226,0.007965329,42.34196516,0,0,0,24.61581214,88616.92369,20.96738785,75482.59627,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  07:00:00,13.3,59399.99396,24.79984668,24.00002721,24.39993695,0,191.9831129,24.00002721,0.007892655,42.00257218,0,0,0,243.8077578,877707.9279,207.7268345,747816.6043,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  08:00:00,13.3,75599.99231,27.89631752,23.99915982,25.94773867,0,970.7023621,23.99915982,0.007110948,37.9052349,0,0,0,1101.348806,3964855.703,985.8348329,3549005.398,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  09:00:00,16.1125,59399.99396,29.5067295,24.51134894,27.00903922,0,1306.05507,24.51134894,0.006553654,33.93489073,0,0,0,1353.737971,4873456.697,1317.853199,4744271.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  10:00:00,19.8625,59399.99396,30.03445163,24.86421156,27.4493316,0,1349.916377,24.86421156,0.006612348,33.52892272,0.25,0,0,1410.876971,5079157.095,1410.876971,5079157.095,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  11:00:00,21.7875,37799.99615,29.41951473,24.35661556,26.88806515,0,1275.917231,24.35661556,0.006636564,34.66861859,0,0,0,1381.949806,4975019.302,1381.949806,4975019.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  12:00:00,22.575,37799.99615,28.06500058,24.00589208,26.03544633,0,944.1200449,24.00589208,0.006586536,35.10363083,0,0,0,1038.533414,3738720.29,1038.533414,3738720.29,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  13:00:00,23.8,37799.99615,27.26822326,23.99990787,25.63406557,0,702.7296102,23.99990787,0.006545285,34.86374736,0,0,0,805.4955518,2899783.987,805.4955518,2899783.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  14:00:00,24.4,37799.99615,26.9512659,23.999887,25.47557645,0,615.1045203,23.999887,0.006516095,34.67518276,0,0,0,722.8366631,2602211.987,722.8366631,2602211.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  15:00:00,24.0875,37799.99615,26.63068534,23.99989987,25.3152926,0,531.9620604,23.99989987,0.006473082,34.41413196,0,0,0,637.1007269,2293562.617,637.1007269,2293562.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  16:00:00,24.5875,37799.99615,26.43240499,23.99987663,25.21614081,0,487.4526323,23.99987663,0.006431435,34.18215191,0,0,0,596.7358872,2148249.194,596.7358872,2148249.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  17:00:00,25,37799.99615,26.20517151,23.99981826,25.10249489,0,444.9214361,23.99981826,0.006489287,34.46490699,0,0,0,557.62653,2007455.508,557.62653,2007455.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  18:00:00,23.9375,37799.99615,25.92569422,23.99979286,24.96274354,0,407.0763082,23.99979286,0.006576932,34.91247192,0,0,0,510.9846642,1839544.791,510.9846642,1839544.791,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  19:00:00,21.6125,90449.9908,25.55475724,23.9998286,24.77729292,0,331.1870891,23.9998286,0.006684643,35.47806925,0,0,0,416.4308685,1499151.127,415.8544845,1497076.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  20:00:00,19.5375,120149.9878,25.28352508,24.00004336,24.64178422,0,283.0547446,24.00004336,0.006882588,36.53966021,0,0,0,359.5414498,1294349.219,350.5017157,1261806.177,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  21:00:00,17.8375,134999.9863,25.0884128,23.99982713,24.54411996,0,259.3935179,23.99982713,0.007044604,37.40466236,0,0,0,330.0471481,1188169.733,312.7526692,1125909.609,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  22:00:00,15.825,120149.9878,24.88394985,23.99977935,24.4418646,0,225.8565396,23.99977935,0.007185785,38.14582197,0,0,0,284.464522,1024072.279,262.4891913,944961.0888,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  23:00:00,13.9375,90449.9908,24.62095967,23.99981816,24.31038892,0,141.3112996,23.99981816,0.007389975,39.21694201,0,0,0,180.9645981,651472.5532,162.2987236,584275.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/18  24:00:00,12.6125,44549.99547,24.37116067,24.00017475,24.18566771,0,77.55241563,24.00017475,0.007588198,40.25532546,0,0,0,100.0235388,360084.7397,87.56130658,315220.7037,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  01:00:00,11.5125,29699.99698,24.15829447,24.00023808,24.07926628,0,40.027878,24.00023808,0.007776611,41.24236421,0,0,0,47.79902676,172076.4963,40.96703042,147481.3095,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  02:00:00,10.7875,22949.99767,23.97901272,24.0193152,23.99916396,0,9.832971604,24.0193152,0.007939626,42.0213259,0,0,0,5.089570211,18322.45276,4.306081659,15501.89397,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  03:00:00,9.85,14849.99849,23.7857052,23.86065581,23.82318051,0,4.059531286,23.86065581,0.008064358,43.0670327,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  04:00:00,9.0875,14849.99849,23.55644513,23.58559408,23.57101961,0,8.046272432,23.58559408,0.008135671,44.16770084,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  05:00:00,8.525,14849.99849,23.32568266,23.33177588,23.32872927,0,10.71695861,23.33177588,0.008155197,44.92690496,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  06:00:00,8.3,29699.99698,23.10873177,23.10595623,23.107344,0,12.31563815,23.10595623,0.008154716,45.55279187,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  07:00:00,9.3625,59399.99396,23.85054815,23.55333895,23.70194355,0,87.39215244,23.55333895,0.008080031,43.96978302,0,0,0,67.27865979,242203.1753,55.44152877,199589.5036,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  08:00:00,12.4375,75599.99231,27.06638764,23.99475656,25.5305721,0,733.3649331,23.99475656,0.007424873,39.37215754,0,0,0,846.7089154,3048152.095,740.4643604,2665671.698,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  09:00:00,16.65,59399.99396,29.35759362,24.4362452,26.89691941,0,1287.251411,24.4362452,0.006787365,35.09771486,0,0,0,1366.067672,4917843.619,1309.706353,4714942.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  10:00:00,21.1125,59399.99396,30.03375588,24.8890803,27.46141809,0,1353.496309,24.8890803,0.006816802,34.29650632,0.75,0,0,1424.633757,5128681.524,1424.113629,5126809.064,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  11:00:00,23.1125,37799.99615,29.37016421,24.34217306,26.85616863,0,1272.630805,24.34217306,0.006882888,35.75866541,0,0,0,1390.74896,5006696.257,1390.74896,5006696.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  12:00:00,22.9875,37799.99615,27.98071444,24.00519025,25.99295235,0,922.6979363,24.00519025,0.006932038,36.70481413,0,0,0,1026.817772,3696543.979,1020.307991,3673108.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  13:00:00,23.8,37799.99615,27.17792214,23.99999483,25.58895849,0,679.0499833,23.99999483,0.006994115,37.00412531,0,0,0,785.7785955,2828802.944,781.8566486,2814683.935,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  14:00:00,24.775,37799.99615,26.89434017,23.99992599,25.44713308,0,600.8069369,23.99992599,0.0070645,37.33487075,0,0,0,712.9548992,2566637.637,711.6906719,2562086.419,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  15:00:00,25.6875,37799.99615,26.62085862,23.99991486,25.31038674,0,530.5157184,23.99991486,0.007125617,37.61629541,0,0,0,649.0721164,2336659.619,648.9617497,2336262.299,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  16:00:00,26.1,37799.99615,26.45264857,23.99988494,25.22626675,0,493.7694135,23.99988494,0.007175311,37.86140309,0,0,0,615.6170605,2216221.418,615.6170605,2216221.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  17:00:00,25.4125,37799.99615,26.20281391,23.99989951,25.10135671,0,445.1176654,23.99989951,0.007245551,38.20358928,0,0,0,565.4318993,2035554.838,561.2443677,2020479.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  18:00:00,24.625,37799.99615,25.93305611,24.00001417,24.96653514,0,408.4483941,24.00001417,0.007293688,38.43966546,0,0,0,528.0086515,1900831.146,518.0369514,1864933.025,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  19:00:00,23.4,90449.9908,25.62420318,24.0001688,24.81218599,0,343.4173536,24.0001688,0.007310313,38.52590868,0,0,0,456.7803348,1644409.205,442.8483574,1594254.087,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  20:00:00,21.7375,120149.9878,25.38857238,23.99994277,24.69425758,0,305.2526632,23.99994277,0.007352716,38.74728738,0,0,0,409.6236091,1474644.993,390.9190135,1407308.449,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  21:00:00,20.4125,134999.9863,25.21826509,23.99976147,24.60901328,0,288.2802391,23.99976147,0.007398614,38.98674625,0,0,0,385.97804,1389520.944,362.9459174,1306605.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  22:00:00,19.3125,120149.9878,25.06070256,23.99974794,24.53022525,0,265.9380432,23.99974794,0.007434869,39.17556438,0,0,0,356.3788366,1282963.812,331.4805874,1193330.115,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  23:00:00,17.8375,90449.9908,24.83655875,23.99977875,24.41816875,0,189.9084947,23.99977875,0.007549251,39.74579201,0,0,0,266.4222383,959120.058,243.2274951,875618.9825,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/19  24:00:00,17.575,44549.99547,24.65968316,23.99980241,24.32974279,0,140.4837208,23.99980241,0.007732717,40.68438795,0,0,0,213.7891188,769640.8277,191.5781726,689681.4213,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  01:00:00,17.1125,29699.99698,24.51634683,23.99981343,24.25808013,0,114.8798214,23.99981343,0.00805196,42.34250681,0,0,0,186.6404671,671905.6815,162.0504334,583381.5604,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  02:00:00,16.0125,22949.99767,24.35514947,23.99983385,24.17749166,0,85.96212411,23.99983385,0.008416022,44.23136826,0,0,0,148.4674125,534482.685,123.9334165,446160.2993,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  03:00:00,13.475,14849.99849,24.13465769,24.00007306,24.06736537,0,44.94481181,24.00007306,0.008700799,45.67785393,0,0,0,76.86994619,276731.8063,61.9303213,222949.1567,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  04:00:00,11.8875,14849.99849,23.9353248,24.0060039,23.97066435,0,11.32391461,24.0060039,0.008862053,46.47825143,0,0,0,18.34302659,66034.89571,14.46539657,52075.42765,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  05:00:00,11.7,14849.99849,23.80192355,24.01387471,23.90789913,3.200077298,0,24.01387471,0.009074455,47.55417432,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  06:00:00,11.0125,29699.99698,23.65274915,23.86831027,23.76052971,3.836465466,0,23.86831027,0.009253497,48.90561584,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  07:00:00,11.6,59399.99396,24.71260183,23.94414646,24.32837415,0,181.6660646,23.94414646,0.009181172,48.30884443,0,0,0,233.7503648,841501.3135,177.1645489,637792.3762,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  08:00:00,14.6375,75599.99231,27.91748627,24.01793385,25.96771006,0,971.2530054,24.01793385,0.00797905,41.87800341,0,0,0,1192.585406,4293307.463,994.2153106,3579175.118,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  09:00:00,19.225,59399.99396,29.76946755,24.68771921,27.22859338,0,1329.674616,24.68771921,0.007280355,36.77341133,0.5,0,0,1460.071081,5256255.891,1368.20194,4925526.985,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  10:00:00,22.85,59399.99396,30.19779434,24.96898489,27.58338962,0,1364.91428,24.96898489,0.007474404,37.12485044,1,0,0,1508.934045,5432162.563,1453.224674,5231608.828,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  11:00:00,24.9625,37799.99615,29.639841,24.47938128,27.05961114,0,1304.456055,24.47938128,0.007646202,39.07433193,0.25,0,0,1501.849964,5406659.871,1434.785693,5165228.497,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  12:00:00,26.6,37799.99615,28.35000834,24.01581469,26.18291151,0,1025.716771,24.01581469,0.007706635,40.44345509,0,0,0,1221.938932,4398980.154,1156.701282,4164124.615,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  13:00:00,27.8875,37799.99615,27.56240161,23.9999274,25.7811645,0,785.0583747,23.9999274,0.007866756,41.29684328,0,0,0,976.3311386,3514792.099,922.0119286,3319242.943,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  14:00:00,28.675,37799.99615,27.2976076,23.99983768,25.64872264,0,708.5137819,23.99983768,0.008008506,41.97841549,0,0,0,906.4792586,3263325.331,851.9839724,3067142.301,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  15:00:00,28.9,37799.99615,27.11432275,23.99983602,25.55707939,0,658.3188449,23.99983602,0.008090707,42.37160159,0,0,0,858.9204152,3092113.495,803.6238392,2893045.821,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  16:00:00,28.9,37799.99615,26.98884169,23.99979942,25.49432055,0,630.8103522,23.99979942,0.008153802,42.67072363,0,0,0,833.3618087,3000102.511,776.1169957,2794021.185,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  17:00:00,28.525,37799.99615,26.72305699,23.99972481,25.3613909,0,574.6461654,23.99972481,0.008282239,43.31774005,0,0,0,779.9277902,2807740.045,716.827292,2580578.251,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  18:00:00,27.9875,37799.99615,26.40085344,23.99968807,25.20027075,0,520.2395708,23.99968807,0.008386046,43.85355613,0,0,0,726.4279495,2615140.618,657.9128532,2368486.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  19:00:00,26.7375,90449.9908,26.04264777,23.99972211,25.02118494,0,436.2952008,23.99972211,0.008456345,44.21615165,0,0,0,632.5858879,2277309.196,563.5449488,2028761.816,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  20:00:00,25.0375,120149.9878,25.78092279,23.99969676,24.89030978,0,385.4398886,23.99969676,0.008554612,44.75151293,0,0,0,571.6806338,2058050.282,498.4987543,1794595.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  21:00:00,24.0875,134999.9863,25.6266973,23.99966173,24.81317951,0,369.2786132,23.99966173,0.008662357,45.32471603,0,0,0,554.8232162,1997363.578,474.4127571,1707885.926,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  22:00:00,23.2125,120149.9878,25.48242494,23.99964673,24.74103583,0,349.5351576,23.99964673,0.008819719,46.16595224,0,0,0,534.5030245,1924210.888,447.3548385,1610477.418,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  23:00:00,22.1125,90449.9908,25.26823854,23.99966513,24.63395183,0,276.8767384,23.99966513,0.009002562,47.12717156,0,0,0,446.6002454,1607760.883,365.5186271,1315867.058,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/20  24:00:00,21.325,44549.99547,25.06366546,23.99971216,24.53168881,0,220.1414015,23.99971216,0.009211724,48.20598835,0,0,0,377.9185836,1360506.901,302.2124284,1087964.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  01:00:00,19.725,29699.99698,24.86212019,23.99975994,24.43094007,0,180.3919229,23.99975994,0.009403139,49.16138667,0,0,0,319.7885573,1151238.806,249.1110197,896799.6711,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  02:00:00,17.15,22949.99767,24.63061473,23.99980826,24.31521149,0,134.4286938,23.99980826,0.009562734,49.96404413,0,0,0,239.9610841,863859.9029,181.6847521,654065.1077,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  03:00:00,15.7875,14849.99849,24.43848104,23.99985168,24.21916636,0,98.36713411,23.99985168,0.009728059,50.8144162,0,0,0,181.2454591,652483.6528,134.2972645,483470.1522,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  04:00:00,15.6,14849.99849,24.30595496,23.99987567,24.15291532,0,77.05112195,23.99987567,0.009880061,51.59590835,0,0,0,152.4175239,548703.0861,111.4349198,401165.7114,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  05:00:00,15.6,14849.99849,24.19932164,23.99989073,24.09960619,0,61.69466041,23.99989073,0.010036406,52.39936449,0,0,0,133.131643,479273.9149,96.08004347,345888.1565,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  06:00:00,15.6,29699.99698,24.12542105,23.99989592,24.06265849,0,52.96597844,23.99989592,0.010204081,53.29449845,0,0,0,122.8832064,442379.543,87.32678474,314376.4251,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  07:00:00,16.975,59399.99396,24.50462461,23.9998792,24.2522519,0,144.3772058,23.9998792,0.010214352,53.36754442,0,0,0,267.9302022,964548.7279,190.1139383,684410.178,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  08:00:00,19.8625,75599.99231,25.78376957,23.99965845,24.89171401,0,408.584351,23.99965845,0.009622416,50.35380845,0,0,0,640.6133413,2306208.029,478.1835782,1721460.881,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  09:00:00,22.85,59399.99396,25.90234703,23.99970772,24.95102737,0,393.4483282,23.99970772,0.009223522,48.31581299,0,0,0,616.1908695,2218287.13,488.1684078,1757406.268,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  10:00:00,24.5875,59399.99396,26.82673103,23.99968602,25.41320853,0,602.3947345,23.99968602,0.009039254,47.39420148,0,0,0,882.1299786,3175667.923,711.5775047,2561679.017,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  11:00:00,26.0625,37799.99615,28.25576117,23.99931967,26.12754042,0,1004.670463,23.99931967,0.008556148,44.88548306,0,0,0,1336.412495,4811084.982,1126.0858,4053908.879,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  12:00:00,28.075,37799.99615,27.68606617,23.99963038,25.84284827,0,839.8473234,23.99963038,0.008540998,44.78912943,0,0,0,1127.659631,4059574.672,978.6056982,3522980.514,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  13:00:00,29.9625,37799.99615,27.06312597,23.99978772,25.53145685,0,654.7175123,23.99978772,0.008838364,46.26734126,0,0,0,936.6888667,3372079.92,809.3801213,2913768.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  14:00:00,30.6,37799.99615,26.98832891,23.99977457,25.49405174,0,630.0991071,23.99977457,0.009021484,47.14664158,0,0,0,924.3536007,3327672.963,790.037799,2844136.077,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  15:00:00,31.2875,37799.99615,26.97475591,23.99975102,25.48725347,0,627.2209503,23.99975102,0.0090766,47.41258839,0,0,0,925.4920016,3331771.206,792.8436326,2854237.077,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  16:00:00,32.0125,37799.99615,26.83005457,23.99973439,25.41489448,0,596.5121274,23.99973439,0.00913217,47.69870161,0,0,0,893.426298,3216334.673,768.2426405,2765673.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  17:00:00,31.5125,37799.99615,26.59537941,23.99967324,25.29752632,0,547.4077878,23.99967324,0.009261441,48.3641767,0,0,0,842.6838163,3033661.739,714.8878841,2573596.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  18:00:00,30.4125,37799.99615,26.29031149,23.99963884,25.14497517,0,497.0263876,23.99963884,0.009342144,48.77948192,0,0,0,786.0304119,2829709.483,655.2739997,2358986.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  19:00:00,28.9375,90449.9908,25.96393613,23.99968608,24.98181111,0,420.1699092,23.99968608,0.009492602,49.58467333,0,0,0,697.8064187,2512103.107,566.1061094,2037981.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  20:00:00,27.6125,120149.9878,25.7624593,23.99965976,24.88105953,0,382.6352428,23.99965976,0.009683842,50.58757425,0,0,0,655.3335354,2359200.728,517.4068232,1862664.563,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  21:00:00,26.8875,134999.9863,25.64406497,23.99961852,24.82184174,0,374.1166132,23.99961852,0.009774661,51.08722188,0,0,0,646.7821196,2328415.63,502.757439,1809926.78,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  22:00:00,25.6375,120149.9878,25.51344822,23.99959915,24.75652369,0,355.9313311,23.99959915,0.009867364,51.61656387,0,0,0,621.4831336,2237339.281,474.0811106,1706691.998,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  23:00:00,24.625,90449.9908,25.3381169,23.99961769,24.66886729,0,288.3312368,23.99961769,0.010128834,52.98234699,0,0,0,537.9184318,1936506.354,398.0241533,1432886.952,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/21  24:00:00,23.7125,44549.99547,25.15712924,23.99966678,24.57839801,0,236.4420561,23.99966678,0.010483149,54.80486829,0,0,0,474.9986832,1709995.26,338.4513808,1218424.971,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  01:00:00,23.3,29699.99698,25.02181042,23.9996922,24.51075131,0,210.5915876,23.9996922,0.010754046,56.16124177,0,0,0,446.0618167,1605822.54,309.1252002,1112850.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  02:00:00,22.9875,22949.99767,24.91558909,23.99972039,24.45765474,0,191.6943116,23.99972039,0.010996785,57.38510653,0,0,0,425.015524,1530055.886,287.5916889,1035330.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  03:00:00,21.7375,14849.99849,24.77727814,23.99975503,24.38851659,0,167.2260903,23.99975503,0.011150798,58.17453491,0,0,0,380.9941413,1371578.909,252.6152612,909414.9402,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  04:00:00,20.7875,14849.99849,24.65446179,23.9997968,24.3271293,0,145.23912,23.9997968,0.011240445,58.67096932,0,0,0,339.8937475,1223617.491,222.6721565,801619.7635,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  05:00:00,19.85,14849.99849,24.53328085,23.99982699,24.26655392,0,123.9929091,23.99982699,0.011257329,58.77974481,0,0,0,296.8439943,1068638.38,193.5980964,696953.1471,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  06:00:00,19.775,29699.99698,24.45354904,23.99983882,24.22669393,0,111.441516,23.99983882,0.011307686,59.07536117,0,0,0,277.9705499,1000693.98,180.4187581,649507.5292,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  07:00:00,20.6875,59399.99396,24.87339681,23.99980481,24.43660081,0,210.4718414,23.99980481,0.01116681,58.37446852,0,0,0,439.1452078,1580922.748,287.0079453,1033228.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  08:00:00,21.7875,75599.99231,26.2034752,23.99951983,25.10149751,0,503.7343835,23.99951983,0.010331268,54.11178946,0,0,0,847.3423259,3050432.373,589.1097382,2120795.058,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  09:00:00,24.6375,59399.99396,28.47159937,24.02842284,26.2500111,0,1095.102598,24.02842284,0.008938819,46.86269418,0,0,0,1515.298867,5455075.921,1200.146724,4320528.207,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  10:00:00,27.475,59399.99396,29.55644197,24.47149972,27.01397085,0,1305.262133,24.47149972,0.008304362,42.43787071,0,0,0,1603.038618,5770939.024,1421.590734,5117726.643,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  11:00:00,29.3625,37799.99615,29.3979196,24.29109762,26.84450861,0,1278.237646,24.29109762,0.00826474,42.69673608,0,0,0,1572.273642,5660185.11,1439.632326,5182676.372,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  12:00:00,30.375,37799.99615,28.49751463,24.00573345,26.25162404,0,1066.758951,24.00573345,0.008360204,43.92649078,0,0,0,1357.496613,4886987.808,1226.572803,4415662.09,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  13:00:00,30.225,37799.99615,27.98349893,23.99973818,25.99161855,0,905.7777011,23.99973818,0.008525295,44.7698733,0,0,0,1195.669827,4304411.376,1062.520648,3825074.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  14:00:00,30.6875,37799.99615,27.66173945,23.99971567,25.83072756,0,811.5198315,23.99971567,0.008653004,45.38540281,0,0,0,1100.512598,3961845.352,972.1475912,3499731.328,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  15:00:00,31.475,37799.99615,27.38799334,23.99974463,25.69386899,0,735.7054274,23.99974463,0.008769469,45.97030333,0,0,0,1022.634686,3681484.87,902.8575765,3250287.276,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  16:00:00,31.7,37799.99615,27.11401475,23.99972344,25.55686909,0,667.1253074,23.99972344,0.008799407,46.09591048,0,0,0,941.9268256,3390936.572,836.0009485,3009603.414,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  17:00:00,31.325,37799.99615,26.8742473,23.99964528,25.43694629,0,615.1261754,23.99964528,0.008750964,45.82843497,0,0,0,871.5237234,3137485.404,780.6262689,2810254.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  18:00:00,30.4125,37799.99615,26.54699453,23.99962671,25.27331062,0,558.0507937,23.99962671,0.008668817,45.43299181,0,0,0,798.904157,2876054.965,715.960123,2577456.443,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  19:00:00,28.625,90449.9908,26.17151971,23.9996926,25.08560616,0,467.3296258,23.9996926,0.00876797,45.96268472,0,0,0,699.6615148,2518781.453,610.4584805,2197650.53,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  20:00:00,26.425,120149.9878,25.89880316,23.99966822,24.94923569,0,411.9874991,23.99966822,0.008993781,47.12959344,0,0,0,639.9164884,2303699.358,536.7292115,1932225.161,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  21:00:00,24.85,134999.9863,25.71526356,23.99963098,24.85744727,0,388.5019704,23.99963098,0.009183542,48.14017366,0,0,0,616.2614974,2218541.391,500.031425,1800113.13,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  22:00:00,25.15,120149.9878,25.61666695,23.99960041,24.80813368,0,376.7199941,23.99960041,0.009414386,49.38227473,0,0,0,618.4137499,2226289.5,490.8030039,1766890.814,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  23:00:00,25.225,90449.9908,25.47741114,23.99960799,24.73850957,0,316.7541728,23.99960799,0.009794898,51.3665448,0,0,0,562.7687238,2025967.406,431.4998151,1553399.334,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/22  24:00:00,24.625,44549.99547,25.30448138,23.99963821,24.65205979,0,264.8403789,23.99963821,0.010203321,53.47373994,0,0,0,510.0346791,1836124.845,374.5461049,1348365.978,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  01:00:00,24.0875,35099.99643,25.17731631,23.99966464,24.58849048,0,239.0771454,23.99966464,0.010589928,55.46589781,0,0,0,488.8272872,1759778.234,344.2508956,1239303.224,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  02:00:00,23.9,35099.99643,25.08382219,23.9996792,24.54175069,0,221.2010387,23.9996792,0.010931137,57.22212003,0,0,0,477.7738287,1719985.783,324.7902102,1169244.757,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  03:00:00,23.9,14849.99849,25.0021849,23.99969775,24.50094133,0,205.5757371,23.99969775,0.011226083,58.73868678,0,0,0,468.0234073,1684884.266,309.1572518,1112966.106,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  04:00:00,23.9,14849.99849,24.93592941,23.99970591,24.46781766,0,193.6350768,23.99970591,0.011474333,60.01405532,0,0,0,461.3885508,1660998.783,297.2181511,1069985.344,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  05:00:00,23.9,14849.99849,24.87557366,23.99972048,24.43764707,0,183.0688273,23.99972048,0.011723714,61.29421878,0,0,0,456.1268798,1642056.767,286.6482734,1031933.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  06:00:00,23.9,14849.99849,24.82182718,23.99973444,24.41078081,0,173.8500933,23.99973444,0.011906546,62.23211417,0,0,0,449.3583596,1617690.095,277.4248637,998729.5092,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  07:00:00,23.9,55349.99437,24.81415034,23.99978239,24.40696636,0,172.5266785,23.99978239,0.011937844,62.43184223,0,0,0,449.5462198,1618366.391,276.0866832,993912.0594,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  08:00:00,23.9,55349.99437,25.10480809,23.99980428,24.55230618,0,243.3534835,23.99980428,0.011643764,60.98327229,0,0,0,554.0145608,1994452.419,346.8364299,1248611.148,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  09:00:00,24.5875,75599.99231,26.43234101,23.99933652,25.21583876,0,567.7638551,23.99933652,0.010645942,55.86708899,0,0,0,1002.273783,3608185.62,676.5926437,2435733.517,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  10:00:00,26.375,75599.99231,27.68101758,23.99897294,25.83999526,0,873.4779944,23.99897294,0.009432988,49.59836145,0,0,0,1304.4816,4696133.761,997.2205301,3589993.908,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  11:00:00,28.575,55349.99437,28.28621625,23.99911899,26.14266762,0,1029.397541,23.99911899,0.008730593,45.95647341,0,0,0,1390.356165,5005282.193,1171.899826,4218839.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  12:00:00,30.15,44549.99547,27.67446896,23.99952132,25.83699514,0,847.4331571,23.99952132,0.008608895,45.32360184,0,0,0,1140.696694,4106508.1,1003.398738,3612235.458,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  13:00:00,31.2875,44549.99547,27.11179482,23.99970116,25.55574799,0,676.3423963,23.99970116,0.00869014,45.71606509,0,0,0,945.5931474,3404135.331,841.8078001,3030508.08,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  14:00:00,32.0125,44549.99547,27.01761721,23.99971971,25.50866846,0,648.6935118,23.99971971,0.008742671,45.97115253,0,0,0,918.1276207,3305259.435,820.1931181,2952695.225,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  15:00:00,32.2,44549.99547,26.89169862,23.99973732,25.44571797,0,615.3471459,23.99973732,0.008801245,46.24556608,0,0,0,885.0542883,3186195.438,788.4266335,2838335.881,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  16:00:00,31.8875,44549.99547,26.76815038,23.99974175,25.38394607,0,583.3027092,23.99974175,0.008795416,46.19785243,0,0,0,845.7141258,3044570.853,753.6331075,2713079.187,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  17:00:00,31.325,44549.99547,26.51465472,23.9997646,25.25720966,0,519.4422986,23.9997646,0.008719588,45.80501366,0,0,0,764.924413,2753727.887,685.030501,2466109.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  18:00:00,30.4125,44549.99547,26.24460215,23.99973832,25.12217023,0,477.2320318,23.99973832,0.008750695,45.96622423,0,0,0,715.5524044,2575988.656,635.2390845,2286860.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  19:00:00,28.9375,114749.9883,25.94561474,23.99972491,24.97266983,0,416.5501522,23.99972491,0.008874615,46.60802857,0,0,0,649.8492883,2339457.438,562.2985117,2024274.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  20:00:00,27.6125,134999.9863,25.75332065,23.99962854,24.87647459,0,392.1312538,23.99962854,0.009144885,48.03757821,0,0,0,630.9867649,2271552.354,526.8346572,1896604.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  21:00:00,26.5125,134999.9863,25.6297753,23.99954444,24.81465987,0,381.995553,23.99954444,0.009463449,49.70483348,0,0,0,635.401972,2287447.099,507.5155012,1827055.804,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  22:00:00,25.0375,134999.9863,25.48876466,23.99960687,24.74418576,0,345.2845391,23.99960687,0.009770706,51.32600648,0,0,0,601.3673521,2164922.467,458.4455809,1650404.091,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  23:00:00,24.0875,114749.9883,25.32221995,23.99968932,24.66095463,0,274.5204344,23.99968932,0.010134319,53.22517387,0,0,0,518.8525755,1867869.272,379.7115954,1366961.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/23  24:00:00,23.9,55349.99437,25.18188238,23.99971935,24.59080086,0,229.6013139,23.99971935,0.010576822,55.51017065,0,0,0,475.8655099,1713115.835,333.22528,1199611.008,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  01:00:00,23.9,35099.99643,25.08147454,23.9997107,24.54059262,0,220.6006197,23.9997107,0.011021251,57.8387652,0,0,0,482.8381468,1738217.328,324.193635,1167097.086,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  02:00:00,23.525,35099.99643,24.98082306,23.99970685,24.49026496,0,202.3879251,23.99970685,0.011248143,59.03057675,0,0,0,461.5203382,1661473.217,302.7960629,1090065.827,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  03:00:00,22.9875,14849.99849,24.87816703,23.99972547,24.43894625,0,183.9297237,23.99972547,0.011387168,59.70929791,0,0,0,432.8613314,1558300.793,279.809463,1007314.067,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  04:00:00,22.8,14849.99849,24.78961192,23.99974465,24.39467829,0,169.3345628,23.99974465,0.011533781,60.44119657,0,0,0,413.5902812,1488925.012,263.6366829,949092.0586,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  05:00:00,22.8,14849.99849,24.71399932,23.99976908,24.3568842,0,156.8862627,23.99976908,0.01164773,61.02727334,0,0,0,397.7520862,1431907.51,251.1914002,904289.0408,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  06:00:00,22.8,14849.99849,24.65398815,23.99979063,24.32688939,0,147.137912,23.99979063,0.011679112,61.22717926,0,0,0,382.9476336,1378611.481,241.4491668,869217.0004,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  07:00:00,22.425,55349.99437,25.06373361,23.99980226,24.53176794,0,213.6500184,23.99980226,0.011513144,60.39553193,0,0,0,480.6670959,1730401.545,304.7275692,1097019.249,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  08:00:00,23.2625,55349.99437,26.87985963,23.99913149,25.43949556,0,652.6199739,23.99913149,0.010260071,53.92918082,0,0,0,1077.617529,3879423.105,750.053058,2700191.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  09:00:00,25.275,75599.99231,28.37005255,23.99848957,26.18427106,0,1125.708334,23.99848957,0.008810305,46.44704286,0,0,0,1543.392929,5556214.546,1239.876656,4463555.962,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  10:00:00,27.85,75599.99231,28.89379027,24.0402927,26.46704149,0,1241.89982,24.0402927,0.008345567,43.93691873,0,0,0,1588.467575,5718483.268,1377.663277,4959587.799,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  11:00:00,29.2125,55349.99437,28.50154995,24.00099237,26.25127116,0,1085.384401,24.00099237,0.008487833,44.78106762,0,0,0,1419.704712,5110936.964,1234.220374,4443193.348,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  12:00:00,30.4625,44549.99547,28.0599839,23.99954411,26.02976401,0,947.2951033,23.99954411,0.00868677,45.79122338,0,0,0,1276.874619,4596748.628,1106.184033,3982262.519,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  13:00:00,30.7875,44549.99547,27.52593031,23.99963236,25.76278134,0,785.7702554,23.99963236,0.008888125,46.79025543,0,0,0,1105.827087,3980977.512,947.372064,3410539.43,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  14:00:00,31.2875,44549.99547,27.33601584,23.99964,25.66782792,0,730.5125046,23.99964,0.009052395,47.59456501,0,0,0,1057.513037,3807046.934,896.3325341,3226797.123,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  15:00:00,32.0125,44549.99547,27.17453712,23.99965162,25.58709437,0,687.8460717,23.99965162,0.009172432,48.19829702,0,0,0,1017.134232,3661683.233,859.6929124,3094894.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  16:00:00,31.8875,44549.99547,26.9235901,23.99967469,25.46163239,0,622.2653154,23.99967469,0.009220961,48.41890483,0,0,0,940.1304973,3384469.79,792.9925932,2854773.336,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  17:00:00,31.7,44549.99547,26.67086078,23.99971231,25.33528654,0,557.1009377,23.99971231,0.009277825,48.69455053,0,0,0,864.900034,3113640.122,726.2571238,2614525.646,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  18:00:00,31.0125,44549.99547,26.39839164,23.99967765,25.19903464,0,513.9126879,23.99967765,0.009376592,49.20532758,0,0,0,816.4472542,2939210.115,677.2516824,2438106.057,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  19:00:00,29.5375,114749.9883,26.08977442,23.99966503,25.04471973,0,449.621398,23.99966503,0.009457806,49.62517299,0,0,0,737.6520776,2655547.479,600.5440742,2161958.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  20:00:00,28.2125,134999.9863,25.89283172,23.9995692,24.94620046,0,423.223606,23.9995692,0.009606513,50.42576276,0,0,0,706.6394608,2543902.059,562.9977585,2026791.931,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  21:00:00,27.1125,134999.9863,25.75660732,23.99949165,24.87804948,0,409.7534979,23.99949165,0.009725909,51.09462503,0,0,0,693.3278908,2495980.407,540.2518878,1944906.796,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  22:00:00,26.0125,134999.9863,25.61678687,23.99956835,24.80817761,0,372.492332,23.99956835,0.009771251,51.34830678,0,0,0,643.2434462,2315676.406,493.775915,1777593.294,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  23:00:00,24.85,114749.9883,25.42109286,23.99967615,24.7103845,0,295.277956,23.99967615,0.009907629,52.05338343,0,0,0,539.5779807,1942480.731,406.8410433,1464627.756,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/24  24:00:00,23.7125,55349.99437,25.2144275,23.9997303,24.6070789,0,237.3120895,23.9997303,0.010129793,53.20170969,0,0,0,462.1968612,1663908.7,339.3299679,1221587.884,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  01:00:00,22.9875,29699.99698,25.05617136,23.99971708,24.52794422,0,217.9549683,23.99971708,0.010423776,54.72027885,0,0,0,441.0501693,1587780.61,313.8719437,1129938.997,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  02:00:00,22.8,22949.99767,24.959091,23.99971308,24.47940204,0,199.2394634,23.99971308,0.010718834,56.24300542,0,0,0,424.7816021,1529213.767,293.5689193,1056848.11,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  03:00:00,22.425,14849.99849,24.87001075,23.99973087,24.43487081,0,183.2092428,23.99973087,0.010941079,57.35267144,0,0,0,406.0688295,1461847.786,274.3791541,987764.9547,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  04:00:00,21.8875,14849.99849,24.74470339,23.99976167,24.37223253,0,161.7558842,23.99976167,0.011118968,58.24670657,0,0,0,374.3561911,1347682.288,248.4109062,894279.2622,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  05:00:00,21.325,14849.99849,24.62864575,23.99979503,24.31422039,0,141.4561684,23.99979503,0.011240419,58.87152261,0,0,0,340.9390598,1227380.615,223.39984,804239.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  06:00:00,20.7875,29699.99698,24.5506249,23.99981226,24.27521858,0,128.5745509,23.99981226,0.011326736,59.31546095,0,0,0,317.6580104,1143568.837,206.0124246,741644.7286,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  07:00:00,20.6,59399.99396,25.12103189,23.99976734,24.56039962,0,255.0754376,23.99976734,0.011126631,58.28584554,0,0,0,507.6029948,1827370.781,330.8068806,1190904.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  08:00:00,22.2875,75599.99231,26.85876021,23.99916586,25.42896303,0,673.1836455,23.99916586,0.009905835,52.02390374,0,0,0,1062.487147,3824953.729,762.5055258,2745019.893,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  09:00:00,25.05,59399.99396,28.15995586,23.99888284,26.07941935,0,1009.831641,23.99888284,0.008786661,46.24793147,0,0,0,1385.291129,4987048.065,1122.44758,4040811.287,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  10:00:00,27.475,59399.99396,28.79545747,23.99917621,26.39731684,0,1195.434751,23.99917621,0.008370847,44.08787545,0,0,0,1539.860365,5543497.314,1328.802514,4783689.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  11:00:00,28.675,37799.99615,28.71012253,23.99947826,26.3548004,0,1148.114405,23.99947826,0.008321395,43.83008862,0,0,0,1462.809303,5266113.492,1291.762046,4650343.367,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  12:00:00,30.275,37799.99615,28.07195772,23.99964705,26.03580239,0,948.1803852,23.99964705,0.008414608,44.28602072,0,0,0,1231.617804,4433824.093,1105.303976,3979094.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  13:00:00,31.475,37799.99615,27.41324055,23.99976745,25.706504,0,748.3159233,23.99976745,0.008551035,44.94858921,0,0,0,1012.408156,3644669.363,915.3627715,3295305.977,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  14:00:00,31.7,37799.99615,27.16987665,23.99978199,25.58482932,0,678.7112849,23.99978199,0.008599015,45.15164863,0,0,0,936.8104881,3372517.757,847.5759944,3051273.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  15:00:00,32.0125,37799.99615,26.97146975,23.99980335,25.48563655,0,625.8441791,23.99980335,0.008640131,45.318637,0,0,0,879.5967412,3166548.268,797.2837199,2870221.391,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  16:00:00,31.8875,37799.99615,26.7710342,23.99978628,25.38541024,0,579.3275167,23.99978628,0.00866819,45.41778848,0,0,0,827.1376785,2977695.642,749.6638571,2698789.885,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  17:00:00,31.7,37799.99615,26.57973115,23.99971362,25.28972238,0,541.571419,23.99971362,0.008735033,45.74597665,0,0,0,787.5489266,2835176.136,710.3220686,2557159.447,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  18:00:00,31.0125,37799.99615,26.37419499,23.99967359,25.18693429,0,516.9995186,23.99967359,0.008881298,46.50126957,0,0,0,772.4417,2780790.12,680.1774987,2448638.995,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  19:00:00,29.85,90449.9908,26.06898802,23.99970911,25.03434857,0,445.042072,23.99970911,0.00906317,47.43978466,0,0,0,698.2466767,2513688.036,598.4391223,2154380.84,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  20:00:00,28.4,120149.9878,25.86113617,23.99965444,24.93039531,0,405.3115286,23.99965444,0.009224864,48.30460643,0,0,0,656.5936839,2363737.262,546.6634183,1967988.306,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  21:00:00,27.1125,134999.9863,25.71886654,23.99962697,24.85924676,0,390.6280669,23.99962697,0.009555906,50.03079439,0,0,0,656.4156639,2363096.39,521.2451503,1876482.541,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  22:00:00,26.0125,120149.9878,25.58649648,23.99959431,24.7930454,0,371.4744252,23.99959431,0.009861071,51.63648233,0,0,0,646.2199289,2326391.744,492.8446894,1774240.882,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/25  23:00:00,24.85,90449.9908,25.40063253,23.99960893,24.70012073,0,301.2730773,23.99960893,0.010199534,53.40029295,0,0,0,562.3975389,2024631.14,412.8620602,1486303.417,0,0,376064.5314
