Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 09/25  24:00:00,24.4,44549.99547,25.23696833,23.99964422,24.61830627,0,251.4079202,23.99964422,0.010545967,55.18370078,0,0,0,506.8502107,1824660.759,359.2143502,1293171.661,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  01:00:00,24.4,29699.99698,25.13531133,23.9996735,24.56749242,0,230.8267265,23.9996735,0.010869068,56.84528512,0,0,0,492.9249113,1774529.681,338.6252016,1219050.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  02:00:00,23.7125,22949.99767,25.02099822,23.999694,24.51034611,0,209.7265086,23.999694,0.011105079,58.02110909,0,0,0,465.6835329,1676460.718,311.7219042,1122198.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  03:00:00,22.9875,14849.99849,24.89092112,23.99971793,24.44531952,0,187.2822867,23.99971793,0.011312546,59.06326989,0,0,0,432.9714083,1558697.07,283.166941,1019400.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  04:00:00,22.8,14849.99849,24.79809972,23.99974212,24.39892092,0,171.1450402,23.99974212,0.011506903,60.05950215,0,0,0,413.7046144,1489336.612,265.4492764,955617.3949,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  05:00:00,22.8,14849.99849,24.73168119,23.99975797,24.36571958,0,159.8869838,23.99975797,0.011668883,60.88932612,0,0,0,402.1579132,1447768.487,254.1907933,915086.8558,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  06:00:00,22.8,29699.99698,24.68176434,23.99977048,24.34076741,0,151.9517543,23.99977048,0.011800782,61.56473165,0,0,0,394.4519308,1420026.951,246.2547943,886517.2594,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  07:00:00,23.1125,59399.99396,24.9405005,23.9997601,24.4701303,0,224.914416,23.9997601,0.011671549,60.90287906,0,0,0,513.1445529,1847320.391,321.7776716,1158399.618,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  08:00:00,23.9875,75599.99231,25.67751403,23.99962129,24.83856766,0,386.2968694,23.99962129,0.011004181,57.51727726,0,0,0,743.0888216,2675119.758,490.3823493,1765376.458,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  09:00:00,25.15,59399.99396,26.39820005,23.99951719,25.19885862,0,509.6166891,23.99951719,0.010331434,54.07971786,0,0,0,883.3922481,3180212.093,623.4893414,2244561.629,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  10:00:00,26.975,59399.99396,27.40384539,23.99931539,25.70158039,0,767.6107456,23.99931539,0.009577195,50.19187719,0,0,0,1172.917894,4222504.419,896.6304797,3227869.727,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  11:00:00,28.8,37799.99615,28.13859894,23.9992397,26.06891932,0,977.761461,23.9992397,0.008898631,46.68642477,0,0,0,1352.910903,4870479.25,1122.280326,4040209.173,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  12:00:00,30.15,37799.99615,27.60313695,23.99961471,25.80137583,0,813.416255,23.99961471,0.008864429,46.50851953,0,0,0,1136.300216,4090680.778,969.6560626,3490761.825,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  13:00:00,31.6,37799.99615,27.17618564,23.99973915,25.58796239,0,685.3981686,23.99973915,0.009045069,47.41225056,0,0,0,998.3956495,3594224.338,853.8393248,3073821.569,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  14:00:00,32.8875,37799.99615,27.12680926,23.99974096,25.56327511,0,669.9994333,23.99974096,0.009175309,48.03635064,0,0,0,992.1389963,3571700.387,849.227426,3057218.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  15:00:00,33.3,37799.99615,27.02399251,23.99974403,25.51186827,0,643.355756,23.99974403,0.009248721,48.36600315,0,0,0,965.7414669,3476669.281,825.9726412,2973501.508,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  16:00:00,32.3,37799.99615,26.80555448,23.99972294,25.40263871,0,590.5994101,23.99972294,0.00926899,48.45207508,0,0,0,900.9862102,3243550.357,764.7292066,2753025.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  17:00:00,31.325,37799.99615,26.54421837,23.99966239,25.27194038,0,534.0084601,23.99966239,0.009366976,48.95683232,0,0,0,838.2322873,3017636.234,700.0267355,2520096.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  18:00:00,30.7875,37799.99615,26.29376634,23.99963763,25.14670199,0,497.6937213,23.99963763,0.009562581,49.96376328,0,0,0,810.0735518,2916264.787,659.2753691,2373391.329,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  19:00:00,29.85,90449.9908,26.00289151,23.9996702,25.00128086,0,429.8974657,23.9996702,0.009763167,51.02794738,0,0,0,736.9213851,2652916.986,583.6072694,2100986.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  20:00:00,28.7125,120149.9878,25.81935146,23.99963385,24.90949265,0,396.2075545,23.99963385,0.009949942,52.0416323,0,0,0,700.4394733,2521582.104,540.3105345,1945117.924,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  21:00:00,27.6125,134999.9863,25.69347828,23.99959652,24.8465374,0,385.5970188,23.99959652,0.010017924,52.44472014,0,0,0,685.2408437,2466867.037,520.3484534,1873254.432,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  22:00:00,26.2,120149.9878,25.55437374,23.9995763,24.77697502,0,364.9011237,23.9995763,0.010025869,52.53889622,0,0,0,649.416475,2337899.31,487.776293,1755994.655,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  23:00:00,25.225,90449.9908,25.38082217,23.99961025,24.69021621,0,297.2209267,23.99961025,0.010199619,53.45481657,0,0,0,559.3354049,2013607.458,411.9357911,1482968.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/26  24:00:00,24.625,44549.99547,25.21131454,23.9996507,24.60548262,0,246.7464102,23.9996507,0.010462523,54.80970543,0,0,0,497.5626538,1791225.554,356.4363822,1283170.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  01:00:00,23.7125,29699.99698,25.0538252,23.9996924,24.5267588,0,216.9373946,23.9996924,0.010733208,56.20357302,0,0,0,459.0957439,1652744.678,318.9374438,1148174.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  02:00:00,22.6125,22949.99767,24.89843344,23.99972932,24.44908138,0,189.3158393,23.99972932,0.010894808,57.03510253,0,0,0,414.4069108,1491864.879,282.0620599,1015423.416,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  03:00:00,21.8875,14849.99849,24.78291988,23.99975723,24.39133856,0,168.0731682,23.99975723,0.011028811,57.72430001,0,0,0,380.2751008,1368990.363,254.7310116,917031.6416,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  04:00:00,21.7,14849.99849,24.70146632,23.99977443,24.35062038,0,154.0564565,23.99977443,0.01116988,58.44956348,0,0,0,361.9429075,1302994.467,239.1401859,860904.6693,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  05:00:00,21.7,14849.99849,24.63669839,23.99978872,24.31824356,0,143.3388664,23.99978872,0.011301258,59.12471623,0,0,0,349.8317111,1259394.16,228.4238583,822325.8898,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  06:00:00,22.0125,29699.99698,24.60255736,23.99979933,24.30117834,0,138.5521522,23.99979933,0.011401755,59.67871058,0,0,0,349.2754579,1257391.648,226.2639775,814550.3192,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  07:00:00,22.2,59399.99396,24.94219771,23.99977173,24.47098472,0,224.245741,23.99977173,0.011257485,58.95930482,0,0,0,482.2441014,1736078.765,313.454919,1128437.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  08:00:00,23.2625,75599.99231,25.82477466,23.99960294,24.9121888,0,418.2793763,23.99960294,0.010576853,55.48901054,0,0,0,753.1701336,2711412.481,516.2254913,1858411.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  09:00:00,25.65,59399.99396,26.99387472,23.99934432,25.49660952,0,664.7725651,23.99934432,0.009766636,51.32473113,0,0,0,1050.383655,3781381.159,782.6881764,2817677.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  10:00:00,27.3875,59399.99396,28.2867056,23.99902427,26.14286493,0,1030.379087,23.99902427,0.008930864,47.02506648,0,0,0,1436.760697,5172338.508,1162.73883,4185859.787,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  11:00:00,28.4875,37799.99615,28.35609202,23.99937545,26.17773374,0,1036.868931,23.99937545,0.008565714,45.14525499,0,0,0,1377.307407,4958306.664,1178.902537,4244049.134,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  12:00:00,29.9625,37799.99615,27.89279126,23.99961413,25.9462027,0,893.340643,23.99961413,0.008597748,45.31113514,0,0,0,1199.286528,4317431.5,1047.884297,3772383.469,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  13:00:00,31.2875,37799.99615,27.37127236,23.99973369,25.68550303,0,737.6751436,23.99973369,0.008703201,45.82995694,0,0,0,1022.453039,3680830.942,903.26119,3251740.284,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  14:00:00,31.7,37799.99615,27.1095542,23.99976806,25.55466113,0,663.7863913,23.99976806,0.008776647,46.16463162,0,0,0,942.2967259,3392268.213,832.7883929,2998038.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  15:00:00,32.0125,37799.99615,26.95584903,23.99978169,25.47781536,0,621.9387898,23.99978169,0.008797882,46.25724165,0,0,0,893.7256551,3217412.358,793.4166286,2856299.863,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  16:00:00,32.2,37799.99615,26.83990175,23.99975452,25.41982814,0,597.8727436,23.99975452,0.008759149,46.05649702,0,0,0,860.6468224,3098328.561,770.857937,2775088.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  17:00:00,31.8875,37799.99615,26.57778072,23.99970311,25.28874192,0,542.9039366,23.99970311,0.008813144,46.33658157,0,0,0,799.5969115,2878548.881,713.2548768,2567717.556,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  18:00:00,30.6375,37799.99615,26.29182056,23.99967284,25.1457467,0,497.064154,23.99967284,0.008833962,46.44459197,0,0,0,745.7006596,2684522.375,656.9091186,2364872.827,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  19:00:00,28.625,90449.9908,25.95350153,23.99971151,24.97660652,0,417.351402,23.99971151,0.008862326,46.59150736,0,0,0,649.0193899,2336469.804,560.4391463,2017580.927,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  20:00:00,26.7375,120149.9878,25.7276478,23.99968992,24.86366886,0,374.5378064,23.99968992,0.009012215,47.39828069,0,0,0,598.4546735,2154436.825,501.8684224,1806726.321,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  21:00:00,25.0375,134999.9863,25.56283468,23.99965985,24.78124726,0,356.3911685,23.99965985,0.009140167,48.11005719,0,0,0,575.4573954,2071646.624,469.4706561,1690094.362,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  22:00:00,24.4,120149.9878,25.43619945,23.99963918,24.71791932,0,339.6856637,23.99963918,0.009232217,48.6058796,0,0,0,555.5076091,1999827.393,447.4226169,1610721.421,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  23:00:00,24.775,90449.9908,25.30852001,23.99964257,24.65408129,0,282.5487876,23.99964257,0.009459611,49.78504731,0,0,0,496.9731339,1789103.282,393.4827391,1416537.861,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/27  24:00:00,24.625,44549.99547,25.17225039,23.99967028,24.58596033,0,239.220614,23.99967028,0.009869466,51.90826043,0,0,0,458.9127061,1652085.742,348.9225041,1256121.015,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  01:00:00,23.4,29699.99698,25.01265414,23.99969872,24.50617643,0,209.8702761,23.99969872,0.010271095,53.98625621,0,0,0,426.3866859,1534992.069,309.2672515,1113362.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  02:00:00,21.7375,22949.99767,24.8409725,23.99974474,24.42035862,0,178.6006086,23.99974474,0.010550831,55.43196653,0,0,0,377.2218744,1357998.748,264.0269285,950496.9425,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  03:00:00,21.1,14849.99849,24.71459464,23.99978259,24.35718861,0,155.4542369,23.99978259,0.010690193,56.11625259,0,0,0,341.4537371,1229233.454,235.5479683,847972.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  04:00:00,20.4125,14849.99849,24.5984527,23.99980923,24.29913096,0,135.0820906,23.99980923,0.010769067,56.5018107,0,0,0,306.3718583,1102938.69,209.4348046,753965.2964,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  05:00:00,19.625,14849.99849,24.47999142,23.99983223,24.23991182,0,114.431937,23.99983223,0.010856428,56.95221899,0,0,0,269.5386172,970339.0219,182.2013832,655924.9797,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  06:00:00,19.4,29699.99698,24.39552743,23.99984032,24.19768388,0,101.2776675,23.99984032,0.010992944,57.65589765,0,0,0,250.677882,902440.3751,167.1501393,601740.5016,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  07:00:00,19.0875,59399.99396,25.3231483,23.99975026,24.66144928,0,295.583943,23.99975026,0.010754902,56.46348961,0,0,0,534.9499984,1925819.994,358.6239022,1291046.048,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  08:00:00,20.9625,75599.99231,28.32183754,24.08128091,26.20155922,0,1072.978039,24.08128091,0.008983294,47.09744038,0,0,0,1483.554369,5340795.729,1143.900606,4118042.183,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  09:00:00,24.6375,59399.99396,30.15060313,24.9675484,27.55907577,0,1366.776227,24.9675484,0.008220085,40.93881459,0.75,0,0.5,1631.744142,5874278.911,1448.29472,5213860.991,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  10:00:00,27.475,59399.99396,30.68632313,25.33250638,28.00941475,0,1412.400303,25.33250638,0.008314688,40.52311197,1,0,1,1666.457923,5999248.523,1533.943396,5522196.226,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  11:00:00,28.9875,37799.99615,30.14733015,24.84939094,27.49836055,0,1352.439448,24.84939094,0.008382756,42.04624658,0.75,0,0.25,1646.2339,5926442.038,1513.455855,5448441.076,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  12:00:00,29.775,37799.99615,28.83109416,24.07857485,26.4548345,0,1156.835217,24.07857485,0.008289366,43.54465108,0,0,0,1454.929612,5237746.605,1319.224067,4749206.639,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  13:00:00,30.6875,37799.99615,27.94413222,24.00004285,25.97208754,0,895.1423333,24.00004285,0.008336043,43.96561824,0,0,0,1156.909874,4164875.547,1055.655992,3800361.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  14:00:00,31.475,37799.99615,27.62423652,23.99975596,25.81199624,0,800.2959821,23.99975596,0.008382784,44.16508156,0,0,0,1051.514683,3785452.86,967.2175523,3481983.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  15:00:00,32.0125,37799.99615,27.38062452,23.9997859,25.69020521,0,733.1268548,23.9997859,0.008425807,44.34386685,0,0,0,979.3036917,3525493.29,904.5151514,3256254.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  16:00:00,31.8875,37799.99615,27.15851366,23.99976861,25.57914114,0,678.4380599,23.99976861,0.008484586,44.63220698,0,0,0,923.2317628,3323634.346,848.7611771,3055540.237,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  17:00:00,31.7,37799.99615,26.92809892,23.99968279,25.46389086,0,629.4627888,23.99968279,0.008590402,45.18148121,0,0,0,877.0371939,3157333.898,798.2363394,2873650.822,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  18:00:00,30.6375,37799.99615,26.59279746,23.99964824,25.29622285,0,570.0085844,23.99964824,0.00868976,45.6969626,0,0,0,817.9142981,2944491.473,729.8834544,2627580.436,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  19:00:00,28.9375,90449.9908,26.22471836,23.99968204,25.1122002,0,480.0074416,23.99968204,0.008778215,46.15554278,0,0,0,718.302797,2585890.069,625.7375301,2252655.108,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  20:00:00,27.9875,120149.9878,26.01237708,23.99964971,25.0060134,0,438.4541696,23.99964971,0.008976569,47.21359703,0,0,0,679.6971756,2446909.832,576.2829455,2074618.604,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  21:00:00,27.425,134999.9863,25.88512522,23.99960716,24.94236619,0,427.1720222,23.99960716,0.009121091,47.98096066,0,0,0,673.6079939,2424988.778,560.2293097,2016825.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  22:00:00,26.2,120149.9878,25.73365937,23.99958165,24.86662051,0,403.202463,23.99958165,0.009149793,48.16019305,0,0,0,639.4592102,2302053.157,525.9672951,1893482.262,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  23:00:00,25.225,90449.9908,25.52845975,23.99960442,24.76403209,0,327.8230194,23.99960442,0.009269494,48.79933025,0,0,0,546.919027,1968908.497,442.4838317,1592941.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/28  24:00:00,23.9375,44549.99547,25.30320705,23.99965136,24.65142921,0,265.9359895,23.99965136,0.009544818,50.19492373,0,0,0,473.0717567,1703058.324,369.8400473,1331424.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  01:00:00,21.925,29699.99698,25.07835904,23.99970642,24.53903273,0,222.7502997,23.99970642,0.009804473,51.51973743,0,0,0,411.0385497,1479738.779,309.7836797,1115221.247,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  02:00:00,20.7875,22949.99767,24.90394643,23.99974603,24.45184623,0,188.8506146,23.99974603,0.009957028,52.30862139,0,0,0,360.7033298,1298531.987,266.3690684,958928.6462,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  03:00:00,19.5375,14849.99849,24.73573866,23.99978744,24.36776305,0,156.8748004,23.99978744,0.010078533,52.90321854,0,0,0,308.1998022,1109519.288,223.9649295,806273.746,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  04:00:00,18.525,14849.99849,24.57997718,23.99982082,24.289899,0,128.1048805,23.99982082,0.010169796,53.35427762,0,0,0,260.219074,936788.6663,186.7559441,672321.3986,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  05:00:00,18.3,14849.99849,24.46560702,23.99983461,24.23272081,0,108.909405,23.99983461,0.010313334,54.09498458,0,0,0,234.0389427,842540.1938,165.6662224,596398.4007,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  06:00:00,18.675,29699.99698,24.39587443,23.99984573,24.19786008,0,99.32996597,23.99984573,0.010495049,55.03225921,0,0,0,228.1108922,821199.2121,159.2107174,573158.5827,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  07:00:00,18.9,59399.99396,25.0756918,23.99979836,24.53774508,0,245.1762043,23.99979836,0.010372599,54.40065062,0,0,0,439.1356629,1580888.386,306.8155877,1104536.116,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  08:00:00,20.9625,75599.99231,27.51070503,23.99894573,25.75482538,0,852.6372614,23.99894573,0.009130207,48.00959291,0,0,0,1209.533758,4354321.527,930.6942535,3350499.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  09:00:00,24.325,59399.99396,29.42672172,24.41724593,26.92198383,0,1295.910344,24.41724593,0.008180615,42.04358637,0.25,0,0,1589.433175,5721959.431,1382.585323,4977307.162,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  10:00:00,27.2875,59399.99396,30.07392831,24.86790456,27.47091644,0,1354.192034,24.86790456,0.008196514,40.99301811,1,0,0,1612.790632,5806046.277,1476.025946,5313693.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  11:00:00,28.9875,37799.99615,29.63212892,24.46586742,27.04899817,0,1304.278948,24.46586742,0.008244409,42.23430492,0.25,0,0,1589.732886,5723038.391,1465.346273,5275246.582,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  12:00:00,29.4,37799.99615,28.48846686,24.01938087,26.25392386,0,1066.818049,24.01938087,0.008205035,43.14634828,0,0,0,1337.594694,4815340.897,1222.353957,4400474.245,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  13:00:00,30.4625,37799.99615,27.75043639,23.99987274,25.87515457,0,839.3927507,23.99987274,0.0083207,43.75348901,0,0,0,1089.541871,3922350.736,998.0058732,3592821.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  14:00:00,31.1,37799.99615,27.52150726,23.99977992,25.76064359,0,771.9418334,23.99977992,0.008448738,44.37312891,0,0,0,1026.282199,3694615.915,935.8229792,3368962.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  15:00:00,31.1,37799.99615,27.29920281,23.9997827,25.64949275,0,710.8242041,23.9997827,0.008532729,44.7913191,0,0,0,966.4452997,3479203.079,874.6942868,3148899.433,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  16:00:00,31.475,37799.99615,27.08582063,23.99975966,25.54279014,0,659.5338882,23.99975966,0.008625467,45.24285258,0,0,0,915.8844677,3297184.084,826.5325478,2975517.172,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  17:00:00,31.0125,37799.99615,26.79199316,23.99968456,25.39583886,0,594.5731207,23.99968456,0.008712872,45.67788402,0,0,0,845.9687139,3045487.37,757.576153,2727274.151,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  18:00:00,29.85,37799.99615,26.45534721,23.99964842,25.22749782,0,535.0628985,23.99964842,0.008738581,45.81089283,0,0,0,778.7361508,2803450.143,688.3643838,2478111.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  19:00:00,28.7125,90449.9908,26.13340147,23.99969597,25.06654872,0,458.1185072,23.99969597,0.008830856,46.28773035,0,0,0,693.5299716,2496707.898,601.9510207,2167023.675,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  20:00:00,27.3,120149.9878,25.91207674,23.99966168,24.95586921,0,415.5138119,23.99966168,0.008967801,47.025248,0,0,0,646.0993861,2325957.79,547.5438825,1971157.977,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  21:00:00,26.325,134999.9863,25.76138012,23.99962374,24.88050193,0,399.1635563,23.99962374,0.009161896,48.07701785,0,0,0,636.5073,2291426.28,523.0819524,1883095.029,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  22:00:00,25.4125,120149.9878,25.62871328,23.9996043,24.81415879,0,380.0241323,23.9996043,0.009429108,49.47698276,0,0,0,624.847005,2249449.218,496.2993688,1786677.728,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  23:00:00,24.3125,90449.9908,25.43332867,23.99961601,24.71647234,0,307.9668951,23.99961601,0.009719355,50.9764978,0,0,0,539.9554673,1943839.682,415.0139184,1494050.106,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/29  24:00:00,22.8375,44549.99547,25.20445737,23.99966106,24.60205922,0,247.1405607,23.99966106,0.010018643,52.52119808,0,0,0,461.2651056,1660554.38,341.8012114,1230484.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  01:00:00,21.5125,35099.99643,25.01290471,23.99971187,24.50630829,0,210.1008403,23.99971187,0.010271798,53.82663054,0,0,0,408.8058976,1471701.231,293.6369643,1057093.072,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  02:00:00,21.1,35099.99643,24.88261238,23.99974209,24.44117724,0,185.5704029,23.99974209,0.010457909,54.78567559,0,0,0,376.9076889,1356867.68,265.6501651,956340.5942,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  03:00:00,21.1,14849.99849,24.778809,23.99975707,24.38928303,0,166.684465,23.99975707,0.010651956,55.74970085,0,0,0,356.1793342,1282245.603,246.7587235,888331.4047,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  04:00:00,20.7875,14849.99849,24.6789098,23.99978137,24.33934559,0,149.2175086,23.99978137,0.010859113,56.79377477,0,0,0,333.7481586,1201493.371,226.6704144,816013.4917,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  05:00:00,20.6,14849.99849,24.60208299,23.99980108,24.30094203,0,136.2729926,23.99980108,0.011005225,57.54460325,0,0,0,316.7971772,1140469.838,212.1587448,763771.4811,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  06:00:00,20.6,14849.99849,24.54210579,23.99980595,24.27095587,0,126.9356939,23.99980595,0.011152365,58.30039811,0,0,0,307.0802978,1105489.072,202.8111983,730120.3138,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  07:00:00,21.6,55349.99437,24.6273567,23.9998237,24.3135902,0,140.1634448,23.9998237,0.011275075,58.96771689,0,0,0,343.6607486,1237178.695,224.408746,807871.4857,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  08:00:00,22.575,55349.99437,25.31431161,23.99979289,24.65705225,0,282.7908574,23.99979289,0.011092034,58.04909693,0,0,0,570.9476727,2055411.622,375.0838099,1350301.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  09:00:00,24.175,75599.99231,27.24114708,23.99892084,25.62003396,0,788.8375359,23.99892084,0.009874218,51.77667152,0,0,0,1238.317193,4457941.895,893.8580007,3217888.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  10:00:00,25.6875,75599.99231,27.99849008,23.99898207,25.99873607,0,973.3119746,23.99898207,0.008850903,46.48712396,0,0,0,1347.822063,4852159.426,1091.399507,3929038.226,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  11:00:00,28.1625,55349.99437,28.24010344,23.99932664,26.11971504,0,1011.027703,23.99932664,0.008562845,44.99399237,0,0,0,1338.737479,4819454.924,1150.309624,4141114.647,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  12:00:00,30.15,44549.99547,27.76453973,23.99957255,25.88205614,0,867.2799273,23.99957255,0.008649157,45.44061566,0,0,0,1168.657793,4207168.055,1023.394753,3684221.11,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  13:00:00,30.9125,44549.99547,27.30332027,23.99967302,25.65149664,0,726.6712216,23.99967302,0.008791985,46.15104581,0,0,0,1016.029595,3657706.543,889.1276337,3200859.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  14:00:00,31.7875,44549.99547,27.13961926,23.99968888,25.56965407,0,680.6996155,23.99968888,0.008885199,46.58622958,0,0,0,970.2090151,3492752.454,850.4735401,3061704.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  15:00:00,32.2,44549.99547,26.91585129,23.99972185,25.45778657,0,621.7267472,23.99972185,0.008996953,47.11595423,0,0,0,911.240238,3280464.857,794.9729925,2861902.773,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  16:00:00,32.2,44549.99547,26.74443839,23.9997348,25.37208659,0,576.5000434,23.9997348,0.009079934,47.5261978,0,0,0,865.1082724,3114389.78,749.7092556,2698953.32,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  17:00:00,31.8875,44549.99547,26.60117268,23.99974082,25.30045675,0,540.4063034,23.99974082,0.009066718,47.45799972,0,0,0,819.1602273,2948976.818,710.8473415,2559050.429,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  18:00:00,31.0125,44549.99547,26.32173678,23.99970199,25.16071938,0,496.4028084,23.99970199,0.009078997,47.52144996,0,0,0,765.0525321,2754189.116,659.584422,2374503.919,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  19:00:00,29.85,114749.9883,26.02695121,23.99969996,25.01332558,0,435.8151667,23.99969996,0.009270893,48.51110604,0,0,0,704.5583832,2536410.179,589.3751277,2121750.46,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  20:00:00,29.0875,134999.9863,25.86727533,23.99959175,24.93343354,0,418.5121129,23.99959175,0.009577688,50.12428453,0,0,0,700.4239583,2521526.25,565.7052374,2036538.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  21:00:00,28.2125,134999.9863,25.76348035,23.99949699,24.88148867,0,412.3741208,23.99949699,0.009833184,51.49301429,0,0,0,708.8960812,2552025.892,552.197929,1987912.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  22:00:00,27.55,134999.9863,25.65138454,23.9995563,24.82547042,0,381.0734988,23.9995563,0.010013753,52.44324599,0,0,0,680.2140163,2448770.459,515.3976328,1855431.478,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  23:00:00,27.15,114749.9883,25.49775586,23.99965014,24.748703,0,312.2238038,23.99965014,0.010327429,54.0588113,0,0,0,604.2817392,2175414.261,443.2697608,1595771.139,0,0,376064.5314
e-singletint-clear,east,clear panel, 09/30  24:00:00,26.75,55349.99437,25.34640208,23.99968653,24.67304431,0,263.8255496,23.99968653,0.010755966,56.26367216,0,0,0,558.6509554,2011143.439,391.5614214,1409621.117,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  01:00:00,26.35,35099.99643,25.23251926,23.99967676,24.61609801,0,251.0138798,23.99967676,0.011164802,58.06844608,0,0,0,554.7020222,1996927.28,375.310629,1351118.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  02:00:00,25.95,35099.99643,25.13583957,23.99966515,24.56775236,0,232.1816186,23.99966515,0.011356932,58.90816012,0,0,0,531.1506676,1912142.403,353.0609623,1271019.464,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  03:00:00,25.55,14849.99849,25.04176107,23.99968379,24.52072243,0,213.9046105,23.99968379,0.011519092,59.75669283,0,0,0,507.8022877,1828088.236,331.4140311,1193090.512,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  04:00:00,25.15,14849.99849,24.96191703,23.99970494,24.48081099,0,199.0868065,23.99970494,0.011676824,60.55980248,0,0,0,488.2619715,1757743.098,313.2149984,1127573.994,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  05:00:00,25,14849.99849,24.90089445,23.99971814,24.45030629,0,188.1290422,23.99971814,0.011803389,61.20393585,0,0,0,475.3369863,1711213.151,300.9925089,1083573.032,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  06:00:00,25,14849.99849,24.8539707,23.99972724,24.42684897,0,179.98572,23.99972724,0.011935051,61.87375226,0,0,0,468.5102101,1686636.756,292.8549854,1054277.948,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  07:00:00,25.375,55349.99437,25.18440157,23.99974201,24.59207179,0,238.2720997,23.99974201,0.011889938,61.64410775,0,0,0,567.4529359,2042830.569,354.2252889,1275211.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  08:00:00,25.9125,55349.99437,26.12252741,23.99943748,25.06098244,0,467.1400591,23.99943748,0.011020904,57.21743528,0,0,0,881.3636019,3172908.967,587.3425303,2114433.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  09:00:00,26.475,75599.99231,26.64707735,23.99931025,25.3231938,0,625.3102828,23.99931025,0.01016033,52.85538122,0,0,0,1032.653404,3717552.255,750.1991766,2700717.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  10:00:00,27.6375,75599.99231,27.71262765,23.99907507,25.85585136,0,884.1910577,23.99907507,0.009343604,48.6892022,0,0,0,1294.08831,4658717.917,1018.796838,3667668.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  11:00:00,29.075,55349.99437,27.71831804,23.99942666,25.85887235,0,850.4983538,23.99942666,0.009078761,47.32824613,0,0,0,1206.76567,4344356.413,997.6043956,3591375.824,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  12:00:00,30.5375,44549.99547,27.67709933,23.99949582,25.83829757,0,839.478443,23.99949582,0.009073478,47.27075971,0,0,0,1187.339277,4274421.396,998.9723779,3596300.56,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  13:00:00,31.6625,44549.99547,27.31854371,23.99962605,25.65908488,0,731.3900663,23.99962605,0.009220511,48.00687382,0,0,0,1068.567502,3846843.006,900.4275386,3241539.139,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  14:00:00,32.625,44549.99547,27.11885524,23.99965777,25.5592565,0,676.1124717,23.99965777,0.009394723,48.90032363,0,0,0,1020.279908,3673007.67,853.3013706,3071884.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  15:00:00,33.5625,44549.99547,27.04191961,23.99965861,25.52078911,0,655.4520071,23.99965861,0.009546606,49.64724433,0,0,0,1010.762185,3638743.867,840.5326238,3025917.446,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  16:00:00,33.775,44549.99547,26.88052845,23.99966785,25.44009815,0,614.2804482,23.99966785,0.009643963,50.15866759,0,0,0,969.729164,3491024.99,801.1133387,2884008.019,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  17:00:00,33.575,44549.99547,26.65324833,23.9996924,25.32647037,0,556.2250207,23.9996924,0.009717801,50.55601427,0,0,0,904.0301821,3254508.656,741.3521662,2668867.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  18:00:00,33.375,44549.99547,26.39432824,23.99965658,25.19699241,0,516.273087,23.99965658,0.009827208,51.11644554,0,0,0,860.8809818,3099171.534,699.6825812,2518857.292,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  19:00:00,32.4875,114749.9883,26.15554571,23.99963545,25.07759058,0,468.5027806,23.99963545,0.009972336,51.89259105,0,0,0,811.7633693,2922348.129,644.5174191,2320262.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  20:00:00,31.1875,134999.9863,25.98763454,23.99952569,24.99358012,0,448.1205164,23.99952569,0.010244098,53.30442285,0,0,0,801.6697877,2886011.236,613.245775,2207684.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  21:00:00,29.8875,134999.9863,25.86260671,23.99943056,24.93101864,0,436.0256897,23.99943056,0.010481132,54.55249829,0,0,0,801.9870009,2887153.203,590.1770884,2124637.518,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  22:00:00,28.8375,134999.9863,25.74081843,23.99950201,24.87016022,0,401.5996039,23.99950201,0.010603522,55.23473064,0,0,0,761.1391568,2740100.965,546.8895147,1968802.253,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  23:00:00,27.9375,114749.9883,25.57414664,23.99961141,24.78687903,0,328.9937123,23.99961141,0.010772631,56.12159386,0,0,0,662.2346532,2384044.751,466.7236078,1680204.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/01  24:00:00,27.0375,55349.99437,25.3986807,23.99967345,24.69917708,0,274.6944233,23.99967345,0.011016363,57.40557292,0,0,0,590.6636867,2126389.272,404.8231663,1457363.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  01:00:00,26.7,29699.99698,25.2814311,23.99965811,24.64054461,0,260.6466526,23.99965811,0.011265312,58.70205747,0,0,0,580.3728756,2089342.352,387.9034214,1396452.317,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  02:00:00,26.7,22949.99767,25.20326627,23.99964522,24.60145574,0,245.315088,23.99964522,0.011459287,59.73255915,0,0,0,568.3140171,2045930.461,372.5610146,1341219.652,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  03:00:00,26.7,14849.99849,25.13853934,23.99965945,24.56909939,0,232.9001016,23.99965945,0.011598273,60.46665969,0,0,0,556.9091997,2004873.119,360.1429467,1296514.608,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  04:00:00,26.7,14849.99849,25.08402023,23.99967251,24.54184637,0,222.8455116,23.99967251,0.011705452,61.05377634,0,0,0,547.2149056,1969973.66,350.0867607,1260312.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  05:00:00,26.7,14849.99849,25.03665086,23.9996835,24.51816718,0,214.2288355,23.9996835,0.011790827,61.51408638,0,0,0,538.2219859,1937599.149,341.4704078,1229293.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  06:00:00,26.7,29699.99698,25.00049423,23.9996924,24.50009332,0,208.1608863,23.9996924,0.011859174,61.90315569,0,0,0,532.4340791,1916762.685,335.4013436,1207444.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  07:00:00,26.95,59399.99396,25.21893817,23.99966874,24.60930346,0,280.6521631,23.99966874,0.011686541,61.04177143,0,0,0,644.8245781,2321368.481,409.9050195,1475658.07,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  08:00:00,27.2875,75599.99231,25.98836007,23.99951116,24.99393561,0,459.7770716,23.99951116,0.010967986,57.38955546,0,0,0,879.216841,3165180.628,591.6464601,2129927.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  09:00:00,27.65,59399.99396,27.06305796,23.9991961,25.53112703,0,692.0881105,23.9991961,0.009980841,52.35988379,0,0,0,1124.511935,4048242.966,826.8439826,2976638.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  10:00:00,26.6125,59399.99396,27.12301123,23.99943191,25.56122157,0,693.0212813,23.99943191,0.009406447,49.44126138,0,0,0,1056.180743,3802250.675,819.2439318,2949278.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  11:00:00,24.775,37799.99615,27.16700714,23.99956978,25.58328846,0,680.2829123,23.99956978,0.009117569,47.99294576,0,0,0,1003.125253,3611250.911,791.0858302,2847908.989,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  12:00:00,22.9125,37799.99615,26.73568811,23.99970213,25.36769512,0,563.9416273,23.99970213,0.009040012,47.60828062,0,0,0,834.9843918,3005943.811,659.1580131,2372968.847,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  13:00:00,23.45,37799.99615,26.58277302,23.99975263,25.29126283,0,519.7677048,23.99975263,0.009055973,47.66093151,0,0,0,779.2526146,2805309.413,619.5371203,2230333.633,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  14:00:00,25.5125,37799.99615,26.4745416,23.99977971,25.23716066,0,494.6725627,23.99977971,0.009090998,47.82444371,0,0,0,756.7183605,2724186.098,611.8053542,2202499.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  15:00:00,27.55,37799.99615,26.39565153,23.99979898,25.19772526,0,476.631456,23.99979898,0.009095168,47.81585224,0,0,0,739.6300704,2662668.253,610.8298858,2198987.589,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  16:00:00,28.05,37799.99615,26.30418276,23.99978219,25.15198248,0,460.6877862,23.99978219,0.00902874,47.45367223,0,0,0,714.1573284,2570966.382,599.0088738,2156431.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  17:00:00,27.7125,37799.99615,26.12219093,23.99973286,25.0609619,0,428.6763195,23.99973286,0.008989651,47.25129235,0,0,0,668.3437652,2406037.555,564.1276017,2030859.366,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  18:00:00,27.35,37799.99615,25.9015535,23.99971359,24.95063354,0,403.5694088,23.99971359,0.008930933,46.97668271,0,0,0,632.0481429,2275373.314,535.9378877,1929376.396,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  19:00:00,26.5125,90449.9908,25.64443106,23.99975151,24.82209128,0,347.6547704,23.99975151,0.008851819,46.58394214,0,0,0,555.8728051,2001142.098,473.0194477,1702870.012,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  20:00:00,25.4125,120149.9878,25.46986515,23.9997336,24.73479937,0,319.1853595,23.9997336,0.008819066,46.44330066,0,0,0,512.7450576,1845882.207,435.3566358,1567283.889,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  21:00:00,24.3125,134999.9863,25.34602036,23.99970811,24.67286423,0,311.6553355,23.99970811,0.008757517,46.17021991,0,0,0,494.4626098,1780065.395,418.633429,1507080.344,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  22:00:00,23.525,120149.9878,25.23507255,23.99969035,24.61738145,0,299.8832122,23.99969035,0.008691726,45.84554824,0,0,0,471.9781878,1699121.476,400.3026291,1441089.465,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  23:00:00,22.9875,90449.9908,25.08165414,23.99970918,24.54068166,0,240.3399009,23.99970918,0.008716982,45.97686845,0,0,0,397.7400642,1431864.231,336.3088086,1210711.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/02  24:00:00,22.425,44549.99547,24.92363346,23.99975223,24.46169284,0,194.5025429,23.99975223,0.008791047,46.39116351,0,0,0,341.3127374,1228725.855,285.8013074,1028884.707,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  01:00:00,21.8875,29699.99698,24.79489697,23.99978322,24.3973401,0,170.6154219,23.99978322,0.008853942,46.73592526,0,0,0,310.2653402,1116955.225,257.4468764,926808.7551,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  02:00:00,21.325,22949.99767,24.67952731,23.99980521,24.33966626,0,150.0508059,23.99980521,0.008910458,47.029969,0,0,0,282.2376105,1016055.398,232.2063434,835942.8361,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  03:00:00,20.7875,14849.99849,24.57230672,23.99982639,24.28606656,0,131.3357872,23.99982639,0.008969031,47.33467047,0,0,0,256.2017472,922326.2898,209.0247736,752489.1849,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  04:00:00,20.475,14849.99849,24.48777987,23.99984178,24.24381083,0,117.4188238,23.99984178,0.009023577,47.64834079,0,0,0,237.6538324,855553.7966,192.511485,693041.3459,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  05:00:00,20.275,14849.99849,24.42097065,23.99984932,24.21040998,0,107.1041193,23.99984932,0.009092006,48.02252397,0,0,0,224.5950327,808542.1175,180.5286535,649903.1526,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  06:00:00,20.075,29699.99698,24.36745602,23.9998566,24.18365631,0,99.44429746,23.9998566,0.009178038,48.4703006,0,0,0,214.9248882,773729.5975,171.2001408,616320.5069,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  07:00:00,20,59399.99396,24.46095651,23.99985106,24.23040378,0,145.9783013,23.99985106,0.009150266,48.35608102,0,0,0,273.3999054,984239.6594,217.0862305,781510.4299,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  08:00:00,20,75599.99231,24.65690325,23.99987401,24.32838863,0,190.655841,23.99987401,0.008945834,47.33838014,0,0,0,325.5613136,1172020.729,261.7406188,942266.2277,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  09:00:00,20,59399.99396,25.03849828,23.99988987,24.51919408,0,205.606405,23.99988987,0.008742638,46.32448659,0,0,0,338.33112,1217992.032,276.6904266,996085.5356,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  10:00:00,20.6875,59399.99396,25.47342071,23.99989141,24.73665606,0,280.4337252,23.99989141,0.008504378,45.06790114,0,0,0,427.0157456,1537256.684,357.2205683,1285994.046,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  11:00:00,21.7875,37799.99615,25.81794643,23.99988527,24.90891585,0,339.635564,23.99988527,0.00825859,43.76591333,0,0,0,493.9318504,1778154.662,425.5885818,1532118.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  12:00:00,22.8875,37799.99615,25.9564593,23.99988057,24.97816993,0,371.2991137,23.99988057,0.008102797,42.95094471,0,0,0,528.9415128,1904189.446,466.4313597,1679152.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  13:00:00,23.8625,37799.99615,26.1624775,23.99986732,25.08117241,0,419.9940354,23.99986732,0.007988297,42.32523055,0,0,0,582.3655773,2096516.078,523.2506735,1883702.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  14:00:00,24.825,37799.99615,26.21269034,23.99987004,25.10628019,0,432.910052,23.99987004,0.00791025,41.87480959,0,0,0,595.5165096,2143859.435,544.1939897,1959098.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  15:00:00,25.7625,37799.99615,26.19551323,23.99987914,25.09769618,0,429.4922341,23.99987914,0.007865052,41.59667264,0,0,0,591.8640401,2130710.544,548.5845608,1974904.419,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  16:00:00,25.6625,37799.99615,26.03956766,23.99986971,25.01971868,0,398.2215692,23.99986971,0.007843353,41.46770476,0,0,0,555.0415047,1998149.417,516.4720307,1859299.311,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  17:00:00,24.9,37799.99615,25.790511,23.99982272,24.89516686,0,351.8372567,23.99982272,0.007861333,41.53554071,0,0,0,500.5127582,1801845.93,463.7396701,1669462.812,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  18:00:00,24.1625,37799.99615,25.53808907,23.99980337,24.76894622,0,322.49458,23.99980337,0.007868986,41.55984443,0,0,0,464.8774158,1673558.697,428.2537795,1541713.606,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  19:00:00,23.2125,90449.9908,25.25264884,23.99982595,24.62623739,0,267.0881452,23.99982595,0.007860594,41.51601892,0,0,0,398.6298131,1435067.327,364.9652414,1313874.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  20:00:00,22.1125,120149.9878,25.092052,23.99980203,24.54592702,0,246.006082,23.99980203,0.007933257,41.92142603,0,0,0,370.6514414,1334345.189,334.7428559,1205074.281,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  21:00:00,21.0125,134999.9863,24.98139358,23.99977784,24.49058571,0,242.5686994,23.99977784,0.008016355,42.37095634,0,0,0,362.7509985,1305903.594,322.1507297,1159742.627,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  22:00:00,20.6,120149.9878,24.89754588,23.99975908,24.44865248,0,236.4604163,23.99975908,0.0081045,42.83090151,0,0,0,355.6641925,1280391.093,312.6072583,1125386.13,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  23:00:00,20.6,90449.9908,24.77937524,23.99977032,24.38957278,0,184.0866874,23.99977032,0.00825284,43.6045465,0,0,0,299.3964818,1077827.334,260.2408487,936867.0553,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/03  24:00:00,20.6,44549.99547,24.65930204,23.99979755,24.3295498,0,146.6447192,23.99979755,0.008423772,44.49553658,0,0,0,260.0890042,936320.4153,222.8000195,802080.0701,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  01:00:00,19.7875,29699.99698,24.53210292,23.99982521,24.26596406,0,123.8151091,23.99982521,0.008582353,45.32171556,0,0,0,229.9593931,827853.8151,193.2142413,695571.2688,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  02:00:00,18.4875,22949.99767,24.38827918,23.99985269,24.19406593,0,98.14715206,23.99985269,0.008717371,45.9957926,0,0,0,190.3071573,685105.7664,156.7403628,564265.3062,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  03:00:00,17.1875,14849.99849,24.24111707,23.99988122,24.12049915,0,72.59008541,23.99988122,0.008847601,46.65565513,0,0,0,148.9594011,536253.844,120.3875632,433395.2276,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  04:00:00,16.2,14849.99849,24.10752094,23.99990565,24.05371329,0,51.20758094,23.99990565,0.008968293,47.28298147,0,0,0,114.2005049,411121.8177,90.81030668,326917.104,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  05:00:00,15.4625,14849.99849,23.98626376,23.99992576,23.99309476,0,33.70004096,23.99992576,0.009086208,47.89564946,0,0,0,85.69180527,308490.499,67.18852888,241878.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  06:00:00,14.7,29699.99698,23.87062748,24.0003105,23.93546899,0,18.70194746,24.0003105,0.009198399,48.47729442,0,0,0,59.27494389,213389.798,45.85072537,165062.6113,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  07:00:00,15.4625,59399.99396,24.72073149,23.99999402,24.36036276,0,176.3620992,23.99999402,0.009103811,48.01678045,0,0,0,269.1431223,968915.2403,209.7940894,755258.7217,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  08:00:00,17.1,75599.99231,27.88010237,24.01076978,25.94543607,0,964.3593635,24.01076978,0.007960367,42.05154041,0,0,0,1189.020741,4280474.666,1009.08024,3632688.863,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  09:00:00,18.7625,59399.99396,29.76666761,24.70610002,27.23638382,0,1331.711782,24.70610002,0.007143222,36.27406121,0.5,0,0.25,1441.885502,5190787.808,1365.030296,4914109.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  10:00:00,20.2125,59399.99396,30.22433169,25.01510503,27.61971836,0,1369.823634,25.01510503,0.00708054,35.28443464,1,0,0.75,1463.820121,5269752.437,1435.750834,5168703.002,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  11:00:00,21.5125,37799.99615,29.486603,24.39994857,26.94327579,0,1285.696391,24.39994857,0.007099815,36.6936631,0,0,0,1422.120831,5119634.99,1391.543057,5009555.005,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  12:00:00,22.8125,37799.99615,28.038443,24.0071235,26.02278325,0,937.401186,24.0071235,0.007071309,37.4155092,0,0,0,1060.127691,3816459.687,1034.054765,3722597.154,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  13:00:00,23.9875,37799.99615,27.19736668,24.00017388,25.59877028,0,683.9928156,24.00017388,0.00713793,37.75596746,0,0,0,803.4672694,2892482.17,788.3565235,2838083.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  14:00:00,25.15,37799.99615,26.90229456,24.00012108,25.45120782,0,602.3253558,24.00012108,0.007237188,38.23653124,0,0,0,728.6319475,2623075.011,716.343995,2578838.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  15:00:00,26.2875,37799.99615,26.67931048,24.00011402,25.33971225,0,545.1028152,24.00011402,0.007345463,38.76283478,0,0,0,679.2933422,2445456.032,668.5659343,2406837.363,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  16:00:00,26.45,37799.99615,26.448186,24.00014928,25.22416764,0,493.3170314,24.00014928,0.007444343,39.23876598,0,0,0,631.7614014,2274341.045,618.1098897,2225195.603,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  17:00:00,26.1125,37799.99615,26.19206013,24.00003668,25.09604841,0,442.8625955,24.00003668,0.007573074,39.89432473,0,0,0,584.9276657,2105739.597,564.8612412,2033500.468,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  18:00:00,25.75,37799.99615,25.94925387,23.99977838,24.97451612,0,412.4114319,23.99977838,0.007692265,40.51518,0,0,0,558.4610427,2010459.754,531.3777996,1912960.078,0,0,376064.5314
