Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 10/04  19:00:00,24.7875,90449.9908,25.6779542,23.99978824,24.83887122,0,354.2243429,23.99978824,0.007792623,41.03719809,0,0,0,497.9594962,1792654.186,465.2062627,1674742.546,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  20:00:00,23.4875,120149.9878,25.48621522,23.99975388,24.74298455,0,323.449621,23.99975388,0.007976278,42.01877408,0,0,0,465.898004,1677232.815,423.6179809,1525024.731,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  21:00:00,22.1875,134999.9863,25.33331463,23.9997211,24.66651787,0,311.6935685,23.9997211,0.008158882,42.98454103,0,0,0,453.9688801,1634287.968,401.0177817,1443664.014,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  22:00:00,21.325,120149.9878,25.19820235,23.99970424,24.5989533,0,294.5130039,23.99970424,0.008351144,43.98407457,0,0,0,436.8285614,1572582.821,376.6352611,1355886.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  23:00:00,20.7875,90449.9908,25.0244306,23.99971761,24.51207411,0,229.2596994,23.99971761,0.00861511,45.35528563,0,0,0,365.349487,1315258.153,306.8958842,1104825.183,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/04  24:00:00,20.225,44549.99547,24.84856441,23.99975099,24.4241577,0,179.0808754,23.99975099,0.008921741,46.94665291,0,0,0,309.4945591,1114180.413,252.0109899,907239.5636,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  01:00:00,19.3125,29699.99698,24.68727148,23.99978475,24.34352812,0,148.4179064,23.99978475,0.009219779,48.49195321,0,0,0,271.1935469,976296.7688,213.7216705,769398.0137,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  02:00:00,18.2125,22949.99767,24.53052911,23.99981797,24.26517354,0,119.489925,23.99981797,0.009470529,49.79092565,0,0,0,229.36842,825726.3121,175.6201922,632232.6919,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  03:00:00,17.1125,14849.99849,24.37868833,23.99984753,24.18926793,0,92.32950186,23.99984753,0.009687688,50.91503871,0,0,0,186.5641082,671630.7896,139.2932488,501455.6958,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  04:00:00,16.575,14849.99849,24.25439344,23.99987269,24.12713307,0,72.1383734,23.99987269,0.009890611,51.96476003,0,0,0,156.7231208,564203.2351,114.6311082,412671.9895,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  05:00:00,16.375,14849.99849,24.15613348,23.99989231,24.07801289,0,58.13101232,23.99989231,0.010062597,52.85392743,0,0,0,137.4507931,494822.8551,98.97041221,356293.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  06:00:00,16.175,29699.99698,24.07123674,23.99990894,24.03557284,0,47.0454174,23.99990894,0.010205142,53.59051121,0,0,0,121.3423001,436832.2805,86.23209316,310435.5354,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  07:00:00,17.1625,59399.99396,24.84533811,23.99987015,24.42260413,0,201.5357914,23.99987015,0.010091525,53.03652391,0,0,0,347.9459184,1252605.306,248.8164659,895739.2774,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  08:00:00,18.8,75599.99231,27.89590074,24.00203071,25.94896572,0,969.8657613,24.00203071,0.008657294,45.6123857,0,0,0,1296.687868,4668076.325,1029.304684,3705496.862,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  09:00:00,20.4625,59399.99396,29.58821677,24.55434783,27.0712823,0,1314.093181,24.55434783,0.007629837,38.98821817,0.25,0,0,1514.621823,5452638.562,1366.299999,4918679.998,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  10:00:00,22.35,59399.99396,30.03242869,24.83898285,27.43570577,0,1349.084228,24.83898285,0.007562947,37.98047036,1,0,0,1527.201537,5497925.532,1431.707312,5154146.322,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  11:00:00,24.4125,37799.99615,29.58915522,24.43864243,27.01389882,0,1299.411797,24.43864243,0.007671003,39.43991656,0,0,0,1517.048589,5461374.92,1424.321838,5127558.619,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  12:00:00,26.45,37799.99615,28.33853802,24.01179233,26.17516517,0,1022.160756,24.01179233,0.007779695,40.99738849,0,0,0,1236.321526,4450757.495,1150.755263,4142718.948,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  13:00:00,27.575,37799.99615,27.51868257,23.99988916,25.75928587,0,773.4132652,23.99988916,0.007982057,42.06432715,0,0,0,981.9143417,3534891.63,907.8134165,3268128.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  14:00:00,28.1125,37799.99615,27.23443667,23.99981641,25.61712654,0,691.3513285,23.99981641,0.00812647,42.78870561,0,0,0,904.7536263,3257113.055,830.1694459,2988610.005,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  15:00:00,28.675,37799.99615,26.99477957,23.99982353,25.49730155,0,627.5748767,23.99982353,0.008214182,43.20084524,0,0,0,841.3309148,3028791.293,771.0743884,2775867.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  16:00:00,28.65,37799.99615,26.78953981,23.99980372,25.39467176,0,579.8115554,23.99980372,0.008317122,43.71860211,0,0,0,795.759195,2864733.102,723.1067927,2603184.454,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  17:00:00,28.3125,37799.99615,26.54118518,23.99972939,25.27045728,0,528.6620847,23.99972939,0.008463421,44.47748319,0,0,0,747.3025441,2690289.159,669.1305559,2408870.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  18:00:00,27.95,37799.99615,26.26519674,23.99969274,25.13244474,0,487.4554861,23.99969274,0.008589794,45.16123398,0,0,0,709.2023106,2553128.318,624.8852136,2249586.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  19:00:00,27.2375,90449.9908,25.96782195,23.99972167,24.98377181,0,419.0676945,23.99972167,0.008713682,45.82081029,0,0,0,636.0317361,2289714.25,550.566292,1982038.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  20:00:00,26.275,120149.9878,25.78100262,23.99968669,24.89034465,0,385.7415782,23.99968669,0.008891132,46.7704508,0,0,0,602.4179906,2168704.766,509.1991938,1833117.098,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  21:00:00,25.3375,134999.9863,25.64370527,23.99965035,24.82167781,0,373.3590809,23.99965035,0.009046417,47.62370964,0,0,0,592.7522951,2133908.262,488.9544267,1760235.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  22:00:00,24.5625,120149.9878,25.51676888,23.99962767,24.75819827,0,356.2099477,23.99962767,0.009171523,48.29100979,0,0,0,574.0081697,2066429.411,465.3103748,1675117.349,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  23:00:00,23.8,90449.9908,25.33971491,23.99964496,24.66967993,0,288.9513315,23.99964496,0.009351066,49.22229175,0,0,0,492.5296091,1773106.593,391.6869018,1410072.846,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/05  24:00:00,23.0625,44549.99547,25.15987492,23.99968377,24.57977934,0,237.5177228,23.99968377,0.009561759,50.31443176,0,0,0,429.9868806,1547952.77,334.0866954,1202712.103,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  01:00:00,22.675,29699.99698,25.02409965,23.99971462,24.51190714,0,211.688788,23.99971462,0.009762605,51.35487042,0,0,0,400.9311017,1443351.966,305.0133462,1098048.046,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  02:00:00,22.475,22949.99767,24.91741852,23.99973706,24.45857779,0,192.1077885,23.99973706,0.009948585,52.31772896,0,0,0,379.8723727,1367540.542,283.7562355,1021522.448,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  03:00:00,22.275,14849.99849,24.82393686,23.99975489,24.41184587,0,175.3457545,23.99975489,0.010115071,53.21275065,0,0,0,361.3315281,1300793.501,265.3180644,955145.0317,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  04:00:00,21.8875,14849.99849,24.73079167,23.99977373,24.3652827,0,159.2854182,23.99977373,0.010272686,54.04873978,0,0,0,340.8069548,1226905.037,246.0115075,885641.4269,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  05:00:00,21.325,14849.99849,24.63377844,23.99979732,24.31678788,0,142.6103917,23.99979732,0.010400944,54.71238633,0,0,0,315.7374158,1136654.697,224.6317419,808674.271,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  06:00:00,20.7875,29699.99698,24.54512979,23.99981687,24.27247333,0,127.8975538,23.99981687,0.010497047,55.2442546,0,0,0,292.2144532,1051972.032,205.4265556,739535.6002,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  07:00:00,21.0375,59399.99396,24.95004642,23.99979697,24.47492169,0,224.1859172,23.99979697,0.010393076,54.76089719,0,0,0,431.3049834,1552697.94,303.7281866,1093421.472,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  08:00:00,21.8,75599.99231,26.20687848,23.99949575,25.10318712,0,509.6481283,23.99949575,0.009590498,50.61592297,0,0,0,796.7890138,2868440.45,595.2913435,2143048.837,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  09:00:00,22.5375,59399.99396,26.87802161,23.99947604,25.43874883,0,635.7062074,23.99947604,0.008877391,46.93498271,0,0,0,905.7708096,3260774.915,727.5636447,2619229.121,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  10:00:00,23.7375,59399.99396,28.33508235,23.9991741,26.16712822,0,1050.563115,23.9991741,0.008175494,43.2625181,0,0,0,1345.006082,4842021.897,1152.271465,4148177.275,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  11:00:00,25.175,37799.99615,28.16720838,23.99955793,26.08338316,0,981.4644683,23.99955793,0.007942665,42.0291671,0,0,0,1224.061276,4406620.593,1095.644687,3944320.874,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  12:00:00,26.6375,37799.99615,27.54999605,23.99974486,25.77487046,0,793.9032689,23.99974486,0.008068311,42.68501361,0,0,0,1021.613715,3677809.375,920.4708042,3313694.895,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  13:00:00,27.575,37799.99615,27.09231047,23.99981005,25.54606026,0,657.3706099,23.99981005,0.008255625,43.6353664,0,0,0,883.9107817,3182078.814,791.7665594,2850359.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  14:00:00,28.1125,37799.99615,26.91526174,23.99980817,25.45753495,0,608.871593,23.99980817,0.008345361,44.05909407,0,0,0,835.6748428,3008429.434,747.6990066,2691716.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  15:00:00,28.675,37799.99615,26.73351176,23.99982061,25.36666619,0,561.7674337,23.99982061,0.008370469,44.14539045,0,0,0,783.4936098,2820576.995,705.2507938,2538902.858,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  16:00:00,28.525,37799.99615,26.58370831,23.99980303,25.29175567,0,529.0720633,23.99980303,0.008386007,44.20958493,0,0,0,745.7923531,2684852.471,671.2764061,2416595.062,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  17:00:00,27.9875,37799.99615,26.3046766,23.99974705,25.15221182,0,472.0854298,23.99974705,0.008459447,44.56355868,0,0,0,682.7515555,2457905.6,609.7981007,2195273.163,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  18:00:00,27.425,37799.99615,26.02255809,23.99972427,25.01114118,0,430.6245116,23.99972427,0.008534766,44.9380678,0,0,0,638.0390957,2296940.745,563.6212901,2029036.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  19:00:00,26.7625,90449.9908,25.75380653,23.99975398,24.87678025,0,370.9862122,23.99975398,0.008570729,45.12476956,0,0,0,568.3181722,2045945.42,498.4392899,1794381.444,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  20:00:00,26,120149.9878,25.60133663,23.9997227,24.80052966,0,346.7276988,23.9997227,0.008597496,45.26386278,0,0,0,536.2161442,1930378.119,467.7933208,1684055.955,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  21:00:00,25.2625,134999.9863,25.5033738,23.99968919,24.7515315,0,343.5150278,23.99968919,0.008569921,45.14917263,0,0,0,527.1935353,1897896.727,458.4034135,1650252.289,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  22:00:00,24.4375,120149.9878,25.39542412,23.99966459,24.69754435,0,331.1861278,23.99966459,0.008572261,45.17850479,0,0,0,508.4897158,1830562.977,439.2232512,1581203.704,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  23:00:00,23.475,90449.9908,25.215277,23.9996796,24.6074783,0,264.8253722,23.9996796,0.008760027,46.15426983,0,0,0,432.4417647,1556790.353,364.8680997,1313525.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/06  24:00:00,22.5375,44549.99547,25.02628003,23.9997124,24.51299622,0,213.3495327,23.9997124,0.009051268,47.66661583,0,0,0,374.6359767,1348689.516,305.5665419,1100039.551,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  01:00:00,21.5125,35099.99643,24.86615891,23.99974701,24.43295296,0,183.1732429,23.99974701,0.009353183,49.20181811,0,0,0,338.6403358,1219105.209,266.8145794,960532.4859,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  02:00:00,20.4125,35099.99643,24.71693029,23.99977505,24.35835267,0,155.6038728,23.99977505,0.009615465,50.5414436,0,0,0,301.1454294,1084123.546,230.0430307,828154.9105,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  03:00:00,19.3125,14849.99849,24.56691418,23.99980428,24.28335923,0,127.8699742,23.99980428,0.009863479,51.7918522,0,0,0,260.0978655,936352.3157,193.1122108,695203.9588,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  04:00:00,18.525,14849.99849,24.43824468,23.99983459,24.21903963,0,105.4292894,23.99983459,0.010080248,52.89191042,0,0,0,226.2268912,814416.8083,164.1033024,590771.8886,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  05:00:00,17.9875,14849.99849,24.32391234,23.99986011,24.16188622,0,86.60591208,23.99986011,0.010249018,53.72902442,0,0,0,197.4062972,710662.67,140.8090494,506912.5779,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  06:00:00,17.425,14849.99849,24.21534986,23.99988339,24.10761663,0,69.45891359,23.99988339,0.010389458,54.43252047,0,0,0,169.2260918,609213.9304,118.9885073,428358.6263,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  07:00:00,18.2625,55349.99437,24.56046655,23.99989939,24.28018297,0,121.0611264,23.99989939,0.010400001,54.4867769,0,0,0,252.8151588,910134.5716,177.5398841,639143.5828,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  08:00:00,19.9,55349.99437,25.97980687,23.99962873,24.9897178,0,428.1851197,23.99962873,0.009730254,51.06398622,0,0,0,674.7516425,2429105.913,498.0439518,1792958.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  09:00:00,21.5625,75599.99231,27.14864877,23.99923002,25.5739394,0,760.0286096,23.99923002,0.008770383,46.11572425,0,0,0,1045.370033,3763332.12,843.5363856,3036730.988,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  10:00:00,23.7,75599.99231,28.04864502,23.99919536,26.02392019,0,989.5862854,23.99919536,0.008126564,42.74769458,0,0,0,1254.891699,4517610.117,1091.133628,3928081.062,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  11:00:00,26.1,55349.99437,27.51423392,23.99964013,25.75693702,0,794.5081852,23.99964013,0.008125007,42.69510156,0,0,0,1021.147216,3676129.976,916.5347992,3299525.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  12:00:00,28.5,44549.99547,27.28811043,23.99972226,25.64391635,0,724.4543584,23.99972226,0.008326267,43.69423753,0,0,0,960.4707621,3457694.743,866.6073288,3119786.384,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  13:00:00,29.65,44549.99547,27.03261181,23.99975228,25.51618204,0,651.5057425,23.99975228,0.008516408,44.6332748,0,0,0,895.4527458,3223629.885,803.2733326,2891783.998,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  14:00:00,30.05,44549.99547,26.9835252,23.99974033,25.49163276,0,636.493744,23.99974033,0.00865009,45.2496092,0,0,0,890.3064378,3205103.176,791.6121971,2849803.91,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  15:00:00,30.45,44549.99547,26.8617892,23.99974456,25.43076688,0,605.5288148,23.99974456,0.008766384,45.78552867,0,0,0,864.7636901,3113149.285,764.0077229,2750427.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  16:00:00,30.6,44549.99547,26.6691004,23.99975773,25.33442906,0,556.7246536,23.99975773,0.008868126,46.26232242,0,0,0,816.4985668,2939394.841,716.4623198,2579264.351,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  17:00:00,30.6,44549.99547,26.42998433,23.99977855,25.21488144,0,497.273367,23.99977855,0.008966677,46.75125271,0,0,0,754.7879323,2717236.556,657.0172109,2365261.959,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  18:00:00,30.6,44549.99547,26.17025371,23.9997393,25.08499651,0,459.3947023,23.9997393,0.009101164,47.44244638,0,0,0,718.5811415,2586892.109,619.1326763,2228877.635,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  19:00:00,30.0375,114749.9883,25.92596644,23.99971543,24.96284093,0,412.6114454,23.99971543,0.009273711,48.32873815,0,0,0,673.7325137,2425437.049,567.6987829,2043715.618,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  20:00:00,29.075,134999.9863,25.78508182,23.9996088,24.89234531,0,400.27364,23.9996088,0.009580824,49.90520561,0,0,0,673.8393914,2425821.809,547.3535583,1970472.81,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  21:00:00,28.1375,134999.9863,25.6811718,23.99951889,24.84034535,0,394.3569559,23.99951889,0.009878619,51.46528478,0,0,0,684.3523379,2463668.417,533.5678873,1920844.394,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  22:00:00,27.3625,134999.9863,25.57794125,23.99957665,24.78875895,0,365.2169655,23.99957665,0.010064859,52.43984498,0,0,0,656.9674589,2365082.852,497.9357237,1792568.605,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  23:00:00,26.6,114749.9883,25.42228193,23.99966787,24.7109749,0,296.3310598,23.99966787,0.010288123,53.58384777,0,0,0,571.5744282,2057667.941,422.6738289,1521625.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/07  24:00:00,25.8625,55349.99437,25.25730608,23.99971449,24.62851028,0,245.5846301,23.99971449,0.010573739,55.04638656,0,0,0,510.2677793,1836964.005,365.7338206,1316641.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  01:00:00,25.225,35099.99643,25.13075585,23.99970338,24.56522961,0,230.843372,23.99970338,0.010868621,56.55522821,0,0,0,497.1938352,1789897.807,345.5974892,1244150.961,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  02:00:00,24.6875,35099.99643,25.02394971,23.99969918,24.51182445,0,210.7718627,23.99969918,0.011065827,57.56349921,0,0,0,471.8279385,1698580.578,320.9787277,1155523.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  03:00:00,24.125,14849.99849,24.91691348,23.99972324,24.45831836,0,191.1868432,23.99972324,0.011194262,58.1826587,0,0,0,442.1196273,1591630.658,296.6521737,1067947.825,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  04:00:00,23.525,14849.99849,24.81897428,23.99974625,24.40936026,0,174.7118456,23.99974625,0.011280529,58.60063707,0,0,0,414.1972727,1491110.182,275.1271601,990457.7763,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  05:00:00,22.9875,14849.99849,24.72799797,23.99977177,24.36388487,0,159.5329959,23.99977177,0.011331236,58.85924663,0,0,0,387.0001364,1393200.491,255.4321598,919555.7754,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  06:00:00,22.425,14849.99849,24.64086663,23.99979397,24.3203303,0,144.9061862,23.99979397,0.011358021,58.99580837,0,0,0,359.1823519,1293056.467,236.0873663,849914.5187,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  07:00:00,22.8875,55349.99437,25.13031484,23.99979243,24.56505363,0,226.8787558,23.99979243,0.011238969,58.4252423,0,0,0,487.2945115,1754260.241,321.8503831,1158661.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  08:00:00,24.05,55349.99437,27.0982795,23.99904337,25.54866143,0,712.4804681,23.99904337,0.010033624,52.27974687,0,0,0,1133.758861,4081531.9,816.527939,2939500.581,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  09:00:00,25.1875,75599.99231,28.15663345,23.99874612,26.07768978,0,1057.327676,23.99874612,0.008882937,46.37048222,0,0,0,1450.050515,5220181.853,1170.994448,4215580.013,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  10:00:00,26.6625,75599.99231,28.91553876,24.07286866,26.49420371,0,1241.32351,24.07286866,0.008410732,43.74438741,0,0,0,1590.039387,5724141.794,1366.297414,4918670.689,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  11:00:00,28.3,55349.99437,28.20009996,24.00246307,26.10128151,0,998.3419853,24.00246307,0.008549651,44.61615055,0,0,0,1313.368654,4728127.154,1139.938951,4103780.222,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  12:00:00,29.9625,44549.99547,27.7309961,23.99963002,25.86531306,0,850.6539064,23.99963002,0.008843424,46.11799624,0,0,0,1170.889084,4215200.701,1005.432108,3619555.587,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  13:00:00,30.225,44549.99547,27.32415906,23.99965958,25.66190932,0,728.8355245,23.99965958,0.009121029,47.51435951,0,0,0,1055.585699,3800108.518,885.8085786,3188910.883,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  14:00:00,29.6875,44549.99547,27.15959023,23.9996411,25.57961566,0,680.987024,23.9996411,0.00928734,48.3496673,0,0,0,1015.029063,3654104.628,833.3831875,3000179.475,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  15:00:00,29.125,44549.99547,27.04081363,23.99963167,25.52022265,0,649.0586395,23.99963167,0.009376827,48.77751651,0,0,0,983.5634387,3540828.379,796.7054481,2868139.613,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  16:00:00,28.4625,44549.99547,26.76476127,23.9996689,25.38221508,0,577.7095397,23.9996689,0.009442831,49.09687406,0,0,0,895.2784985,3223002.595,719.7128508,2590966.263,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  17:00:00,27.7,44549.99547,26.49700559,23.99970344,25.24835451,0,509.950401,23.99970344,0.009428321,49.05370566,0,0,0,803.1941074,2891498.787,645.4615637,2323661.629,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  18:00:00,26.9625,44549.99547,26.14108142,23.99969632,25.07038887,0,449.0122246,23.99969632,0.009422166,49.04094223,0,0,0,718.4748399,2586509.424,578.2740644,2081786.632,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  19:00:00,26.45,114749.9883,25.86473502,23.99969761,24.93221632,0,395.3007367,23.99969761,0.009435657,49.14140746,0,0,0,647.9754848,2332711.745,520.2544893,1872916.162,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  20:00:00,26.1125,134999.9863,25.72816304,23.99960703,24.86388504,0,384.8938418,23.99960703,0.009545363,49.75506603,0,0,0,637.1262294,2293654.426,506.9970752,1825189.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  21:00:00,25.75,134999.9863,25.6360909,23.99952741,24.81780915,0,382.4813108,23.99952741,0.009623543,50.20761911,0,0,0,637.5307648,2295110.753,501.508386,1805430.19,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  22:00:00,24.9125,134999.9863,25.51443102,23.99960513,24.75701808,0,350.2386469,23.99960513,0.009562829,49.94606079,0,0,0,588.0353377,2116927.216,462.221423,1663997.123,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  23:00:00,23.75,114749.9883,25.3185264,23.99971538,24.65912089,0,274.3316054,23.99971538,0.009437803,49.3525893,0,0,0,475.1405923,1710506.132,376.6186524,1355827.149,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/08  24:00:00,22.6125,55349.99437,25.10914279,23.99978473,24.55446376,0,217.8254275,23.99978473,0.009320364,48.79678012,0,0,0,389.3300302,1401588.109,310.6432725,1118315.781,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  01:00:00,21.7625,29699.99698,24.94466868,23.99979599,24.47223234,0,197.2935587,23.99979599,0.009170209,48.04032704,0,0,0,350.0971696,1260349.811,283.057819,1019008.148,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  02:00:00,21,22949.99767,24.80095776,23.99981827,24.40038802,0,170.6946314,23.99981827,0.008906064,46.67596989,0,0,0,302.5300139,1089108.05,250.1772107,900637.9584,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  03:00:00,20.2625,14849.99849,24.66561299,23.99986345,24.33273822,0,146.0445334,23.99986345,0.008536203,44.76363823,0,0,0,257.182109,925855.5923,219.4879623,790156.6644,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  04:00:00,19.625,14849.99849,24.5445683,23.99989034,24.27222932,0,124.7842578,23.99989034,0.008144321,42.73512787,0,0,0,218.9558983,788241.2337,193.009245,694833.282,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  05:00:00,19.0875,14849.99849,24.435233,23.99990585,24.21756943,0,106.2980847,23.99990585,0.007834191,41.15397533,0,0,0,188.3809662,678171.4782,170.109366,612393.7176,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  06:00:00,18.525,29699.99698,24.33522127,24.0002429,24.16773209,0,90.11126423,24.0002429,0.00758943,39.89816994,0,0,0,162.3878062,584596.1025,149.2871287,537433.6635,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  07:00:00,18.8625,59399.99396,24.61506828,24.00040805,24.30773816,0,164.22044,24.00040805,0.00731901,38.49268498,0,0,0,239.9122251,863684.0104,226.1751411,814230.5079,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  08:00:00,19.825,75599.99231,25.61437873,24.00018292,24.80728082,0,368.0461812,24.00018292,0.006985712,36.78282984,0,0,0,449.8926448,1619613.521,437.9023265,1576448.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  09:00:00,20.7625,59399.99396,26.60914872,23.99981497,25.30448184,0,560.0830382,23.99981497,0.006741257,35.52391747,0,0,0,638.8340309,2299802.511,637.6797221,2295646.999,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  10:00:00,21.7875,59399.99396,27.79466733,23.99974587,25.8972066,0,885.4671789,23.99974587,0.006554908,34.55230458,0,0,0,971.4881806,3497357.45,971.4881806,3497357.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  11:00:00,22.8875,37799.99615,27.40727883,23.99983754,25.70355818,0,759.1543696,23.99983754,0.006410159,33.77559552,0,0,0,854.326872,3075576.739,854.326872,3075576.739,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  12:00:00,23.9875,37799.99615,26.85510608,23.99988468,25.42749538,0,595.8179742,23.99988468,0.006351362,33.45609623,0,0,0,700.1332175,2520479.583,700.1332175,2520479.583,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  13:00:00,24.9,37799.99615,26.77334003,23.99989733,25.38661868,0,569.8935894,23.99989733,0.006359288,33.47618776,0,0,0,681.7949892,2454461.961,681.7949892,2454461.961,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  14:00:00,25.6375,37799.99615,26.60960465,23.99991247,25.30475856,0,528.8340331,23.99991247,0.006455757,33.944306,0,0,0,646.8828754,2328778.351,646.8828754,2328778.351,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  15:00:00,26.4,37799.99615,26.46852408,23.99992276,25.23422342,0,493.1987416,23.99992276,0.006631393,34.82264671,0,0,0,617.6094677,2223394.084,617.6094677,2223394.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  16:00:00,26.2,37799.99615,26.34994462,23.99990403,25.17492432,0,469.3257377,23.99990403,0.006929353,36.3562828,0,0,0,592.1346114,2131684.601,592.1346114,2131684.601,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  17:00:00,25.4625,37799.99615,26.11058971,23.99997096,25.05528033,0,423.9437844,23.99997096,0.007392752,38.75883152,0,0,0,551.8235753,1986564.871,540.6444567,1946320.044,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  18:00:00,24.7,37799.99615,25.7902628,23.99980655,24.89503467,0,377.0607488,23.99980655,0.007815428,40.92168605,0,0,0,521.9344,1878963.84,487.3883567,1754598.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  19:00:00,24.4,90449.9908,25.52924332,23.99979898,24.76452115,0,321.636429,23.99979898,0.008150015,42.63489533,0,0,0,476.0653524,1713835.269,429.4437649,1545997.554,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  20:00:00,24.4,120149.9878,25.41351614,23.99975505,24.7066356,0,306.6331861,23.99975505,0.008464194,44.28473528,0,0,0,472.7697251,1701971.01,414.4269654,1491937.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  21:00:00,24.4,134999.9863,25.35741338,23.99971179,24.67856259,0,313.0042841,23.99971179,0.00872204,45.63252533,0,0,0,492.7044034,1773735.852,420.7781019,1514801.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  22:00:00,24.0875,120149.9878,25.29155089,23.99968199,24.64561644,0,309.8554306,23.99968199,0.008924822,46.67853997,0,0,0,496.3221271,1786759.658,415.0016034,1494005.772,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  23:00:00,23.525,90449.9908,25.15358325,23.99968897,24.57663611,0,251.9456696,23.99968897,0.009130217,47.7372215,0,0,0,430.2579513,1548928.625,352.3975125,1268631.045,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/09  24:00:00,22.9875,44549.99547,25.0062481,23.99972015,24.50298412,0,207.9114128,23.99972015,0.009337794,48.77534585,0,0,0,379.0153993,1364455.438,303.8758423,1093953.032,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  01:00:00,22.425,29699.99698,24.88405815,23.99974222,24.44190018,0,186.0512296,23.99974222,0.009539921,49.79623068,0,0,0,353.7591005,1273532.762,277.3124138,998324.6896,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  02:00:00,21.8875,22949.99767,24.77692691,23.99975828,24.38834259,0,167.2422191,23.99975828,0.009773573,50.96442306,0,0,0,332.3128877,1196326.396,254.0003677,914401.3237,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  03:00:00,21.325,14849.99849,24.67518268,23.99977335,24.33747802,0,149.5493401,23.99977335,0.010036029,52.25801442,0,0,0,311.4400618,1121184.222,231.5871275,833713.659,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  04:00:00,21.1,14849.99849,24.59439626,23.9997943,24.29709528,0,136.0543472,23.9997943,0.010279309,53.48383339,0,0,0,297.6383603,1071498.097,216.2032634,778331.7482,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  05:00:00,21.1,14849.99849,24.53362469,23.99981275,24.26671872,0,126.47979,23.99981275,0.010442784,54.32031468,0,0,0,288.6336286,1039081.063,206.6319787,743875.1234,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  06:00:00,21.1,29699.99698,24.48562551,23.99982726,24.24272638,0,119.5254214,23.99982726,0.010544211,54.83907117,0,0,0,281.397638,1013031.497,199.682507,718857.0251,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  07:00:00,20.975,59399.99396,24.62475718,23.99981854,24.31228786,0,171.6656006,23.99981854,0.010491587,54.60460914,0,0,0,354.6581889,1276769.48,250.736035,902649.7261,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  08:00:00,20.8375,75599.99231,24.92634295,23.99981545,24.4630792,0,235.7596956,23.99981545,0.010230269,53.2869133,0,0,0,437.544295,1575159.462,313.6259614,1129053.461,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  09:00:00,20.675,59399.99396,25.34410787,23.99984402,24.67197594,0,263.9724966,23.99984402,0.010061476,52.45488582,0,0,0,469.4354221,1689967.52,340.4436252,1225597.051,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  10:00:00,21.85,59399.99396,26.878229,23.99952765,25.43887832,0,619.6083417,23.99952765,0.009404752,49.07052619,0,0,0,928.0769384,3341076.978,705.6077712,2540187.976,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  11:00:00,23.9125,37799.99615,27.22043693,23.99954347,25.6099902,0,702.8841554,23.99954347,0.008880975,46.35850203,0,0,0,994.5013014,3580204.685,806.4083662,2903070.118,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  12:00:00,25.95,37799.99615,26.89399548,23.99972497,25.44686023,0,611.5767131,23.99972497,0.008952602,46.72655627,0,0,0,890.0916768,3204330.037,732.4797694,2636927.17,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  13:00:00,27.3875,37799.99615,26.65817871,23.9997858,25.32898226,0,545.6447605,23.9997858,0.009232238,48.13381565,0,0,0,835.665761,3008396.74,678.7054028,2443339.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  14:00:00,28.4875,37799.99615,26.61231965,23.99977537,25.30604751,0,532.4576205,23.99977537,0.009433789,49.11899837,0,0,0,838.890472,3020005.699,674.7564278,2429123.14,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  15:00:00,29.5875,37799.99615,26.60896183,23.99976052,25.30436117,0,532.3159646,23.99976052,0.009543161,49.62931288,0,0,0,850.6152012,3062214.724,683.8703381,2461933.217,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  16:00:00,29.75,37799.99615,26.49563897,23.99973544,25.24768721,0,510.3916345,23.99973544,0.009641808,50.11543373,0,0,0,829.9966373,2987987.894,663.3029577,2387890.648,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  17:00:00,29.4125,37799.99615,26.20224407,23.9996905,25.10096728,0,450.2421409,23.9996905,0.009797409,50.91178337,0,0,0,760.9129809,2739286.731,600.2929812,2161054.732,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  18:00:00,29.05,37799.99615,25.93529969,23.99967162,24.96748566,0,412.573356,23.99967162,0.009939291,51.63754002,0,0,0,720.354846,2593277.446,559.5383158,2014337.937,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  19:00:00,27.9625,90449.9908,25.68121497,23.99970614,24.84046055,0,356.3148708,23.99970614,0.010073545,52.35722825,0,0,0,649.143014,2336914.85,494.1286697,1778863.211,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  20:00:00,26.4625,120149.9878,25.51426664,23.99967996,24.7569733,0,328.9296496,23.99967996,0.010250384,53.28182753,0,0,0,612.7823247,2206016.369,454.1013952,1634765.023,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  21:00:00,24.9625,134999.9863,25.38580216,23.99965175,24.69272695,0,319.7380163,23.99965175,0.010381344,53.98590259,0,0,0,598.1701492,2153412.537,432.2399288,1556063.744,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  22:00:00,23.9625,120149.9878,25.2700445,23.99963151,24.634838,0,306.464966,23.99963151,0.01047353,54.47819288,0,0,0,576.8414335,2076629.161,410.5371459,1477933.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  23:00:00,23.2,90449.9908,25.10570142,23.99965276,24.55267709,0,244.7551382,23.99965276,0.010678524,55.52636655,0,0,0,490.4949208,1765781.715,342.433494,1232760.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/10  24:00:00,22.4625,44549.99547,24.93701665,23.99970174,24.46835919,0,197.0154178,23.99970174,0.010955269,56.94030173,0,0,0,424.9735905,1529904.926,288.4927347,1038573.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  01:00:00,21.8875,29699.99698,24.81137534,23.9997419,24.40555862,0,173.475929,23.9997419,0.011213372,58.29509588,0,0,0,393.7991751,1417677.03,260.1114958,936401.3848,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  02:00:00,21.325,22949.99767,24.70739624,23.99976856,24.3535824,0,154.9233979,23.99976856,0.011398105,59.2606265,0,0,0,365.7799821,1316807.936,236.8306707,852590.4147,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  03:00:00,20.7875,14849.99849,24.61381974,23.99979314,24.30680644,0,138.6031742,23.99979314,0.011543471,60.00255261,0,0,0,338.7986283,1219675.062,215.9996583,777598.7699,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  04:00:00,19.7875,14849.99849,24.50221621,23.99984909,24.25103265,0,119.2661365,23.99984909,0.011555615,60.14059002,0,0,0,296.4076873,1067067.674,188.3470555,678049.3996,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  05:00:00,18.4875,14849.99849,24.37025667,23.99991625,24.18508646,0,96.10075267,23.99991625,0.011305251,58.97997768,0,0,0,238.1659936,857397.5769,154.4628425,556066.2332,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  06:00:00,17.1875,29699.99698,24.23556245,23.99997586,24.11776916,0,73.13609268,23.99997586,0.010895087,56.99193679,0,0,0,180.0178911,648064.4081,120.848804,435055.6945,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  07:00:00,16.575,59399.99396,24.35627679,23.99997575,24.17812627,0,121.4120091,23.99997575,0.010287699,53.94121122,0,0,0,232.5537442,837193.4792,164.0950831,590742.2991,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  08:00:00,16.375,75599.99231,25.00515035,23.99988115,24.50251575,0,247.53918,23.99988115,0.009392731,49.39881358,0,0,0,381.3569128,1372884.886,288.5144491,1038652.017,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  09:00:00,16.175,59399.99396,25.699316,23.99979608,24.84955604,0,339.5176041,23.99979608,0.008483953,44.74643108,0,0,0,463.5100538,1668636.194,378.8455875,1363844.115,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  10:00:00,17.1625,59399.99396,26.37294078,23.99975174,25.18634626,0,487.8612349,23.99975174,0.007708722,40.74888724,0,0,0,607.7170598,2187781.415,535.383278,1927379.801,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  11:00:00,18.8,37799.99615,27.08481327,23.9997176,25.54226543,0,663.4249865,23.9997176,0.007085471,37.5061167,0,0,0,767.9981465,2764793.327,724.582298,2608496.273,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  12:00:00,20.4625,37799.99615,26.6624526,23.99996296,25.33120778,0,551.8593409,23.99996296,0.006727495,35.63105175,0,0,0,632.9061836,2278462.261,626.9454568,2257003.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  13:00:00,21.475,37799.99615,26.26342021,23.99989706,25.13165864,0,444.3712353,23.99989706,0.006435099,34.09841398,0,0,0,527.8811944,1900372.3,527.8811944,1900372.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  14:00:00,22.0125,37799.99615,26.15112282,23.99990777,25.0755153,0,415.0205832,23.99990777,0.006167735,32.67514781,0,0,0,502.9883007,1810757.882,502.9883007,1810757.882,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  15:00:00,22.575,37799.99615,25.99580091,23.9999198,24.99786035,0,379.3429,23.9999198,0.00593628,31.44855494,0,0,0,471.9701847,1699092.665,471.9701847,1699092.665,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  16:00:00,22.2375,37799.99615,25.79609854,23.99991012,24.89800433,0,339.8555906,23.99991012,0.005739148,30.41378944,0,0,0,429.710998,1546959.593,429.710998,1546959.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  17:00:00,21.275,37799.99615,25.54089181,23.99986742,24.77037962,0,297.3772454,23.99986742,0.005617484,29.77491478,0,0,0,379.3053338,1365499.202,379.3053338,1365499.202,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  18:00:00,20.3375,37799.99615,25.26167338,23.99985341,24.63076339,0,268.4743766,23.99985341,0.005530214,29.3348541,0,0,0,342.6787922,1233643.652,342.6787922,1233643.652,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  19:00:00,18.75,90449.9908,24.96802809,23.9998802,24.48395414,0,210.3954143,23.9998802,0.005443038,28.90547597,0,0,0,271.5174464,977462.8071,271.5174464,977462.8071,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  20:00:00,16.6875,120149.9878,24.75224223,23.9998701,24.37605617,0,175.4886524,23.9998701,0.005446105,28.9507668,0,0,0,219.6053957,790579.4244,219.6053957,790579.4244,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  21:00:00,14.65,134999.9863,24.57569025,23.99986153,24.28777589,0,156.8526876,23.99986153,0.005483727,29.17829779,0,0,0,184.1655764,662996.075,184.1655764,662996.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  22:00:00,13.65,120149.9878,24.43119372,23.99986141,24.21552756,0,139.0160065,23.99986141,0.005537925,29.47520447,0,0,0,158.09287,569134.332,158.09287,569134.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  23:00:00,13.3125,90449.9908,24.25886381,23.9998937,24.12937875,0,79.1112855,23.9998937,0.005611351,29.88121238,0,0,0,95.42727929,343538.2054,95.42727929,343538.2054,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/11  24:00:00,12.95,44549.99547,24.08049097,23.99993948,24.04021523,0,35.17682883,23.99993948,0.005671992,30.2124551,0,0,0,48.52707008,174697.4523,48.52707008,174697.4523,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  01:00:00,12.425,29699.99698,23.92209715,24.00950273,23.96579994,0.611952419,11.04556109,24.00950273,0.00571004,30.39578916,0,0,0,18.28190918,65814.87306,18.28190918,65814.87306,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  02:00:00,11.8875,22949.99767,23.78061478,24.02333071,23.90197274,6.121875028,0,24.02333071,0.005742513,30.56098641,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  03:00:00,11.325,14849.99849,23.61777346,23.85518929,23.73648137,7.095100965,0,23.85518929,0.00576377,30.99640195,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  04:00:00,11.35,14849.99849,23.46361592,23.69015558,23.57688575,6.190002974,0,23.69015558,0.005767545,31.32577025,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  05:00:00,11.6875,14849.99849,23.33838,23.61217879,23.4752794,8.139680281,0,23.61217879,0.0057318,31.2994214,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  06:00:00,12.05,29699.99698,23.23749495,23.57043191,23.40396343,10.29900776,0,23.57043191,0.005654691,30.97159278,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  07:00:00,13.0125,59399.99396,23.83584151,23.83967189,23.8377567,0,67.67194649,23.83967189,0.005523976,29.79593261,0,0,0,71.30862058,256711.0341,71.30862058,256711.0341,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  08:00:00,14.3125,75599.99231,26.63458429,23.99545585,25.31502007,0,618.4915031,23.99545585,0.005331272,28.50613543,0,0,0,642.0565284,2311403.502,642.0565284,2311403.502,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  09:00:00,15.6125,59399.99396,28.49823543,24.00259358,26.25041451,0,1130.193396,24.00259358,0.005143164,27.51387879,0,0,0,1164.920537,4193713.934,1164.920537,4193713.934,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  10:00:00,17.2875,59399.99396,28.89557527,24.03604769,26.46581148,0,1239.548404,24.03604769,0.004948263,26.4360198,0,0,0,1288.186379,4637470.966,1288.186379,4637470.966,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  11:00:00,19.125,37799.99615,28.33088659,24.00080416,26.16584537,0,1043.955854,24.00080416,0.004714083,25.23220963,0,0,0,1108.379716,3990166.979,1108.379716,3990166.979,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  12:00:00,20.9875,37799.99615,27.29876541,23.99982741,25.64929641,0,726.7552151,23.99982741,0.004459619,23.87225242,0,0,0,806.2695354,2902570.327,806.2695354,2902570.327,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  13:00:00,21.825,37799.99615,26.67743393,23.99986789,25.33865091,0,547.5200782,23.99986789,0.004197172,22.46281328,0,0,0,633.9772352,2282318.047,633.9772352,2282318.047,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  14:00:00,21.9625,37799.99615,26.4401713,23.99989149,25.22003139,0,484.4114621,23.99989149,0.003973963,21.25450861,0,0,0,572.0245593,2059288.414,572.0245593,2059288.414,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  15:00:00,22.125,37799.99615,26.29292257,23.99990234,25.14641245,0,447.332809,23.99990234,0.003777427,20.18945541,0,0,0,536.2998275,1930679.379,536.2998275,1930679.379,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  16:00:00,21.7625,37799.99615,26.09864588,23.99989055,25.04926821,0,407.635847,23.99989055,0.003649227,19.50088719,0,0,0,493.6366955,1777092.104,493.6366955,1777092.104,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  17:00:00,21,37799.99615,25.77635363,23.99984534,24.88809949,0,348.8113299,23.99984534,0.003636362,19.43259227,0,0,0,428.5503751,1542781.35,428.5503751,1542781.35,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  18:00:00,20.2625,37799.99615,25.45476189,23.99983113,24.72729651,0,308.2758204,23.99983113,0.003688167,19.70782165,0,0,0,381.9458354,1375005.007,381.9458354,1375005.007,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  19:00:00,18.0625,90449.9908,25.11131002,23.99985485,24.55558243,0,237.3343149,23.99985485,0.003779803,20.19448149,0,0,0,292.8712174,1054336.383,292.8712174,1054336.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  20:00:00,14.9,120149.9878,24.82213365,23.9998442,24.41098892,0,184.1785957,23.9998442,0.004021483,21.49096493,0,0,0,213.6051167,768978.42,213.6051167,768978.42,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  21:00:00,11.7625,134999.9863,24.56647769,23.99984461,24.28316115,0,146.4231632,23.99984461,0.004319078,23.07889845,0,0,0,149.9419438,539790.9976,149.9419438,539790.9976,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  22:00:00,9.7875,120149.9878,24.34530471,23.99985948,24.1725821,0,111.3017802,23.99985948,0.004595228,24.54366131,0,0,0,98.53994007,354743.7842,98.53994007,354743.7842,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  23:00:00,8.4875,90449.9908,24.09208779,24.00053629,24.04631204,0,35.37883854,24.00053629,0.004840956,25.84499806,0,0,0,12.25694575,44125.00469,12.25694575,44125.00469,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/12  24:00:00,7.1875,44549.99547,23.79707647,23.72729035,23.76218341,0,13.37855831,23.72729035,0.005023017,27.25540098,0,0,0,0,0,0,0,24722.17901,6.867271948,376064.5314
e-singletint-clear,east,clear panel, 10/13  01:00:00,6.2,29699.99698,23.47036771,23.34346295,23.40691533,0,19.6744877,23.34346295,0.005138372,28.52795993,0,0,0,0,0,0,0,23333.79908,6.481610856,376064.5314
e-singletint-clear,east,clear panel, 10/13  02:00:00,5.4625,22949.99767,23.14555839,22.96243862,23.05399851,0,28.34201002,22.96243862,0.005217551,29.62022909,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  03:00:00,4.7,14849.99849,22.81038943,22.59449923,22.70244433,0,32.52209848,22.59449923,0.005272526,30.59311768,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  04:00:00,4.15,14849.99849,22.48370432,22.25045214,22.36707823,0,35.23668396,22.25045214,0.005300694,31.38519297,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  05:00:00,3.8125,14849.99849,22.17235752,21.938031,22.05519426,0,36.10486439,21.938031,0.005310927,32.03760183,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  06:00:00,3.45,29699.99698,21.87309161,21.63985713,21.75647437,0,36.85920203,21.63985713,0.005305783,32.59514356,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  07:00:00,6.55,59399.99396,22.42393396,22.15822838,22.29108117,0,62.05956883,22.15822838,0.005282751,31.46401822,0,0,0,12.92278164,46522.01389,12.84803984,46252.94344,4760.771725,1.32243659,376064.5314
e-singletint-clear,east,clear panel, 10/13  08:00:00,11.75,75599.99231,25.88312408,23.97484176,24.92898292,0,457.3180594,23.97484176,0.005260385,28.07048781,0,0,0,451.1693515,1624209.665,451.1693515,1624209.665,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  09:00:00,16.95,59399.99396,28.13372032,23.9995863,26.06665331,0,1034.889385,23.9995863,0.005224106,27.84720546,0,0,0,1081.035997,3891729.588,1081.035997,3891729.588,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  10:00:00,19.9625,59399.99396,28.69909464,23.99966133,26.34937799,0,1201.301915,23.99966133,0.005080101,27.0856544,0,0,0,1272.269783,4580171.219,1272.269783,4580171.219,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  11:00:00,21.6,37799.99615,28.25243969,23.99976087,26.12610028,0,1029.352365,23.99976087,0.004869927,25.9574342,0,0,0,1113.846041,4009845.747,1113.846041,4009845.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  12:00:00,23.2625,37799.99615,27.2416885,23.99982332,25.62075591,0,716.0716778,23.99982332,0.004619981,24.62554992,0,0,0,814.3093642,2931513.711,814.3093642,2931513.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  13:00:00,24.275,37799.99615,26.61819171,23.99987166,25.30903169,0,535.2872375,23.99987166,0.004367738,23.27585229,0,0,0,641.9100782,2310876.281,641.9100782,2310876.281,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  14:00:00,24.8125,37799.99615,26.40239266,23.99989445,25.20114355,0,478.1305481,23.99989445,0.004175162,22.23407391,0,0,0,589.2080783,2121149.082,589.2080783,2121149.082,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  15:00:00,25.375,37799.99615,26.2367495,23.99990795,25.11832872,0,437.4301023,23.99990795,0.004037447,21.48379415,0,0,0,553.1607053,1991378.539,553.1607053,1991378.539,0,0,376064.5314
