Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 10/13  16:00:00,25.0375,37799.99615,26.03629572,23.99989618,25.01809595,0,395.7301,23.99989618,0.003968693,21.09901332,0,0,0,508.6964586,1831307.251,508.6964586,1831307.251,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  17:00:00,24.075,37799.99615,25.77979952,23.99984858,24.88982405,0,348.5110839,23.99984858,0.003982286,21.16287132,0,0,0,453.5536682,1632793.205,453.5536682,1632793.205,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  18:00:00,23.1375,37799.99615,25.51263829,23.99982485,24.75623157,0,318.1847034,23.99982485,0.004010946,21.31423405,0,0,0,415.5070541,1495825.395,415.5070541,1495825.395,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  19:00:00,21.8625,90449.9908,25.23397887,23.99984424,24.61691156,0,265.1590679,23.99984424,0.00405568,21.55038324,0,0,0,351.9888249,1267159.77,351.9888249,1267159.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  20:00:00,20.3625,120149.9878,25.04544971,23.99982215,24.52263593,0,236.4781363,23.99982215,0.004201627,22.32069754,0,0,0,310.9493007,1119417.483,310.9493007,1119417.483,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  21:00:00,18.8625,134999.9863,24.89794875,23.99980222,24.44887548,0,224.2971791,23.99980222,0.004392358,23.3268591,0,0,0,286.3930582,1031015.01,286.3930582,1031015.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  22:00:00,17.6125,120149.9878,24.75675963,23.99979296,24.3782763,0,205.8269061,23.99979296,0.00461822,24.51752073,0,0,0,257.599345,927357.642,257.599345,927357.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  23:00:00,16.5125,90449.9908,24.5625721,23.99981602,24.28119406,0,137.9130036,23.99981602,0.00488467,25.92100673,0,0,0,180.6004853,650161.747,180.6004853,650161.747,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/13  24:00:00,15.4125,44549.99547,24.3585153,23.99985629,24.17918579,0,84.50260854,23.99985629,0.005139824,27.26385453,0,0,0,118.1029361,425170.5698,118.1029361,425170.5698,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  01:00:00,13.25,35099.99643,24.13578731,23.99989679,24.06784205,0,43.60152134,23.99989679,0.005374274,28.47873667,0,0,0,59.34086152,213627.1015,59.34086152,213627.1015,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  02:00:00,10.5125,35099.99643,23.88364038,23.95448945,23.91906492,0,6.767986923,23.95448945,0.005573398,29.59507989,0,0,0,4.296964833,15469.0734,4.296964833,15469.0734,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  03:00:00,7.75,14849.99849,23.55933625,23.57394688,23.56664156,0.095581919,4.967490287,23.57394688,0.005707025,31.00132748,0,0,0,0,0,0,0,27823.43244,7.728731232,376064.5314
e-singletint-clear,east,clear panel, 10/14  04:00:00,6.2,14849.99849,23.21197897,23.12639493,23.16918695,0,15.81923913,23.12639493,0.005777115,32.23704765,0,0,0,0,0,0,0,25324.36444,7.034545676,376064.5314
e-singletint-clear,east,clear panel, 10/14  05:00:00,5.4625,14849.99849,22.8879819,22.74163355,22.81480773,0,23.83283946,22.74163355,0.005816729,33.2208854,0,0,0,0,0,0,0,11798.75127,3.277430908,376064.5314
e-singletint-clear,east,clear panel, 10/14  06:00:00,4.7,14849.99849,22.56001947,22.36741828,22.46371887,0,30.89683822,22.36741828,0.005831762,34.09269937,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  07:00:00,6.9625,55349.99437,23.2224432,22.7263101,22.97437665,0,68.65518331,22.7263101,0.005830816,33.38761717,0,0,0,23.60812276,84989.24195,22.94969835,82618.91405,5173.645327,1.437123702,376064.5314
e-singletint-clear,east,clear panel, 10/14  08:00:00,11.0625,55349.99437,27.13746306,23.99460174,25.5660324,0,738.3894097,23.99460174,0.005914403,31.36350915,0,0,0,736.8415144,2652629.452,734.715119,2644974.428,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  09:00:00,15.1625,75599.99231,29.20038211,24.41955457,26.80996834,0,1293.080117,24.41955457,0.006142509,31.7513257,0,0,0,1304.810463,4697317.666,1304.810463,4697317.666,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  10:00:00,18.325,75599.99231,29.60568965,24.62820952,27.11694958,0,1320.051919,24.62820952,0.00643019,32.81564178,0,0,0,1379.864568,4967512.445,1379.864568,4967512.445,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  11:00:00,20.8625,55349.99437,28.63320678,24.05435094,26.34377886,0,1137.149546,24.05435094,0.006652674,35.12596389,0,0,0,1223.791166,4405648.198,1223.791166,4405648.198,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  12:00:00,23.425,44549.99547,27.39576817,24.00003338,25.69790077,0,764.7256051,24.00003338,0.006830322,36.14683202,0,0,0,864.4848336,3112145.401,864.4848336,3112145.401,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  13:00:00,24.9,44549.99547,26.8137804,23.99985309,25.40681674,0,591.9155997,23.99985309,0.006944964,36.71025961,0,0,0,703.8268794,2533776.766,703.8268794,2533776.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  14:00:00,25.6375,44549.99547,26.57396571,23.99985978,25.28691274,0,528.6573496,23.99985978,0.007019272,37.06128093,0,0,0,646.6683166,2328005.94,646.6683166,2328005.94,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  15:00:00,26.4,44549.99547,26.3844938,23.99986585,25.19217982,0,481.6360826,23.99986585,0.007055932,37.21510155,0,0,0,605.9543129,2181435.527,605.9543129,2181435.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  16:00:00,26.2,44549.99547,26.15943617,23.99987453,25.07965535,0,428.0116037,23.99987453,0.007100834,37.43505689,0,0,0,550.6996163,1982518.619,550.6996163,1982518.619,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  17:00:00,25.4625,44549.99547,25.92074509,23.999979,24.96036204,0,372.5242881,23.999979,0.007229608,38.10589366,0,0,0,493.4519435,1776426.997,489.1244456,1760848.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  18:00:00,24.7,44549.99547,25.676865,24.00012833,24.83849667,0,343.2016294,24.00012833,0.007430798,39.15344393,0,0,0,468.7889642,1687640.271,453.4783964,1632522.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  19:00:00,23.7125,114749.9883,25.45164271,23.99983439,24.72573855,0,306.8947662,23.99983439,0.00762697,40.1752861,0,0,0,434.4553589,1564039.292,408.9572956,1472246.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  20:00:00,22.6125,134999.9863,25.29164383,23.99973015,24.64568699,0,296.2770251,23.99973015,0.007884115,41.53940551,0,0,0,425.8844727,1533184.102,389.1737126,1401025.365,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  21:00:00,21.5125,134999.9863,25.16190479,23.99966956,24.58078717,0,288.6480003,23.99966956,0.008121838,42.7920209,0,0,0,420.6518614,1514346.701,372.3633104,1340507.918,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  22:00:00,20.4125,134999.9863,25.02664197,23.99973213,24.51318705,0,255.3250866,23.99973213,0.008236396,43.38757102,0,0,0,380.5442817,1369959.414,329.8790486,1187564.575,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  23:00:00,19.3125,114749.9883,24.83486422,23.99981119,24.4173377,0,181.9746515,23.99981119,0.008336142,43.90584267,0,0,0,289.7640081,1043150.429,247.389476,890602.1137,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/14  24:00:00,18.2125,55349.99437,24.63106425,23.99985642,24.31546033,0,126.5295046,23.99985642,0.008485521,44.68189895,0,0,0,218.2850444,785826.16,182.7987162,658075.3785,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  01:00:00,16.8625,35099.99643,24.45146074,23.99985622,24.22565848,0,103.5021312,23.99985622,0.0086887,45.73701122,0,0,0,181.7133012,654167.8843,148.5390819,534740.695,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  02:00:00,15.3625,35099.99643,24.27561257,23.99986939,24.13774098,0,71.84556541,23.99986939,0.008916518,46.91925849,0,0,0,131.4055741,473060.0666,104.4125118,375885.0426,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  03:00:00,13.8625,14849.99849,24.09255876,23.99998881,24.04627378,0,40.19624202,23.99998881,0.009135981,48.08741999,0,0,0,77.94200967,280591.2348,60.29416654,217058.9996,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  04:00:00,13.05,14849.99849,23.93867609,24.00036291,23.9695195,0,17.59831036,24.00036291,0.009353014,49.23027531,0,0,0,40.97816968,147521.4109,30.97555651,111512.0034,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  05:00:00,12.7125,14849.99849,23.81159835,24.01390682,23.91275258,1.376636847,3.403812175,24.01390682,0.009542204,50.17007889,0,0,0,16.19836169,58314.10208,12.04495553,43361.83991,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  06:00:00,12.35,14849.99849,23.68919446,24.00419141,23.84669293,8.74167597,0,24.00419141,0.009701712,51.05818737,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  07:00:00,13.825,55349.99437,24.49471655,23.99628888,24.24550271,3.306878707,112.5541368,23.99628888,0.009688863,51.0667752,0,0,0,175.0100531,630036.1912,128.3879096,462196.4746,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  08:00:00,16.425,55349.99437,27.92532504,23.99869905,25.96201204,0,953.1175628,23.99869905,0.008386141,44.32720898,0,0,0,1233.121886,4439238.789,993.3490779,3576056.68,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  09:00:00,19.025,75599.99231,29.82679768,24.85272816,27.33976292,0,1350.615422,24.85272816,0.007421147,37.36025121,0.5,0,0.5,1502.630049,5409468.175,1382.339179,4976421.044,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  10:00:00,21.0625,75599.99231,30.25664689,25.08338693,27.67001691,0,1379.108936,25.08338693,0.007448277,36.96874365,1,0,0.75,1534.753032,5525110.914,1456.468285,5243285.825,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  11:00:00,22.7,55349.99437,29.2899528,24.29652934,26.79324107,0,1259.688178,24.29652934,0.0074949,38.9915218,0,0,0,1464.837189,5273413.881,1372.046514,4939367.45,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  12:00:00,24.3625,44549.99547,27.89654414,24.002742,25.94964307,0,903.3540125,24.002742,0.007574634,40.09749794,0,0,0,1084.576382,3904474.977,1011.73747,3642254.894,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  13:00:00,25.8125,44549.99547,27.221771,23.99979325,25.61078212,0,697.7044928,23.99979325,0.007771241,41.13265996,0,0,0,878.6021235,3162967.645,817.2943304,2942259.589,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  14:00:00,27.1125,44549.99547,27.05628909,23.99977666,25.52803287,0,650.813212,23.99977666,0.007898044,41.76916539,0,0,0,838.8178836,3019744.381,781.2034954,2812332.584,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  15:00:00,28.4125,44549.99547,26.92438978,23.99978414,25.46208696,0,617.4933578,23.99978414,0.00796571,42.08014692,0,0,0,808.0374775,2908934.919,758.6700068,2731212.025,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  16:00:00,28.2125,44549.99547,26.69002704,23.99979936,25.3449132,0,558.5818792,23.99979936,0.007975997,42.11787158,0,0,0,744.2803969,2679409.429,698.0609764,2513019.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  17:00:00,27.1125,44549.99547,26.35600591,23.99982203,25.17791397,0,475.5931886,23.99982203,0.007949553,42.00634018,0,0,0,650.2456831,2340884.459,605.8996719,2181238.819,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  18:00:00,26.0125,44549.99547,26.02505659,23.99979064,25.01242362,0,421.4704953,23.99979064,0.00794311,41.9886655,0,0,0,585.9115247,2109281.489,542.6167573,1953420.326,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  19:00:00,24.5375,114749.9883,25.73100526,23.99978079,24.86539303,0,365.9150714,23.99978079,0.007902996,41.80551164,0,0,0,516.2983094,1858673.914,474.76489,1709153.604,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  20:00:00,22.9,134999.9863,25.51652121,23.99969607,24.75810864,0,341.6964735,23.99969607,0.007830028,41.46621311,0,0,0,475.6586164,1712371.019,436.9367314,1572972.233,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  21:00:00,21.2375,134999.9863,25.32934108,23.99964881,24.66449495,0,322.0617218,23.99964881,0.007699208,40.79737087,0,0,0,439.226149,1581214.137,403.5264681,1452695.285,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  22:00:00,19.5375,134999.9863,25.13961338,23.99973144,24.56967241,0,276.244859,23.99973144,0.007480034,39.67437605,0,0,0,372.1795155,1339846.256,343.6690809,1237208.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  23:00:00,17.9,114749.9883,24.89962098,23.99983138,24.44972618,0,191.2965861,23.99983138,0.007334325,38.92505458,0,0,0,265.0760187,954273.6674,245.203249,882731.6964,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/15  24:00:00,16.2375,55349.99437,24.64706549,23.99996976,24.32351762,0,124.3384567,23.99996976,0.007273614,38.60625512,0,0,0,178.8092428,643713.2739,164.4954713,592183.6965,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  01:00:00,15.0375,29699.99698,24.44590694,24.0003599,24.22313342,0,96.69401952,24.0003599,0.007282973,38.67869211,0,0,0,138.9404741,500185.7068,126.9586328,457051.0781,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  02:00:00,14.075,22949.99767,24.27051653,24.00031573,24.13541613,0,65.9542523,24.00031573,0.007292327,38.74244328,0,0,0,97.28981773,350243.3438,88.30846772,317910.4838,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  03:00:00,13.1375,14849.99849,24.10253757,24.00023084,24.0513842,0,38.32701815,24.00023084,0.007273169,38.64203257,0,0,0,58.59257333,210933.264,52.98197533,190735.1112,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  04:00:00,12.425,14849.99849,23.94984026,24.00013879,23.97498953,0,15.86130299,24.00013879,0.007221876,38.37285186,0,0,0,27.3015436,98285.55697,24.69319661,88895.5078,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  05:00:00,11.8875,14849.99849,23.81206802,24.02866427,23.92036615,4.094682389,0,24.02866427,0.00714152,37.90938743,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  06:00:00,11.325,29699.99698,23.66813376,23.90017199,23.78415288,5.788296625,0,23.90017199,0.007028763,37.62054637,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  07:00:00,12.1625,59399.99396,24.30727722,23.97019468,24.13873595,0,105.8939565,23.97019468,0.006817696,36.35081372,0,0,0,114.9829897,413938.763,108.0513761,388984.954,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  08:00:00,13.8,75599.99231,27.31865709,23.99910357,25.65888033,0,797.5205454,23.99910357,0.006382809,34.01691078,0,0,0,838.1662526,3017398.509,817.4045937,2942656.537,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  09:00:00,15.4625,59399.99396,29.10858902,24.23931942,26.67395422,0,1255.456992,24.23931942,0.006050475,31.81904956,0,0,0,1273.781105,4585611.98,1273.781105,4585611.98,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  10:00:00,17.0375,59399.99396,29.46854609,24.45459438,26.96157023,0,1297.222278,24.45459438,0.005769291,29.95865801,0,0,0,1342.476905,4832916.858,1342.476905,4832916.858,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  11:00:00,18.5375,37799.99615,28.71809751,24.05394756,26.38602254,0,1148.53495,24.05394756,0.005499792,29.24764453,0,0,0,1218.309331,4385913.592,1218.309331,4385913.592,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  12:00:00,20.0375,37799.99615,27.46633256,24.0001218,25.73322718,0,773.5386252,24.0001218,0.00527231,28.12921581,0,0,0,845.2729518,3042982.626,845.2729518,3042982.626,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  13:00:00,21.2875,37799.99615,26.76319701,23.99987429,25.38153565,0,568.9310332,23.99987429,0.005083632,27.09733353,0,0,0,650.9378396,2343376.223,650.9378396,2343376.223,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  14:00:00,22.3875,37799.99615,26.50127387,23.99989505,25.25058446,0,499.9282001,23.99989505,0.004948397,26.34571256,0,0,0,591.0296203,2127706.633,591.0296203,2127706.633,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  15:00:00,23.4875,37799.99615,26.29760843,23.99990895,25.14875869,0,449.9866867,23.99990895,0.004857556,25.83982179,0,0,0,550.177374,1980638.547,550.177374,1980638.547,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  16:00:00,23.4625,37799.99615,26.07271568,23.99989667,25.03630617,0,402.7592157,23.99989667,0.00482309,25.64821709,0,0,0,502.7536192,1809913.029,502.7536192,1809913.029,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  17:00:00,22.7,37799.99615,25.7972128,23.99984714,24.89852997,0,352.4389131,23.99984714,0.004870147,25.88028585,0,0,0,446.1472058,1606129.941,446.1472058,1606129.941,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  18:00:00,21.9625,37799.99615,25.52048668,23.99982429,24.76015549,0,321.5570564,23.99982429,0.004943602,26.25772119,0,0,0,409.1787282,1473043.421,409.1787282,1473043.421,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  19:00:00,20.45,90449.9908,25.24186996,23.99984496,24.62085746,0,265.8193029,23.99984496,0.005025284,26.68805225,0,0,0,340.9592858,1227453.429,340.9592858,1227453.429,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  20:00:00,18.3875,120149.9878,25.01948352,23.99982467,24.5096541,0,228.9792572,23.99982467,0.005214609,27.68515465,0,0,0,287.0760556,1033473.8,287.0760556,1033473.8,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  21:00:00,16.35,134999.9863,24.83507346,23.99981227,24.41744286,0,207.9424893,23.99981227,0.005456849,28.96008576,0,0,0,249.1888568,897079.8846,249.1888568,897079.8846,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  22:00:00,14.4125,120149.9878,24.64908146,23.99981271,24.32444709,0,179.1695349,23.99981271,0.005705217,30.26621412,0,0,0,204.391189,735808.2803,204.391189,735808.2803,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  23:00:00,12.575,90449.9908,24.40033016,23.99985383,24.200092,0,99.52646674,23.99985383,0.00596688,31.64107098,0,0,0,109.660994,394779.5785,109.5609506,394419.4222,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/16  24:00:00,10.7125,44549.99547,24.13340624,24.0044739,24.06894007,0,33.1285438,24.0044739,0.006187586,32.79071911,0,0,0,27.706704,99744.13439,27.22228053,98000.20992,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  01:00:00,9.625,29699.99698,23.91258692,23.93522579,23.92390636,0,9.115087318,23.93522579,0.006354467,33.78617129,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  02:00:00,9.0875,22949.99767,23.69383645,23.70833995,23.7010882,0,9.37049611,23.70833995,0.00646963,34.85170109,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  03:00:00,8.525,14849.99849,23.45935571,23.45520828,23.457282,0,11.28729301,23.45520828,0.006543863,35.76645295,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  04:00:00,8.05,14849.99849,23.22199389,23.19990084,23.21094737,0,13.48481601,23.19990084,0.006588147,36.55144527,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  05:00:00,7.7125,14849.99849,22.99006582,22.96077775,22.97542179,0,14.74630769,22.96077775,0.006640142,37.3736324,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  06:00:00,7.35,29699.99698,22.76533115,22.7311563,22.74824373,0,15.99667,22.7311563,0.006702702,38.25062723,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  07:00:00,9.3875,59399.99396,23.55782351,23.23049286,23.39415819,0,85.71029648,23.23049286,0.00676145,37.46908577,0,0,0,55.6735429,200424.7544,50.88486441,183185.5119,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  08:00:00,12.95,75599.99231,27.23783446,23.99340185,25.61561815,0,789.8495678,23.99340185,0.006654263,35.22586665,0,0,0,850.5777287,3062079.823,801.1394542,2884102.035,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  09:00:00,16.4875,59399.99396,28.97164204,24.16829778,26.56996991,0,1243.058444,24.16829778,0.00659145,34.55342902,0,0,0,1313.518119,4728665.23,1273.483029,4584538.903,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  10:00:00,19.3,59399.99396,29.21685937,24.27164103,26.7442502,0,1276.575871,24.27164103,0.006797099,35.39248081,0,0,0,1374.657361,4948766.498,1344.616012,4840617.642,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  11:00:00,21.7,37799.99615,28.50056193,24.01705224,26.25880708,0,1095.401045,24.01705224,0.006979499,36.87621342,0,0,0,1217.144109,4381718.794,1185.871978,4269139.122,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  12:00:00,24.1,37799.99615,27.38917982,24.00028754,25.69473368,0,754.2366932,24.00028754,0.00718198,37.94772886,0,0,0,880.1502641,3168540.951,859.6094621,3094594.063,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  13:00:00,25.4375,37799.99615,26.75831989,24.00020864,25.37926426,0,570.3190274,24.00020864,0.007390886,38.99945055,0,0,0,707.7481477,2547893.332,686.7738149,2472385.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  14:00:00,26.2,37799.99615,26.52527994,23.99991386,25.2625969,0,508.5005621,23.99991386,0.007570037,39.86858422,0,0,0,656.8760886,2364753.919,631.3039333,2272694.16,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  15:00:00,26.9375,37799.99615,26.35431031,23.99990292,25.17710661,0,466.2632961,23.99990292,0.007745012,40.72224876,0,0,0,625.1165044,2250419.416,595.2064329,2142743.158,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  16:00:00,26.95,37799.99615,26.16674239,23.99987761,25.08331,0,426.9220925,23.99987761,0.007899203,41.5071809,0,0,0,591.6411601,2129908.176,555.9525111,2001429.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  17:00:00,26.6125,37799.99615,25.97963619,23.99980906,24.98972262,0,394.2107305,23.99980906,0.008062107,42.35238838,0,0,0,563.0372551,2026934.118,520.4233799,1873524.168,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  18:00:00,26.25,37799.99615,25.74305881,23.99977719,24.871418,0,367.6321778,23.99977719,0.008205624,43.09659915,0,0,0,540.0203606,1944073.298,490.8095311,1766914.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  19:00:00,25.4125,90449.9908,25.52454361,23.99979154,24.76216758,0,321.1261991,23.99979154,0.00831643,43.67084279,0,0,0,489.667991,1762804.768,437.3331482,1574399.334,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  20:00:00,24.3125,120149.9878,25.37695038,23.99975798,24.68835418,0,300.1465922,23.99975798,0.008472105,44.50561496,0,0,0,466.1416552,1678109.959,407.1801908,1465848.687,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  21:00:00,23.2125,134999.9863,25.26422086,23.99972239,24.63197163,0,296.1028448,23.99972239,0.008602414,45.19799158,0,0,0,461.0742859,1659867.429,393.947286,1418210.23,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  22:00:00,22.2375,120149.9878,25.14843547,23.99970089,24.57406818,0,284.6165845,23.99970089,0.008740353,45.91274268,0,0,0,446.9607199,1609058.592,374.319917,1347551.701,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  23:00:00,21.275,90449.9908,24.97370159,23.99971957,24.48671058,0,220.220564,23.99971957,0.008968302,47.09305178,0,0,0,369.7644764,1331152.115,301.8953332,1086823.2,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/17  24:00:00,20.3375,44549.99547,24.79197176,23.99975698,24.39586437,0,169.3274266,23.99975698,0.009246639,48.53308519,0,0,0,307.1548448,1105757.441,243.1677754,875403.9913,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  01:00:00,18.9375,29699.99698,24.61611232,23.99979904,24.30795568,0,135.9026207,23.99979904,0.009513186,49.87930841,0,0,0,258.2153834,929575.3804,198.0585708,713010.8549,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  02:00:00,17.3,22949.99767,24.43544379,23.99984232,24.21764305,0,102.2784331,23.99984232,0.009706576,50.82613703,0,0,0,201.601144,725764.1184,150.8081925,542909.493,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  03:00:00,15.6375,14849.99849,24.25151582,23.99988211,24.12569897,0,69.02267055,23.99988211,0.009857266,51.55050993,0,0,0,141.5203926,509473.4135,103.7457849,373484.8255,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  04:00:00,14.625,14849.99849,24.09487806,23.99991322,24.04739564,0,43.59779655,23.99991322,0.009996304,52.27940053,0,0,0,97.00350989,349212.6356,69.93107532,251751.8711,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  05:00:00,14.0875,14849.99849,23.96615782,23.99993441,23.98304611,0,25.64818487,23.99993441,0.010126638,53.00370768,0,0,0,66.85976753,240695.1631,47.53837648,171138.1553,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  06:00:00,13.525,29699.99698,23.84704811,24.00041547,23.92373179,0,10.9944187,24.00041547,0.010248712,53.68504575,0,0,0,40.21399067,144770.3664,28.22091803,101595.3049,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  07:00:00,14.8,59399.99396,24.31835984,24.00002392,24.15919188,0,110.4717629,24.00002392,0.010180381,53.38783498,0,0,0,196.0170182,705661.2657,138.2462703,497686.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  08:00:00,17.2625,75599.99231,25.94212804,23.99962815,24.97087809,0,442.9187192,23.99962815,0.009380232,49.27333431,0,0,0,654.6872967,2356874.268,490.8251648,1766970.593,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  09:00:00,19.7,59399.99396,26.53573336,23.99955752,25.26764544,0,548.8484909,23.99955752,0.008655731,45.54917292,0,0,0,760.9903415,2739565.229,617.1114703,2221601.293,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  10:00:00,21.6625,59399.99396,27.10328473,23.99962146,25.55145309,0,682.4424727,23.99962146,0.008308178,43.76094019,0,0,0,905.7415644,3260669.632,767.1195263,2761630.295,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  11:00:00,23.3,37799.99615,27.69673743,23.99958489,25.84816116,0,841.7517111,23.99958489,0.008022051,42.24658609,0,0,0,1068.61801,3847024.837,940.1643213,3384591.557,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  12:00:00,24.9625,37799.99615,27.08058822,23.99977346,25.54018084,0,663.28225,23.99977346,0.00805904,42.42227381,0,0,0,865.9575728,3117447.262,775.788433,2792838.359,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  13:00:00,26.0375,37799.99615,26.71009523,23.99983646,25.35496585,0,557.2992581,23.99983646,0.008209159,43.17472684,0,0,0,758.5312716,2730712.578,678.7906789,2443646.444,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  14:00:00,26.8,37799.99615,26.56690279,23.99984126,25.28337203,0,519.2102799,23.99984126,0.008286418,43.53169074,0,0,0,721.8228789,2598562.364,647.0435904,2329356.926,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  15:00:00,27.5375,37799.99615,26.44978657,23.99984978,25.22481818,0,490.5069528,23.99984978,0.008310346,43.61156895,0,0,0,691.7083697,2490150.131,624.4590914,2248052.729,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  16:00:00,27.675,37799.99615,26.24619481,23.99983869,25.12301675,0,446.7829959,23.99983869,0.00831188,43.60297195,0,0,0,641.5961657,2309746.197,581.8537749,2094673.59,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  17:00:00,27.475,37799.99615,26.0309134,23.99978502,25.01534921,0,407.1741208,23.99978502,0.008362455,43.86489935,0,0,0,597.9097008,2152474.923,540.5654585,1946035.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  18:00:00,27.275,37799.99615,25.77376263,23.99976319,24.88676291,0,375.1212253,23.99976319,0.008409027,44.10599531,0,0,0,563.4739756,2028506.312,506.8203026,1824553.089,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  19:00:00,26.2625,90449.9908,25.54415933,23.99978598,24.77197266,0,325.5696878,23.99978598,0.0084329,44.25749835,0,0,0,504.3148102,1815533.317,448.8403697,1615825.331,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  20:00:00,24.825,120149.9878,25.38448051,23.99975536,24.69211793,0,301.6603062,23.99975536,0.008521303,44.73221863,0,0,0,472.6288388,1701463.82,412.9562971,1486642.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  21:00:00,23.3625,134999.9863,25.2571198,23.99972497,24.62842239,0,294.7966113,23.99972497,0.008605875,45.19880396,0,0,0,460.1928883,1656694.398,393.8863867,1417990.992,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  22:00:00,22.425,120149.9878,25.13914242,23.99970345,24.56942293,0,282.8411655,23.99970345,0.008696882,45.68754159,0,0,0,443.9517212,1598226.196,374.1121437,1346803.717,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  23:00:00,21.8875,90449.9908,24.98336351,23.99971499,24.49153925,0,222.1858772,23.99971499,0.008923168,46.85940071,0,0,0,375.1847145,1350664.972,308.9790248,1112324.489,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/18  24:00:00,21.325,44549.99547,24.8202998,23.99974702,24.41002341,0,175.3272573,23.99974702,0.009248129,48.54080078,0,0,0,323.1164572,1163219.246,257.4114063,926681.0627,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  01:00:00,19.975,29699.99698,24.65464875,23.99978628,24.32721751,0,144.1000184,23.99978628,0.009550856,50.10561794,0,0,0,279.5810543,1006491.796,214.9009379,773643.3764,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  02:00:00,18.1125,22949.99767,24.47450121,23.99983099,24.2371661,0,110.2761235,23.99983099,0.009765474,51.21402616,0,0,0,221.8480586,798653.0111,165.5554899,595999.7635,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  03:00:00,16.275,14849.99849,24.28991109,23.99987205,24.14489157,0,76.43826071,23.99987205,0.009924673,52.03569125,0,0,0,159.6795329,574846.3183,116.4367756,419172.3921,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  04:00:00,15.475,14849.99849,24.14586612,23.99989596,24.07288104,0,53.22025305,23.99989596,0.010087987,52.87821326,0,0,0,120.901385,435244.9859,86.56169839,311622.1142,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  05:00:00,15.275,14849.99849,24.03788292,23.99990354,24.01889323,0,38.77243464,23.99990354,0.010283651,53.88710811,0,0,0,100.142907,360514.4651,70.42570311,253532.5312,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  06:00:00,15.075,29699.99698,23.9451562,23.99990986,23.97253303,0,27.76193453,23.99990986,0.010506167,55.03371546,0,0,0,83.78990492,301643.6577,57.7291596,207824.9746,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  07:00:00,16.5,59399.99396,24.60819377,23.99989584,24.3040448,0,159.0822182,23.99989584,0.010508362,55.04498793,0,0,0,292.4848,1052945.28,200.7907055,722846.5397,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  08:00:00,18.9,75599.99231,27.47600319,23.99888304,25.73744311,0,842.8346791,23.99888304,0.009166964,48.15077126,0,0,0,1196.042708,4305753.75,903.5551256,3252798.452,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  09:00:00,21.3,59399.99396,28.81611921,24.04208544,26.42910233,0,1207.988415,24.04208544,0.007970197,41.88225423,0,0,0,1500.236686,5400852.071,1284.752457,4625108.844,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  10:00:00,23.1375,59399.99396,29.05568925,24.10402235,26.5798558,0,1254.766749,24.10402235,0.007762219,40.63950982,0,0,0,1512.00282,5443210.151,1354.131861,4874874.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  11:00:00,24.6375,37799.99615,28.43546021,24.00204224,26.21875123,0,1063.220437,24.00204224,0.007843143,41.29436679,0,0,0,1300.759224,4682733.205,1173.727469,4225418.887,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  12:00:00,26.1375,37799.99615,27.64472846,23.9997708,25.82224963,0,818.726306,23.9997708,0.008055404,42.40337082,0,0,0,1044.327171,3759577.816,941.1398871,3388103.594,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  13:00:00,27.1375,37799.99615,27.08306345,23.99981293,25.54143819,0,653.954211,23.99981293,0.008263845,43.45860168,0,0,0,876.3357084,3154808.55,784.6957462,2824904.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  14:00:00,27.9,37799.99615,26.86689644,23.99981625,25.43335634,0,594.6445479,23.99981625,0.008370164,43.96585805,0,0,0,817.4034831,2942652.539,731.7017862,2634126.43,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  15:00:00,28.6375,37799.99615,26.74717159,23.99982065,25.37349612,0,564.2454758,23.99982065,0.008391694,44.03286735,0,0,0,784.0684805,2822646.53,707.4013899,2546645.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  16:00:00,28.525,37799.99615,26.47326165,23.99981471,25.23653818,0,501.9738857,23.99981471,0.008403149,44.0754374,0,0,0,712.8791845,2566365.064,644.1723068,2319020.305,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  17:00:00,27.9875,37799.99615,26.20063623,23.9997627,25.10019946,0,446.5405931,23.9997627,0.008481814,44.48262722,0,0,0,652.3253946,2348371.42,584.246076,2103285.874,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  18:00:00,27.425,37799.99615,25.93221028,23.99973725,24.96597376,0,410.0200463,23.99973725,0.008552691,44.84937292,0,0,0,613.0124129,2206844.686,543.0104972,1954837.79,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  19:00:00,26.5125,90449.9908,25.69652455,23.99976035,24.84814245,0,357.9333749,23.99976035,0.008618578,45.19008503,0,0,0,553.0702238,1991052.806,483.330029,1739988.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  20:00:00,25.4125,120149.9878,25.53725301,23.99972661,24.76848981,0,333.1687413,23.99972661,0.008772578,46.01560455,0,0,0,526.0499948,1893779.981,449.3974777,1617830.92,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  21:00:00,24.3125,134999.9863,25.41580608,23.99969297,24.70774952,0,325.8330625,23.99969297,0.008934959,46.87310964,0,0,0,519.8671906,1871521.886,432.8567739,1558284.386,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  22:00:00,23.4625,120149.9878,25.3024494,23.99966656,24.65105798,0,313.1579879,23.99966656,0.00909766,47.71440406,0,0,0,507.1049203,1825577.713,413.0731848,1487063.465,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  23:00:00,22.7,90449.9908,25.13529967,23.99967492,24.56748729,0,250.6674109,23.99967492,0.009379484,49.17045131,0,0,0,435.4145401,1567492.345,344.2138489,1239169.856,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/19  24:00:00,21.9625,44549.99547,24.96485968,23.99971162,24.48228565,0,201.8652488,23.99971162,0.009744099,51.08472576,0,0,0,380.4098203,1369475.353,289.225592,1041212.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  01:00:00,21.1375,29699.99698,24.81695364,23.99975027,24.40835196,0,173.9518663,23.99975027,0.010071542,52.76034829,0,0,0,346.4966928,1247388.094,254.3909558,915807.4407,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  02:00:00,20.175,22949.99767,24.67738361,23.99978633,24.33858497,0,148.3096413,23.99978633,0.010288224,53.85656185,0,0,0,308.0200019,1108872.007,220.6997989,794519.2761,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  03:00:00,19.2375,14849.99849,24.54280652,23.99981957,24.27131305,0,124.060701,23.99981957,0.010433501,54.60440369,0,0,0,267.8712915,964336.6494,188.6285156,679062.6561,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  04:00:00,19.025,14849.99849,24.44409247,23.99983912,24.2219658,0,107.814974,23.99983912,0.010559985,55.25524891,0,0,0,245.2122027,882763.9296,170.6113624,614200.9046,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  05:00:00,19.1625,14849.99849,24.37882251,23.99984868,24.18933559,0,98.47869996,23.99984868,0.010696022,55.95500177,0,0,0,236.0820368,849895.3325,162.4201617,584712.5822,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  06:00:00,19.325,29699.99698,24.33159653,23.99985564,24.16572609,0,92.63401822,23.99985564,0.010826447,56.66148184,0,0,0,232.2179639,835984.67,157.9284324,568542.3567,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  07:00:00,19.9625,59399.99396,24.67775726,23.99984257,24.33879991,0,176.4756151,23.99984257,0.010757783,56.32952483,0,0,0,362.9454732,1306603.703,247.0383417,889338.0302,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  08:00:00,20.925,75599.99231,25.61968042,23.99967937,24.8096799,0,371.9530515,23.99967937,0.010114734,53.04965091,0,0,0,631.4187263,2273107.415,450.3955306,1621423.91,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  09:00:00,21.8625,59399.99396,26.3163464,23.99963493,25.15799066,0,485.0244151,23.99963493,0.009521324,50.00380142,0,0,0,754.6675305,2716803.11,571.27371,2056585.356,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  10:00:00,23.2625,59399.99396,28.06192373,23.99910337,26.03051355,0,965.697504,23.99910337,0.008601955,45.24241452,0,0,0,1299.005084,4676418.304,1063.272172,3827779.821,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  11:00:00,24.9,37799.99615,28.05237271,23.99945776,26.02591523,0,952.8704035,23.99945776,0.008132059,42.80250366,0,0,0,1213.298508,4367874.63,1064.651049,3832743.776,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  12:00:00,26.5625,37799.99615,27.25407361,23.99974291,25.62690826,0,715.7011925,23.99974291,0.008185774,43.05354019,0,0,0,939.598404,3382554.254,841.6148566,3029813.484,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  13:00:00,27.7625,37799.99615,26.78475044,23.99983032,25.39229038,0,577.7316256,23.99983032,0.008356653,43.89574565,0,0,0,797.2291624,2870024.985,713.6871003,2569273.561,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  14:00:00,28.725,37799.99615,26.64759438,23.99983618,25.32371528,0,541.1401297,23.99983618,0.008473667,44.45712482,0,0,0,765.755307,2756719.105,685.113369,2466408.128,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  15:00:00,29.6625,37799.99615,26.55918877,23.99983977,25.27951427,0,519.4408012,23.99983977,0.008536154,44.76354936,0,0,0,747.0688181,2689447.745,671.2090202,2416352.473,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  16:00:00,29.4375,37799.99615,26.38059194,23.99982169,25.19020681,0,481.1929854,23.99982169,0.008570317,44.91184921,0,0,0,703.8834265,2533980.335,631.0388318,2271739.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  17:00:00,28.475,37799.99615,26.12546075,23.99976481,25.06261278,0,430.3474269,23.99976481,0.008629566,45.20105737,0,0,0,644.8552636,2321478.949,572.1317533,2059674.312,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  18:00:00,27.5375,37799.99615,25.85272215,23.99974186,24.926232,0,392.8132781,23.99974186,0.008667613,45.39767188,0,0,0,600.1476769,2160531.637,526.7394973,1896262.19,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  19:00:00,26.2625,90449.9908,25.60383104,23.99976909,24.80180006,0,338.1713426,23.99976909,0.008685636,45.5195421,0,0,0,532.0324372,1915316.774,461.4661316,1661278.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  20:00:00,24.825,120149.9878,25.43440557,23.99973976,24.71707267,0,311.8054839,23.99973976,0.008779357,46.02141963,0,0,0,497.0671566,1789441.764,423.1115402,1523201.545,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  21:00:00,23.3625,134999.9863,25.29644777,23.99971143,24.6480796,0,302.6698565,23.99971143,0.008878549,46.5636481,0,0,0,482.3898007,1736603.282,401.7490432,1446296.555,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  22:00:00,22.425,120149.9878,25.17176735,23.99969103,24.58572919,0,289.1970211,23.99969103,0.008974183,47.07595915,0,0,0,464.0941058,1670738.781,380.4449492,1369601.817,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  23:00:00,21.8875,90449.9908,25.01170181,23.99970746,24.50570464,0,227.4900812,23.99970746,0.009192543,48.2046486,0,0,0,391.665182,1409994.655,314.2585429,1131330.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/20  24:00:00,21.325,44549.99547,24.84769378,23.99974167,24.42371772,0,180.1911804,23.99974167,0.009487892,49.7300392,0,0,0,336.828,1212580.8,262.2518231,944106.5631,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  01:00:00,20.2875,35099.99643,24.70007724,23.99977685,24.34992705,0,152.539707,23.99977685,0.009776897,51.22130885,0,0,0,299.8311522,1079392.148,225.9174922,813302.9719,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  02:00:00,18.9875,35099.99643,24.55587605,23.99981153,24.27784379,0,126.1365444,23.99981153,0.009998017,52.36134201,0,0,0,257.3186427,926347.1139,188.6591928,679173.0939,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  03:00:00,17.6875,14849.99849,24.40575076,23.99984368,24.20279722,0,98.86080439,23.99984368,0.010175372,53.27513121,0,0,0,209.9847493,755945.0975,150.5441862,541959.0703,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  04:00:00,17.075,14849.99849,24.28710269,23.9998669,24.1434848,0,79.41728141,23.9998669,0.010346774,54.15778085,0,0,0,178.9708242,644294.9671,125.9956088,453584.1917,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  05:00:00,16.9375,14849.99849,24.20213768,23.99987989,24.10100878,0,67.51152573,23.99987989,0.010515857,55.02804778,0,0,0,162.9320363,586555.3307,112.9393245,406581.5682,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  06:00:00,16.775,14849.99849,24.12984212,23.99989069,24.0648664,0,58.18550976,23.99989069,0.010678538,55.86493437,0,0,0,149.7698916,539171.6099,102.2550908,368118.3271,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  07:00:00,17.5125,55349.99437,24.29186497,23.99990359,24.14588428,0,83.34000674,23.99990359,0.010766791,56.3543682,0,0,0,197.528844,711103.8383,133.5116042,480641.7751,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  08:00:00,18.8125,55349.99437,24.86961959,23.99986954,24.43474456,0,198.7509217,23.99986954,0.010550304,55.29590962,0,0,0,378.9670466,1364281.368,259.6706244,934814.2478,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  09:00:00,20.1125,75599.99231,25.82952407,23.99965866,24.91459137,0,422.4485051,23.99965866,0.009993463,52.44395286,0,0,0,690.3593965,2485293.828,494.0127332,1778445.84,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  10:00:00,21.725,75599.99231,26.84012091,23.99938524,25.41975307,0,643.9935146,23.99938524,0.009176459,48.21959553,0,0,0,945.7939761,3404858.314,728.9497827,2624219.218,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  11:00:00,23.5875,55349.99437,26.66790068,23.99964751,25.3337741,0,560.9860468,23.99964751,0.008898943,46.78148152,0,0,0,816.3053702,2938699.333,661.8710341,2382735.723,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  12:00:00,25.425,44549.99547,26.7467689,23.99967065,25.37321977,0,581.2579029,23.99967065,0.008871496,46.60970625,0,0,0,844.6911487,3040888.135,697.6074536,2511386.833,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  13:00:00,26.7875,44549.99547,26.44641229,23.9997483,25.22308029,0,501.6606651,23.9997483,0.008958669,47.01337037,0,0,0,755.4425931,2719593.335,629.4947801,2266181.208,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  14:00:00,27.8875,44549.99547,26.34412422,23.99976801,25.17194611,0,474.9004269,23.99976801,0.009027981,47.32395918,0,0,0,729.8292425,2627385.273,611.9193641,2202909.711,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  15:00:00,28.9875,44549.99547,26.40007733,23.9997603,25.19991882,0,488.1609934,23.9997603,0.009002081,47.1423916,0,0,0,745.564925,2684033.73,634.3284483,2283582.414,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  16:00:00,27.775,44549.99547,26.33275039,23.99976464,25.16625751,0,472.0720289,23.99976464,0.00895117,46.86170269,0,0,0,718.304166,2585894.997,608.0964094,2189147.074,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  17:00:00,25.2375,44549.99547,25.98014208,23.99980367,24.98997288,0,387.9865609,23.99980367,0.008995345,47.11944598,0,0,0,608.3804382,2190169.577,502.7947334,1810061.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  18:00:00,22.675,44549.99547,25.55090952,23.99979857,24.77535405,0,318.008853,23.99979857,0.009150309,47.93758174,0,0,0,513.1225319,1847241.115,411.3388227,1480819.762,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  19:00:00,21.45,114749.9883,25.28542009,23.99978792,24.642604,0,274.059979,23.99978792,0.009336722,48.93081508,0,0,0,457.4144616,1646692.062,357.1147744,1285613.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  20:00:00,21.1125,134999.9863,25.15830423,23.99971021,24.57900722,0,269.3074833,23.99971021,0.009629853,50.49491787,0,0,0,460.1644048,1656591.857,349.5088126,1258231.725,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  21:00:00,20.75,134999.9863,25.07403983,23.99964571,24.53684277,0,270.582973,23.99964571,0.009909236,51.98964114,0,0,0,472.5273506,1701098.462,347.7015862,1251725.71,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  22:00:00,20.6,134999.9863,24.99647982,23.99969826,24.49808904,0,249.3747647,23.99969826,0.010084325,52.87995342,0,0,0,450.5357012,1621928.524,325.2239355,1170806.168,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  23:00:00,20.6,114749.9883,24.87030953,23.9997693,24.43503941,0,190.173167,23.9997693,0.010284342,53.89109387,0,0,0,373.8521344,1345867.684,266.0462336,957766.4411,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/21  24:00:00,20.6,55349.99437,24.73670177,23.99980862,24.3682552,0,149.4057332,23.99980862,0.010553231,55.27645305,0,0,0,323.7051039,1165338.374,225.2854554,811027.6396,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  01:00:00,20.6,35099.99643,24.64453051,23.99979745,24.32216398,0,143.91902,23.99979745,0.010842897,56.73173154,0,0,0,323.7217242,1165398.207,219.7889588,791240.2517,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  02:00:00,20.6,35099.99643,24.57575181,23.99978794,24.28776987,0,132.7476269,23.99978794,0.011121058,58.13964649,0,0,0,315.3474375,1135250.775,208.6021341,750967.6829,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  03:00:00,20.6,14849.99849,24.51060893,23.99980049,24.25520471,0,122.1298714,23.99980049,0.011375706,59.44697147,0,0,0,306.5727357,1103661.849,197.9728464,712702.2472,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  04:00:00,20.6,14849.99849,24.45230211,23.99981307,24.22605759,0,113.231154,23.99981307,0.011601949,60.607583,0,0,0,299.1301257,1076868.453,189.0656421,680636.3115,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  05:00:00,20.6,14849.99849,24.39985538,23.99982382,24.1998396,0,105.4802505,23.99982382,0.011805547,61.65131403,0,0,0,292.4717765,1052898.396,181.3068041,652704.4948,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  06:00:00,20.6,14849.99849,24.35279656,23.99983306,24.17631481,0,98.73990191,23.99983306,0.011992679,62.6100471,0.5,0,0,286.678212,1032041.563,174.5587663,628411.5587,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  07:00:00,19.9125,55349.99437,24.37783921,23.99988894,24.18886408,0,101.1359615,23.99988894,0.012024721,62.77394938,0.75,0,0,283.4880185,1020556.867,171.2083183,616349.9458,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  08:00:00,18.75,55349.99437,24.57639859,23.99993682,24.28816771,0,151.6332437,23.99993682,0.011592038,60.59409933,0,0,0,341.0512797,1227784.607,212.0101397,763236.5031,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  09:00:00,17.6125,75599.99231,25.36079402,23.99980447,24.68029925,0,321.3427979,23.99980447,0.010667039,55.86149077,0,0,0,555.9631176,2001467.224,372.1019366,1339566.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  10:00:00,18.575,75599.99231,27.22168579,23.99913463,25.61041021,0,743.0619805,23.99913463,0.009064338,47.59019346,0,0,0,1048.54847,3774774.491,801.3770169,2884957.261,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  11:00:00,20.8375,55349.99437,27.68808234,23.9992886,25.84368547,0,853.3193405,23.9992886,0.008113626,42.66394915,0,0,0,1092.373034,3932542.922,930.9346754,3351364.831,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  12:00:00,23.075,44549.99547,26.95653366,23.99968364,25.47810865,0,642.7982821,23.99968364,0.008106641,42.62672738,0,0,0,842.8931538,3034415.354,739.4971058,2662189.581,0,0,376064.5314
