Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 10/22  13:00:00,24.15,44549.99547,26.46890131,23.99979766,25.23434949,0,505.0313642,23.99979766,0.008383338,44.03406723,0,0,0,705.528457,2539902.445,610.7657294,2198756.626,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  14:00:00,24.4875,44549.99547,26.33142036,23.99979825,25.16560931,0,468.2398609,23.99979825,0.008585907,45.06661247,0,0,0,677.0549651,2437397.874,576.7751713,2076390.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  15:00:00,24.85,44549.99547,26.19138349,23.99980292,25.09559321,0,434.4046176,23.99980292,0.008727102,45.76845362,0,0,0,646.8113729,2328520.942,545.9672129,1965481.967,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  16:00:00,24.4375,44549.99547,26.04840674,23.99981101,25.02410887,0,400.6247062,23.99981101,0.00884404,46.35553816,0,0,0,611.0021204,2199607.633,508.7309758,1831431.513,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  17:00:00,23.475,44549.99547,25.79492628,23.99983043,24.89737836,0,343.7413087,23.99983043,0.00898372,47.07718021,0,0,0,543.436422,1956371.119,443.7877848,1597636.025,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  18:00:00,22.5375,44549.99547,25.47354079,23.99980684,24.73667382,0,301.3931255,23.99980684,0.009189793,48.14138389,0,0,0,493.3346312,1776004.672,393.5764949,1416875.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  19:00:00,21.8875,114749.9883,25.24466327,23.99979573,24.6222295,0,266.3632549,23.99979573,0.009409648,49.30727156,0,0,0,453.7378918,1633456.41,353.0856398,1271108.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  20:00:00,21.325,134999.9863,25.11569459,23.99972229,24.55770844,0,261.6703285,23.99972229,0.009636049,50.49483257,0,0,0,451.0396623,1623742.784,343.6652749,1237194.99,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  21:00:00,20.7875,134999.9863,25.02487862,23.99966382,24.51227122,0,261.6201724,23.99966382,0.009788121,51.31205828,0,0,0,453.5919489,1632931.016,339.0929353,1220734.567,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  22:00:00,20.475,134999.9863,24.94235125,23.99971894,24.47103509,0,239.3825105,23.99971894,0.00983187,51.5245938,0,0,0,423.2892585,1523841.331,314.246663,1131287.987,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  23:00:00,20.275,114749.9883,24.81234849,23.99979305,24.40607077,0,179.457367,23.99979305,0.009920039,51.95943315,0,0,0,342.0338228,1231321.762,252.6822518,909656.1066,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/22  24:00:00,20.075,55349.99437,24.67474207,23.99983365,24.33728786,0,138.0470865,23.99983365,0.010083935,52.80406428,0,0,0,287.5718664,1035258.719,209.6148247,754613.369,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  01:00:00,19.625,29699.99698,24.56611487,23.99982505,24.28296996,0,129.3925248,23.99982505,0.010285842,53.84415479,0,0,0,275.6941475,992498.9311,197.1947389,709901.0601,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  02:00:00,19.0875,22949.99767,24.46400807,23.99982264,24.23191535,0,112.0554224,23.99982264,0.010497298,54.93272155,0,0,0,250.6250023,902250.0082,175.3553721,631279.3395,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  03:00:00,18.525,14849.99849,24.36777012,23.99984081,24.18380547,0,96.16636467,23.99984081,0.010699901,55.97496163,0,0,0,225.9279568,813340.6443,154.7584911,557130.5681,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  04:00:00,18.05,14849.99849,24.2794385,23.99986248,24.13965049,0,82.35580162,23.99986248,0.010875875,56.87966301,0,0,0,203.5897569,732923.1247,136.988983,493160.3388,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  05:00:00,17.7125,14849.99849,24.19785642,23.99988216,24.09886929,0,70.3129798,23.99988216,0.011007312,57.51859217,0,0,0,183.7728196,661582.1504,122.1446293,439720.6655,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  06:00:00,17.35,29699.99698,24.123828,23.99989971,24.06186385,0,60.1123161,23.99989971,0.011107172,58.00920211,0,0,0,165.496263,595786.5468,108.9376331,392175.4791,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  07:00:00,18.1375,59399.99396,24.47038661,23.99990218,24.2351444,0,141.4857596,23.99990218,0.010974758,57.36566613,0,0,0,296.5373616,1067534.502,196.8438875,708637.9952,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  08:00:00,19.6375,75599.99231,26.21029984,23.99952898,25.10491441,0,505.7118083,23.99952898,0.009991924,52.36183356,0,0,0,801.0503762,2883781.354,573.1355709,2063288.055,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  09:00:00,21.1375,59399.99396,28.06289278,23.99879215,26.03084246,0,986.0752697,23.99879215,0.00851252,44.7337045,0,0,0,1308.653077,4711151.078,1065.668955,3836408.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  10:00:00,22.3875,59399.99396,28.1083736,23.99935962,26.05386661,0,985.6081945,23.99935962,0.007920347,41.66028289,0,0,0,1224.415106,4407894.383,1076.260517,3874537.863,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  11:00:00,23.4875,37799.99615,28.20778046,23.99957805,26.10367926,0,995.1110475,23.99957805,0.007790064,40.98297426,0,0,0,1214.909741,4373675.068,1095.146618,3942527.823,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  12:00:00,24.5875,37799.99615,27.39259911,23.99977549,25.6961873,0,745.7462284,23.99977549,0.007913918,41.5994709,0,0,0,943.7096306,3397354.67,855.13533,3078487.188,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  13:00:00,25.25,37799.99615,27.00835673,23.99982272,25.50408973,0,632.0599696,23.99982272,0.008096673,42.5046383,0,0,0,831.6855839,2994068.102,746.9827681,2689137.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  14:00:00,25.5875,37799.99615,26.87645674,23.99981798,25.43813736,0,595.7143919,23.99981798,0.008208271,43.06658575,0,0,0,799.8196885,2879350.879,713.4294417,2568345.99,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  15:00:00,25.95,37799.99615,26.61579105,23.9998337,25.30781237,0,529.8358781,23.9998337,0.008289772,43.46095876,0,0,0,731.1092267,2631993.216,650.5831477,2342099.332,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  16:00:00,24.35,37799.99615,26.36550149,23.9998214,25.18266145,0,471.9817326,23.9998214,0.008392996,43.97826321,0,0,0,665.1312158,2394472.377,579.3470077,2085649.228,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  17:00:00,21.6125,37799.99615,25.96169548,23.99977468,24.98073508,0,389.1925783,23.99977468,0.008554515,44.81323261,0,0,0,562.3047915,2024297.249,473.6515071,1705145.426,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  18:00:00,18.85,37799.99615,25.49236264,23.999775,24.74606882,0,316.1997105,23.999775,0.008715442,45.61562816,0,0,0,463.1595892,1667374.521,377.5520922,1359187.532,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  19:00:00,17.8,90449.9908,25.19607338,23.9998117,24.59794254,0,253.6253754,23.9998117,0.008871696,46.43374073,0,0,0,383.2637408,1379749.467,306.2106912,1102358.488,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  20:00:00,17.8,120149.9878,25.04902237,23.99979005,24.52440621,0,233.9159717,23.99979005,0.009088942,47.57247456,0,0,0,364.9058722,1313661.14,286.4898293,1031363.386,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  21:00:00,17.8,134999.9863,24.9597981,23.99976481,24.47978145,0,234.8021565,23.99976481,0.009283533,48.6069607,0,0,0,373.0437585,1342957.531,287.3527506,1034469.902,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  22:00:00,18.05,120149.9878,24.88575768,23.9997445,24.44275109,0,231.1693572,23.9997445,0.009450188,49.51667835,0,0,0,376.1428127,1354114.126,285.794547,1028860.369,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  23:00:00,18.3875,90449.9908,24.76550649,23.99975252,24.38262951,0,178.7436506,23.99975252,0.009694178,50.79465547,0,0,0,316.0525107,1137789.038,236.1967886,850308.4389,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/23  24:00:00,18.75,44549.99547,24.64613476,23.99978077,24.32295776,0,141.7853109,23.99978077,0.009994072,52.37430179,0,0,0,277.1480275,997732.8989,202.2665098,728159.4354,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  01:00:00,18.775,29699.99698,24.54645967,23.9998048,24.27313224,0,124.7983905,23.9998048,0.010271599,53.79116944,0,0,0,260.415222,937494.7991,185.4829193,667738.5095,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  02:00:00,18.575,22949.99767,24.4519237,23.99982454,24.22587412,0,109.2032766,23.99982454,0.010508423,54.95508746,0,0,0,241.2761529,868594.1504,168.2128579,605566.2886,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  03:00:00,18.375,14849.99849,24.36427508,23.99984225,24.18205866,0,95.25249594,23.99984225,0.01071727,56.00753943,0,0,0,223.1317787,803274.4035,152.5887053,549319.3392,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  04:00:00,18.175,14849.99849,24.28558252,23.99986263,24.14272257,0,83.4179405,23.99986263,0.010890046,56.89485463,0,0,0,206.6888031,744079.6913,139.0949108,500741.6788,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  05:00:00,18.0375,14849.99849,24.21123804,23.999882,24.10556002,0,72.73279708,23.999882,0.011009522,57.54459589,0,0,0,191.265233,688554.8386,127.280578,458210.0809,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  06:00:00,17.875,29699.99698,24.14665393,23.99989923,24.07327658,0,64.14950876,23.99989923,0.011089492,57.97716985,0,0,0,177.6925769,639693.2769,117.3613646,422500.9127,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  07:00:00,17.925,59399.99396,24.33900942,23.99990441,24.16945692,0,123.7780861,23.99990441,0.010964752,57.33623169,0,0,0,267.3296853,962386.8671,177.3812044,638572.336,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  08:00:00,18.0625,75599.99231,24.93895907,23.99985921,24.46940914,0,235.3407719,23.99985921,0.010424074,54.55544909,0,0,0,420.4062865,1513462.631,290.0103493,1044037.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  09:00:00,18.225,59399.99396,25.68913051,23.99977124,24.84445088,0,338.5855809,23.99977124,0.009742217,51.07419962,0,0,0,539.8629686,1943506.687,394.5533407,1420392.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  10:00:00,19.3625,59399.99396,26.22810187,23.99970739,25.11390463,0,455.2365381,23.99970739,0.009073401,47.60698601,0,0,0,668.7881259,2407637.253,520.6763898,1874435.003,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  11:00:00,21,37799.99615,26.37595748,23.99977412,25.1878658,0,472.0548276,23.99977412,0.00867845,45.54572104,0,0,0,672.3964283,2420627.142,551.281759,1984614.333,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  12:00:00,22.6625,37799.99615,26.54792683,23.99977564,25.27385124,0,515.553614,23.99977564,0.00847449,44.48972055,0,0,0,718.9351094,2588166.394,608.7236798,2191405.247,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  13:00:00,23.675,37799.99615,26.3610273,23.99982473,25.18042601,0,468.5585152,23.99982473,0.008424377,44.20204944,0,0,0,662.5424042,2385152.655,570.2550617,2052918.222,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  14:00:00,24.2125,37799.99615,26.31036567,23.99984156,25.15510361,0,454.4314169,23.99984156,0.008441246,44.27251561,0,0,0,648.7993244,2335677.568,560.6341102,2018282.797,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  15:00:00,24.775,37799.99615,26.16337151,23.99985641,25.08161396,0,420.1576052,23.99985641,0.00848107,44.45034359,0,0,0,612.8637258,2206309.413,531.075308,1911871.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  16:00:00,24.625,37799.99615,25.94540009,23.99985186,24.97262598,0,374.634794,23.99985186,0.008554224,44.81153995,0,0,0,561.6706228,2022014.242,484.2980105,1743472.838,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  17:00:00,24.0875,37799.99615,25.68637958,23.99980826,24.84309392,0,327.9440965,23.99980826,0.008682929,45.47658899,0,0,0,508.7988621,1831675.903,433.1143273,1559211.578,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  18:00:00,23.525,37799.99615,25.40551499,23.99979216,24.70265357,0,295.753824,23.99979216,0.008810683,46.16569293,0,0,0,472.9309039,1702551.254,396.2116691,1426362.009,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  19:00:00,22.4875,90449.9908,25.17386577,23.99981038,24.58683808,0,252.3876138,23.99981038,0.008921129,46.7538864,0,0,0,418.1054603,1505179.657,344.1798057,1239047.3,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  20:00:00,21.1875,120149.9878,25.01372622,23.99978783,24.50675702,0,231.0764976,23.99978783,0.009116071,47.79116279,0,0,0,389.049899,1400579.636,311.9915386,1123169.539,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  21:00:00,19.8875,134999.9863,24.89151467,23.99976883,24.44564175,0,224.7786882,23.99976883,0.009316651,48.84570119,0,0,0,378.3842714,1362183.377,294.7994539,1061278.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  22:00:00,18.7125,120149.9878,24.77172028,23.99976417,24.38574223,0,211.0459107,23.99976417,0.009473945,49.65801545,0,0,0,355.4809191,1279731.309,271.2458428,976485.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  23:00:00,17.6125,90449.9908,24.59297104,23.99979085,24.29638094,0,146.3602961,23.99979085,0.009663116,50.63429417,0,0,0,263.689311,949281.5194,197.4101323,710676.4763,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/24  24:00:00,16.5125,44549.99547,24.40192836,23.99983775,24.20088305,0,95.33705318,23.99983775,0.009893511,51.8553789,0,0,0,187.8344068,676203.8643,137.2437226,494077.4014,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  01:00:00,15.85,29699.99698,24.25061539,23.99987202,24.12524371,0,69.67684525,23.99987202,0.010111877,52.96792077,0,0,0,148.3759903,534153.5652,106.0813158,381892.7369,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  02:00:00,15.5125,22949.99767,24.1284934,23.99989019,24.06419179,0,51.41776086,23.99989019,0.010322048,54.03038149,0,0,0,121.2217913,436398.4488,85.01071208,306038.5635,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  03:00:00,15.15,14849.99849,24.01425155,23.99990686,24.00707921,0,35.47560476,23.99990686,0.010533146,55.11691434,0,0,0,96.06098043,345819.5296,66.05465593,237796.7614,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  04:00:00,14.625,14849.99849,23.90051808,23.99992881,23.95022345,0,20.74216791,23.99992881,0.010717924,56.10289794,0,0,0,69.58578306,250508.819,46.98322739,169139.6186,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  05:00:00,14.0875,14849.99849,23.78739902,24.00034444,23.89387173,0,8.280216632,24.00034444,0.010854116,56.82363481,0,0,0,45.17045335,162613.6321,30.07884965,108283.8587,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  06:00:00,13.525,29699.99698,23.67853099,24.00842653,23.84347876,3.633997797,0.532180686,24.00842653,0.010947146,57.27437225,0,0,0,19.83127431,71392.5875,13.09032785,47125.18026,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  07:00:00,14.675,59399.99396,24.13814917,24.00576168,24.07195542,0,76.1074518,24.00576168,0.010846092,56.79944031,0,0,0,155.8864901,561191.3642,103.662478,373184.9206,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  08:00:00,16.9375,75599.99231,27.58241916,23.9988583,25.79063873,0,876.8023404,23.9988583,0.009219508,48.44006667,0,0,0,1238.02396,4456886.255,920.9778989,3315520.436,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  09:00:00,19.175,59399.99396,29.34141466,24.37862977,26.86002221,0,1292.538742,24.37862977,0.007677626,39.56902887,0,0,0,1523.264279,5483751.404,1334.713825,4804969.77,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  10:00:00,21.0625,59399.99396,29.57290593,24.52007832,27.04649212,0,1309.367264,24.52007832,0.007517119,38.42665234,0,0,0,1510.65491,5438357.677,1390.810878,5006919.162,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  11:00:00,22.7,37799.99615,28.77944097,24.05812961,26.41878529,0,1163.323585,24.05812961,0.007554609,39.70036061,0,0,0,1378.810802,4963718.887,1268.10243,4565168.748,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  12:00:00,24.3625,37799.99615,27.66752542,24.00011033,25.83381788,0,829.0784036,24.00011033,0.007738053,40.79369756,0,0,0,1020.85751,3675087.037,936.7172995,3372182.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  13:00:00,25.375,37799.99615,27.03594203,23.99984258,25.51789231,0,640.7550315,23.99984258,0.007994674,42.1034207,0,0,0,834.9187752,3005707.591,756.7508721,2724303.139,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  14:00:00,25.9125,37799.99615,26.83536579,23.99983565,25.41760072,0,584.3240083,23.99983565,0.008156679,42.92943798,0,0,0,785.1743974,2826627.831,704.7678408,2537164.227,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  15:00:00,26.475,37799.99615,26.8048374,23.99982247,25.40232994,0,576.2743634,23.99982247,0.00822469,43.25541603,0,0,0,781.9191832,2814909.06,701.3876694,2524995.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  16:00:00,26.325,37799.99615,26.58459849,23.99980561,25.29220205,0,527.6395561,23.99980561,0.008291034,43.58327217,0,0,0,730.0659282,2628237.341,651.498764,2345395.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  17:00:00,25.7875,37799.99615,26.27299509,23.99975095,25.13637302,0,462.6203847,23.99975095,0.008415745,44.23022546,0,0,0,660.6436898,2378317.283,581.9818115,2095134.521,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  18:00:00,25.225,37799.99615,25.92381384,23.99973254,24.96177319,0,407.4065558,23.99973254,0.008534696,44.84698347,0,0,0,601.5767301,2165676.228,522.0584013,1879410.245,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  19:00:00,23.8125,90449.9908,25.62577991,23.99976263,24.81277127,0,342.4813137,23.99976263,0.00866072,45.50001278,0,0,0,524.7986519,1889275.147,445.3425938,1603233.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  20:00:00,21.975,120149.9878,25.40593681,23.99973528,24.70283605,0,307.9956139,23.99973528,0.00885892,46.55621114,0,0,0,480.9159451,1731297.402,395.4869142,1423752.891,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  21:00:00,20.1125,134999.9863,25.22340603,23.99971837,24.6115622,0,289.0321682,23.99971837,0.009047908,47.55314402,0,0,0,453.1550875,1631358.315,360.9225079,1299321.029,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  22:00:00,18.9625,120149.9878,25.06467024,23.99971447,24.53219236,0,266.3676462,23.99971447,0.009194892,48.31440416,0,0,0,420.922157,1515319.765,328.6430486,1183114.975,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  23:00:00,18.2,90449.9908,24.87099057,23.99974219,24.43536638,0,197.2056304,23.99974219,0.009387331,49.31043489,0,0,0,330.0116741,1188042.027,253.14303,911314.9078,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/25  24:00:00,17.4625,44549.99547,24.67516901,23.99978994,24.33747948,0,143.5089024,23.99978994,0.009618615,50.50669033,0,0,0,257.7428355,927874.2077,193.3134372,695928.3739,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  01:00:00,16.8875,29699.99698,24.51521168,23.99982796,24.25751982,0,114.1963378,23.99982796,0.009834733,51.62374091,0,0,0,216.8620979,780703.5526,159.2219631,573199.0672,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  02:00:00,16.325,22949.99767,24.37418947,23.99985764,24.18702355,0,89.90710011,23.99985764,0.010018683,52.57392773,0,0,0,180.6820745,650455.4682,130.2659278,468957.34,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  03:00:00,15.7875,14849.99849,24.24147684,23.99988315,24.12068,0,68.16398246,23.99988315,0.010179028,53.40172538,0,0,0,146.6516656,527945.9962,104.0669086,374640.871,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  04:00:00,15.35,14849.99849,24.12150545,23.99990591,24.06070568,0,50.06858179,23.99990591,0.010324951,54.15469953,0,0,0,117.6916149,423689.8137,82.35328788,296471.8364,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  05:00:00,14.95,14849.99849,24.01244758,23.99992633,24.00618695,0,34.96873703,23.99992633,0.01045026,54.80102511,0,0,0,92.49843912,332994.3808,63.9524551,230228.8384,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  06:00:00,14.55,29699.99698,23.91312273,23.99994388,23.9565333,0,22.73806638,23.99994388,0.010555231,55.34225348,0,0,0,70.76201424,254743.2513,48.42281447,174322.1321,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  07:00:00,15.9,59399.99396,24.25889052,23.99995244,24.12942148,0,97.61041074,23.99995244,0.01048241,55.00129364,0,0,0,195.0705463,702253.9668,134.4760178,484113.6639,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  08:00:00,18.3625,75599.99231,27.12136897,23.99913013,25.56024955,0,741.2013459,23.99913013,0.009275467,48.77996405,0,0,0,1058.672998,3811222.793,797.652244,2871548.078,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  09:00:00,20.8,59399.99396,29.22433718,24.31305231,26.76869474,0,1261.408928,24.31305231,0.007863443,40.71944463,0,0,0,1514.714861,5452973.499,1316.623456,4739844.441,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  10:00:00,22.7625,59399.99396,29.87081278,24.7309358,27.30087429,0,1335.942736,24.7309358,0.007658562,38.66501293,0.25,0,0,1535.266137,5526958.092,1423.509536,5124634.331,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  11:00:00,24.4,37799.99615,29.08362424,24.17052493,26.62707458,0,1223.86358,24.17052493,0.007699721,40.18311566,0,0,0,1456.069834,5241851.402,1348.989762,4856363.143,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  12:00:00,26.0625,37799.99615,27.80651999,24.00110139,25.90381069,0,870.8361653,24.00110139,0.00780863,41.15873997,0,0,0,1072.479108,3860924.788,992.9577889,3574648.04,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  13:00:00,26.825,37799.99615,27.12293804,23.99984404,25.56139104,0,664.7296654,23.99984404,0.008006981,42.16744684,0,0,0,863.3568689,3108084.728,792.8148065,2854133.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  14:00:00,26.9625,37799.99615,26.84915451,23.99983634,25.42449542,0,589.9095893,23.99983634,0.008126362,42.74489483,0,0,0,789.6986775,2842915.239,719.1060924,2588781.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  15:00:00,27.125,37799.99615,26.60198301,23.9998471,25.30091506,0,526.7364105,23.9998471,0.008199018,43.10576557,0,0,0,724.4779635,2608120.668,657.268086,2366165.11,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  16:00:00,26.8875,37799.99615,26.35003493,23.99983384,25.17493439,0,469.9079432,23.99983384,0.008275068,43.47284019,0,0,0,664.1214248,2390837.129,598.457862,2154448.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  17:00:00,26.325,37799.99615,26.08135236,23.99978016,25.04056626,0,417.2950208,23.99978016,0.008406318,44.13659158,0,0,0,608.8661915,2191918.289,541.1371853,1948093.867,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  18:00:00,25.7875,37799.99615,25.82513954,23.99975049,24.91244501,0,384.8929265,23.99975049,0.008511558,44.68176886,0,0,0,575.5208028,2071874.89,504.2341053,1815242.779,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  19:00:00,24.9125,90449.9908,25.59513728,23.99977175,24.79745452,0,335.8191652,23.99977175,0.008613807,45.23978169,0,0,0,519.8737887,1871545.639,447.8664884,1612319.358,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  20:00:00,23.75,120149.9878,25.42555423,23.99974071,24.71264747,0,310.5838297,23.99974071,0.008758709,46.00771935,0,0,0,489.3954567,1761823.644,412.9164055,1486499.06,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  21:00:00,22.6125,134999.9863,25.29106214,23.99970864,24.64538539,0,302.9206802,23.99970864,0.008871943,46.59424858,0,0,0,478.5005336,1722601.921,395.7357332,1424648.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  22:00:00,21.075,120149.9878,25.14181305,23.9996998,24.57075642,0,283.4790797,23.9996998,0.008981518,47.16155168,0,0,0,448.5137804,1614649.609,363.445495,1308403.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  23:00:00,19.2125,90449.9908,24.91627625,23.99973233,24.45800429,0,207.3498088,23.99973233,0.009167553,48.12410931,0,0,0,344.2049727,1239137.902,271.7804421,978409.5916,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/26  24:00:00,17.375,44549.99547,24.67913967,23.99978738,24.33946352,0,144.1162163,23.99978738,0.009409462,49.40619366,0,0,0,252.5244127,909087.8857,193.2251877,695610.6758,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  01:00:00,16.575,29699.99698,24.50797008,23.99982628,24.25389818,0,112.2395655,23.99982628,0.00965506,50.66292302,0,0,0,207.4486646,746815.1926,154.680259,556848.9323,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  02:00:00,16.375,22949.99767,24.38534858,23.9998485,24.19259854,0,92.18170988,23.9998485,0.009885093,51.83147524,0,0,0,182.0202418,655272.8705,132.9547718,478637.1785,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  03:00:00,16.175,14849.99849,24.2797881,23.99986675,24.13982742,0,75.92387201,23.99986675,0.010097409,52.9268978,0,0,0,160.5654315,578035.5535,115.029727,414107.0172,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  04:00:00,16.225,14849.99849,24.19033737,23.99987966,24.09510852,0,63.54075771,23.99987966,0.010298663,53.96457101,0,0,0,146.3637193,526909.3893,103.0558189,371000.9479,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  05:00:00,16.425,14849.99849,24.11210129,23.99988911,24.0559952,0,53.65616481,23.99988911,0.010499058,54.99717171,0,0,0,136.9183781,492906.1611,94.82635382,341374.8738,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  06:00:00,16.625,29699.99698,24.04960957,23.99989695,24.02475326,0,46.82351227,23.99989695,0.010694223,56.00219842,0,0,0,131.5787509,473683.5032,89.64916157,322736.9817,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  07:00:00,17.6375,59399.99396,24.2324241,23.99990267,24.11616338,0,104.7661525,23.99990267,0.01072695,56.17067081,0,0,0,230.0405194,828145.8697,155.9879562,561556.6423,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  08:00:00,19.075,75599.99231,25.06144423,23.99982648,24.53063536,0,258.3150065,23.99982648,0.010289705,53.95215326,0,0,0,459.0214339,1652477.162,321.4161326,1157098.077,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  09:00:00,20.5375,59399.99396,25.39871281,23.99980863,24.69926072,0,281.0359272,23.99980863,0.009858292,51.7455132,0,0,0,485.0888679,1746319.924,356.3803899,1282969.404,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  10:00:00,21.7875,59399.99396,25.79378664,23.99980272,24.89679468,0,356.3490529,23.99980272,0.009514574,49.96852189,0,0,0,581.1797228,2092247.002,442.1372936,1591694.257,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  11:00:00,22.8875,37799.99615,25.90433844,23.99983908,24.95208876,0,361.7299496,23.99983908,0.009255562,48.62814537,0,0,0,580.092247,2088332.089,456.7807335,1644410.64,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  12:00:00,23.9875,37799.99615,26.11293267,23.99981946,25.05637607,0,410.2384391,23.99981946,0.009052543,47.57685089,0,0,0,636.0893871,2289921.794,514.50282,1852210.152,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  13:00:00,24.275,37799.99615,26.08372854,23.99983032,25.04177943,0,403.283185,23.99983032,0.008933552,46.93070155,0,0,0,621.0740344,2235866.524,509.9919893,1835971.162,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  14:00:00,24.1375,37799.99615,25.97281313,23.99984921,24.98633117,0,377.1916405,23.99984921,0.008931681,46.90315381,0,0,0,587.6611333,2115580.08,482.7745876,1737988.515,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  15:00:00,23.975,37799.99615,25.71476282,23.99987503,24.85731893,0,318.3417021,23.99987503,0.009031524,47.3898409,0,0,0,518.5437433,1866757.476,422.5882351,1521317.647,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  16:00:00,23.525,37799.99615,25.66674945,23.99986006,24.83330475,0,311.0832997,23.99986006,0.009181341,48.14635097,0,0,0,513.6149047,1849013.657,411.5490796,1481576.686,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  17:00:00,22.9875,37799.99615,25.4552408,23.99981208,24.72752644,0,278.7059176,23.99981208,0.00940554,49.30462474,0,0,0,478.2136774,1721569.238,374.662343,1348784.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  18:00:00,22.425,37799.99615,25.2023782,23.99979416,24.60108618,0,254.8980508,23.99979416,0.00967013,50.67046295,0,0,0,454.8153826,1637335.377,346.1170321,1246021.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  19:00:00,21.8875,90449.9908,25.03668532,23.99981296,24.51824914,0,225.2663787,23.99981296,0.009879922,51.75253087,0,0,0,419.1197507,1508831.102,311.9678621,1123084.303,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  20:00:00,21.325,120149.9878,24.9369393,23.99979272,24.46836601,0,216.5998831,23.99979272,0.010022433,52.52050855,0,0,0,407.0723152,1465460.335,298.5821783,1074895.842,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  21:00:00,20.7875,134999.9863,24.87405832,23.99976843,24.43691337,0,222.8361905,23.99976843,0.010058912,52.72865962,0,0,0,412.5044118,1485015.883,300.3102878,1081117.036,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  22:00:00,20.475,120149.9878,24.81648835,23.99974614,24.40811724,0,222.1348861,23.99974614,0.010057063,52.71918947,0,0,0,408.1685373,1469406.734,296.9958092,1069184.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  23:00:00,20.275,90449.9908,24.70487084,23.99975726,24.35231405,0,171.2992117,23.99975726,0.010182409,53.36561278,0,0,0,338.8035118,1219692.643,244.5088441,880231.8389,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/27  24:00:00,20.075,44549.99547,24.58606814,23.9997892,24.29292867,0,134.3557991,23.9997892,0.010402278,54.49886559,0,0,0,290.8095804,1046914.49,205.8983632,741234.1075,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  01:00:00,19.625,35099.99643,24.47982402,23.99981507,24.23981955,0,116.1132363,23.99981507,0.010622138,55.63132045,0,0,0,265.5350216,955926.0778,183.8872664,661994.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  02:00:00,19.0875,35099.99643,24.37569131,23.99983235,24.18776183,0,98.80024164,23.99983235,0.0108385,56.74500251,0,0,0,239.3628586,861706.2911,162.0657541,583436.7148,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  03:00:00,18.525,14849.99849,24.26999106,23.99985014,24.1349206,0,81.38162333,23.99985014,0.011069888,57.93518787,0,0,0,211.6148462,761813.4465,139.9327502,503757.9008,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  04:00:00,18.425,14849.99849,24.19610145,23.99986733,24.09798439,0,70.98711771,23.99986733,0.011284391,59.03775156,0,0,0,198.5670635,714841.4286,128.7009334,463323.3603,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  05:00:00,18.625,14849.99849,24.14968169,23.99988177,24.07478173,0,65.99895722,23.99988177,0.011451124,59.8942585,0,0,0,196.1940806,706298.6903,125.3930002,451414.8007,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  06:00:00,18.825,14849.99849,24.1149026,23.99989221,24.05739741,0,62.79985317,23.99989221,0.011566441,60.48637462,0,0,0,195.6547955,704357.2638,123.8720954,445939.5434,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  07:00:00,19.3375,55349.99437,24.23173133,23.99991656,24.11582395,0,77.1956468,23.99991656,0.011593774,60.62660959,0,0,0,226.0026407,813609.5066,142.5368427,513132.6337,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  08:00:00,20.1,55349.99437,25.20069049,23.99985056,24.60027053,0,259.5572048,23.99985056,0.011128457,58.27227209,0,0,0,509.6178099,1834624.115,331.1016478,1191965.932,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  09:00:00,20.8375,75599.99231,27.26625079,23.99888558,25.63256818,0,793.4137426,23.99888558,0.009591399,50.39760081,0,0,0,1195.643337,4304316.013,870.3043471,3133095.65,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  10:00:00,22.0375,75599.99231,28.04796588,23.99894358,26.02345473,0,992.3353001,23.99894358,0.008404438,44.23517941,0,0,0,1309.716892,4714980.813,1079.70013,3886920.467,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  11:00:00,23.5375,55349.99437,27.92470123,23.99943376,25.96206749,0,919.0532176,23.99943376,0.008172194,43.01107941,0,0,0,1182.120135,4255632.485,1019.47195,3670099.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  12:00:00,25.0375,44549.99547,27.27030747,23.99966128,25.63498437,0,724.6660154,23.99966128,0.008343022,43.89761893,0,0,0,968.0364827,3484931.338,837.8483547,3016254.077,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  13:00:00,25.85,44549.99547,26.78600537,23.99974833,25.39287685,0,585.1678147,23.99974833,0.008602298,45.21435401,0,0,0,825.5624376,2972024.775,705.1608528,2538579.07,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  14:00:00,26.1875,44549.99547,26.52719429,23.99976132,25.26347781,0,517.4473367,23.99976132,0.008761472,45.99284925,0,0,0,756.510357,2723437.285,640.2342135,2304843.169,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  15:00:00,26.55,44549.99547,26.36891488,23.99977334,25.18434411,0,477.5648032,23.99977334,0.008842747,46.39592915,0,0,0,714.5380936,2572337.137,603.3550363,2172078.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  16:00:00,26.575,44549.99547,26.1485361,23.9997934,25.07416475,0,425.8435664,23.9997934,0.008896065,46.64211948,0,0,0,655.014144,2358050.919,551.8513482,1986664.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  17:00:00,26.375,44549.99547,25.87326208,23.99982525,24.93654366,0,362.727393,23.99982525,0.008995123,47.13610715,0,0,0,583.0266503,2098895.941,487.0711586,1753456.171,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  18:00:00,26.175,44549.99547,25.6386317,23.99979574,24.81921372,0,335.5798229,23.99979574,0.009135729,47.86231525,0,0,0,555.2386353,1998859.087,458.2435094,1649676.634,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  19:00:00,25.1625,114749.9883,25.44781082,23.99977521,24.72379302,0,305.5438576,23.99977521,0.009292496,48.67159685,0,0,0,520.1875044,1872675.016,419.7222513,1511000.105,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  20:00:00,23.725,134999.9863,25.29872148,23.99968846,24.64920497,0,296.4167822,23.99968846,0.009522366,49.85766645,0,0,0,508.6154199,1831015.512,398.5336185,1434721.026,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  21:00:00,22.2625,134999.9863,25.16749075,23.99962786,24.5835593,0,289.7718082,23.99962786,0.009722655,50.92271184,0,0,0,499.840466,1799425.678,379.5967254,1366548.212,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  22:00:00,21.575,134999.9863,25.05774734,23.9996863,24.52871682,0,261.8801811,23.9996863,0.009844533,51.57044358,0,0,0,464.2401899,1671264.684,345.9386768,1245379.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  23:00:00,21.375,114749.9883,24.91912291,23.99975453,24.45943872,0,199.7317988,23.99975453,0.010104604,52.91074979,0,0,0,387.5444587,1395160.051,282.1203361,1015633.21,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/28  24:00:00,21.175,55349.99437,24.77431808,23.99978571,24.3870519,0,156.3778417,23.99978571,0.010520022,55.0496815,0,0,0,338.6012735,1218964.585,237.0664636,853439.2691,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  01:00:00,20.85,35099.99643,24.66225578,23.99978713,24.33102145,0,146.8272648,23.99978713,0.010942048,57.21995139,0,0,0,333.994128,1202378.861,224.772131,809179.6715,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  02:00:00,20.5125,35099.99643,24.56576414,23.99979843,24.28278129,0,130.3900139,23.99979843,0.011212302,58.57104616,0,0,0,313.2366433,1127651.916,205.5120851,739843.5063,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  03:00:00,20.15,14849.99849,24.46996532,23.99982782,24.23489657,0,114.0842722,23.99982782,0.011361508,59.31394275,0,0,0,287.7282582,1035821.73,186.186829,670272.5845,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  04:00:00,20,14849.99849,24.39361092,23.99984815,24.19672953,0,102.15912,23.99984815,0.011454444,59.79028506,0,0,0,269.5780982,970481.1535,173.0194724,622870.1006,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  05:00:00,20,14849.99849,24.33650657,23.99986092,24.16818375,0,94.0566572,23.99986092,0.01152562,60.15500766,0,0,0,258.433156,930359.3616,164.9269184,593736.9063,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  06:00:00,20,14849.99849,24.28598559,23.99987162,24.1429286,0,87.19418436,23.99987162,0.011578269,60.42473236,0,0,0,248.6935654,895296.8355,158.0742679,569067.3644,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  07:00:00,20.25,55349.99437,24.37600961,23.99989536,24.18795248,0,98.46818286,23.99989536,0.011565507,60.39745089,0,0,0,270.1803706,972649.3341,171.4259318,617133.3546,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  08:00:00,20.5875,55349.99437,25.02475639,23.99984477,24.51230058,0,226.5849389,23.99984477,0.01116419,58.36075834,0,0,0,465.1785929,1674642.934,302.2644447,1088152.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  09:00:00,20.95,75599.99231,25.67903746,23.99966398,24.83935072,0,389.0376545,23.99966398,0.010438184,54.66283405,0,0,0,678.8850295,2443986.106,467.6001708,1683360.615,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  10:00:00,21.7875,75599.99231,26.47532911,23.9995065,25.23741781,0,541.1849218,23.9995065,0.00964126,50.54155009,0,0,0,846.5690802,3047648.689,626.7124583,2256164.85,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  11:00:00,22.8875,55349.99437,26.61859605,23.99961612,25.30910608,0,546.1033365,23.99961612,0.009240607,48.4532992,0,0,0,823.7550435,2965518.157,641.0432573,2307755.726,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  12:00:00,23.9875,44549.99547,26.59229311,23.9996629,25.29597801,0,539.9394428,23.9996629,0.009165387,48.06448537,0,0,0,814.0943477,2930739.652,644.2134741,2319168.507,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  13:00:00,25.0875,44549.99547,26.31821769,23.99974588,25.15898178,0,467.7107708,23.99974588,0.009291359,48.68424835,0,0,0,733.1955024,2639503.808,581.298343,2092674.035,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  14:00:00,26.25,44549.99547,26.2884572,23.99975139,25.1441043,0,459.1576333,23.99975139,0.009381955,49.1021451,0,0,0,732.6956826,2637704.457,582.5010507,2097003.783,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  15:00:00,27.3875,44549.99547,26.27696255,23.99974895,25.13835575,0,457.4566729,23.99974895,0.009395354,49.09026248,0,0,0,734.2182235,2643185.605,590.329941,2125187.788,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  16:00:00,27.425,44549.99547,26.09867021,23.99977137,25.04922079,0,416.322572,23.99977137,0.009425915,49.20996775,0,0,0,683.4040058,2460254.421,549.5442913,1978359.449,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  17:00:00,26.8875,44549.99547,25.85087408,23.99980369,24.92533889,0,358.8431197,23.99980369,0.009585367,50.02966356,0,0,0,617.7814708,2224013.295,487.6065379,1755383.536,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  18:00:00,26.325,44549.99547,25.59442054,23.99977762,24.79709908,0,327.0114853,23.99977762,0.009853268,51.40618903,0,0,0,587.8649435,2116313.797,451.0556617,1623800.382,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  19:00:00,25.725,114749.9883,25.41517079,23.9997587,24.70746475,0,298.7938246,23.9997587,0.010111421,52.76514371,0,0,0,561.0356224,2019728.241,417.7704355,1503973.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  20:00:00,25.1875,134999.9863,25.3213914,23.99966631,24.66052885,0,299.9955402,23.99966631,0.010355556,54.03904056,0,0,0,570.4279822,2053540.736,414.4146673,1491892.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  21:00:00,24.625,134999.9863,25.25800919,23.99958951,24.62879935,0,304.7891878,23.99958951,0.010515216,54.85863981,0,0,0,582.6561812,2097562.252,414.4346491,1491964.737,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  22:00:00,23.8375,134999.9863,25.17357129,23.99964444,24.58660787,0,281.9672239,23.99964444,0.010578051,55.18079325,0,0,0,548.3695605,1974130.418,384.9873649,1385954.514,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  23:00:00,22.9375,114749.9883,25.01919261,23.99972792,24.50946027,0,217.8645988,23.99972792,0.010738721,56.00439424,0,0,0,453.8279188,1633780.508,313.342699,1128033.717,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/29  24:00:00,22.0375,55349.99437,24.84838141,23.99977792,24.42407966,0,170.308379,23.99977792,0.011014835,57.41912838,0,0,0,384.8679975,1385524.791,258.214556,929572.4017,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  01:00:00,21.45,29699.99698,24.7235862,23.99978226,24.36168423,0,158.0175571,23.99978226,0.011299581,58.87700012,0,0,0,369.2705411,1329373.948,240.9752412,867510.8683,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  02:00:00,21.1125,22949.99767,24.62687001,23.99979036,24.31333018,0,141.2730622,23.99979036,0.011477865,59.78912689,0,0,0,345.0816829,1242294.059,221.4048915,797057.6093,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  03:00:00,20.75,14849.99849,24.53890093,23.99981695,24.26935894,0,126.4411795,23.99981695,0.011562507,60.22189872,0,0,0,319.7906676,1151246.403,203.5483533,732774.0719,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  04:00:00,20.475,14849.99849,24.46416853,23.99983497,24.23200175,0,114.4547621,23.99983497,0.011610391,60.46666213,0,0,0,298.6925401,1075293.144,189.2686951,681367.3023,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  05:00:00,20.275,14849.99849,24.40251025,23.99984744,24.20117884,0,105.0303173,23.99984744,0.011657498,60.70743274,0,0,0,282.4159684,1016697.486,178.1761626,641434.1852,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  06:00:00,20.075,29699.99698,24.35356919,23.99985806,24.17671363,0,98.14524853,23.99985806,0.011698367,60.91629408,0,0,0,269.9510952,971823.9429,169.6227076,610641.7474,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  07:00:00,20.375,59399.99396,24.41619342,23.99985795,24.20802569,0,140.2284895,23.99985795,0.011581232,60.31746761,0,0,0,339.0248094,1220489.314,214.1883813,771078.1725,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  08:00:00,20.9125,75599.99231,24.65291964,23.99986326,24.32639145,0,190.2784133,23.99986326,0.011260443,58.6763502,0,0,0,414.8103416,1493317.23,268.7068954,967344.8235,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  09:00:00,21.475,59399.99396,24.98850784,23.99986463,24.49418624,0,198.2794209,23.99986463,0.010992384,57.30386407,0,0,0,422.4253171,1520731.142,281.4390225,1013180.481,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  10:00:00,22.5125,59399.99396,25.32991005,23.99988285,24.66489645,0,252.7787464,23.99988285,0.01073164,55.96750792,0,0,0,503.7112798,1813360.607,344.6293909,1240665.807,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  11:00:00,23.8125,37799.99615,26.00798335,23.99978502,25.00388419,0,385.6028737,23.99978502,0.010189546,53.18612964,0,0,0,677.2391698,2438061.011,488.2987761,1757875.594,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  12:00:00,25.1125,37799.99615,26.16907093,23.99975719,25.08441406,0,426.101864,23.99975719,0.009709113,50.71719341,0,0,0,706.9518116,2545026.522,539.7593886,1943133.799,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  13:00:00,25.85,37799.99615,26.18245116,23.9997827,25.09111693,0,428.5480151,23.9997827,0.009460098,49.40459201,0,0,0,695.2813604,2503012.897,548.463274,1974467.786,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  14:00:00,26.1875,37799.99615,26.14341864,23.99980973,25.07161419,0,418.3680812,23.99980973,0.009377909,48.93187419,0,0,0,676.9892416,2437161.27,541.1516397,1948145.903,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  15:00:00,26.55,37799.99615,26.07422411,23.99982611,25.03702511,0,401.4838699,23.99982611,0.00937326,48.85816392,0,0,0,656.0859231,2361909.323,527.3372992,1898414.277,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  16:00:00,26.575,37799.99615,25.99997987,23.99981332,24.99989659,0,389.3066858,23.99981332,0.00940518,49.00340483,0,0,0,641.2212612,2308396.54,515.3486374,1855255.095,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  17:00:00,26.375,37799.99615,25.77642028,23.99976892,24.8880946,0,350.3200969,23.99976892,0.009463252,49.30157112,0,0,0,591.8391268,2130620.857,474.6670912,1708801.528,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  18:00:00,26.175,37799.99615,25.51131052,23.99975918,24.75553485,0,318.4790619,23.99975918,0.00951709,49.57786212,0,0,0,552.3956566,1988624.364,441.1213006,1588036.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  19:00:00,25.725,90449.9908,25.33502192,23.99977912,24.66740052,0,282.2155179,23.99977912,0.009567054,49.83413328,0,0,0,505.6900913,1820484.329,401.1022663,1443968.159,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  20:00:00,25.1875,120149.9878,25.23794958,23.99974774,24.61884866,0,272.2632009,23.99974774,0.009711409,50.60685147,0,0,0,495.6253677,1784251.324,386.6500271,1391940.097,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  21:00:00,24.625,134999.9863,25.17868744,23.99970978,24.58919861,0,278.451426,23.99970978,0.009845683,51.31528971,0,0,0,507.0478281,1825372.181,388.1075007,1397187.003,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  22:00:00,23.9625,120149.9878,25.10905762,23.99968313,24.55437037,0,275.1063171,23.99968313,0.009974289,51.97508146,0,0,0,503.8294232,1813785.923,379.1980134,1365112.848,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  23:00:00,23.2,90449.9908,24.97068147,23.99969224,24.48518686,0,219.1581723,23.99969224,0.010198172,53.15671816,0,0,0,431.0178809,1551664.371,316.868775,1140727.59,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/30  24:00:00,22.4625,44549.99547,24.82042743,23.99973057,24.410079,0,176.169819,23.99973057,0.010495369,54.70070715,0,0,0,375.7317186,1352634.187,267.6904978,963685.792,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  01:00:00,22.325,29699.99698,24.72359442,23.99975866,24.36167654,0,158.6493364,23.99975866,0.010774682,56.13159297,0,0,0,359.0982244,1292753.608,249.0095539,896434.3941,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  02:00:00,22.525,22949.99767,24.66864824,23.99977175,24.33420999,0,149.3578264,23.99977175,0.011005296,57.31207716,0,0,0,355.3814669,1279373.281,241.3923223,869012.3603,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  03:00:00,22.725,14849.99849,24.63182106,23.99977977,24.31580042,0,143.1806952,23.99977977,0.011196454,58.25284594,0,0,0,354.5775788,1276479.284,236.8911901,852808.2844,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  04:00:00,22.675,14849.99849,24.59268793,23.99978954,24.29623873,0,137.0911013,23.99978954,0.011352267,59.06409569,0,0,0,350.1788083,1260643.71,230.3776176,829359.4233,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  05:00:00,22.475,14849.99849,24.54044858,23.99980172,24.27012515,0,129.0915578,23.99980172,0.011475428,59.71593237,0,0,0,339.8581418,1223489.31,220.696239,794506.4604,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  06:00:00,22.275,29699.99698,24.49398652,23.99981273,24.24689962,0,122.3076257,23.99981273,0.011582055,60.26061763,0,0,0,330.4628328,1189666.198,212.2309157,764031.2965,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  07:00:00,22.2,59399.99396,24.53682906,23.99981783,24.26832344,0,161.0686694,23.99981783,0.011517549,59.93107159,0,0,0,390.3095231,1405114.283,250.3316798,901194.0472,0,0,376064.5314
