Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 10/31  08:00:00,22.2,75599.99231,24.69820923,23.99984242,24.34902583,0,198.6198333,23.99984242,0.011239587,58.54725728,0,0,0,440.3995682,1585438.446,287.8592452,1036293.283,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  09:00:00,22.2,59399.99396,24.9618179,23.99986641,24.48084216,0,194.2751935,23.99986641,0.01101714,57.43066995,0,0,0,424.3767521,1527756.308,283.5343656,1020723.716,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  10:00:00,22.7625,59399.99396,25.39200577,23.99986392,24.69593485,0,266.5661324,23.99986392,0.010712376,55.86879984,0,0,0,526.2466514,1894487.945,360.51238,1297844.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  11:00:00,23.725,37799.99615,25.69064034,23.99984164,24.84524099,0,314.0059798,23.99984164,0.010360985,54.06632808,0,0,0,585.1608351,2106579.006,416.0567013,1497804.125,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  12:00:00,24.6625,37799.99615,25.88691535,23.99981511,24.94336523,0,358.4792878,23.99981511,0.010114341,52.76655806,0,0,0,639.9815688,2303933.648,468.4287909,1686343.647,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  13:00:00,25.375,37799.99615,25.95562139,23.99980765,24.97771452,0,374.7696332,23.99980765,0.009951166,51.90885115,0,0,0,656.1605297,2362177.907,490.7389329,1766660.158,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  14:00:00,25.9125,37799.99615,25.96134566,23.99981532,24.98058049,0,375.8112503,23.99981532,0.009856921,51.39225452,0,0,0,653.5495876,2352778.515,496.3127789,1786726.004,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  15:00:00,26.475,37799.99615,25.92340186,23.99982411,24.96161299,0,367.3368829,23.99982411,0.009801232,51.05439316,0,0,0,640.6690884,2306408.718,492.5839757,1773302.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  16:00:00,26.575,37799.99615,25.80377364,23.99981702,24.90179533,0,345.807757,23.99981702,0.009831586,51.19050739,0,0,0,613.2626909,2207745.687,471.9139495,1698890.218,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  17:00:00,26.375,37799.99615,25.57626139,23.99978178,24.78802158,0,306.9761338,23.99978178,0.009988986,51.96399466,0,0,0,567.2684447,2042166.401,431.4135072,1553088.626,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  18:00:00,26.175,37799.99615,25.37597664,23.99976191,24.68786928,0,290.3477242,23.99976191,0.010160708,52.82293034,0,0,0,552.750321,1989901.156,413.0907254,1487126.611,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  19:00:00,25.725,90449.9908,25.2314751,23.99977883,24.61562696,0,261.84208,23.99977883,0.010303375,53.5524861,0,0,0,517.608587,1863390.913,380.7949165,1370861.7,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  20:00:00,25.1875,120149.9878,25.15786361,23.99974383,24.57880372,0,256.8826325,23.99974383,0.010452738,54.31608574,0,0,0,513.1326328,1847277.478,371.3033522,1336692.068,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  21:00:00,24.625,134999.9863,25.12078267,23.99970693,24.5602448,0,267.3849595,23.99970693,0.010548753,54.80683341,0,0,0,528.8409154,1903827.295,377.0447717,1357361.178,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  22:00:00,23.275,120149.9878,25.03713126,23.99968977,24.51841051,0,262.0454886,23.99968977,0.010544596,54.78564896,0,0,0,508.6195216,1831030.278,360.3301272,1297188.458,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  23:00:00,21.475,90449.9908,24.85641317,23.99972777,24.42807047,0,199.0239642,23.99972777,0.010535013,54.73656578,0,0,0,399.6617808,1438782.411,282.246056,1016085.802,0,0,376064.5314
e-singletint-clear,east,clear panel, 10/31  24:00:00,19.675,44549.99547,24.65611535,23.99979607,24.32795571,0,145.5060275,23.99979607,0.01055467,54.83676507,0,0,0,304.8687315,1097527.433,213.7152553,769374.9193,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  01:00:00,17.8125,29699.99698,24.46399778,23.99988893,24.23194336,0,109.3873723,23.99988893,0.010433987,54.52955379,0,0,0,231.125149,832050.5364,162.2194745,583990.1083,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  02:00:00,15.975,22949.99767,24.2698688,23.99993608,24.13490244,0,73.90809397,23.99993608,0.010145172,53.26029445,0,0,0,156.4231824,563123.4565,111.567021,401641.2757,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  03:00:00,14.175,14849.99849,24.09386781,23.99997541,24.04692161,0,43.7943694,23.99997541,0.009962857,52.30510166,0,0,0,92.49299085,332974.7671,66.61040335,239797.4521,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  04:00:00,12.375,14849.99849,23.90312817,24.00291852,23.95302335,0.32817823,13.0001949,24.00291852,0.009734394,51.09574226,0,0,0,28.04808783,100973.1162,20.43253637,73557.13093,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  05:00:00,11.0125,14849.99849,23.7024967,23.91086065,23.80667868,3.265917566,0,23.91086065,0.009503583,50.17853163,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  06:00:00,10.9125,29699.99698,23.55721015,23.74329706,23.65025361,0.74413416,0,23.74329706,0.009329922,49.77479163,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  07:00:00,10.7875,59399.99396,23.71265157,23.91343169,23.81304163,0,32.15406158,23.91343169,0.009107297,48.11119525,0,0,0,26.90937606,96873.75382,20.6361008,74289.9629,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  08:00:00,11.975,75599.99231,25.95329648,23.99633698,24.97481673,0,437.7247709,23.99633698,0.008325112,43.81273988,0,0,0,542.2215985,1951997.755,441.5784654,1589682.476,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  09:00:00,14.8625,59399.99396,28.28264185,23.99903296,26.14083741,0,1049.472521,23.99903296,0.007117363,37.52251096,0,0,0,1181.64443,4253919.948,1077.547809,3879172.112,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  10:00:00,17.475,59399.99396,28.85129368,24.00778025,26.42953697,0,1230.31055,24.00778025,0.006554106,34.58810848,0,0,0,1301.179533,4684246.319,1280.361024,4609299.688,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  11:00:00,19.7375,37799.99615,28.25934616,23.99997467,26.12966042,0,1020.052497,23.99997467,0.006445263,34.02708648,0,0,0,1089.204562,3921136.424,1089.204562,3921136.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  12:00:00,21.2875,37799.99615,27.26425948,23.99986714,25.63206331,0,714.2288139,23.99986714,0.006397852,33.76674209,0,0,0,796.1853144,2866267.132,796.1853144,2866267.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  13:00:00,22.3875,37799.99615,26.7270702,23.99989038,25.36348029,0,558.5219905,23.99989038,0.006334152,33.41280426,0,0,0,649.5950004,2338542.001,649.5950004,2338542.001,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  14:00:00,22.8,37799.99615,26.47049573,23.99990521,25.23520047,0,491.9844071,23.99990521,0.006323799,33.32494917,0,0,0,586.4969167,2111388.9,586.4969167,2111388.9,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  15:00:00,23.4875,37799.99615,26.25115084,23.99992232,25.12553658,0,438.8796128,23.99992232,0.00642661,33.84832652,0,0,0,539.1076181,1940787.425,539.1076181,1940787.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  16:00:00,24.2125,37799.99615,26.0124946,23.9999077,25.00620115,0,388.9123127,23.9999077,0.006610371,34.80601654,0,0,0,495.1562359,1782562.449,495.1562359,1782562.449,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  17:00:00,24.0875,37799.99615,25.80450028,23.99984995,24.90217512,0,353.1429924,23.99984995,0.006885079,36.23670282,0,0,0,458.3530127,1650070.846,458.3530127,1650070.846,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  18:00:00,22.525,37799.99615,25.48378368,24.00007014,24.74192691,0,313.3863903,24.00007014,0.007168032,37.70847722,0,0,0,415.5185907,1495866.926,405.5898853,1460123.587,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  19:00:00,20.2625,90449.9908,25.19458262,23.99988888,24.59723575,0,256.092507,23.99988888,0.0073483,38.67068436,0,0,0,349.9510021,1259823.608,329.5104355,1186237.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  20:00:00,18.7125,120149.9878,24.99892335,23.99981808,24.49937071,0,225.5996291,23.99981808,0.007539492,39.70508791,0,0,0,312.5751496,1125270.538,286.1127038,1030005.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  21:00:00,17.6125,134999.9863,24.86294843,23.99980086,24.43137465,0,215.91325,23.99980086,0.007716099,40.69053779,0,0,0,299.4824007,1078136.642,267.2715438,962177.5578,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  22:00:00,16.8875,120149.9878,24.73629947,23.99980511,24.36805229,0,200.9338279,23.99980511,0.007797555,41.17169412,0,0,0,279.0812971,1004692.669,246.3283522,886782.0681,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  23:00:00,16.0125,90449.9908,24.54511344,23.99984876,24.2724811,0,133.9358729,23.99984876,0.007770608,41.04655787,0,0,0,195.0743506,702267.6621,172.1928355,619894.2079,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/01  24:00:00,14.1625,44549.99547,24.30550984,24.00009212,24.15280098,0,72.44392178,24.00009212,0.007707508,40.7679487,0,0,0,108.7001063,391320.3828,95.45115811,343624.1692,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  01:00:00,12.3,29699.99698,24.07563658,24.00025203,24.03794431,0,31.09332682,24.00025203,0.007659625,40.54797069,0,0,0,44.4724591,160100.8528,38.77522918,139590.8251,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  02:00:00,11.325,22949.99767,23.8978607,24.01055118,23.95420594,0.139385526,3.8440437,24.01055118,0.007604576,40.23518109,0,0,0,3.848112433,13853.20476,3.349793987,12059.25835,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  03:00:00,10.7875,14849.99849,23.73183765,23.88846375,23.8101507,1.598824588,0,23.88846375,0.007517864,40.07449844,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  04:00:00,10.225,14849.99849,23.54340587,23.67595993,23.6096829,0.257474297,0.371774556,23.67595993,0.00736495,39.79868803,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  05:00:00,9.3125,14849.99849,23.32571714,23.41524319,23.37048016,0,3.454054541,23.41524319,0.007149816,39.27604293,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  06:00:00,8.525,29699.99698,23.09279234,23.13101651,23.11190442,0,8.206939153,23.13101651,0.006929815,38.76456612,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  07:00:00,7.9875,59399.99396,23.23664133,23.21672635,23.22668384,0,36.28547465,23.21672635,0.006674059,37.17825114,0,0,0,4.96634551,17878.84384,4.545886077,16365.18988,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  08:00:00,8.1125,75599.99231,26.25415932,23.97496555,25.11456244,0,520.9297785,23.97496555,0.006209447,33.08542167,0,0,0,511.0118791,1839642.765,487.4350373,1754766.134,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  09:00:00,8.9875,59399.99396,28.22665391,23.99946331,26.11305861,0,1048.812723,23.99946331,0.0057988,30.90176045,0,0,0,1040.002099,3744007.556,1029.117619,3704823.427,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  10:00:00,10.4625,59399.99396,28.47592387,23.99967627,26.23780007,0,1124.376289,23.99967627,0.005598672,29.85573039,0,0,0,1116.924879,4020929.566,1116.924879,4020929.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  11:00:00,12.475,37799.99615,27.72228664,23.9998176,25.86105212,0,865.3627696,23.9998176,0.005455067,29.09635474,0,0,0,874.5708606,3148455.098,874.5708606,3148455.098,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  12:00:00,13.9875,37799.99615,26.52009437,23.99989002,25.25999219,0,526.2854431,23.99989002,0.00535704,28.5599973,0,0,0,548.0244001,1972887.841,548.0244001,1972887.841,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  13:00:00,15.4625,37799.99615,25.93067025,23.99992492,24.96529759,0,373.2551608,23.99992492,0.005286461,28.15858841,0,0,0,407.1883436,1465878.037,407.1883436,1465878.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  14:00:00,16.475,37799.99615,25.70070243,23.99993978,24.85032111,0,318.3125621,23.99993978,0.005214511,27.76803389,0,0,0,360.6313629,1298272.906,360.6313629,1298272.906,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  15:00:00,17.0125,37799.99615,25.5104255,23.99994641,24.75518596,0,276.2660043,23.99994641,0.005106883,27.18254726,0,0,0,323.0403618,1162945.302,323.0403618,1162945.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  16:00:00,17.2,37799.99615,25.30328462,23.99993953,24.65161208,0,238.0202186,23.99993953,0.005035038,26.7930932,0,0,0,286.3546713,1030876.817,286.3546713,1030876.817,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  17:00:00,16.5125,37799.99615,25.04818978,23.99990909,24.52404943,0,196.4748876,23.99990909,0.005033499,26.78501822,0,0,0,239.1500502,860940.1806,239.1500502,860940.1806,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  18:00:00,15.0375,37799.99615,24.75744912,23.99990207,24.37867559,0,162.5395525,23.99990207,0.005063392,26.94281994,0,0,0,193.0511254,694984.0513,193.0511254,694984.0513,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  19:00:00,13.025,90449.9908,24.49509404,23.9999217,24.24750787,0,110.5638094,23.9999217,0.005107371,27.19197603,0,0,0,124.4440943,447998.7396,124.4440943,447998.7396,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  20:00:00,10.825,120149.9878,24.27220038,23.99992287,24.13606162,0,76.04034121,23.99992287,0.005228495,27.84190512,0,0,0,71.77241465,258380.6927,71.77241465,258380.6927,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  21:00:00,9.625,134999.9863,24.11578932,23.99992172,24.05785552,0,65.38379565,23.99992172,0.005342148,28.44196252,0,0,0,51.23173995,184434.2638,51.23173995,184434.2638,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  22:00:00,8.4,120149.9878,23.96070887,24.00598055,23.98334471,0,47.16981097,24.00598055,0.005473207,29.12292481,0,0,0,22.12592947,79653.34608,22.12592947,79653.34608,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/02  23:00:00,7.1125,90449.9908,23.7064751,23.75644581,23.73146046,0,14.2358638,23.75644581,0.005630313,30.40625348,0,0,0,0,0,0,0,24905.03914,6.918066429,376064.5314
e-singletint-clear,east,clear panel, 11/02  24:00:00,6.0125,44549.99547,23.36373357,23.28213674,23.32293516,0,14.63213599,23.28213674,0.005721889,31.79241224,0,0,0,0,0,0,0,32207.23775,8.94645493,376064.5314
e-singletint-clear,east,clear panel, 11/03  01:00:00,5.9125,29699.99698,23.05007363,22.91314117,22.9816074,0,23.45675263,22.91314117,0.005761915,32.73375167,0,0,0,0,0,0,0,11465.97476,3.184992989,376064.5314
e-singletint-clear,east,clear panel, 11/03  02:00:00,5.7875,22949.99767,22.78244597,22.63693463,22.7096903,0,26.60976281,22.63693463,0.005742429,33.1748216,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  03:00:00,4.85,14849.99849,22.47918672,22.312786,22.39598636,0,28.78975058,22.312786,0.005708833,33.63892081,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  04:00:00,3.4,14849.99849,22.13258519,21.90525555,22.01892037,0,35.99929535,21.90525555,0.005675177,34.26219854,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  05:00:00,2.425,14849.99849,21.77098992,21.49990899,21.63544945,0,41.46627565,21.49990899,0.005644414,34.94166408,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  06:00:00,2.575,29699.99698,21.45505879,21.18935823,21.32220851,0,41.79918498,21.18935823,0.005589868,35.28500395,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  07:00:00,2.425,59399.99396,21.57260116,21.29091206,21.43175661,0,67.99738758,21.29091206,0.005496807,34.49372859,0,0,0,6.088118247,21917.22569,5.663465285,20388.47503,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  08:00:00,3.2625,75599.99231,24.96296536,23.55560395,24.25928466,0,291.9890102,23.55560395,0.005350357,29.2873458,0,0,0,207.0304568,745309.6445,205.8096663,740914.7987,14451.78992,4.014386089,376064.5314
e-singletint-clear,east,clear panel, 11/03  09:00:00,7.3375,59399.99396,27.53178526,23.99883333,25.76530929,0,854.8550336,23.99883333,0.005248315,27.9484047,0,0,0,821.5441491,2957558.937,821.5441491,2957558.937,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  10:00:00,11.15,59399.99396,28.1085091,23.99970877,26.05410893,0,1022.310884,23.99970877,0.00511994,27.26891007,0,0,0,1020.640054,3674304.194,1020.640054,3674304.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  11:00:00,13.95,37799.99615,27.55495313,23.99981579,25.77738446,0,824.6436498,23.99981579,0.004947051,26.33873962,0,0,0,846.120765,3046034.754,846.120765,3046034.754,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  12:00:00,15.375,37799.99615,26.4697301,23.99988724,25.23480867,0,512.830076,23.99988724,0.004786521,25.46489612,0,0,0,546.1258137,1966052.929,546.1258137,1966052.929,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  13:00:00,16.2875,37799.99615,25.81675498,23.99992608,24.90834053,0,347.4748229,23.99992608,0.004627589,24.60080262,0,0,0,388.3267195,1397976.19,388.3267195,1397976.19,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  14:00:00,17.0125,37799.99615,25.63607062,23.9999396,24.81800511,0,302.889605,23.9999396,0.004511146,23.94704915,0,0,0,349.7241982,1259007.113,349.7241982,1259007.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  15:00:00,17.575,37799.99615,25.57763303,23.99994157,24.7887873,0,287.6837266,23.99994157,0.004426313,23.46729925,0,0,0,339.1544582,1220956.049,339.1544582,1220956.049,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  16:00:00,17.8,37799.99615,25.40694155,23.99993368,24.70343761,0,259.7549393,23.99993368,0.004379282,23.21089952,0,0,0,313.0970894,1127149.522,313.0970894,1127149.522,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  17:00:00,17.1125,37799.99615,25.10001944,23.99990008,24.54995976,0,208.7842016,23.99990008,0.004385065,23.2413818,0,0,0,256.4658761,923277.1538,256.4658761,923277.1538,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  18:00:00,16.325,37799.99615,24.81287326,23.99988615,24.4063797,0,176.8195908,23.99988615,0.004472149,23.68466052,0,0,0,217.9834437,784740.3972,217.9834437,784740.3972,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  19:00:00,15.7875,90449.9908,24.60495764,23.99989791,24.30242777,0,138.0673026,23.99989791,0.004603571,24.38180436,0,0,0,174.7649989,629153.9959,174.7649989,629153.9959,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  20:00:00,14.85,120149.9878,24.45537922,23.99988007,24.22762965,0,119.8063412,23.99988007,0.004814962,25.50237815,0,0,0,148.7459949,535485.5815,148.7459949,535485.5815,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  21:00:00,14.0875,134999.9863,24.35200991,23.99985929,24.1759346,0,118.7517813,23.99985929,0.005061026,26.79516369,0,0,0,141.3582725,508889.7811,141.3582725,508889.7811,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  22:00:00,12.8375,120149.9878,24.23240046,23.99984322,24.11612184,0,106.5019591,23.99984322,0.005369802,28.41594675,0,0,0,118.7025201,427329.0725,118.7025201,427329.0725,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  23:00:00,11.5125,90449.9908,24.03806621,23.9998712,24.01896871,0,42.86706792,23.9998712,0.005743766,30.37673544,0,0,0,44.07131955,158656.7504,44.07131955,158656.7504,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/03  24:00:00,10.4125,44549.99547,23.8286809,23.94690628,23.88779359,0,3.637108154,23.94690628,0.00607776,32.20952983,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  01:00:00,9.3125,35099.99643,23.60733801,23.68634686,23.64684243,0,5.930166822,23.68634686,0.006369669,34.26207503,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  02:00:00,8.9,35099.99643,23.39202264,23.43475503,23.41338883,0,9.696115151,23.43475503,0.006633406,36.20918479,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  03:00:00,8.525,14849.99849,23.18005793,23.21868942,23.19937368,0,10.25372577,23.21868942,0.006828972,37.73067953,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  04:00:00,8.3,14849.99849,22.97239244,23.00103022,22.98671133,0,11.53682656,23.00103022,0.006988961,39.10091749,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  05:00:00,7.6125,14849.99849,22.7492161,22.76511052,22.75716331,0,12.67759789,22.76511052,0.007087651,40.21798173,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  06:00:00,7.575,14849.99849,22.53226903,22.53285333,22.53256118,0,14.41671266,22.53285333,0.007155523,41.17420801,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  07:00:00,7.8,55349.99437,22.57683351,22.49571312,22.53627331,0,24.00537039,22.49571312,0.007169891,41.35051059,0,0,0,4.095288695,14743.0393,3.486873911,12552.74608,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  08:00:00,8.8,55349.99437,24.51123198,23.77894201,24.145087,0,166.4482086,23.77894201,0.007093667,37.8692897,0,0,0,141.2033606,508332.0981,125.8246924,452968.8926,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  09:00:00,12.2125,75599.99231,26.56869099,23.99859039,25.28364069,0,616.9727751,23.99859039,0.006870596,36.22349668,0,0,0,676.4655624,2435276.025,623.2860693,2243829.849,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  10:00:00,16.3375,75599.99231,27.50386597,23.99963307,25.75174952,0,840.4539164,23.99963307,0.006794318,35.83710997,0,0,0,927.6887327,3339679.438,881.1595183,3172174.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  11:00:00,19.8625,55349.99437,27.51413243,23.99977696,25.75695469,0,811.8800449,23.99977696,0.006998056,36.87598221,0,0,0,920.2157829,3312776.818,881.947383,3175010.579,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  12:00:00,22.1625,44549.99547,26.74787665,23.9998443,25.37386048,0,587.5499162,23.9998443,0.007345747,38.64745822,0,0,0,714.3117057,2571522.141,676.7594038,2436333.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  13:00:00,23.4875,44549.99547,26.27944207,23.99985831,25.13965019,0,459.485704,23.99985831,0.007669408,40.2887918,0,0,0,601.5359893,2165529.562,559.7086575,2014951.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  14:00:00,24.2125,44549.99547,26.13786466,23.99985436,25.06885951,0,422.2432564,23.99985436,0.007918702,41.53986463,0,0,0,577.7357278,2079848.62,528.492284,1902572.222,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  15:00:00,24.4,44549.99547,26.05826655,23.99985021,25.02905838,0,403.2184639,23.99985021,0.008100483,42.43818247,0,0,0,567.0835014,2041500.605,511.0124347,1839644.765,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  16:00:00,24.4,44549.99547,25.88071666,23.99985325,24.94028496,0,363.0961834,23.99985325,0.008243924,43.13600152,0,0,0,529.1898778,1905083.56,470.8923834,1695212.58,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  17:00:00,24.4,44549.99547,25.65483245,23.99986497,24.82734871,0,313.8457031,23.99986497,0.00841845,44.02025769,0,0,0,481.3679213,1732924.517,421.6515582,1517945.61,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  18:00:00,23.7125,44549.99547,25.36036621,23.99983804,24.68010212,0,278.2352351,23.99983804,0.008640501,45.16552096,0,0,0,444.4940793,1600178.686,380.2891278,1369040.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  19:00:00,22.6125,114749.9883,25.16150568,23.99981949,24.58066259,0,250.2382685,23.99981949,0.008829139,46.13783936,0,0,0,411.4648897,1481273.603,343.0856581,1235108.369,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  20:00:00,21.8875,134999.9863,25.04510381,23.99974411,24.52242396,0,248.5576953,23.99974411,0.009042545,47.23723183,0,0,0,410.8105593,1478918.013,335.335288,1207207.037,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  21:00:00,21.0125,134999.9863,24.95746232,23.99968691,24.47857461,0,249.3124427,23.99968691,0.00922271,48.19548007,0,0,0,412.6670286,1485601.303,328.7574234,1183526.724,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  22:00:00,20.225,134999.9863,24.85961385,23.99973489,24.42967437,0,224.0781931,23.99973489,0.009337795,48.8063752,0,0,0,379.9087774,1367671.599,296.9271625,1068937.785,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  23:00:00,20,114749.9883,24.7265612,23.99978599,24.3631736,0,163.8825366,23.99978599,0.00962053,50.26139867,0,0,0,308.5370302,1110733.309,234.8168669,845340.7208,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/04  24:00:00,20.375,55349.99437,24.6274391,23.9998074,24.31362325,0,130.4224424,23.9998074,0.010079417,52.62048234,0,0,0,279.4826624,1006137.585,204.4598947,736055.6208,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  01:00:00,20.6,35099.99643,24.56953874,23.99979085,24.2846648,0,131.7777099,23.99979085,0.010543518,55.00304419,0,0,0,295.7723302,1064780.389,207.6725278,747621.1001,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  02:00:00,20.9125,35099.99643,24.52391947,23.9997882,24.26185384,0,125.1069733,23.9997882,0.010935738,56.97758183,0,0,0,300.2132108,1080767.559,203.6091482,732992.9334,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  03:00:00,21.1,14849.99849,24.47617994,23.99980536,24.23799265,0,117.742477,23.99980536,0.011205497,58.33608776,0,0,0,298.6923699,1075292.532,197.8148466,712133.4476,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  04:00:00,21.1,14849.99849,24.43017877,23.99982078,24.21499978,0,110.9265596,23.99982078,0.011401444,59.37554403,0,0,0,293.9172246,1058102.008,190.9964622,687587.264,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  05:00:00,21.1,14849.99849,24.38880953,23.99983277,24.19432115,0,104.9872596,23.99983277,0.01154767,60.14596187,0,0,0,288.7904735,1039645.705,185.0562306,666202.4303,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  06:00:00,21.1,14849.99849,24.3513627,23.99984237,24.17560253,0,99.74594361,23.99984237,0.011663391,60.73757194,0,0,0,283.6349829,1021085.938,179.8146179,647332.6245,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  07:00:00,21.1,55349.99437,24.40824639,23.99987496,24.20406067,0,106.2593474,23.99987496,0.01168786,60.86252992,0,0,0,295.5030281,1063810.901,186.320893,670755.2149,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  08:00:00,21.475,55349.99437,24.79803527,23.99987296,24.39895411,0,188.0056325,23.99987296,0.011374168,59.29562939,0,0,0,421.1956388,1516304.3,271.1620465,976183.3673,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  09:00:00,22.0125,75599.99231,25.44102136,23.99973715,24.72037926,0,338.3607259,23.99973715,0.010718146,55.99033066,0,0,0,626.2653838,2254555.382,425.8890858,1533200.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  10:00:00,23.575,75599.99231,26.1782096,23.9995615,25.08888555,0,473.9143052,23.9995615,0.009828512,51.43571396,0,0,0,774.5848,2788505.28,574.497758,2068191.929,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  11:00:00,24.4,55349.99437,25.81060732,23.99976737,24.90518735,0,354.5017774,23.99976737,0.009451595,49.49247193,0,0,0,589.7536929,2123113.294,462.23371,1664041.356,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  12:00:00,24.775,44549.99547,25.84813276,23.99981025,24.92397151,0,357.4371848,23.99981025,0.009331021,48.83941019,0,0,0,587.4357555,2114768.72,468.3177287,1685943.823,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  13:00:00,25.6875,44549.99547,25.89424068,23.9998102,24.94702544,0,367.7053274,23.9998102,0.009221567,48.22592867,0,0,0,598.2367511,2153652.304,486.2420656,1750471.436,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  14:00:00,26.475,44549.99547,26.06461875,23.99979264,25.03220569,0,407.3356787,23.99979264,0.009140711,47.76073081,0,0,0,646.1058857,2325981.188,532.4676294,1916883.466,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  15:00:00,27.0125,44549.99547,26.03456547,23.99979852,25.01718199,0,401.9894938,23.99979852,0.009078497,47.42221694,0,0,0,637.2521012,2294107.564,531.6177947,1913824.061,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  16:00:00,26.8875,44549.99547,25.91548044,23.99981256,24.9576465,0,374.3572412,23.99981256,0.009061963,47.33705072,0,0,0,602.0238859,2167285.989,502.9720752,1810699.471,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  17:00:00,26.7,44549.99547,25.70396282,23.99983831,24.85190056,0,327.2484004,23.99983831,0.009147944,47.77960006,0,0,0,548.3295599,1973986.416,454.3216479,1635557.933,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  18:00:00,26.0125,44549.99547,25.41489306,23.99981469,24.70735388,0,289.8572719,23.99981469,0.009323311,48.68205501,0,0,0,505.963808,1821469.709,411.1847961,1480265.266,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  19:00:00,24.1625,114749.9883,25.21670726,23.99979867,24.60825296,0,259.5024457,23.99979867,0.009537079,49.78145766,0,0,0,465.2630363,1674946.931,365.3095509,1315114.383,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  20:00:00,22.9875,134999.9863,25.08988794,23.9997195,24.54480372,0,256.1645298,23.9997195,0.009776764,51.04593226,0,0,0,461.3657062,1660916.542,352.0976377,1267551.496,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  21:00:00,23.1125,134999.9863,25.04548536,23.99964187,24.52256361,0,265.2721394,23.99964187,0.009991087,52.20045046,0,0,0,485.654726,1748357.013,362.2329235,1304038.525,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  22:00:00,22.9875,134999.9863,24.99584854,23.99968684,24.49776769,0,249.9477958,23.99968684,0.010174051,53.19476117,0,0,0,474.1640815,1706990.693,345.8545537,1245076.393,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  23:00:00,22.8,114749.9883,24.88435536,23.99975365,24.4420545,0,193.9943211,23.99975365,0.010430148,54.5320562,0,0,0,404.6679183,1456804.506,288.3456494,1038044.338,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/05  24:00:00,22.425,55349.99437,24.75758082,23.99979186,24.37868634,0,154.7027949,23.99979186,0.010774387,56.26527374,0,0,0,356.4151775,1283094.639,245.8986279,885235.0606,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  01:00:00,21.8875,29699.99698,24.64994372,23.9997861,24.32486491,0,146.2184709,23.9997861,0.011111586,57.97338998,0,0,0,348.9390342,1256180.523,232.8813172,838372.742,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  02:00:00,22.0125,22949.99767,24.58330742,23.9997854,24.29154641,0,135.2015303,23.9997854,0.011390928,59.40465249,0,0,0,342.6693744,1233609.748,222.9092629,802473.3465,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  03:00:00,21.8875,14849.99849,24.513619,23.99980689,24.25671294,0,124.0723377,23.99980689,0.011568587,60.31418493,0,0,0,329.336312,1185610.723,210.7327692,758637.9692,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  04:00:00,21.325,14849.99849,24.42818987,23.9998259,24.21400788,0,110.1003001,23.9998259,0.011695733,60.9260719,0,0,0,304.2209999,1095195.599,192.0384433,691338.3959,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  05:00:00,20.7875,14849.99849,24.35105287,23.99983699,24.17544493,0,97.78441354,23.99983699,0.011845016,61.70492089,0,0,0,282.2788703,1016203.933,175.2020788,630727.4836,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  06:00:00,20.6,29699.99698,24.29552008,23.99985954,24.14768981,0,89.91484859,23.99985954,0.011976746,62.40177714,0.25,0,0,270.5241006,973886.762,165.7694794,596770.126,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  07:00:00,20.9125,59399.99396,24.5723006,23.99987437,24.28608749,0,159.8462208,23.99987437,0.011827972,61.64094769,0,0,0,386.3613533,1390900.872,238.2670069,857761.2247,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  08:00:00,21.1,75599.99231,26.87390443,23.99904362,25.43647402,0,673.8240968,23.99904362,0.010363017,54.16436361,0,0,0,1108.925981,3992133.532,752.9111478,2710480.132,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  09:00:00,22.475,59399.99396,27.84715648,23.99888787,25.92302218,0,916.3047583,23.99888787,0.008873036,46.50757712,0,0,0,1273.925559,4586132.012,1007.232242,3626036.072,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  10:00:00,23.9875,59399.99396,28.25301507,23.99922182,26.12611845,0,1027.627522,23.99922182,0.008348964,43.79651258,0,0,0,1340.485432,4825747.555,1131.621428,4073837.14,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  11:00:00,25.15,37799.99615,27.72856543,23.99962717,25.8640963,0,847.9664182,23.99962717,0.008351453,43.80835705,0,0,0,1116.70255,4020129.181,962.0607652,3463418.755,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  12:00:00,26.6,37799.99615,27.30940769,23.9997292,25.65456844,0,721.3465227,23.9997292,0.008525013,44.70619568,0,0,0,983.0445149,3538960.254,847.6581522,3051569.348,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  13:00:00,27.575,37799.99615,26.85561582,23.99979307,25.42770444,0,594.9910349,23.99979307,0.008736009,45.73899083,0,0,0,851.7342233,3066243.204,729.5113195,2626240.75,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  14:00:00,28.4875,37799.99615,26.65781069,23.9998072,25.32880894,0,542.418428,23.9998072,0.008915049,46.59816355,0,0,0,804.3062029,2895502.331,684.5601577,2464416.568,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  15:00:00,28.9,37799.99615,26.53964083,23.99980726,25.26972405,0,512.8974323,23.99980726,0.009012663,47.05327437,0,0,0,776.6809185,2796051.307,658.4742522,2370507.308,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  16:00:00,28.9,37799.99615,26.34351638,23.99979345,25.17165492,0,470.7993505,23.99979345,0.009144253,47.71218168,0,0,0,735.1073669,2646386.521,616.4158921,2219097.212,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  17:00:00,28.525,37799.99615,26.07717448,23.9997445,25.03845949,0,418.6367165,23.9997445,0.0093441,48.73963833,0,0,0,681.7142127,2454171.166,561.0770949,2019877.542,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  18:00:00,27.6125,37799.99615,25.79137151,23.99971618,24.89554385,0,378.880403,23.99971618,0.009497056,49.52555872,0,0,0,638.0461644,2296966.192,513.6541228,1849154.842,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  19:00:00,26.2,90449.9908,25.56341143,23.99974489,24.78157816,0,329.5280051,23.99974489,0.009665266,50.38924036,0,0,0,577.1061802,2077582.249,452.445041,1628802.148,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  20:00:00,24.85,120149.9878,25.40167612,23.99971482,24.70069547,0,305.366538,23.99971482,0.009838285,51.27730337,0,0,0,544.9695215,1961890.277,416.9284729,1500942.502,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  21:00:00,24.775,134999.9863,25.34179144,23.99967472,24.67073308,0,310.3922557,23.99967472,0.009979995,52.03748735,0,0,0,559.9063522,2015662.868,421.3127254,1516725.811,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  22:00:00,24.3125,120149.9878,25.26748785,23.99964335,24.6335656,0,305.9865376,23.99964335,0.010142293,52.89035171,0,0,0,559.8094738,2015314.106,413.0228112,1486882.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  23:00:00,23.525,90449.9908,25.11253065,23.99965513,24.55609289,0,245.4413492,23.99965513,0.010439963,54.4169261,0,0,0,483.3237014,1739965.325,345.8756327,1245152.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/06  24:00:00,22.9875,44549.99547,24.9608844,23.99968665,24.48028552,0,201.2418408,23.99968665,0.010839583,56.42802934,0,0,0,432.2615441,1556141.559,297.151909,1069746.872,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  01:00:00,22.425,29699.99698,24.84751204,23.99972732,24.42361968,0,180.0556496,23.99972732,0.01121492,58.36239176,0,0,0,410.2464711,1476887.296,271.2116488,976361.9359,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  02:00:00,22.575,22949.99767,24.78986734,23.99973978,24.39480356,0,169.2427162,23.99973978,0.011461341,59.60616492,0,0,0,404.9827362,1457937.85,261.6565175,941963.463,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  03:00:00,22.8,14849.99849,24.74306985,23.99974903,24.37140944,0,161.1379651,23.99974903,0.011685098,60.72529649,0,0,0,403.3278169,1451980.141,255.4419087,919590.8712,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  04:00:00,22.8,14849.99849,24.69005165,23.9997633,24.34490747,0,152.5240897,23.9997633,0.0118555,61.59424109,0,0,0,396.0887504,1425919.502,246.82529,888571.0439,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  05:00:00,22.8,14849.99849,24.64251604,23.99977559,24.32114581,0,144.9536835,23.99977559,0.011988362,62.27141952,0.5,0,0,388.7663929,1399559.015,239.2540612,861314.6205,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  06:00:00,22.8,29699.99698,24.60526836,23.99978541,24.30252689,0,139.4987915,23.99978541,0.012093756,62.80839445,1,0,0,383.7113724,1381360.941,233.7984329,841674.3583,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  07:00:00,22.425,59399.99396,24.64641396,23.99979319,24.32310357,0,177.7472455,23.99979319,0.012002653,62.34415887,0.5,0,0,441.6399475,1589903.811,268.8504422,967861.5919,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  08:00:00,22.2,75599.99231,24.8081811,23.99981685,24.40399897,0,216.3731652,23.99981685,0.011663065,60.61257331,0,0,0,489.8344884,1763404.158,305.5555466,1099999.968,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  09:00:00,22.575,59399.99396,25.01249385,23.99985038,24.50617211,0,203.312287,23.99985038,0.011415507,59.34917574,0,0,0,460.2373485,1656854.454,295.6925741,1064493.267,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  10:00:00,23.4875,59399.99396,25.43109213,23.99984842,24.71547027,0,274.9906335,23.99984842,0.011071762,57.59318488,0,0,0,565.5503627,2035981.306,375.0142391,1350051.261,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  11:00:00,24.2125,37799.99615,25.73712622,23.99982578,24.868476,0,324.3124349,23.99982578,0.01061746,55.26975296,0,0,0,619.1421678,2228911.804,430.4361531,1549570.151,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  12:00:00,25.4625,37799.99615,25.90864983,23.99979749,24.95422366,0,364.8520927,23.99979749,0.010245164,53.32948935,0,0,0,661.7297809,2382227.211,481.519472,1733470.099,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  13:00:00,27.475,37799.99615,26.0486306,23.99978962,25.02421011,0,397.903497,23.99978962,0.010043819,52.21161538,0,0,0,704.4577314,2536047.833,531.5815295,1913693.506,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  14:00:00,28.9875,37799.99615,26.22105279,23.99977662,25.11041471,0,439.8427168,23.99977662,0.009932221,51.56820606,0,0,0,758.6472658,2731130.157,586.2551463,2110518.527,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  15:00:00,29.4,37799.99615,26.23958699,23.99977621,25.1196816,0,445.1295325,23.99977621,0.00981319,50.90775525,0,0,0,756.300803,2722682.891,594.98423,2141943.228,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  16:00:00,29.4,37799.99615,26.11155072,23.99977508,25.0556629,0,419.9212795,23.99977508,0.009730829,50.46768581,0,0,0,714.4763428,2572114.834,569.7140475,2050970.571,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  17:00:00,29.775,37799.99615,25.87912688,23.99974037,24.93943363,0,377.2849069,23.99974037,0.009741607,50.52282807,0,0,0,659.5875258,2374515.093,530.2227204,1908801.794,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  18:00:00,28.9375,37799.99615,25.61769792,23.99972926,24.80871359,0,343.7903866,23.99972926,0.009854471,51.09906861,0,0,0,619.9219662,2231719.078,489.7342278,1763043.22,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  19:00:00,27.6125,90449.9908,25.43056897,23.99975621,24.71516259,0,303.2308025,23.99975621,0.010014305,51.91465179,0,0,0,568.9049118,2048057.682,438.0511319,1576984.075,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  20:00:00,27.2,120149.9878,25.3452976,23.9997218,24.6725097,0,295.0083444,23.9997218,0.01015167,52.61543516,0,0,0,561.4121953,2021083.903,426.3226746,1534761.629,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  21:00:00,25.45,134999.9863,25.2432038,23.99968434,24.62144407,0,292.0396785,23.99968434,0.010220117,52.99845492,0,0,0,549.8145023,1979332.208,408.6274831,1471058.939,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  22:00:00,24.4,120149.9878,25.14552951,23.9996638,24.57259666,0,282.3206393,23.9996638,0.010336125,53.61076928,0,0,0,535.1484055,1926534.26,390.0921446,1404331.721,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  23:00:00,23.7125,90449.9908,25.00528544,23.99967187,24.50247866,0,225.7706192,23.99967187,0.010615859,55.03723192,0,0,0,462.4128939,1664686.418,327.7860526,1180029.789,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/07  24:00:00,23.3,44549.99547,24.87882269,23.99970323,24.43926296,0,186.053895,23.99970323,0.011006172,57.02547628,0,0,0,417.4897124,1502962.965,284.5986649,1024555.194,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  01:00:00,23.3,29699.99698,24.81756864,23.99971933,24.40864398,0,173.6346115,23.99971933,0.011394743,59.00249204,0,0,0,415.0494641,1494178.071,272.170231,979812.8316,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  02:00:00,23.3,22949.99767,24.7660877,23.99973679,24.38291225,0,164.5241632,23.99973679,0.011727989,60.69609652,0,0,0,414.5772251,1492478.01,263.048037,946972.9331,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  03:00:00,23.3,14849.99849,24.71321635,23.99975287,24.35648461,0,155.6757682,23.99975287,0.011960392,61.8761315,0.25,0,0,409.7625329,1475145.118,254.1927831,915094.0193,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  04:00:00,22.9875,14849.99849,24.65455376,23.9997647,24.32715923,0,146.6788262,23.9997647,0.012134803,62.76112736,1,0,0,398.3645855,1434112.508,242.5548656,873197.516,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  05:00:00,22.8,14849.99849,24.60121044,23.99977969,24.30049506,0,138.4615778,23.99977969,0.012284342,63.51951364,1,0,0,388.1799198,1397447.711,232.7533914,837912.209,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  06:00:00,22.8,29699.99698,24.56666923,23.99979069,24.28322996,0,133.5178681,23.99979069,0.012398816,64.14078466,1,0,0,384.3930186,1383814.867,227.8081814,820109.4532,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  07:00:00,22.8,59399.99396,24.64685746,23.99979916,24.32332831,0,177.162926,23.99979916,0.012292189,63.62412175,1,0,0,457.1983712,1645914.136,271.4123999,977084.6396,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  08:00:00,22.8,75599.99231,25.16689564,23.9997822,24.58333892,0,279.5960771,23.9997822,0.011763076,60.9744424,0.25,0,0,605.3122915,2179124.249,373.7300823,1345428.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  09:00:00,23.8,59399.99396,26.73674075,23.99933837,25.36803956,0,595.5086215,23.99933837,0.010561474,54.87140544,0,0,0,1016.170188,3658212.676,697.5888036,2511319.693,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  10:00:00,25.4625,59399.99396,28.36951632,23.99868279,26.18409955,0,1068.123634,23.99868279,0.00896958,46.72065337,0,0,0,1480.371195,5329336.301,1183.83677,4261812.372,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  11:00:00,27.1625,37799.99615,28.25161205,23.99935839,26.12548522,0,1018.994984,23.99935839,0.008379905,43.68912794,0,0,0,1310.462893,4717666.416,1149.736476,4139051.313,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  12:00:00,29.175,37799.99615,27.43622939,23.99969743,25.71796341,0,768.5764748,23.99969743,0.008218213,42.82902483,0,0,0,986.8557575,3552680.727,915.9004664,3297241.679,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  13:00:00,30.6875,37799.99615,26.93048084,23.9999006,25.46519072,0,618.8663249,23.9999006,0.00778849,40.5753066,0,0,0,785.4871898,2827753.883,778.4693707,2802489.734,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  14:00:00,31.7875,37799.99615,26.77288515,23.99984014,25.38636265,0,576.3869068,23.99984014,0.007348067,38.29290803,0,0,0,744.9659721,2681877.499,744.9659721,2681877.499,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  15:00:00,31.8875,37799.99615,26.60440047,23.99984725,25.30212386,0,533.4335959,23.99984725,0.006844443,35.69690728,0,0,0,702.7721837,2529979.861,702.7721837,2529979.861,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  16:00:00,31.325,37799.99615,26.40353282,23.99983988,25.20168635,0,488.2270742,23.99983988,0.006425031,33.53194669,0,0,0,652.9906332,2350766.28,652.9906332,2350766.28,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  17:00:00,30.0375,37799.99615,26.1353256,23.99980214,25.06756387,0,434.0328169,23.99980214,0.006184583,32.31005727,0,0,0,588.1929332,2117494.559,588.1929332,2117494.559,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  18:00:00,27.7125,37799.99615,25.81261558,23.99978699,24.90620129,0,384.0991835,23.99978699,0.005991196,31.34139135,0,0,0,519.0894055,1868721.86,519.0894055,1868721.86,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  19:00:00,24.575,90449.9908,25.51581708,23.99981752,24.7578173,0,319.955877,23.99981752,0.005873357,30.78162307,0,0,0,429.1045161,1544776.258,429.1045161,1544776.258,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  20:00:00,22.6125,120149.9878,25.30105852,23.999788,24.65042326,0,287.2534113,23.999788,0.005947849,31.21211657,0,0,0,380.2222772,1368800.198,380.2222772,1368800.198,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  21:00:00,21.5125,134999.9863,25.16383972,23.99976713,24.58180343,0,277.9812725,23.99976713,0.006175735,32.42920347,0,0,0,361.8490622,1302656.624,361.8490622,1302656.624,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  22:00:00,20.0375,120149.9878,25.01189854,23.99976478,24.50583166,0,257.4272246,23.99976478,0.006401129,33.63482582,0,0,0,329.0954673,1184743.682,329.0954673,1184743.682,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  23:00:00,18.025,90449.9908,24.77613367,23.99981232,24.387973,0,179.2037991,23.99981232,0.006575715,34.55555749,0,0,0,234.9999494,845999.8178,234.2341137,843242.8093,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/08  24:00:00,17.2,44549.99547,24.57284794,23.99994323,24.28639559,0,124.4424924,23.99994323,0.006680196,35.12077033,0,0,0,175.0783308,630281.9911,172.7068677,621744.7237,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/09  01:00:00,16.8875,29699.99698,24.4271355,23.99996518,24.21355034,0,99.02920985,23.99996518,0.006630677,34.87637105,0,0,0,146.4260948,527133.9413,144.7733979,521184.2325,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/09  02:00:00,16.0125,22949.99767,24.27744265,23.9999778,24.13871022,0,73.32194975,23.9999778,0.006548384,34.46978842,0,0,0,113.0997219,407158.9989,111.868789,402727.6404,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/09  03:00:00,14.1625,14849.99849,24.09025597,24.00001207,24.04513402,0,40.49871214,24.00001207,0.006474928,34.10001898,0,0,0,64.93133805,233752.817,63.79392626,229658.1345,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/09  04:00:00,12.9875,14849.99849,23.92282091,24.00002437,23.96142264,0,14.97528268,24.00002437,0.006422252,33.8254125,0,0,0,29.22500342,105210.0123,28.58011269,102888.4057,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/09  05:00:00,12.1125,14849.99849,23.77087212,24.00170737,23.88628974,4.614147787,0.793316534,24.00170737,0.006389359,33.6718056,0,0,0,3.318877336,11947.95841,3.240811743,11666.92228,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/09  06:00:00,10.6375,29699.99698,23.58741504,23.79838527,23.69290016,4.675564059,0,23.79838527,0.006380541,34.05299563,0,0,0,0,0,0,0,0,0,376064.5314
