Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 11/18  09:00:00,11.7,75599.99231,23.10182007,23.67090237,23.38636122,0,19.59167748,23.67090237,0.009645853,51.85148724,0,0,0,12.7034268,45732.3365,9.111684034,32802.06252,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  10:00:00,12.0125,75599.99231,23.68334963,23.95636006,23.81985485,0,25.22760303,23.95636006,0.009521773,50.37132041,0,0,0,36.21969476,130390.9011,26.5383242,95537.96712,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  11:00:00,12.575,55349.99437,23.83089475,24.01974485,23.9253198,2.613832582,2.79371845,24.01974485,0.009431655,49.73021582,0,0,0,12.12702096,43657.27546,9.022231086,32480.03191,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  12:00:00,13.1125,44549.99547,23.99881137,24.00162687,24.00021912,0,20.89078017,24.00162687,0.009366581,49.44598209,0,0,0,46.69204224,168091.3521,34.912997,125686.7892,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  13:00:00,13.675,44549.99547,24.10675659,24.00011859,24.05343759,0,34.59686375,24.00011859,0.009313997,49.14607689,0,0,0,70.53826073,253937.7386,53.10026599,191160.9576,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  14:00:00,13.9,44549.99547,24.17773957,23.99999228,24.08886592,0,43.30746221,23.99999228,0.009284105,48.97254756,0,0,0,84.255701,303320.5236,63.64274619,229113.8863,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  15:00:00,14.5875,44549.99547,24.22004336,23.99998321,24.11001328,0,49.27661431,23.99998321,0.009266106,48.87902859,0,0,0,99.17894385,357044.1979,75.30648965,271103.3627,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  16:00:00,15,44549.99547,24.29113418,23.99997834,24.14555626,0,60.23810413,23.99997834,0.009254277,48.81755669,0,0,0,117.8118005,424122.4817,89.6858712,322869.1363,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  17:00:00,14.625,44549.99547,24.12353511,24.00006424,24.06179967,0,33.60487821,24.00006424,0.00927628,48.93166412,0,0,0,78.88934282,284001.6342,59.92115751,215716.167,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  18:00:00,14.0875,44549.99547,23.88561466,24.00023113,23.9429229,0,23.76520362,24.00023113,0.009404538,49.5976213,0,0,0,60.72642623,218615.1344,45.6007638,164162.7497,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  19:00:00,13.9,114749.9883,23.78234378,24.00003703,23.8911904,0,23.63191067,24.00003703,0.009571996,50.49976669,0,0,0,59.49231262,214172.3254,43.91961064,158110.5983,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  20:00:00,13.9,134999.9863,23.73841798,23.99993035,23.86917417,0,40.51501594,23.99993035,0.00974008,51.39250496,0,0,0,83.37251442,300141.0519,60.85754342,219087.1563,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  21:00:00,13.9,134999.9863,23.730346,23.9998965,23.86512125,0,57.61765781,23.9998965,0.009824673,51.86461399,0,0,0,107.8152856,388135.028,77.96911001,280688.7961,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  22:00:00,13.9,134999.9863,23.71757612,23.99992274,23.85874943,0,50.39480651,23.99992274,0.009831081,51.91735864,0,0,0,98.06871438,353047.3718,70.75657172,254723.6582,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  23:00:00,13.525,114749.9883,23.6154654,24.00029978,23.80788259,0.256691373,4.047181174,24.00029978,0.009863171,52.08299037,0,0,0,29.19117531,105088.2311,21.04480484,75761.29744,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/18  24:00:00,13.3,55349.99437,23.4897404,23.93363433,23.71168736,19.07405767,0,23.93363433,0.009991294,52.96105173,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  01:00:00,13.3,35099.99643,23.39870713,23.90077009,23.64973861,16.329686,0,23.90077009,0.010170109,53.99981072,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  02:00:00,12.9875,35099.99643,23.31421947,23.82617703,23.57019825,17.40928508,0,23.82617703,0.010356668,55.22182099,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  03:00:00,12.8,14849.99849,23.21513633,23.71408778,23.46461206,16.51396319,0,23.71408778,0.010514105,56.42641128,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  04:00:00,12.8,14849.99849,23.12974963,23.63303648,23.38139305,16.51760216,0,23.63303648,0.010618349,57.21904276,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  05:00:00,12.8,14849.99849,23.04882995,23.56010079,23.30446537,17.07761512,0,23.56010079,0.010639361,57.56109129,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  06:00:00,12.8,14849.99849,22.97232246,23.4908452,23.23158383,17.54759478,0,23.4908452,0.010598659,57.58441111,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  07:00:00,12.8,55349.99437,22.92491672,23.4406771,23.18279691,17.23452216,0,23.4406771,0.010471518,57.11322142,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  08:00:00,12.8,55349.99437,23.17244633,23.69369818,23.43307226,2.309770869,3.729140694,23.69369818,0.010274047,55.26335124,0,0,0,6.238799647,22459.67873,4.232212167,15235.9638,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  09:00:00,12.8,75599.99231,23.41678505,23.98189165,23.69933835,0,25.90869365,23.98189165,0.010089429,53.37146838,0,0,0,45.22442356,162807.9248,31.73194457,114235.0005,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  10:00:00,13.1125,75599.99231,23.78155896,23.99990463,23.89073179,0,32.56830727,23.99990463,0.009880013,52.25679822,0,0,0,64.96064708,233858.3295,46.31542286,166735.5223,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  11:00:00,13.9875,55349.99437,24.31648001,24.00002247,24.15825124,0,66.64671637,24.00002247,0.009673711,51.20128534,0,0,0,120.523216,433883.5777,87.70885582,315751.8809,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  12:00:00,15.15,44549.99547,24.62407005,23.99999298,24.31203151,0,114.6663914,23.99999298,0.009402839,49.7268963,0,0,0,194.2385979,699258.9526,145.3688763,523327.9547,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  13:00:00,15.9125,44549.99547,24.80308188,23.99995946,24.40152067,0,145.3137361,23.99995946,0.009164814,48.44980012,0,0,0,237.8820677,856375.4435,182.3231826,656363.4574,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  14:00:00,16.1,44549.99547,24.68288497,23.99994651,24.34141574,0,126.0521954,23.99994651,0.00905917,47.86934156,0,0,0,212.2367027,764052.1299,164.5967269,592548.2168,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  15:00:00,16.475,44549.99547,24.61999314,23.9999467,24.30996992,0,114.0970999,23.9999467,0.009073227,47.92448563,0,0,0,200.4184814,721506.5331,155.7556626,560720.3855,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  16:00:00,16.7,44549.99547,24.50374721,23.99994247,24.25184484,0,94.50276811,23.99994247,0.009141006,48.27731024,0,0,0,178.2814992,641813.3973,138.0165865,496859.7112,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  17:00:00,16.325,44549.99547,24.32727731,23.99994222,24.16360977,0,64.7553747,23.99994222,0.009290179,49.05354863,0,0,0,137.6897995,495683.2782,105.1272909,378458.2472,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  18:00:00,15.7875,44549.99547,24.14074531,23.99992878,24.07033705,0,59.13190129,23.99992878,0.009500382,50.14677373,0,0,0,126.9353601,456967.2963,95.00917072,342033.0146,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  19:00:00,15.6,114749.9883,24.06075723,23.99992089,24.03033906,0,58.16475183,23.99992089,0.009718903,51.31479842,0,0,0,126.2430746,454475.0686,92.46986115,332891.5002,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  20:00:00,15.6,134999.9863,24.03098451,23.99987726,24.01543089,0,75.16395864,23.99987726,0.009973625,52.65832623,0,0,0,152.5466871,549168.0737,109.4438829,393997.9783,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  21:00:00,15.9125,134999.9863,24.03938609,23.99984072,24.0196134,0,94.85571283,23.99984072,0.01020539,53.86240208,0,0,0,187.5163423,675058.8323,131.7219049,474198.8576,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  22:00:00,16.1,134999.9863,24.03960352,23.99987099,24.01973726,0,89.14645306,23.99987099,0.010295265,54.3289404,0,0,0,183.2601919,659736.691,127.576724,459276.2063,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  23:00:00,15.7875,114749.9883,23.95181555,23.99991001,23.97586278,0,41.95873934,23.99991001,0.01041354,54.94266,0,0,0,112.6780755,405641.0717,77.81115073,280120.1426,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/19  24:00:00,15.6,55349.99437,23.83975973,23.99992457,23.91984215,0,14.0916616,23.99992457,0.010603384,55.89226519,0,0,0,71.14922429,256137.2074,48.39331118,174215.9202,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  01:00:00,15.6,29699.99698,23.76099212,23.99991929,23.8804557,0,19.37143409,23.99991929,0.010828672,57.03808009,0,0,0,80.38285869,289378.2913,53.67328612,193223.83,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  02:00:00,15.6,22949.99767,23.69249873,23.99992452,23.84621163,0,13.49895464,23.99992452,0.01104342,58.11287549,0,0,0,72.92251516,262521.0546,47.7989325,172076.157,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  03:00:00,15.6,14849.99849,23.63569476,23.99994285,23.81781881,0,8.02165034,23.99994285,0.01123381,59.07470974,0,0,0,65.64722239,236330.0006,42.32091371,152355.2894,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  04:00:00,15.9125,14849.99849,23.60147827,23.99995102,23.80071465,0,5.556018237,23.99995102,0.011411561,59.99257021,0,0,0,66.82570839,240572.5502,42.43923378,152781.2416,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  05:00:00,16.1,14849.99849,23.57182715,23.9999575,23.78589232,0,2.877038891,23.9999575,0.011588781,60.90718966,0,0,0,66.0361115,237730.0014,41.31070971,148718.5549,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  06:00:00,15.7875,29699.99698,23.53331818,23.99996479,23.76664148,2.540154895,0.089837379,23.99996479,0.01175388,61.75877798,0,0,0,54.20838386,195150.1819,33.37215401,120139.7544,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  07:00:00,15.6,59399.99396,23.56501431,23.99999118,23.78250274,0,33.08709383,23.99999118,0.011741068,61.73134437,0,0,0,110.2122782,396764.2016,67.34172088,242430.1952,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  08:00:00,15.6,75599.99231,23.74061825,24.00003071,23.87032448,0,66.48052662,24.00003071,0.011431428,60.1551912,0,0,0,161.2184614,580386.4609,100.7521037,362707.5734,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  09:00:00,15.9125,59399.99396,24.12387326,24.00003389,24.06195357,0,61.69029846,24.00003389,0.011053163,58.19945078,0,0,0,151.833821,546601.7556,98.60096822,354963.4856,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  10:00:00,16.475,59399.99396,24.58117853,24.00002355,24.29060104,0,115.9223446,24.00002355,0.010598965,55.8479227,0,0,0,233.5263613,840694.9006,157.4883133,566957.9278,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  11:00:00,17.7,37799.99615,24.98518542,23.99999304,24.49258923,0,166.3699619,23.99999304,0.010097554,53.21496056,0,0,0,307.50185,1107006.66,218.1361804,785290.2496,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  12:00:00,18.675,37799.99615,25.22998906,23.9999438,24.61496643,0,214.3606532,23.9999438,0.00964079,50.79355523,0,0,0,369.4954162,1330183.498,274.2463037,987286.6932,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  13:00:00,19.9625,37799.99615,25.31160706,23.99992479,24.65576592,0,231.5992762,23.99992479,0.009348193,49.22525394,0,0,0,392.6300295,1413468.106,302.2462247,1088086.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  14:00:00,21.975,37799.99615,25.45971317,23.99990539,24.72980928,0,262.9601502,23.99990539,0.009167419,48.2385517,0,0,0,441.4496351,1589218.686,350.4351083,1261566.39,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  15:00:00,22.8,37799.99615,25.42066934,23.99990706,24.7102882,0,256.3607727,23.99990706,0.009070709,47.71887704,0,0,0,434.6527161,1564749.778,350.7484457,1262694.405,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  16:00:00,22.8,37799.99615,25.27187668,23.99989501,24.63588585,0,231.0917674,23.99989501,0.009061964,47.64346513,0,0,0,401.9632608,1447067.739,325.4964279,1171787.14,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  17:00:00,21.7375,37799.99615,25.03545856,23.99986373,24.51766114,0,198.124281,23.99986373,0.009222148,48.45508188,0,0,0,356.8400437,1284624.157,283.6416106,1021109.798,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  18:00:00,20.4125,37799.99615,24.78236524,23.99985434,24.39110979,0,178.2866083,23.99985434,0.009392694,49.3378726,0,0,0,325.8722931,1173140.255,252.7122074,909763.9465,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  19:00:00,19.625,90449.9908,24.62570042,23.99987562,24.31278802,0,150.546994,23.99987562,0.009529347,50.04479729,0,0,0,286.2766352,1030595.887,218.4004266,786241.5359,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  20:00:00,18.7125,120149.9878,24.52606196,23.99985754,24.26295975,0,142.0727117,23.99985754,0.00966248,50.7333132,0,0,0,269.3561251,969682.0503,202.3037494,728293.498,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  21:00:00,17.9875,134999.9863,24.46444165,23.99983876,24.2321402,0,148.4102728,23.99983876,0.009786951,51.40927601,0,0,0,274.4836677,988141.2037,202.570479,729253.7245,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  22:00:00,17.425,120149.9878,24.4041936,23.99982406,24.20200883,0,147.4658398,23.99982406,0.00989263,51.94254532,0,0,0,270.0762672,972274.5621,196.9227771,708921.9974,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  23:00:00,16.8875,90449.9908,24.27470611,23.9998382,24.13727215,0,95.05552488,23.9998382,0.010083422,52.90827482,0,0,0,195.0054589,702019.6522,140.0536032,504192.9714,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/20  24:00:00,16.7,44549.99547,24.14729397,23.9998666,24.07358029,0,59.92151066,23.9998666,0.01033204,54.19136982,0,0,0,146.9751973,529110.7103,103.3696035,372130.5726,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  01:00:00,16.325,29699.99698,24.05555973,23.99988297,24.02772135,0,47.51694893,23.99988297,0.010583886,55.45501392,0,0,0,127.8645796,460312.4865,87.82710654,316177.5835,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  02:00:00,16.475,22949.99767,23.98970981,23.99988728,23.99479855,0,40.61809496,23.99988728,0.010837356,56.73891734,0,0,0,122.2994593,440278.0535,82.14953273,295738.3178,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  03:00:00,16.7,14849.99849,23.93826494,23.99990448,23.96908471,0,36.4573368,23.99990448,0.011057771,57.83607292,0,0,0,121.037028,435733.3007,79.88270154,287577.7255,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  04:00:00,16.7,14849.99849,23.88619247,23.99992086,23.94305666,0,32.29783602,23.99992086,0.011187065,58.47819608,0,0,0,116.0405524,417745.9885,75.74305737,272675.0065,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  05:00:00,16.7,14849.99849,23.83218151,23.99992591,23.91605371,0,28.42232573,23.99992591,0.011294027,59.02733258,0,0,0,111.1547136,400156.9688,71.86789114,258724.4081,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  06:00:00,16.7,29699.99698,23.78679618,23.99993331,23.89336474,0,26.10406835,23.99993331,0.011386005,59.49938273,0,0,0,108.4654698,390475.6914,69.54950429,250378.2155,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  07:00:00,16.325,59399.99396,23.79931573,23.99994924,23.89963248,0,57.82948888,23.99994924,0.011323069,59.17631371,0,0,0,153.3960548,552225.7972,98.13048462,353269.7446,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  08:00:00,16.1,75599.99231,23.98052762,23.99998446,23.99025604,0,88.21174623,23.99998446,0.011055684,57.80312656,0,0,0,194.4613709,700060.9351,126.6203258,455833.1729,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  09:00:00,16.475,59399.99396,24.30547746,23.9999914,24.15273443,0,85.48256681,23.9999914,0.010761184,56.28957387,0,0,0,189.2987855,681475.6276,127.0339304,457322.1493,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  10:00:00,17.0125,59399.99396,24.65941698,23.99999053,24.32970375,0,129.7141736,23.99999053,0.010406504,54.4647918,0,0,0,254.2449002,915281.6407,175.7235719,632604.8588,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  11:00:00,17.575,37799.99615,24.96461329,23.99998161,24.48229745,0,162.2619776,23.99998161,0.010058044,52.67011688,0,0,0,297.9106327,1072478.278,212.9514003,766625.0412,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  12:00:00,18.8,37799.99615,25.31888099,23.99992967,24.65940533,0,232.6046718,23.99992967,0.009677109,50.64215535,0,0,0,395.0091577,1422032.968,293.4973938,1056590.618,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  13:00:00,20.4625,37799.99615,25.24214776,23.99992467,24.62103622,0,219.5587303,23.99992467,0.009429097,49.26352979,0,0,0,381.4230366,1373122.932,294.3849031,1059785.651,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  14:00:00,21.7875,37799.99615,25.20892222,23.99992388,24.60442305,0,212.450652,23.99992388,0.009308668,48.57558806,0,0,0,377.9321298,1360555.667,298.3746818,1074148.855,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  15:00:00,21.8875,37799.99615,25.24132996,23.99992214,24.62062605,0,218.2828855,23.99992214,0.009279162,48.37462981,0,0,0,384.8594945,1385494.18,305.0419095,1098150.874,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  16:00:00,21.7,37799.99615,25.08590959,23.99991098,24.54291028,0,194.7932811,23.99991098,0.009312763,48.52870499,0,0,0,353.9117664,1274082.359,279.9918588,1007970.692,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  17:00:00,20.6375,37799.99615,24.89030632,23.99987813,24.44509222,0,171.4596405,23.99987813,0.009451696,49.24192585,0,0,0,318.4842821,1146543.416,247.7682608,891965.7388,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  18:00:00,19.3125,37799.99615,24.66797946,23.99986707,24.33392327,0,157.1723934,23.99986707,0.009615685,50.08331703,0,0,0,292.7875445,1054035.16,222.3865575,800591.6071,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  19:00:00,18.9,90449.9908,24.54626182,23.9998788,24.27307031,0,136.7009196,23.9998788,0.009775606,50.90334441,0,0,0,265.6826165,956457.4196,198.4627046,714465.7365,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  20:00:00,18.2125,120149.9878,24.46367246,23.99985898,24.23176572,0,131.8064092,23.99985898,0.00995775,51.836901,0,0,0,256.1838218,922261.7584,187.8131599,676127.3758,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  21:00:00,17.8,134999.9863,24.4231355,23.99983447,24.21148499,0,142.3197466,23.99983447,0.010132726,52.73326156,0,0,0,271.3100038,976716.0138,194.8400834,701424.3003,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  22:00:00,17.8,120149.9878,24.39961217,23.99981436,24.19971326,0,148.7463339,23.99981436,0.010301313,53.59640375,0,0,0,284.5779203,1024480.513,201.2440031,724478.4113,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  23:00:00,17.8,90449.9908,24.31070221,23.99981669,24.15525945,0,104.2587275,23.99981669,0.010541811,54.7917664,0,0,0,225.4859857,811749.5487,156.7644073,564351.8663,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/21  24:00:00,17.8,44549.99547,24.21530387,23.99983176,24.10756782,0,74.32682945,23.99983176,0.010871051,56.41596951,0,0,0,187.4655974,674876.1505,126.8116175,456521.8231,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  01:00:00,18.1125,29699.99698,24.15504658,23.99985052,24.07744855,0,66.80580565,23.99985052,0.011204375,58.05588945,0,0,0,185.2897434,667043.0763,121.8932525,438815.709,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  02:00:00,17.9875,22949.99767,24.08914611,23.99986701,24.04450656,0,58.05306387,23.99986701,0.011469117,59.41816235,0,0,0,174.6578288,628768.1839,112.0920377,403531.3359,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  03:00:00,18.1125,14849.99849,24.03788152,23.99987514,24.01887833,0,52.29660366,23.99987514,0.011713106,60.68192485,0,0,0,171.1418699,616110.7315,107.3621759,386503.8333,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  04:00:00,18.3,14849.99849,24.00293976,23.99990397,24.00142186,0,49.49241559,23.99990397,0.011884713,61.55422336,0,0,0,171.5900279,617724.1003,106.1642727,382191.3818,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  05:00:00,17.9875,14849.99849,23.95071047,23.99991968,23.97531508,0,43.42697334,23.99991968,0.01193804,61.825163,0,0,0,158.5260637,570693.8293,97.50521494,351018.7738,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  06:00:00,17.425,29699.99698,23.88939185,23.99992798,23.94465992,0,36.42090515,23.99992798,0.012005607,62.16842167,0.75,0,0,140.6539407,506354.1864,85.81130131,308920.6847,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  07:00:00,17.2,59399.99396,23.90988991,23.99995252,23.95492121,0,69.91067359,23.99995252,0.011875358,61.50646551,0,0,0,191.5903513,689725.2646,117.423497,422724.5893,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  08:00:00,16.8875,75599.99231,24.36820167,23.99997124,24.18408646,0,140.9724029,23.99997124,0.011393141,59.05350491,0,0,0,293.3248435,1055969.436,185.855244,669078.8783,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  09:00:00,17.0125,59399.99396,24.45471812,23.99997268,24.2273454,0,109.3298329,23.99997268,0.010916765,56.69908878,0,0,0,233.5930661,840935.0379,155.3139667,559130.2801,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  10:00:00,17.2,59399.99396,24.80375663,23.999987,24.40187181,0,152.0311716,23.999987,0.01050806,54.68808203,0,0,0,290.2593527,1044933.67,199.572331,718460.3916,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  11:00:00,17.8875,37799.99615,25.53455054,23.99992505,24.7672378,0,274.2907298,23.99992505,0.00993695,51.78255122,0,0,0,453.5483743,1632774.147,327.4909419,1178967.391,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  12:00:00,20.05,37799.99615,25.84491451,23.9998164,24.92236546,0,352.668225,23.9998164,0.009354088,48.75981361,0,0,0,551.7160017,1986177.606,423.9326292,1526157.465,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  13:00:00,22.85,37799.99615,25.57230535,23.99987548,24.78609041,0,290.1105046,23.99987548,0.009223308,48.06947469,0,0,0,481.9005741,1734842.067,384.9068401,1385664.624,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  14:00:00,24.2125,37799.99615,25.47933823,23.99992173,24.73962998,0,269.7517405,23.99992173,0.00909803,47.42575191,0,0,0,457.4856835,1646948.461,375.908525,1353270.69,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  15:00:00,23.4,37799.99615,25.33164971,23.99992566,24.66578768,0,237.8886885,23.99992566,0.008729045,45.55784799,0,0,0,398.0622392,1433024.061,337.2905929,1214246.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  16:00:00,19.9875,37799.99615,25.17984018,23.99992832,24.58988425,0,213.2409434,23.99992832,0.008538916,44.62440199,0,0,0,337.5731948,1215263.501,284.2456441,1023284.319,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  17:00:00,16.6125,37799.99615,24.8399978,23.99991316,24.41995548,0,158.7073358,23.99991316,0.008449591,44.29302928,0,0,0,242.7149559,873773.8413,201.6661053,725997.9789,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  18:00:00,15.225,37799.99615,24.53262632,23.99992294,24.26627463,0,124.3490837,23.99992294,0.00841117,44.18926936,0,0,0,188.6681997,679205.519,155.8361608,561010.1788,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  19:00:00,14.3125,90449.9908,24.32570076,23.99997836,24.16283956,0,87.40774001,23.99997836,0.008251009,43.42971078,0,0,0,133.6293401,481065.6244,111.5350735,401526.2644,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  20:00:00,13.525,120149.9878,24.18105467,24.00008673,24.0905707,0,71.99871077,24.00008673,0.007925806,41.79727423,0,0,0,104.7603845,377137.3841,89.81456758,323332.4433,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  21:00:00,12.6125,134999.9863,24.07743229,24.0003346,24.03888344,0,71.82300975,24.0003346,0.007590266,40.11407022,0,0,0,93.70228058,337328.2101,82.14858018,295734.8886,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  22:00:00,11.8875,120149.9878,23.97362053,24.00038541,23.98700297,0,64.73215637,24.00038541,0.007353354,38.9304879,0,0,0,77.54955356,279178.3928,69.12176897,248838.3683,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  23:00:00,11.325,90449.9908,23.81046866,24.01588223,23.91317544,0,10.11022136,24.01588223,0.007164412,37.92091126,0,0,0,9.770479048,35173.72457,8.813366011,31728.11764,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/22  24:00:00,10.7875,44549.99547,23.61723048,23.83324771,23.7252391,6.01351289,0,23.83324771,0.006956089,37.25869007,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  01:00:00,10.225,35099.99643,23.40806185,23.56278866,23.48542525,1.869058502,0,23.56278866,0.006711263,36.58881115,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  02:00:00,9.625,35099.99643,23.1950693,23.31297585,23.25402257,0,1.060790981,23.31297585,0.006495822,35.95520965,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  03:00:00,8.7125,14849.99849,22.95523171,23.02837697,22.99180434,0,4.419059877,23.02837697,0.006235854,35.13788678,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  04:00:00,7.6125,14849.99849,22.6847891,22.69641229,22.69060069,0,9.732918385,22.69641229,0.005959525,34.29094145,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  05:00:00,6.8875,14849.99849,22.41209448,22.37798449,22.39503949,0,14.54692392,22.37798449,0.005696569,33.43253744,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  06:00:00,6.0125,14849.99849,22.13317888,22.06812937,22.10065412,0,17.92877471,22.06812937,0.005472421,32.76098601,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  07:00:00,5.225,55349.99437,21.86364591,21.74642462,21.80503527,0,22.86562215,21.74642462,0.005237222,31.99853478,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  08:00:00,5,55349.99437,24.01791694,23.19042592,23.60417143,0,160.6104464,23.19042592,0.004975207,27.93077493,0,0,0,89.313872,321529.9392,89.24774224,321291.872,14531.50649,4.036529581,376064.5314
e-singletint-clear,east,clear panel, 11/23  09:00:00,6.0625,75599.99231,26.80286212,23.99809407,25.4004781,0,689.6646725,23.99809407,0.00474038,25.3315705,0,0,0,645.9711065,2325495.983,645.9711065,2325495.983,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  10:00:00,7.7,75599.99231,27.55517213,23.99964375,25.77740794,0,871.004752,23.99964375,0.004523361,24.20211898,0,0,0,841.1242495,3028047.298,841.1242495,3028047.298,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  11:00:00,8.9875,55349.99437,27.12592105,23.99976889,25.56284497,0,708.8630043,23.99976889,0.004321032,23.12125534,0,0,0,689.6303887,2482669.399,689.6303887,2482669.399,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  12:00:00,10.4625,44549.99547,26.06365892,23.99986025,25.03175958,0,427.1012993,23.99986025,0.004159472,22.24013086,0,0,0,420.0695989,1512250.556,420.0695989,1512250.556,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  13:00:00,11.7875,44549.99547,25.39392743,23.99991881,24.69692312,0,260.6423155,23.99991881,0.004041407,21.57773414,0,0,0,264.5290353,952304.5271,264.5290353,952304.5271,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  14:00:00,12.8875,44549.99547,25.20576936,23.99993397,24.60285167,0,217.8845581,23.99993397,0.003974433,21.19310651,0,0,0,230.8202195,830952.7901,230.8202195,830952.7901,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  15:00:00,14.3625,44549.99547,25.05318352,23.99994293,24.52656323,0,187.932357,23.99994293,0.003924439,20.90717593,0,0,0,213.0207951,766874.8623,213.0207951,766874.8623,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  16:00:00,15,44549.99547,24.88508662,23.99995524,24.44252093,0,155.6199284,23.99995524,0.003864,20.566488,0,0,0,185.9810961,669531.946,185.9810961,669531.946,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  17:00:00,14.625,44549.99547,24.64778091,23.99997004,24.32387548,0,110.2034074,23.99997004,0.003788181,20.15772582,0,0,0,137.4946482,494980.7334,137.4946482,494980.7334,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  18:00:00,13.025,44549.99547,24.35912353,23.99994597,24.17953475,0,78.96474981,23.99994597,0.003823159,20.34273482,0,0,0,93.01036,334837.296,93.01036,334837.296,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  19:00:00,11.2,114749.9883,24.13918548,23.99992843,24.06955696,0,48.25982867,23.99992843,0.004010845,21.33500121,0,0,0,47.16643375,169799.1615,47.16643375,169799.1615,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  20:00:00,10.225,134999.9863,23.98979308,23.99990151,23.99484729,0,43.96587095,23.99990151,0.004321344,22.9752476,0,0,0,34.8416012,125429.7643,34.8416012,125429.7643,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  21:00:00,8.9375,134999.9863,23.86023142,24.00428222,23.93225682,0,39.07929172,24.00428222,0.004634401,24.62075314,0,0,0,18.77412527,67586.85097,18.77412527,67586.85097,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  22:00:00,7.6125,134999.9863,23.70223931,23.89547637,23.79885784,0,23.56462734,23.89547637,0.004862886,25.99609339,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/23  23:00:00,5.825,114749.9883,23.38892659,23.39098887,23.38995773,0.157367705,9.388078706,23.39098887,0.005042287,27.78149135,0,0,0,0,0,0,0,49351.69751,13.70880486,376064.5314
e-singletint-clear,east,clear panel, 11/23  24:00:00,4.625,55349.99437,22.99041018,22.82958383,22.90999701,0,14.01999013,22.82958383,0.005234186,29.80583612,0,0,0,0,0,0,0,58402.05576,16.22279327,376064.5314
e-singletint-clear,east,clear panel, 11/24  01:00:00,4.0875,29699.99698,22.6373486,22.42630089,22.53182475,0,32.96010498,22.42630089,0.005418622,31.57898708,0,0,0,0,0,0,0,11700.43669,3.250121304,376064.5314
e-singletint-clear,east,clear panel, 11/24  02:00:00,3.525,22949.99767,22.30548268,22.06358877,22.18453572,0,38.53385573,22.06358877,0.005568073,33.1531067,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  03:00:00,2.9875,14849.99849,21.97701336,21.72277722,21.84989529,0,40.42443293,21.72277722,0.005662069,34.39397067,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  04:00:00,3.8,14849.99849,21.71308665,21.49469631,21.60389148,0,37.50699913,21.49469631,0.005708471,35.1461881,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  05:00:00,4.0875,14849.99849,21.48981865,21.33164322,21.41073094,0,31.46050234,21.33164322,0.005735223,35.66424921,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  06:00:00,3.525,29699.99698,21.23299362,21.08136789,21.15718076,0,29.61247647,21.08136789,0.005751922,36.32063102,0,0,0,0,0,0,0,15347.21248,4.263114578,376064.5314
e-singletint-clear,east,clear panel, 11/24  07:00:00,2.6125,59399.99396,21.04804774,21.00354221,21.02579497,0,40.31023404,21.00354221,0.005709926,36.23018709,0,0,0,0,0,0,0,22843.82392,6.345506644,376064.5314
e-singletint-clear,east,clear panel, 11/24  08:00:00,3.575,75599.99231,23.32816729,22.71689236,23.02252982,0,128.5840179,22.71689236,0.005590374,32.01975905,0,0,0,43.57654555,156875.564,41.72506826,150210.2457,27396.44822,7.610124504,376064.5314
e-singletint-clear,east,clear panel, 11/24  09:00:00,6.525,59399.99396,25.60317661,23.98854043,24.79585852,0,349.1175885,23.98854043,0.005554156,29.42146772,0,0,0,307.6230076,1107442.827,306.7744895,1104388.162,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  10:00:00,10.2375,59399.99396,26.69340418,23.99972646,25.34656532,0,609.1601448,23.99972646,0.005554108,29.4125677,0,0,0,599.8063674,2159302.923,599.8063674,2159302.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  11:00:00,13.3875,37799.99615,26.6437409,23.99990431,25.32182261,0,567.3047958,23.99990431,0.005653443,29.91459367,0,0,0,583.9337111,2102161.36,583.9337111,2102161.36,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  12:00:00,15.15,37799.99615,26.00776251,23.99993045,25.00384648,0,396.5874934,23.99993045,0.005918972,31.27464151,0,0,0,427.7062559,1539742.521,427.7062559,1539742.521,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  13:00:00,16.6,37799.99615,25.62020575,23.9999381,24.81007193,0,299.6601509,23.9999381,0.006251031,32.97839989,0,0,0,342.7568545,1233924.676,342.7568545,1233924.676,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  14:00:00,17.8875,37799.99615,25.44681623,23.9999841,24.72340016,0,261.1974388,23.9999841,0.006500914,34.2266733,0,0,0,316.4935844,1139376.904,314.9719498,1133899.019,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  15:00:00,18.675,37799.99615,25.31588224,24.00005522,24.65796873,0,234.5305194,24.00005522,0.00665931,35.0251873,0,0,0,298.4304506,1074349.622,294.8292875,1061385.435,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  16:00:00,18.9,37799.99615,25.10160667,24.0001169,24.55086178,0,199.3821782,24.0001169,0.006794118,35.70376226,0,0,0,266.9555143,961039.8515,261.5478285,941572.1827,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  17:00:00,18.525,37799.99615,24.90057964,24.00016608,24.45037286,0,171.9262,24.00016608,0.006924039,36.36509771,0,0,0,238.4811374,858532.0948,230.9888268,831559.7765,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  18:00:00,17.6125,37799.99615,24.65492439,24.00027123,24.32759781,0,151.309863,24.00027123,0.007059028,37.06586716,0,0,0,213.3727565,768141.9234,202.7763974,729995.0307,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  19:00:00,16.8875,90449.9908,24.49014423,24.0003735,24.24525887,0,122.1854707,24.0003735,0.007215428,37.87744979,0,0,0,179.8133454,647328.0435,167.6189475,603428.2111,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  20:00:00,16.325,120149.9878,24.38627654,24.00007908,24.19317781,0,113.8022687,24.00007908,0.007422482,38.95222772,0,0,0,169.2198624,609191.5045,154.5489219,556376.1188,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  21:00:00,16.1,134999.9863,24.33387396,23.99984411,24.16685903,0,123.0063162,23.99984411,0.007711136,40.44904428,0,0,0,182.2574543,656126.8355,161.7838095,582421.7143,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  22:00:00,15.7875,120149.9878,24.27660705,23.99982055,24.1382138,0,123.4388239,23.99982055,0.008069388,42.30423683,0,0,0,185.8110651,668919.8344,159.5430072,574354.826,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  23:00:00,15.225,90449.9908,24.1435296,23.9998283,24.07167895,0,71.48217521,23.9998283,0.008487766,44.46802284,0,0,0,124.4103157,447877.1364,102.8575396,370287.1424,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/24  24:00:00,15,44549.99547,24.0062895,23.99985465,24.00307208,0,36.23224134,23.99985465,0.008929102,46.71763904,0,0,0,82.59219725,297331.9101,65.7143846,236571.7846,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  01:00:00,15,35099.99643,23.90236624,23.99986957,23.9511179,0,24.10067733,23.99986957,0.009330976,48.73966757,0,0,0,69.65647724,250763.3181,53.55310797,192791.1887,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  02:00:00,15,35099.99643,23.81638893,23.99987016,23.90812954,0,16.59325915,23.99987016,0.009720916,50.72599129,0,0,0,61.91821761,222905.5834,45.99995868,165599.8512,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  03:00:00,15.375,14849.99849,23.75652794,23.99987148,23.87819971,0,14.74456214,23.99987148,0.010094977,52.64676726,0,0,0,65.64106046,236307.8176,47.23010683,170028.3846,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  04:00:00,15.6,14849.99849,23.70905979,23.9998926,23.85447619,0,13.21681554,23.9998926,0.010427603,54.3528157,0,0,0,67.97524197,244710.8711,47.55978446,171215.224,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  05:00:00,15.225,14849.99849,23.64495702,24.00002608,23.82249155,0,6.820050723,24.00002608,0.010685925,55.67613141,0,0,0,55.70858613,200550.9101,38.05305448,136990.9961,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  06:00:00,15.6875,14849.99849,23.61277122,24.00001424,23.80639273,0,5.641077508,24.00001424,0.010878832,56.66399292,0,0,0,60.59573614,218144.6501,40.74566625,146684.3985,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  07:00:00,16.475,55349.99437,23.63121663,23.99996337,23.81559,0,11.11020561,23.99996337,0.010994929,57.25838993,0,0,0,79.14168772,284910.0758,52.73013525,189828.4869,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  08:00:00,16.7,55349.99437,23.76979061,23.99998232,23.88488647,0,48.30493365,23.99998232,0.010950739,57.06834326,0,0,0,137.9590873,496652.7141,91.75794179,330328.5904,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  09:00:00,17.0125,75599.99231,24.1543195,23.99996517,24.07714233,0,119.0052616,23.99996517,0.010723583,55.92596034,0,0,0,244.2177185,879183.7867,165.0115479,594041.5725,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  10:00:00,17.8875,75599.99231,24.61646095,23.99994447,24.30820271,0,148.1034465,23.99994447,0.010391943,54.22486427,0,0,0,288.9646776,1040272.84,201.3829702,724978.6927,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  11:00:00,18.9875,55349.99437,25.01362925,23.9999424,24.50678583,0,181.3074468,23.9999424,0.010102699,52.73972878,0,0,0,338.6855866,1219268.112,243.7678854,877564.3875,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  12:00:00,19.775,44549.99547,25.46993836,23.99986908,24.73490372,0,274.124998,23.99986908,0.009691901,50.62829587,0,0,0,459.7178523,1654984.268,343.1332863,1235279.831,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  13:00:00,21.375,44549.99547,25.45353747,23.99986458,24.72670102,0,271.1353715,23.99986458,0.009407569,49.13411865,0,0,0,454.9904663,1637965.679,353.5624839,1272824.942,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  14:00:00,22.575,44549.99547,25.518898,23.99985866,24.75937833,0,284.6724304,23.99985866,0.009258145,48.31601612,0,0,0,474.0952621,1706742.944,377.1526707,1357749.614,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  15:00:00,22.8,44549.99547,25.44940145,23.9998663,24.72463387,0,270.2334973,23.9998663,0.009200182,47.99956218,0,0,0,454.4718257,1636098.573,364.6130986,1312607.155,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  16:00:00,22.425,44549.99547,25.33556923,23.99987779,24.66772351,0,246.5200919,23.99987779,0.009201002,48.00374084,0,0,0,421.6746133,1518028.608,337.7720079,1215979.228,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  17:00:00,21.8875,44549.99547,25.1085006,23.99989281,24.55419671,0,203.4450649,23.99989281,0.009254235,48.27735329,0,0,0,364.7416027,1313069.77,290.2122844,1044764.224,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  18:00:00,21.0125,44549.99547,24.84663591,23.99987395,24.42325493,0,181.5490182,23.99987395,0.009397378,49.01301961,0,0,0,333.4648113,1200473.321,260.9931844,939575.464,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  19:00:00,19.5375,114749.9883,24.67701408,23.9998654,24.33843974,0,159.9103095,23.9998654,0.009579718,49.98146687,0,0,0,297.8666312,1072319.872,227.006444,817223.1985,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  20:00:00,18.2125,134999.9863,24.55859296,23.99981895,24.27920596,0,157.8631174,23.99981895,0.009794555,51.10452091,0,0,0,287.5686309,1035247.071,213.8882754,769997.7914,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  21:00:00,16.7375,134999.9863,24.448197,23.99979492,24.22399596,0,153.6760067,23.99979492,0.009926791,51.78374928,0,0,0,270.9516824,975426.0567,197.4222393,710720.0615,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  22:00:00,15.7875,134999.9863,24.34305043,23.99984443,24.17144743,0,127.6055502,23.99984443,0.009936105,51.86433959,0,0,0,226.0661875,813838.2748,163.4492763,588417.3948,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  23:00:00,15.6,114749.9883,24.21170144,23.99988931,24.10579538,0,71.21847664,23.99988931,0.010046287,52.45013056,0,0,0,146.9697604,529091.1375,105.5053685,379819.3265,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/25  24:00:00,15.225,55349.99437,24.06321002,23.99991626,24.03156314,0,32.93098698,23.99991626,0.01025335,53.51354994,0,0,0,90.84284514,327034.2425,64.12017793,230832.6405,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  01:00:00,14.3125,35099.99643,23.92357127,23.99993218,23.96175173,0,23.30834654,23.99993218,0.010463585,54.59259038,0,0,0,67.87433375,244347.6015,46.9676363,169083.4907,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  02:00:00,13.9,35099.99643,23.81122073,24.00051644,23.90586859,0,11.11080451,24.00051644,0.010611993,55.35197694,0,0,0,46.01716768,165661.8037,31.38384255,112981.8332,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  03:00:00,13.2125,14849.99849,23.67667712,24.01350352,23.84509032,5.498530183,0.877396623,24.01350352,0.010715076,55.83686815,0,0,0,13.52563282,48692.27814,9.156567779,32963.644,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  04:00:00,12.425,14849.99849,23.54151894,23.94685008,23.74418451,12.55780616,0,23.94685008,0.010808538,56.50609549,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  05:00:00,11.8875,14849.99849,23.40380547,23.77993924,23.59187236,10.73085853,0,23.77993924,0.010810778,57.06581981,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  06:00:00,11.0125,14849.99849,23.23447386,23.55265212,23.39356299,8.121898453,0,23.55265212,0.010730582,57.4665679,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  07:00:00,10.9125,55349.99437,23.10312139,23.35175735,23.22743937,4.540729018,0,23.35175735,0.010541076,57.17865121,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  08:00:00,11.475,55349.99437,24.8664486,23.89715143,24.38180002,0,206.9223022,23.89715143,0.010055469,52.89852949,0,0,0,279.2787919,1005403.651,195.6618449,704382.6418,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  09:00:00,14.1375,75599.99231,27.46108004,23.99787747,25.72947875,0,856.5174203,23.99787747,0.008442252,44.28109919,0,0,0,1105.553332,3979991.994,877.6674114,3159602.681,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  10:00:00,17.975,75599.99231,28.41950709,23.99903463,26.20927086,0,1121.502172,23.99903463,0.007389436,38.82254537,0,0,0,1308.823455,4711764.44,1175.22087,4230795.131,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  11:00:00,21.8375,55349.99437,28.05881158,23.99960824,26.02920991,0,973.6341101,23.99960824,0.007341828,38.57409086,0,0,0,1128.565051,4062834.183,1060.022754,3816081.913,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  12:00:00,24.7375,44549.99547,27.12638153,23.99979076,25.56308615,0,692.2004444,23.99979076,0.0075782,39.7752828,0,0,0,847.3217877,3050358.436,802.843393,2890236.215,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  13:00:00,25.9125,44549.99547,26.5035867,23.99983895,25.25171282,0,515.705148,23.99983895,0.007822162,40.9720457,0,0,0,677.987301,2440754.284,636.1359781,2290089.521,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  14:00:00,26.475,44549.99547,26.30114748,23.99984345,25.15049546,0,462.6072374,23.99984345,0.008036593,42.04904047,0,0,0,636.0915113,2289929.441,587.7295134,2115826.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  15:00:00,27.0125,44549.99547,26.13999718,23.99984917,25.06992317,0,424.1180505,23.99984917,0.008147142,42.59292208,0,0,0,601.1270033,2164057.212,553.6379932,1993096.776,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  16:00:00,27.2,44549.99547,25.96199077,23.99984886,24.98091981,0,383.2987308,23.99984886,0.008137839,42.52868341,0,0,0,556.5112409,2003440.467,514.3838189,1851781.748,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  17:00:00,26.5125,44549.99547,25.72660959,23.99986997,24.86323978,0,330.5619694,23.99986997,0.008227394,42.99053367,0,0,0,500.4964424,1801787.193,455.9617377,1641462.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  18:00:00,24.725,44549.99547,25.44107733,23.99984867,24.720463,0,294.5085921,23.99984867,0.008321813,43.47744906,0,0,0,453.691261,1633288.54,404.9763291,1457914.785,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  19:00:00,22.8375,114749.9883,25.22824001,23.99981828,24.61402914,0,263.2345281,23.99981828,0.008357354,43.66074436,0,0,0,408.691472,1471289.299,357.9769232,1288716.923,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  20:00:00,21.2,134999.9863,25.06690521,23.99973956,24.53332238,0,252.6755466,23.99973956,0.008626946,45.05000639,0,0,0,394.6082731,1420589.783,333.7431975,1201475.511,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  21:00:00,18.1625,134999.9863,24.868542,23.99971166,24.43412683,0,229.4065431,23.99971166,0.008949684,46.74138337,0,0,0,354.8218163,1277358.539,285.0926689,1026333.608,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  22:00:00,15.6375,134999.9863,24.66130361,23.99979156,24.33054759,0,179.6362479,23.99979156,0.009072649,47.39213048,0,0,0,274.5310214,988311.6769,214.3044566,771496.0437,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  23:00:00,15,114749.9883,24.46875453,23.99985549,24.23430501,0,108.3725698,23.99985549,0.009227186,48.18735017,0,0,0,179.0026775,644409.6389,137.7258241,495812.9669,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/26  24:00:00,13.625,55349.99437,24.24557137,23.9999071,24.12273924,0,51.75611745,23.9999071,0.009459178,49.38060726,0,0,0,92.74998806,333899.957,69.75044339,251101.5962,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  01:00:00,14.175,29699.99698,24.15002417,23.99990467,24.07496442,0,51.27553148,23.99990467,0.009668505,50.45663361,0,0,0,99.71605054,358977.7819,73.84203681,265831.3325,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  02:00:00,16.375,22949.99767,24.15920003,23.9998394,24.07951971,0,61.07437963,23.9998394,0.010019907,52.22811221,0,0,0,140.4332068,505559.5443,101.7760003,366393.6011,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  03:00:00,17.2,14849.99849,24.13138708,23.99982635,24.06560671,0,60.25718971,23.99982635,0.010526126,54.80219723,0,0,0,154.8798885,557567.5985,107.7532046,387911.5367,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  04:00:00,17.2,14849.99849,24.07512643,23.99985028,24.03748836,0,53.36579509,23.99985028,0.010936006,56.89926264,0,0,0,150.4790344,541724.524,100.8587072,363091.3458,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  05:00:00,17.575,14849.99849,24.03550136,23.99987078,24.01768607,0,50.02156745,23.99987078,0.011249813,58.50293874,0,0,0,154.2696415,555370.7092,100.6487003,362335.3212,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  06:00:00,17.8,29699.99698,24.00758226,23.99987674,24.0037295,0,48.47487318,23.99987674,0.011500907,59.78499775,0,0,0,158.2708516,569775.0658,100.9610058,363459.621,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  07:00:00,18.1125,59399.99396,24.05441465,23.99990043,24.02715754,0,87.57154313,23.99990043,0.01156,60.1246866,0,0,0,226.2006206,814322.2343,142.6510586,513543.811,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  08:00:00,18.3,75599.99231,24.39057911,23.99993164,24.19525538,0,147.0469371,23.99993164,0.01126496,58.63959555,0,0,0,316.781484,1140413.343,203.6670476,733201.3715,0,0,376064.5314
