Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 11/27  09:00:00,18.9875,59399.99396,24.87876161,23.99992703,24.43934432,0,177.3628083,23.99992703,0.010856259,56.58436162,0,0,0,357.8268309,1288176.591,239.7376458,863055.5249,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  10:00:00,19.775,59399.99396,25.97338638,23.99978706,24.98658672,0,393.7469011,23.99978706,0.010077185,52.60842833,0,0,0,647.8002652,2332080.955,462.5217454,1665078.283,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  11:00:00,21.75,37799.99615,26.95328435,23.9994765,25.47638043,0,637.7786721,23.9994765,0.008981733,46.94264805,0,0,0,911.8345389,3282604.34,722.979571,2602726.456,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  12:00:00,22.8,37799.99615,26.41233966,23.99974896,25.20604431,0,491.4526071,23.99974896,0.008603623,45.00417629,0,0,0,697.9275478,2512539.172,585.7688406,2108767.826,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  13:00:00,22.8,37799.99615,26.0738559,23.99984585,25.03685087,0,401.3301694,23.99984585,0.008588313,44.91354303,0,0,0,586.9749761,2113109.914,495.7166735,1784580.025,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  14:00:00,23.8,37799.99615,26.02230655,23.99986376,25.01108515,0,386.2616663,23.99986376,0.008659002,45.23207513,0,0,0,577.563161,2079227.38,489.0334375,1760520.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  15:00:00,24.4,37799.99615,26.0031673,23.99986759,25.00151745,0,382.3496554,23.99986759,0.008725852,45.55909924,0,0,0,579.2607735,2085338.784,490.1322719,1764476.179,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  16:00:00,25.4625,37799.99615,25.85199538,23.9998509,24.92592314,0,354.7484323,23.9998509,0.008789784,45.88828826,0,0,0,554.3703582,1995733.29,471.4298623,1697147.504,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  17:00:00,25.4125,37799.99615,25.5882412,23.99981372,24.79402746,0,308.6865789,23.99981372,0.008951814,46.72227315,0,0,0,505.564489,1820032.16,424.9540214,1529834.477,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  18:00:00,23.9375,37799.99615,25.30673066,23.99979477,24.65326272,0,275.7636935,23.99979477,0.009134182,47.69076705,0,0,0,465.1890189,1674680.468,379.682095,1366855.542,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  19:00:00,21.6125,90449.9908,25.07233692,23.99981582,24.53607637,0,232.6913642,23.99981582,0.009320832,48.70029855,0,0,0,402.2968581,1448268.689,317.1375872,1141695.314,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  20:00:00,19.85,120149.9878,24.89790919,23.99981796,24.44886357,0,208.4179251,23.99981796,0.009442925,49.37873304,0,0,0,360.005177,1296018.637,278.1474947,1001330.981,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  21:00:00,18.7125,134999.9863,24.77363449,23.99983405,24.38673427,0,201.8180064,23.99983405,0.009253693,48.45249033,0,0,0,334.9396159,1205782.617,262.1926363,943893.4907,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  22:00:00,17.3,120149.9878,24.63578466,23.99984574,24.3178152,0,184.3567577,23.99984574,0.008795015,46.10193203,0,0,0,287.0579563,1033408.643,233.1668885,839400.7988,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  23:00:00,16.0125,90449.9908,24.43899178,23.99989172,24.21944175,0,116.545049,23.99989172,0.008425102,44.21665909,0,0,0,185.1162152,666418.3748,154.8090755,557312.6717,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/27  24:00:00,15.9125,44549.99547,24.2776197,23.99994854,24.13878412,0,73.80784283,23.99994854,0.008154221,42.8296291,0,0,0,129.7362317,467050.4341,111.3519173,400866.9022,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  01:00:00,16.475,29699.99698,24.18915935,24.00032304,24.0947412,0,62.63375416,24.00032304,0.007798103,41.00706523,0,0,0,117.841685,424230.066,104.9505767,377822.0761,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  02:00:00,16.0125,22949.99767,24.08577214,24.00038626,24.0430792,0,47.73049007,24.00038626,0.007385058,38.89972408,0,0,0,93.87229184,337940.2506,86.30677287,310704.3823,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  03:00:00,14.85,14849.99849,23.94247321,24.00023976,23.97135648,0,25.63613699,24.00023976,0.007081417,37.33298464,0,0,0,58.38217871,210175.8434,54.64456142,196720.4211,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  04:00:00,14.0875,14849.99849,23.80818502,24.00015971,23.90417237,0,8.819042696,24.00015971,0.00681998,35.96981894,0,0,0,33.17011395,119412.4102,31.58631163,113710.7219,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  05:00:00,13.2125,14849.99849,23.67050903,24.01031855,23.84041379,6.955729406,0.021165499,24.01031855,0.006582,34.72862872,0,0,0,8.33011477,29988.41317,8.026665392,28895.99541,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  06:00:00,12.425,29699.99698,23.54101676,23.94110136,23.74105906,13.53197907,0,23.94110136,0.006387983,33.88932644,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  07:00:00,11.5125,59399.99396,23.47949679,23.99342088,23.73645883,0.232360694,1.797107451,23.99342088,0.006148325,32.56157275,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  08:00:00,10.7875,75599.99231,24.10178911,23.99896511,24.05037711,0,89.58770024,23.99896511,0.005822493,30.85308932,0,0,0,85.06204553,306223.3639,85.01910339,306068.7722,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  09:00:00,10.225,59399.99396,25.23671553,23.99989023,24.61830288,0,247.9340903,23.99989023,0.005510142,29.22912877,0,0,0,238.8649887,859913.9593,238.8649887,859913.9593,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  10:00:00,10.6875,59399.99396,25.83588525,23.9998933,24.91788927,0,368.6187606,23.9998933,0.005182427,27.53271108,0,0,0,363.3555418,1308079.95,363.3555418,1308079.95,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  11:00:00,11.1,37799.99615,26.18444802,23.9999008,25.09217441,0,433.5156128,23.9999008,0.004855936,25.82146385,0,0,0,431.6706457,1554014.325,431.6706457,1554014.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  12:00:00,11.475,37799.99615,25.63531508,23.99993588,24.81762548,0,310.3971127,23.99993588,0.004572236,24.30868933,0,0,0,311.6848565,1122065.483,311.6848565,1122065.483,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  13:00:00,11.7,37799.99615,25.18641724,23.99996888,24.59319306,0,206.443957,23.99996888,0.004344379,23.08238499,0,0,0,209.6099126,754595.6854,209.6099126,754595.6854,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  14:00:00,12.3875,37799.99615,25.07110318,23.9999745,24.53553884,0,180.5387702,23.9999745,0.004167605,22.14097253,0,0,0,189.3617758,681702.3928,189.3617758,681702.3928,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  15:00:00,12.425,37799.99615,24.98372534,23.99997621,24.49185078,0,163.3424622,23.99997621,0.00403823,21.45808701,0,0,0,172.4744351,620907.9662,172.4744351,620907.9662,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  16:00:00,12.2,37799.99615,24.76305152,23.99997257,24.38151204,0,124.8566007,23.99997257,0.003957373,21.04437707,0,0,0,132.1447153,475720.975,132.1447153,475720.975,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  17:00:00,12.2,37799.99615,24.48261485,23.99995666,24.24128576,0,83.27987858,23.99995666,0.003964665,21.10418935,0,0,0,90.57394909,326066.2167,90.57394909,326066.2167,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  18:00:00,11.8875,37799.99615,24.24419074,23.99995036,24.12207055,0,66.72059898,23.99995036,0.00400753,21.33892996,0,0,0,71.44386184,257197.9026,71.44386184,257197.9026,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  19:00:00,11.7,90449.9908,24.08552929,23.99996402,24.04274665,0,43.01370152,23.99996402,0.004040093,21.52470822,0,0,0,46.19672881,166308.2237,46.19672881,166308.2237,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  20:00:00,11.7,120149.9878,23.98830128,23.99995031,23.9941258,0,39.64952168,23.99995031,0.00412169,21.97867226,0,0,0,42.83442174,154203.9183,42.83442174,154203.9183,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  21:00:00,11.325,134999.9863,23.91545118,23.99993225,23.95769171,0,46.78745703,23.99993225,0.004228261,22.56575712,0,0,0,46.87754351,168759.1566,46.87754351,168759.1566,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  22:00:00,10.0375,120149.9878,23.79749785,23.99992674,23.8987123,0,37.23397308,23.99992674,0.004356237,23.26732037,0,0,0,26.70452838,96136.30218,26.70452838,96136.30218,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  23:00:00,9.0875,90449.9908,23.59139095,23.78049301,23.68594198,0,6.866338773,23.78049301,0.004503866,24.3801138,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/28  24:00:00,8.525,44549.99547,23.33096175,23.41011085,23.3705363,1.217913257,4.16301063,23.41011085,0.004606372,25.50948687,0,0,0,0,0,0,0,12939.23523,3.594232007,376064.5314
e-singletint-clear,east,clear panel, 11/29  01:00:00,8.3,29699.99698,23.07859344,23.09533259,23.08696301,0,9.936300922,23.09533259,0.004671501,26.37290579,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  02:00:00,7.9875,22949.99767,22.85114809,22.86377666,22.85746238,0,11.13025251,22.86377666,0.004677848,26.78093245,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  03:00:00,7.8,14849.99849,22.63194092,22.64226599,22.63710345,0,11.66452567,22.64226599,0.004626199,26.862025,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  04:00:00,7.8,14849.99849,22.43076734,22.45549711,22.44313222,0,10.82054723,22.45549711,0.004519168,26.55420149,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  05:00:00,7.8,14849.99849,22.23660642,22.27915727,22.25788184,0,9.35781927,22.27915727,0.004360428,25.90394523,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  06:00:00,7.8,29699.99698,22.05933059,22.11748727,22.08840893,0,8.76329996,22.11748727,0.004165992,25.00169036,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  07:00:00,7.8,59399.99396,21.9848593,22.20527137,22.09506534,0,19.02239193,22.20527137,0.003967656,23.69340297,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  08:00:00,7.8,75599.99231,22.13846801,22.43667335,22.28757068,0,24.77453845,22.43667335,0.003703638,21.83224044,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  09:00:00,8.1125,59399.99396,22.41193259,22.47377429,22.44285344,0,12.99805358,22.47377429,0.003439733,20.2701099,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  10:00:00,8.675,59399.99396,22.8234842,22.75898963,22.79123691,0,21.75172387,22.75898963,0.003199092,18.55218795,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  11:00:00,9.5875,37799.99615,23.1594281,23.05402294,23.10672552,0,14.40459129,23.05402294,0.002982064,17.00270827,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  12:00:00,10.6875,37799.99615,23.48219093,23.40532359,23.44375726,0,16.20943467,23.40532359,0.002826485,15.77724926,0,0,0,6.439092027,23180.7313,6.439092027,23180.7313,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  13:00:00,11.475,37799.99615,23.72052789,23.72569864,23.72311326,0,4.958955121,23.72569864,0.002714987,14.85223379,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  14:00:00,11.7,37799.99615,23.96111129,23.97664217,23.96887673,0,5.622631035,23.97664217,0.002636578,14.19432422,0,0,0,4.229342324,15225.63237,4.229342324,15225.63237,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  15:00:00,11.7,37799.99615,24.05431888,24.00136003,24.02783946,0,12.9893313,24.00136003,0.002584994,13.89156583,0,0,0,16.60799888,59788.79598,16.60799888,59788.79598,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  16:00:00,11.325,37799.99615,23.94645542,23.99505635,23.97075588,1.535889485,3.388714609,23.99505635,0.002594719,13.94897617,0,0,0,3.519724568,12671.00844,3.519724568,12671.00844,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  17:00:00,10.7875,37799.99615,23.64005611,23.792644,23.71635006,5.947071739,0,23.792644,0.002687768,14.63435737,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  18:00:00,9.85,37799.99615,23.32745313,23.5613987,23.44442592,0,2.362787675,23.5613987,0.002848104,15.72676357,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  19:00:00,8.7125,90449.9908,23.08891796,23.25471096,23.17181446,0,6.203922823,23.25471096,0.003106833,17.46947267,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  20:00:00,7.9875,120149.9878,22.89771182,23.04340385,22.97055783,0,15.15234668,23.04340385,0.003445094,19.60854799,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  21:00:00,7.8,134999.9863,22.78542074,23.01460757,22.90001415,0,21.96968825,23.01460757,0.00378215,21.56457182,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  22:00:00,7.1125,120149.9878,22.67126186,22.97430272,22.82278229,0,23.36050251,22.97430272,0.004101166,23.43873041,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/29  23:00:00,6.7,90449.9908,22.46098041,22.6175844,22.53928241,0.164287987,9.955712722,22.6175844,0.004401858,25.69680347,0,0,0,0,0,0,0,16757.35415,4.654820597,376064.5314
e-singletint-clear,east,clear panel, 11/29  24:00:00,6.325,44549.99547,22.19092578,22.21544298,22.20318438,0,10.66486887,22.21544298,0.004629528,27.68370893,0,0,0,0,0,0,0,13756.40501,3.821223615,376064.5314
e-singletint-clear,east,clear panel, 11/30  01:00:00,6.1,29699.99698,21.92690653,21.89092057,21.90891355,0,18.1245571,21.89092057,0.004770582,29.0711113,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  02:00:00,5.7875,22949.99767,21.68812262,21.64985462,21.66898862,0,19.11040219,21.64985462,0.004901865,30.29688382,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  03:00:00,5.6,14849.99849,21.45378743,21.41240068,21.43309406,0,19.53551417,21.41240068,0.005012021,31.42521377,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  04:00:00,5.6,14849.99849,21.24073593,21.21333708,21.2270365,0,18.78794317,21.21333708,0.005084891,32.26974154,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  05:00:00,5.6,14849.99849,21.04362524,21.03356982,21.03859753,0,17.7708323,21.03356982,0.005156101,33.08101003,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  06:00:00,5.6,29699.99698,20.87581458,20.99550859,20.93566158,1.973630678,2.324789543,20.99550859,0.005195618,33.41000937,0,0,0,0,0,0,0,82698.70183,22.97186162,376064.5314
e-singletint-clear,east,clear panel, 11/30  07:00:00,5.225,59399.99396,20.79650992,20.99081995,20.89366493,0,21.71677945,20.99081995,0.005214673,33.54123495,0,0,0,0,0,0,0,13168.42706,3.657896405,376064.5314
e-singletint-clear,east,clear panel, 11/30  08:00:00,4.625,75599.99231,20.8869914,21.06928807,20.97813973,0,33.91295193,21.06928807,0.005280829,33.82078682,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  09:00:00,4.4,59399.99396,20.87227498,21.0121427,20.94220884,7.60310214,0,21.0121427,0.00532835,34.25545412,0,0,0,0,0,0,0,137493.8572,38.1927381,376064.5314
e-singletint-clear,east,clear panel, 11/30  10:00:00,5.15,59399.99396,20.97635686,21.00026886,20.98831286,3.56749533,3.222089389,21.00026886,0.005329092,34.30646811,0,0,0,0,0,0,0,96421.32824,26.78370229,376064.5314
e-singletint-clear,east,clear panel, 11/30  11:00:00,5.6,37799.99615,21.08326599,21.00001972,21.04164286,2.10227771,2.981316794,21.00001972,0.005281818,33.99680644,0,0,0,0,0,0,0,78596.88117,21.83246699,376064.5314
e-singletint-clear,east,clear panel, 11/30  12:00:00,5.6,37799.99615,21.19888816,20.98065285,21.0897705,0,22.31420461,20.98065285,0.005209315,33.54056496,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  13:00:00,5.9125,37799.99615,21.25245771,21.03732708,21.14489239,0,22.56611541,21.03732708,0.005173216,33.16120325,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  14:00:00,6.1,37799.99615,21.24751531,21.06192867,21.15472199,0,18.72300901,21.06192867,0.005146909,32.9111207,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  15:00:00,6.475,37799.99615,21.20502078,21.04215578,21.12358828,0,15.27540857,21.04215578,0.005127211,32.79327508,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 11/30  16:00:00,6.325,37799.99615,21.07295515,20.9984942,21.03572467,0.560357426,6.405839319,20.9984942,0.005131992,32.89948845,0,0,0,0,0,0,0,35746.37391,9.929548309,376064.5314
e-singletint-clear,east,clear panel, 11/30  17:00:00,5.7875,37799.99615,20.9192696,20.99967806,20.95947383,7.480494993,1.212732522,20.99967806,0.005176192,33.1780588,0,0,0,0,0,0,0,98920.06205,27.47779501,376064.5314
e-singletint-clear,east,clear panel, 11/30  18:00:00,5.6,37799.99615,20.69106943,20.99999,20.84552971,10.19034877,0,20.99999,0.00521364,33.41545919,0,0,0,0,0,0,0,118339.7342,32.87214839,376064.5314
e-singletint-clear,east,clear panel, 11/30  19:00:00,5.6,90449.9908,20.53813993,21.00000452,20.76907222,21.92749777,0,21.00000452,0.005240862,33.58844135,0.75,0,0,0,0,0,0,160586.0564,44.60723788,376064.5314
e-singletint-clear,east,clear panel, 11/30  20:00:00,5.6,120149.9878,20.4559566,20.99999717,20.72797689,17.78513434,0,20.99999717,0.005304259,33.99132406,1,0,0,0,0,0,0,145672.0521,40.46445891,376064.5314
e-singletint-clear,east,clear panel, 11/30  21:00:00,5.6,134999.9863,20.41638521,20.9999861,20.70818566,4.033974301,0,20.9999861,0.005383974,34.49780565,1,0,0,0,0,0,0,96172.88431,26.71469009,376064.5314
e-singletint-clear,east,clear panel, 11/30  22:00:00,6.0375,120149.9878,20.39035905,20.99160068,20.69097987,0,7.175140634,20.99160068,0.005482738,35.14337925,1,0,0,0,0,0,0,39195.53794,10.88764943,376064.5314
e-singletint-clear,east,clear panel, 11/30  23:00:00,6.7375,90449.9908,20.31447058,20.99490405,20.65468732,31.09168869,0,20.99490405,0.005637013,36.11576141,1,0,0,0,0,0,0,163320.7827,45.36688407,376064.5314
e-singletint-clear,east,clear panel, 11/30  24:00:00,7.4375,44549.99547,20.24005272,20.9999061,20.61997941,55.45101848,0,20.9999061,0.005809486,37.19920833,1,0,0,0,0,0,0,227075.3804,63.07649455,376064.5314
e-singletint-clear,east,clear panel, 12/01  01:00:00,8.2,29699.99698,20.18183893,20.9999934,20.59091617,62.46908534,0,20.9999934,0.00600695,37.96809725,1,0,0,0,0,0,0,229987.3363,63.8853712,376064.5314
e-singletint-clear,east,clear panel, 12/01  02:00:00,8.9375,22949.99767,20.14561781,20.99998977,20.57280379,66.06079974,0,20.99998977,0.006276072,39.37885122,1,0,0,0,0,0,0,221181.0205,61.43917236,376064.5314
e-singletint-clear,east,clear panel, 12/01  03:00:00,9.6375,14849.99849,20.13201481,21.00001123,20.56601302,65.90037704,0,21.00001123,0.006485366,40.69390454,0.5,0,0,0,0,0,0,199599.2866,55.44424629,376064.5314
e-singletint-clear,east,clear panel, 12/01  04:00:00,10.3375,14849.99849,20.13123675,21.00006699,20.56565187,63.59608295,0,21.00006699,0.006523846,40.93272075,0.25,0,0,0,0,0,0,169770.1859,47.15838497,376064.5314
e-singletint-clear,east,clear panel, 12/01  05:00:00,9.1625,14849.99849,20.06570992,21.00010655,20.53290824,77.73822762,0,21.00010655,0.006362632,39.93135058,1,0,0,0,0,0,0,255234.9853,70.89860704,376064.5314
e-singletint-clear,east,clear panel, 12/01  06:00:00,9.7375,29699.99698,20.05515768,21.00011407,20.52763587,77.91495231,0,21.00011407,0.006197648,38.95549477,1,0,0,0,0,0,0,238620.0144,66.28333734,376064.5314
e-singletint-clear,east,clear panel, 12/01  07:00:00,9.5375,59399.99396,20.10154569,21.00008979,20.55081774,40.42743036,0,21.00008979,0.00595456,37.49454606,1,0,0,0,0,0,0,109483.8258,30.41217383,376064.5314
e-singletint-clear,east,clear panel, 12/01  08:00:00,9.5875,75599.99231,21.97671124,22.06585194,22.02128159,0,51.80195754,22.06585194,0.005674615,33.57962071,0,0,0,20.3866899,73392.08363,20.03857053,72138.85391,10346.09567,2.873915463,376064.5314
e-singletint-clear,east,clear panel, 12/01  09:00:00,11.75,59399.99396,25.39483177,23.9735747,24.68420324,0,350.780075,23.9735747,0.005417405,28.55621104,0,0,0,348.2187531,1253587.511,348.2187531,1253587.511,10386.43645,2.885121237,376064.5314
e-singletint-clear,east,clear panel, 12/01  10:00:00,14.175,59399.99396,26.7149995,23.99975445,25.35737697,0,666.7464497,23.99975445,0.005201698,27.41228023,0,0,0,690.0823888,2484296.6,690.0823888,2484296.6,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  11:00:00,16.0625,37799.99615,26.45592232,23.99986112,25.22789172,0,555.0424221,23.99986112,0.004940216,26.05498522,0,0,0,594.0015692,2138405.649,594.0015692,2138405.649,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  12:00:00,16.7,37799.99615,25.51159382,23.99993069,24.75576226,0,302.9248133,23.99993069,0.004697813,24.77042522,0,0,0,347.1955859,1249904.109,347.1955859,1249904.109,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  13:00:00,17.3875,37799.99615,24.93075851,23.99997619,24.46536735,0,169.5026359,23.99997619,0.004518689,23.80852795,0,0,0,219.4657683,790076.766,219.4657683,790076.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  14:00:00,18.4875,37799.99615,24.82594167,23.99998606,24.41296387,0,145.5588617,23.99998606,0.004349474,22.91433744,0,0,0,204.6018433,736566.6358,204.6018433,736566.6358,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  15:00:00,18.525,37799.99615,24.72335272,23.99999349,24.3616731,0,126.1739594,23.99999349,0.004173716,21.99454801,0,0,0,185.5471397,667969.7031,185.5471397,667969.7031,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  16:00:00,17.9875,37799.99615,24.57212549,23.99998915,24.28605732,0,103.6678426,23.99998915,0.004020257,21.19106284,0,0,0,158.6341613,571082.9805,158.6341613,571082.9805,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  17:00:00,16.7375,37799.99615,24.35149522,23.99996778,24.1757315,0,75.03943797,23.99996778,0.003960705,20.8791881,0,0,0,119.7230056,431002.8203,119.7230056,431002.8203,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  18:00:00,14.35,37799.99615,24.08584481,23.99995531,24.04290006,0,52.66516175,23.99995531,0.003977542,20.9673946,0,0,0,77.6687565,279607.5234,77.6687565,279607.5234,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  19:00:00,11.925,90449.9908,23.85485361,24.0012605,23.92805705,0,14.91659458,24.0012605,0.00404348,21.32460729,0,0,0,19.74994697,71099.80909,19.74994697,71099.80909,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  20:00:00,9.0375,120149.9878,23.62245757,23.85404941,23.73825349,0,5.648330911,23.85404941,0.004203413,22.3704235,0,0,0,0,0,0,0,12124.78369,3.367995469,376064.5314
e-singletint-clear,east,clear panel, 12/01  21:00:00,6.425,134999.9863,23.35954236,23.48238743,23.42096489,0,25.20029215,23.48238743,0.004398797,23.94757597,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/01  22:00:00,4.1625,120149.9878,23.06303748,23.12232784,23.09268266,0,34.93782031,23.12232784,0.004592145,25.55194101,0,0,0,0,0,0,0,24235.57487,6.73210413,376064.5314
e-singletint-clear,east,clear panel, 12/01  23:00:00,3.675,90449.9908,22.71744074,22.62221197,22.66982636,0,28.52296767,22.62221197,0.004790198,27.46438924,0,0,0,0,0,0,0,33705.27861,9.362577392,376064.5314
e-singletint-clear,east,clear panel, 12/01  24:00:00,2.525,44549.99547,22.30813712,22.11534386,22.21174049,0,27.17396548,22.11534386,0.004917709,29.07290462,0,0,0,0,0,0,0,46224.92307,12.84025641,376064.5314
e-singletint-clear,east,clear panel, 12/02  01:00:00,1.325,35099.99643,21.88001362,21.61421119,21.7471124,0,35.39911893,21.61421119,0.00499739,30.45671206,0,0,0,0,0,0,0,51272.59019,14.24238617,376064.5314
e-singletint-clear,east,clear panel, 12/02  02:00:00,0.7875,35099.99643,21.48855999,21.17569948,21.33212974,0,43.67537764,21.17569948,0.00504449,31.57815314,0,0,0,0,0,0,0,28718.33842,7.977316229,376064.5314
e-singletint-clear,east,clear panel, 12/02  03:00:00,0.225,14849.99849,21.1320778,21.00503219,21.068555,2.115302712,11.35107678,21.00503219,0.005065731,32.04302802,0,0,0,0,0,0,0,203196.9025,56.44358404,376064.5314
e-singletint-clear,east,clear panel, 12/02  04:00:00,0.375,14849.99849,20.88611111,21.00010155,20.94310633,26.81852214,0,21.00010155,0.005061549,32.02648913,0,0,0,0,0,0,0,332233.042,92.28695612,376064.5314
e-singletint-clear,east,clear panel, 12/02  05:00:00,-0.4625,14849.99849,20.65138835,21.00006162,20.82572498,59.02611994,0,21.00006162,0.005045643,31.92672946,0.5,0,0,0,0,0,0,472922.7885,131.3674413,376064.5314
e-singletint-clear,east,clear panel, 12/02  06:00:00,-0.7875,14849.99849,20.43130476,21.00009382,20.71569929,83.27321838,0,21.00009382,0.005016777,31.76557007,1,0,0,0,0,0,0,569842.9755,158.2897154,376064.5314
e-singletint-clear,east,clear panel, 12/02  07:00:00,-0.225,55349.99437,20.30527887,21.00009652,20.6526877,91.34014765,0,21.00009652,0.004968718,31.4756251,1,0,0,0,0,0,0,582297.4464,161.7492907,376064.5314
e-singletint-clear,east,clear panel, 12/02  08:00:00,1.375,55349.99437,21.78344081,21.53292662,21.65818372,17.73787694,81.2086454,21.53292662,0.004878438,29.9597038,0.25,0,0,14.03238947,50516.60208,13.86601336,49917.64809,126853.107,35.23697417,376064.5314
e-singletint-clear,east,clear panel, 12/02  09:00:00,7.45,75599.99231,25.59435512,23.87616011,24.73525761,0,434.7939893,23.87616011,0.004856445,25.86349375,0,0,0,388.4146674,1398292.803,388.4146674,1398292.803,8039.015369,2.233059825,376064.5314
e-singletint-clear,east,clear panel, 12/02  10:00:00,12.6625,75599.99231,26.97590093,23.99944446,25.4876727,0,749.2304923,23.99944446,0.004823292,25.49530396,0,0,0,760.0446817,2736160.854,760.0446817,2736160.854,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  11:00:00,15.65,55349.99437,26.72720919,23.99980281,25.363506,0,625.9156022,23.99980281,0.004725536,24.98193388,0,0,0,661.4636259,2381269.053,661.4636259,2381269.053,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  12:00:00,18.075,44549.99547,25.83204438,23.99987717,24.91596078,0,378.2558071,23.99987717,0.004647541,24.57256027,0,0,0,433.8275942,1561779.339,433.8275942,1561779.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  13:00:00,19.9625,44549.99547,25.32278972,23.99991803,24.66135387,0,250.5733264,23.99991803,0.004604993,24.31844189,0,0,0,321.7198099,1158191.316,321.7198099,1158191.316,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  14:00:00,21.2875,44549.99547,25.23583018,23.99992681,24.61787849,0,228.437647,23.99992681,0.004582747,24.18341278,0,0,0,310.5123793,1117844.566,310.5123793,1117844.566,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  15:00:00,21.7,44549.99547,25.14448743,23.99993163,24.57220953,0,209.9487733,23.99993163,0.004558636,24.05709346,0,0,0,295.4274882,1063538.958,295.4274882,1063538.958,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  16:00:00,22.0125,44549.99547,25.03389798,23.99993777,24.51691788,0,189.1934421,23.99993777,0.004535316,23.93490923,0,0,0,277.2514232,998105.1234,277.2514232,998105.1234,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  17:00:00,21.5125,44549.99547,24.83858714,23.99994583,24.41926649,0,156.1946585,23.99994583,0.004514498,23.82582523,0,0,0,240.1330538,864478.9938,240.1330538,864478.9938,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  18:00:00,19.35,44549.99547,24.55711737,23.99993122,24.2785243,0,128.9208231,23.99993122,0.004554979,24.03793433,0,0,0,195.0335709,702120.8554,195.0335709,702120.8554,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  19:00:00,15.55,114749.9883,24.31688924,23.99991634,24.15840279,0,91.09526875,23.99991634,0.004665416,24.63206886,0,0,0,125.8216186,452957.8271,125.8216186,452957.8271,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  20:00:00,11.4625,134999.9863,24.0624938,23.99987711,24.03118546,0,60.00893338,23.99987711,0.004984514,26.31329093,0,0,0,60.89869746,219235.3109,60.89869746,219235.3109,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  21:00:00,8.625,134999.9863,23.84841438,24.00746623,23.92794031,0,36.54626202,24.00746623,0.005388543,28.43291212,0,0,0,13.74385438,49477.87576,13.74385438,49477.87576,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  22:00:00,7.1125,134999.9863,23.64992363,23.81526288,23.73259326,0,24.67334893,23.81526288,0.005645569,30.13616883,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/02  23:00:00,6.0125,114749.9883,23.33751859,23.32903801,23.3332783,0,10.62234228,23.32903801,0.005767393,31.69598485,0,0,0,0,0,0,0,44533.16266,12.37032296,376064.5314
e-singletint-clear,east,clear panel, 12/02  24:00:00,4.5375,55349.99437,22.9314149,22.77817891,22.85479691,0,12.64458625,22.77817891,0.005819812,33.06527243,0,0,0,0,0,0,0,58880.79033,16.35577509,376064.5314
e-singletint-clear,east,clear panel, 12/03  01:00:00,5.9625,35099.99643,22.65089933,22.50288279,22.57689106,0,26.11539263,22.50288279,0.00587798,33.93190126,0,0,0,0,0,0,0,14165.74512,3.934929201,376064.5314
e-singletint-clear,east,clear panel, 12/03  02:00:00,5.45,35099.99643,22.40686822,22.30881233,22.35784028,0,21.31105442,22.30881233,0.005937161,34.66519981,0,0,0,0,0,0,0,12357.47269,3.432631302,376064.5314
e-singletint-clear,east,clear panel, 12/03  03:00:00,3.7125,14849.99849,22.05025198,21.88576969,21.96801083,0,26.19885649,21.88576969,0.005951075,35.65284085,0,0,0,0,0,0,0,26256.36269,7.293434081,376064.5314
e-singletint-clear,east,clear panel, 12/03  04:00:00,2.6125,14849.99849,21.69501527,21.4812335,21.58812439,0,32.52812604,21.4812335,0.005938554,36.4691313,0,0,0,0,0,0,0,25164.87713,6.990243647,376064.5314
e-singletint-clear,east,clear panel, 12/03  05:00:00,2.2,14849.99849,21.36094024,21.12612877,21.24353451,0,36.13142471,21.12612877,0.005893425,36.99097477,0,0,0,0,0,0,0,23356.24825,6.487846737,376064.5314
e-singletint-clear,east,clear panel, 12/03  06:00:00,2.2,14849.99849,21.09406375,21.00359734,21.04883055,0,13.51681636,21.00359734,0.00583488,36.90359543,0,0,0,0,0,0,0,130809.5131,36.33597586,376064.5314
e-singletint-clear,east,clear panel, 12/03  07:00:00,2.2,55349.99437,20.90841188,21.00008916,20.95425052,14.61167469,0,21.00008916,0.005731887,36.28886777,0,0,0,0,0,0,0,234711.8963,65.19774897,376064.5314
e-singletint-clear,east,clear panel, 12/03  08:00:00,3.2625,55349.99437,22.26242831,21.76923516,22.01583174,0.970242917,83.47315007,21.76923516,0.005608829,33.94110422,0,0,0,17.15956296,61774.42664,16.22565524,58412.35885,52801.37985,14.66704996,376064.5314
e-singletint-clear,east,clear panel, 12/03  09:00:00,9.775,75599.99231,25.992975,23.97103817,24.98200659,0,519.4021109,23.97103817,0.005560526,29.42661513,0,0,0,495.4050353,1783458.127,495.2288289,1782823.784,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  10:00:00,16.8,75599.99231,27.35145296,23.99968425,25.6755686,0,842.1425261,23.99968425,0.005623466,29.71660894,0,0,0,887.0378123,3193336.124,887.0378123,3193336.124,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  11:00:00,20.275,55349.99437,27.1297702,23.99983764,25.56480392,0,730.0559504,23.99983764,0.005809128,30.68832959,0,0,0,803.7105833,2893358.1,803.7105833,2893358.1,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  12:00:00,22.1625,44549.99547,26.26043767,23.99988223,25.13015995,0,478.5751734,23.99988223,0.006069696,32.03111639,0,0,0,567.8450758,2044242.273,567.8450758,2044242.273,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  13:00:00,23.8,44549.99547,25.74765022,23.999898,24.87377411,0,340.8929554,23.999898,0.006330025,33.35731195,0,0,0,443.7242531,1597407.311,443.7242531,1597407.311,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  14:00:00,25.15,44549.99547,25.64941921,23.99990509,24.82466215,0,315.8620509,23.99990509,0.006563033,34.53743607,0,0,0,429.871297,1547536.669,429.871297,1547536.669,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  15:00:00,26.2875,44549.99547,25.57822382,23.99990546,24.78906464,0,300.4452601,23.99990546,0.006718203,35.33194763,0,0,0,423.8708875,1525935.195,423.8708875,1525935.195,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  16:00:00,26.7,44549.99547,25.46847128,23.99991914,24.73419521,0,277.4741659,23.99991914,0.006777109,35.63838241,0,0,0,404.2628534,1455346.272,404.2628534,1455346.272,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  17:00:00,25.6375,44549.99547,25.25742666,23.99992667,24.62867666,0,233.9720599,23.99992667,0.006693948,35.22796313,0,0,0,351.9503037,1267021.093,351.9503037,1267021.093,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  18:00:00,23.9375,44549.99547,24.99902454,23.99989938,24.49946196,0,209.6379625,23.99989938,0.006682593,35.20456913,0,0,0,313.561606,1128821.782,313.561606,1128821.782,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  19:00:00,18.1125,114749.9883,24.68134461,24.00003808,24.34069134,0,157.5935611,24.00003808,0.006798478,35.84441447,0,0,0,218.178201,785441.5236,213.2407689,767666.7682,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  20:00:00,16.75,134999.9863,24.51081586,24.00020358,24.25550972,0,144.5288362,24.00020358,0.006946465,36.67579738,0,0,0,197.537239,711134.0605,188.9824196,680336.7105,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  21:00:00,16.425,134999.9863,24.43866457,24.00016582,24.21941519,0,149.8760338,24.00016582,0.006905886,36.51449358,0,0,0,200.1930429,720694.9543,191.7185219,690186.6787,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  22:00:00,14.5375,134999.9863,24.29135314,24.00020209,24.14577762,0,114.3663645,24.00020209,0.006784351,35.91483204,0,0,0,147.7011263,531724.0547,140.6462186,506326.387,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  23:00:00,13.2125,114749.9883,24.09507154,24.00012983,24.04760068,0,44.83537317,24.00012983,0.006647741,35.2348994,0,0,0,63.08983307,227123.399,60.21360139,216768.965,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/03  24:00:00,13.4875,55349.99437,23.94073924,24.00007154,23.97040539,0,8.866807308,24.00007154,0.006544858,34.70851729,0,0,0,27.50524523,99018.88283,26.5415721,95549.65957,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  01:00:00,13.525,29699.99698,23.82345614,24.00004875,23.91175244,0,7.186233823,24.00004875,0.006498946,34.48925967,0,0,0,25.94588676,93405.19235,25.1889217,90680.11813,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  02:00:00,13.3,22949.99767,23.70448999,24.01476998,23.85962999,4.440850621,0,24.01476998,0.006491107,34.45223233,0,0,0,11.43102256,41151.68121,11.08435319,39903.6715,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  03:00:00,12.9875,14849.99849,23.59237484,24.00570832,23.79904158,14.78772705,0,24.00570832,0.006477984,34.45807865,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  04:00:00,12.425,14849.99849,23.46057117,23.87143993,23.66600555,15.11296363,0,23.87143993,0.006398801,34.34224042,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  05:00:00,11.5125,14849.99849,23.29029671,23.64268568,23.46649119,12.34012181,0,23.64268568,0.006207642,33.80892537,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  06:00:00,10.7875,29699.99698,23.10744099,23.3699205,23.23868075,8.197760519,0,23.3699205,0.006016088,33.35287476,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  07:00:00,9.85,59399.99396,22.99986697,23.36222372,23.18104535,0,8.951933124,23.36222372,0.005830901,32.38386334,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  08:00:00,9.775,75599.99231,24.18961784,23.75550354,23.97256069,0,136.5691507,23.75550354,0.005588066,30.35952397,0,0,0,114.3756498,411752.3392,114.3756498,411752.3392,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  09:00:00,11.0625,59399.99396,26.76028571,23.99708312,25.37868441,0,617.4456329,23.99708312,0.00533099,28.57646789,0,0,0,614.5495347,2212378.325,614.5495347,2212378.325,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  10:00:00,12.7,59399.99396,27.85008998,23.99967382,25.9248819,0,934.641314,23.99967382,0.005028121,26.98847785,0,0,0,945.8244066,3404967.864,945.8244066,3404967.864,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  11:00:00,14.3625,37799.99615,27.43267372,23.99977718,25.71622545,0,789.9425753,23.99977718,0.004652847,24.99845246,0,0,0,814.9128585,2933686.291,814.9128585,2933686.291,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  12:00:00,16.0625,37799.99615,26.41176478,23.99986824,25.20581651,0,499.8119428,23.99986824,0.004309133,23.15009314,0,0,0,538.8688443,1939927.84,538.8688443,1939927.84,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  13:00:00,17.0125,37799.99615,25.81279152,23.99992376,24.90635764,0,346.8763146,23.99992376,0.004055393,21.77397436,0,0,0,393.7852411,1417626.868,393.7852411,1417626.868,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  14:00:00,17.2,37799.99615,25.62499331,23.99994114,24.81246723,0,301.2131064,23.99994114,0.003869619,20.76195582,0,0,0,349.6806686,1258850.407,349.6806686,1258850.407,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  15:00:00,18.575,37799.99615,25.46905561,23.99994705,24.73450133,0,267.6643427,23.99994705,0.003720439,19.95877319,0,0,0,327.4509413,1178823.389,327.4509413,1178823.389,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  16:00:00,18.4,37799.99615,25.24982045,23.99994149,24.62488097,0,228.4396493,23.99994149,0.003645236,19.54552171,0,0,0,286.7937001,1032457.32,286.7937001,1032457.32,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  17:00:00,16.7375,37799.99615,24.93454807,23.99991757,24.46723282,0,175.0632418,23.99991757,0.003642045,19.52120944,0,0,0,219.750439,791101.5804,219.750439,791101.5804,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  18:00:00,14.0375,37799.99615,24.58722625,23.99991436,24.2935703,0,128.8714132,23.99991436,0.003685529,19.75290905,0,0,0,151.3260541,544773.7948,151.3260541,544773.7948,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  19:00:00,11.05,90449.9908,24.30778073,23.9999363,24.15385851,0,73.00176438,23.9999363,0.003763995,20.18353054,0,0,0,70.82486112,254969.5,70.82486112,254969.5,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  20:00:00,8.25,120149.9878,24.0533751,23.9834309,24.018403,0,36.28558018,23.9834309,0.003935908,21.12880143,0,0,0,12.90807891,46469.08407,12.90807891,46469.08407,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  21:00:00,6.8875,134999.9863,23.8582511,23.89351641,23.87588375,0,32.84798541,23.89351641,0.004137317,22.32324435,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/04  22:00:00,4.95,120149.9878,23.61477912,23.65193924,23.63335918,0,36.85093495,23.65193924,0.004316346,23.62530892,0,0,0,0,0,0,0,11496.31551,3.193420976,376064.5314
e-singletint-clear,east,clear panel, 12/04  23:00:00,3.9,90449.9908,23.25309684,23.13068664,23.19189174,0,28.62697906,23.13068664,0.004500981,25.41582521,0,0,0,0,0,0,0,36279.17834,10.07754954,376064.5314
e-singletint-clear,east,clear panel, 12/04  24:00:00,3.2125,44549.99547,22.86092277,22.64050792,22.75071534,0,29.42321201,22.64050792,0.004645458,27.01573581,0,0,0,0,0,0,0,41250.50532,11.4584737,376064.5314
e-singletint-clear,east,clear panel, 12/05  01:00:00,1.7375,29699.99698,22.44159505,22.16396634,22.3027807,0,35.55369815,22.16396634,0.004751635,28.42265998,0,0,0,0,0,0,0,50137.97843,13.92721623,376064.5314
e-singletint-clear,east,clear panel, 12/05  02:00:00,0.7875,22949.99767,22.02202441,21.68900508,21.85551474,0,43.87064071,21.68900508,0.004790008,29.48091125,0,0,0,0,0,0,0,36684.0856,10.19002378,376064.5314
e-singletint-clear,east,clear panel, 12/05  03:00:00,0.9125,14849.99849,21.64489798,21.28790032,21.46639915,0,49.17345593,21.28790032,0.004765584,30.04147059,0,0,0,0,0,0,0,14356.27873,3.987855202,376064.5314
e-singletint-clear,east,clear panel, 12/05  04:00:00,0.7875,14849.99849,21.30135577,21.02681493,21.16408535,0,35.4418324,21.02681493,0.004724305,30.25286273,0,0,0,0,0,0,0,80479.82754,22.35550765,376064.5314
e-singletint-clear,east,clear panel, 12/05  05:00:00,0.225,14849.99849,21.01452526,21.00038826,21.00745676,11.1055108,1.652425889,21.00038826,0.004697358,30.13054634,0,0,0,0,0,0,0,273462.4528,75.96179245,376064.5314
e-singletint-clear,east,clear panel, 12/05  06:00:00,0.6875,29699.99698,20.81859366,21.00003979,20.90931673,34.32313726,0,21.00003979,0.004679905,30.00132376,0.25,0,0,0,0,0,0,349559.7845,97.09994015,376064.5314
e-singletint-clear,east,clear panel, 12/05  07:00:00,0.7875,59399.99396,20.71681718,21.00002814,20.85842266,13.82959788,0,21.00002814,0.004623764,29.6329638,1,0,0,0,0,0,0,272817.2849,75.78257913,376064.5314
e-singletint-clear,east,clear panel, 12/05  08:00:00,2.2875,75599.99231,22.16662934,21.84117073,22.00390004,1.225136759,85.82081931,21.84117073,0.004491936,27.3960479,0.25,0,0,19.78091419,71211.29108,19.78012675,71208.45629,66837.77928,18.5660498,376064.5314
e-singletint-clear,east,clear panel, 12/05  09:00:00,5.425,59399.99396,24.86027654,23.83795126,24.3491139,0,215.7134332,23.83795126,0.004369217,23.59244113,0,0,0,153.4811089,552531.9921,153.4811089,552531.9921,10819.58172,3.005439366,376064.5314
e-singletint-clear,east,clear panel, 12/05  10:00:00,8.075,59399.99396,25.50278789,23.99940355,24.75109572,0,319.8765632,23.99940355,0.004255448,22.76460915,0,0,0,293.0299299,1054907.748,293.0299299,1054907.748,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  11:00:00,10.275,37799.99615,24.82231923,23.99996904,24.41114414,0,153.214467,23.99996904,0.00410567,21.96787255,0,0,0,144.6435125,520716.645,144.6435125,520716.645,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  12:00:00,11.475,37799.99615,24.62959147,23.99999035,24.31479091,0,106.4912148,23.99999035,0.0039855,21.31567529,0,0,0,107.8125522,388125.1879,107.8125522,388125.1879,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  13:00:00,12.7,37799.99615,24.54928942,23.99999245,24.27464094,0,89.98390859,23.99999245,0.003886451,20.75544486,0,0,0,101.3923427,365012.4336,101.3923427,365012.4336,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  14:00:00,13.675,37799.99615,24.64805843,23.99998699,24.32402271,0,106.8579681,23.99998699,0.003807758,20.30968758,0,0,0,126.2978091,454672.1127,126.2978091,454672.1127,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  15:00:00,14.5875,37799.99615,24.66012262,23.99998222,24.33005242,0,110.0262989,23.99998222,0.003742042,19.94123534,0,0,0,136.9744454,493108.0033,136.9744454,493108.0033,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  16:00:00,15.6875,37799.99615,24.5548284,23.99996765,24.27739803,0,98.15486419,23.99996765,0.003740513,19.92562044,0,0,0,134.1416168,482909.8204,134.1416168,482909.8204,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  17:00:00,15.7875,37799.99615,24.34749552,23.99994197,24.17371874,0,74.01952993,23.99994197,0.003849087,20.48750851,0,0,0,110.8118629,398922.7065,110.8118629,398922.7065,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  18:00:00,13.475,37799.99615,24.04828447,23.99992138,24.02410292,0,46.50638712,23.99992138,0.004040432,21.4913697,0,0,0,64.1563629,230962.9064,64.1563629,230962.9064,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  19:00:00,11.8875,90449.9908,23.86309948,23.9999187,23.93150909,0,18.87315605,23.9999187,0.004305201,22.89001282,0,0,0,23.34394559,84038.20413,23.34394559,84038.20413,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  20:00:00,11.7,120149.9878,23.77161268,23.99989014,23.88575141,0,19.4543137,23.99989014,0.004649224,24.7055497,0,0,0,22.31172147,80322.19731,22.31172147,80322.19731,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  21:00:00,11.325,134999.9863,23.71457049,23.99984422,23.85720736,0,31.35449521,23.99984422,0.00505966,26.86901982,0,0,0,30.99097228,111567.5002,30.99097228,111567.5002,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  22:00:00,10.4125,120149.9878,23.6296222,23.99983631,23.81472925,0,29.94611557,23.99983631,0.005536879,29.38090838,0,0,0,21.94441085,78999.87906,21.94441085,78999.87906,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  23:00:00,10,90449.9908,23.47500641,23.82138695,23.64819668,0,2.403568002,23.82138695,0.006030737,32.32463315,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/05  24:00:00,10,44549.99547,23.28247926,23.50287397,23.39267661,2.489312861,0,23.50287397,0.006498927,35.48259403,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  01:00:00,10,29699.99698,23.10221693,23.28262519,23.19242106,0,0.709540399,23.28262519,0.006899971,38.12530582,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  02:00:00,10.6875,22949.99767,22.98968119,23.21550553,23.10259336,0.440709861,0.257913721,23.21550553,0.00731059,40.51438596,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  03:00:00,10.0375,14849.99849,22.84605449,23.11504066,22.98054757,2.962943286,0,23.11504066,0.007721185,42.99921827,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  04:00:00,10.15,14849.99849,22.70501101,22.92534453,22.81517777,0.323069682,0.250937175,22.92534453,0.008083454,45.48961984,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  05:00:00,10.6,14849.99849,22.60586385,22.91340212,22.75963298,3.507447864,0,22.91340212,0.008449257,47.55559113,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  06:00:00,11.2875,29699.99698,22.54051163,22.91202478,22.7262682,5.881110224,0,22.91202478,0.008787815,49.43723041,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  07:00:00,12.0125,59399.99396,22.60173629,23.1911368,22.89643654,2.091933259,4.596135744,23.1911368,0.009097918,50.29949382,0,0,0,5.524416689,19887.90008,4.113161892,14807.38281,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  08:00:00,12.2,75599.99231,22.70900688,23.43886983,23.07393835,4.778032818,0,23.43886983,0.009295004,50.61128823,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  09:00:00,12.575,59399.99396,22.76039771,23.32520602,23.04280187,24.04503466,0,23.32520602,0.009432783,51.70453501,0,0,0,0,0,0,0,12900.73447,3.583537352,376064.5314
e-singletint-clear,east,clear panel, 12/06  10:00:00,13.4875,59399.99396,23.01370348,23.42951728,23.22161038,14.19461741,0,23.42951728,0.009574751,52.14075818,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  11:00:00,14.2125,37799.99615,23.32600479,23.68539397,23.50569938,19.80153719,0,23.68539397,0.009765099,52.34737181,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  12:00:00,15.15,37799.99615,23.40863822,23.83937522,23.62400672,27.54550799,0,23.83937522,0.010000862,53.06328893,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  13:00:00,15.225,37799.99615,23.46267759,23.9329988,23.6978382,31.25972769,0,23.9329988,0.010256165,54.03693834,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  14:00:00,15,37799.99615,23.3862084,23.85745144,23.62182992,33.14271611,0,23.85745144,0.010460584,55.32647004,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  15:00:00,15,37799.99615,23.34414855,23.80164098,23.57289476,32.02610424,0,23.80164098,0.010625237,56.33562382,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  16:00:00,15,37799.99615,23.31595673,23.80145796,23.55870735,30.88580673,0,23.80145796,0.010785612,57.15039048,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  17:00:00,15,37799.99615,23.23945734,23.80073413,23.52009573,31.10760727,0,23.80073413,0.010988617,58.21002317,0,0,0,0,0,0,0,0,0,376064.5314
