Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 12/06  18:00:00,15,37799.99615,23.23267621,23.91515301,23.57391461,25.23613775,0,23.91515301,0.011191219,58.857386,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  19:00:00,15,90449.9908,23.27005587,23.98157894,23.6258174,28.04851893,0,23.98157894,0.011357301,59.47754559,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  20:00:00,15,120149.9878,23.31268014,24.01374753,23.66321384,16.69045298,0,24.01374753,0.011520103,60.19849356,0,0,0,19.61045479,70597.63726,12.32150816,44357.42938,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  21:00:00,14.625,134999.9863,23.34920672,24.00029204,23.67474938,0,7.283535534,24.00029204,0.011562296,60.46364519,0,0,0,53.76220908,193543.9527,33.53518388,120726.662,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  22:00:00,14.4,120149.9878,23.37018348,24.00000509,23.68509429,0,19.18874285,24.00000509,0.011514843,60.22104297,0,0,0,69.57263377,250461.4816,43.52985602,156707.4817,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  23:00:00,14.775,90449.9908,23.34887165,24.01388932,23.68138048,15.48819669,0,24.01388932,0.011619053,60.70560932,0,0,0,18.88367803,67981.2409,11.76700865,42361.23116,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/06  24:00:00,15,44549.99547,23.30972403,23.97619685,23.64296044,30.61802964,0,23.97619685,0.011857956,62.07083361,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  01:00:00,15,29699.99698,23.27029415,23.93704846,23.6036713,31.05523518,0,23.93704846,0.012086996,63.35569175,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  02:00:00,15,22949.99767,23.23234612,23.89794227,23.56514419,31.16224323,0,23.89794227,0.012272085,64.43398305,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  03:00:00,15,14849.99849,23.20561027,23.87088991,23.53825009,30.9872203,0,23.87088991,0.01242092,65.30618975,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  04:00:00,15,14849.99849,23.17973488,23.8486882,23.51421154,31.36734712,0,23.8486882,0.012540664,66.01143567,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  05:00:00,14.625,14849.99849,23.1397236,23.79613934,23.46793147,29.94707565,0,23.79613934,0.012612759,66.59357956,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  06:00:00,14.775,29699.99698,23.11863344,23.77015082,23.44439213,28.88845701,0,23.77015082,0.012641702,66.84765632,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  07:00:00,15,59399.99396,23.20872434,23.97095987,23.5898421,14.37291916,0,23.97095987,0.012634121,66.00713241,1,0,0,15.11359565,54408.94433,8.579278315,30885.40193,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  08:00:00,14.625,75599.99231,23.34616087,24.00107813,23.6736195,0,13.80539947,24.00107813,0.012350829,64.43846413,1,0,0,69.46847369,250086.5053,40.19657636,144707.6749,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  09:00:00,15.4625,59399.99396,23.76337013,24.00016238,23.88176625,3.616051017,26.29452885,24.00016238,0.012008369,62.72863288,0.5,0,0,92.99870157,334795.3257,55.79081198,200846.9231,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  10:00:00,17.475,59399.99396,24.98844846,24.0000271,24.49423778,0,189.3627926,24.0000271,0.01131789,59.2085914,0,0,0,377.1699574,1357811.846,239.0917966,860730.4676,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  11:00:00,19.3625,37799.99615,25.77513983,23.99981746,24.88747864,0,340.3399841,23.99981746,0.010158896,53.24341734,0,0,0,576.6908532,2076087.072,405.7553293,1460719.186,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  12:00:00,20.375,37799.99615,25.61166832,23.99984441,24.80575637,0,302.0528181,23.99984441,0.009404742,49.35024289,0,0,0,491.4261455,1769134.124,376.0832474,1353899.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  13:00:00,20.6,37799.99615,25.31512908,23.99990932,24.6575192,0,235.0874567,23.99990932,0.009170618,48.10909991,0,0,0,394.401204,1419844.335,311.075192,1119870.691,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  14:00:00,20.9125,37799.99615,25.42839187,23.99991542,24.71415364,0,254.6916459,23.99991542,0.009046739,47.42051575,0,0,0,416.4188938,1499108.018,333.2990235,1199876.485,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  15:00:00,21.7875,37799.99615,25.35564504,23.99991507,24.67778006,0,241.8413336,23.99991507,0.008928031,46.78926006,0,0,0,401.8197897,1446551.243,327.7815541,1180013.595,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  16:00:00,20.825,37799.99615,25.11476861,23.99990707,24.55733784,0,201.4267876,23.99990707,0.008946641,46.9151571,0,0,0,344.5954659,1240543.677,279.3334751,1005600.51,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  17:00:00,19.625,37799.99615,24.81960789,23.99987715,24.40974252,0,158.8564906,23.99987715,0.009158947,48.03053372,0,0,0,286.763394,1032348.218,226.7171426,816181.7135,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  18:00:00,18.4,37799.99615,24.59463782,23.99987313,24.29725547,0,142.3515452,23.99987313,0.009413999,49.34815268,0,0,0,260.8383672,939018.1219,199.9623702,719864.5328,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  19:00:00,17.1125,90449.9908,24.43717672,23.99989491,24.21853582,0,114.4295311,23.99989491,0.009589793,50.28747004,0,0,0,215.3538617,775273.9022,161.3087554,580711.5194,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  20:00:00,16.0125,120149.9878,24.31895371,23.9998888,24.15942126,0,102.704575,23.9998888,0.009751294,51.14062971,0,0,0,190.9889385,687560.1786,140.4291541,505544.9548,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  21:00:00,15.6,134999.9863,24.26196277,23.99987767,24.13092022,0,110.8580223,23.99987767,0.009868673,51.77939206,0,0,0,200.2861589,721030.1721,145.1462423,522526.4722,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  22:00:00,15.6,120149.9878,24.22251324,23.99985618,24.11118471,0,115.2425757,23.99985618,0.009969825,52.32159559,0,0,0,208.2039309,749534.1513,149.5048323,538217.3963,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  23:00:00,15.6,90449.9908,24.12131732,23.99985416,24.06058574,0,70.30231761,23.99985416,0.01020251,53.52298064,0,0,0,148.0506665,532982.3995,104.5547403,376397.0651,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/07  24:00:00,15.6,44549.99547,24.01527513,23.99987346,24.0075743,0,40.78785594,23.99987346,0.010511755,55.15318914,0,0,0,109.0555373,392599.9344,75.04075457,270146.7164,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  01:00:00,15.225,29699.99698,23.91791415,23.99989902,23.95890659,0,28.72759059,23.99989902,0.010788312,56.56493301,0,0,0,89.25413795,321314.8966,59.88019916,215568.717,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  02:00:00,15,22949.99767,23.83065415,23.99991559,23.91528487,0,20.27727377,23.99991559,0.011001222,57.64007162,0,0,0,75.36046559,271297.6761,49.5708477,178455.0517,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  03:00:00,15.375,14849.99849,23.77063814,23.99991674,23.88527744,0,17.89584266,23.99991674,0.01119525,58.67578727,0,0,0,77.73721773,279853.9838,50.28845015,181038.4206,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  04:00:00,15.6,14849.99849,23.71717506,23.99992698,23.85855102,0,15.07555283,23.99992698,0.011387863,59.68961862,0,0,0,77.51930059,279069.4821,49.32752171,177579.0782,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  05:00:00,15.6,14849.99849,23.65928276,23.99994294,23.82961285,0,9.863561468,23.99994294,0.01155937,60.57211821,0,0,0,70.39319262,253415.4934,44.11538635,158815.3909,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  06:00:00,15.225,29699.99698,23.59866979,23.99996383,23.79931681,0.30391762,2.783986072,23.99996383,0.011704385,61.31790579,0,0,0,54.41124047,195880.4657,33.63273075,121077.8307,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  07:00:00,15,59399.99396,23.61524675,24.0000036,23.80762518,0,36.0074654,24.0000036,0.011624188,60.94361847,0,0,0,105.7358312,380648.9922,65.32684964,235176.6587,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  08:00:00,15,75599.99231,23.7188838,24.00003656,23.85946018,0,60.38618689,24.00003656,0.011267355,59.16539878,0,0,0,141.3930717,509015.0581,89.71747354,322982.9048,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  09:00:00,15.375,59399.99396,23.81979696,24.00002207,23.90990952,0,24.47414399,24.00002207,0.011006464,57.8414514,0,0,0,87.12839491,313662.2217,56.91366142,204889.1811,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  10:00:00,16.2875,59399.99396,23.98501192,24.00002642,23.99251917,0,32.69663795,24.00002642,0.010852278,57.08086199,0,0,0,109.5510697,394383.8508,72.71428651,261771.4314,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  11:00:00,17.0125,37799.99615,24.1617627,24.00002665,24.08089468,0,38.92528257,24.00002665,0.010672801,56.17404638,0,0,0,125.6466866,452328.0716,84.99046192,305965.6629,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  12:00:00,17.8875,37799.99615,24.1575865,24.00002179,24.07880414,0,39.01564594,24.00002179,0.010528668,55.42808419,0,0,0,134.0143942,482451.819,92.39273398,332613.8423,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  13:00:00,18.675,37799.99615,24.3968131,24.00002147,24.19841728,0,73.11298512,24.00002147,0.010333715,54.38438298,0,0,0,189.0786435,680683.1167,133.0638873,479029.9943,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  14:00:00,19.5875,37799.99615,24.59425673,24.00000253,24.29712963,0,102.7996439,24.00000253,0.010101742,53.16295866,0,0,0,236.0823669,849896.5208,170.3563706,613282.9342,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  15:00:00,21.375,37799.99615,24.83935352,23.99998064,24.41966708,0,143.7995115,23.99998064,0.009864493,51.90134258,0,0,0,303.6938047,1093297.697,226.2809383,814611.3778,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  16:00:00,21.5125,37799.99615,24.81316559,23.99995479,24.40656019,0,146.4470556,23.99995479,0.009662103,50.86552597,0,0,0,302.5703782,1089253.361,230.0898235,828323.3646,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  17:00:00,20.4125,37799.99615,24.64019267,23.99991915,24.32005591,0,129.7381139,23.99991915,0.009604745,50.58744762,0,0,0,268.2327965,965638.0674,204.2017533,735126.3118,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  18:00:00,18.625,37799.99615,24.37353631,23.99990588,24.18672109,0,108.4833434,23.99990588,0.009660031,50.87421549,0,0,0,224.1119355,806802.9678,168.0144273,604851.9382,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  19:00:00,17.1125,90449.9908,24.20485522,23.99992193,24.10238858,0,79.57314386,23.99992193,0.009764468,51.44807592,0,0,0,171.762835,618346.2059,126.4958404,455385.0255,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  20:00:00,16.0125,120149.9878,24.10158564,23.99990937,24.05074751,0,71.67635635,23.99990937,0.009906728,52.23846002,0,0,0,151.2364067,544451.0642,109.4255566,393932.0037,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  21:00:00,15.225,134999.9863,24.05425577,23.99990302,24.02707939,0,81.43334862,23.99990302,0.010027818,52.8867387,0,0,0,158.2873102,569834.3167,112.6335333,405480.7199,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  22:00:00,14.625,120149.9878,24.00130482,23.99989484,24.00059983,0,82.71010329,23.99989484,0.010086401,53.19079607,0,0,0,154.2592464,555333.2872,108.9295375,392146.3351,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  23:00:00,15.15,90449.9908,23.9348613,23.9998763,23.9673688,0,46.82772958,23.9998763,0.010280161,54.23015391,0,0,0,110.9257342,399332.643,77.37173925,278538.2613,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/08  24:00:00,15.6,44549.99547,23.86809981,23.99987332,23.93398657,0,27.16675693,23.99987332,0.010603431,55.92781916,0,0,0,90.30813255,325109.2772,61.42738204,221138.5753,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  01:00:00,15.225,35099.99643,23.77094497,23.99990344,23.88542421,0,17.75663083,23.99990344,0.010870263,57.31099184,0,0,0,73.73130199,265432.6872,48.94426631,176199.3587,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  02:00:00,14.3125,35099.99643,23.64528568,24.0002703,23.82277799,1.327599031,3.311510296,24.0002703,0.011040024,58.18913664,0,0,0,39.25506771,141318.2438,25.61479017,92213.24462,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  03:00:00,13.525,14849.99849,23.51514402,24.01195322,23.76354862,17.74284891,0,24.01195322,0.01121346,59.04595372,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  04:00:00,12.9875,14849.99849,23.39454877,23.88232615,23.63843746,18.13729835,0,23.88232615,0.01131837,60.05463044,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  05:00:00,12.425,14849.99849,23.26571946,23.72000079,23.49286013,15.34422623,0,23.72000079,0.011333714,60.72445389,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  06:00:00,12.575,14849.99849,23.17697296,23.62484771,23.40091033,13.30317645,0,23.62484771,0.011312022,60.99669697,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  07:00:00,13.1125,55349.99437,23.1542465,23.64775416,23.40100033,15.72896003,0,23.64775416,0.011294705,60.84391639,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  08:00:00,13.675,55349.99437,23.23340387,23.84980524,23.54160456,11.23303562,0,23.84980524,0.011228917,59.80328163,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  09:00:00,14.5875,75599.99231,23.53560534,23.99238469,23.76399502,0,45.21193785,23.99238469,0.01103875,58.32712417,0,0,0,107.8879465,388396.6073,69.69349348,250896.5765,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  10:00:00,16.0625,75599.99231,23.96662,23.99983428,23.98322714,0,59.7334616,23.99983428,0.010787975,57.03457701,0,0,0,147.4780608,530921.0189,97.84789129,352252.4086,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  11:00:00,18.075,55349.99437,24.58982504,24.00001105,24.29491805,0,110.1696583,24.00001105,0.010477381,55.43996546,0,0,0,239.6198267,862631.3762,165.0882438,594317.6775,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  12:00:00,20.9625,44549.99547,25.2961271,23.99991287,24.64801999,0,242.7696809,23.99991287,0.009880163,52.29692834,0,0,0,438.0795259,1577086.293,321.7358272,1158248.978,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  13:00:00,22.8875,44549.99547,25.23581889,23.99989215,24.61785552,0,231.9159986,23.99989215,0.009390605,49.69449535,0,0,0,418.4765527,1506515.59,327.0075376,1177227.135,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  14:00:00,22.9875,44549.99547,25.27830796,23.99990186,24.63910491,0,237.0244546,23.99990186,0.009067672,47.96194507,0,0,0,411.8486164,1482655.019,332.9682969,1198685.869,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  15:00:00,23.8,44549.99547,25.30073183,23.99989936,24.65031559,0,241.6277823,23.99989936,0.0087789,46.40917234,0,0,0,411.0024,1479608.64,344.3588833,1239691.98,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  16:00:00,23.7125,44549.99547,25.1814035,23.99991021,24.59065685,0,218.1526094,23.99991021,0.008580292,45.35633264,0,0,0,374.6409107,1348707.278,320.1753992,1152631.437,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  17:00:00,22.3,44549.99547,24.97453371,23.99992924,24.48723147,0,179.4347135,23.99992924,0.008448166,44.66721358,0,0,0,314.5458088,1132364.912,269.713658,970969.1687,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  18:00:00,20.6375,44549.99547,24.67516704,23.99991123,24.33753913,0,151.4188537,23.99991123,0.008420083,44.54875998,0,0,0,267.6692615,963609.3414,227.8660483,820317.7738,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  19:00:00,17.5625,114749.9883,24.45177541,23.99990136,24.22583838,0,117.9795419,23.99990136,0.00851003,45.03517764,0,0,0,204.0068877,734424.7956,168.8137037,607729.3332,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  20:00:00,15.4125,134999.9863,24.28436033,23.9998634,24.14211187,0,105.9098489,23.9998634,0.008731018,46.1885209,0,0,0,172.941866,622590.7176,138.8409926,499827.5732,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  21:00:00,13.9375,134999.9863,24.16704421,23.99984265,24.08344343,0,101.2364362,23.99984265,0.008956978,47.39680742,0,0,0,156.3648602,562913.4967,121.9147492,438893.0973,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  22:00:00,12.9875,134999.9863,24.06079635,23.99989288,24.03034461,0,76.67446161,23.99989288,0.009056088,47.93156127,0,0,0,116.6182461,419825.6861,89.49804491,322192.9617,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  23:00:00,12.425,114749.9883,23.91102287,24.00027994,23.95565141,0,20.00297178,24.00027994,0.00916517,48.49937312,0,0,0,37.01332229,133247.9602,28.1631017,101387.1661,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/09  24:00:00,11.5125,55349.99437,23.70808303,23.88331597,23.7956995,8.015748527,0,23.88331597,0.009318614,49.61713946,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  01:00:00,10.7875,35099.99643,23.50466802,23.68653689,23.59560245,1.994202415,0,23.68653689,0.009447361,50.87196552,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  02:00:00,10.225,35099.99643,23.31361494,23.47894587,23.39628041,0.973160713,0,23.47894587,0.009564292,52.1074643,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  03:00:00,9.3125,14849.99849,23.08989595,23.20718386,23.1485399,0,2.048181595,23.20718386,0.009581417,53.0425344,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  04:00:00,9.2125,14849.99849,22.8959841,22.98450599,22.94024504,0,5.65947558,22.98450599,0.009527652,53.46419826,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  05:00:00,10.15,14849.99849,22.79068861,22.95209532,22.87139196,0,2.689197586,22.95209532,0.009536603,53.61871728,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  06:00:00,11.6,14849.99849,22.75912627,23.07170391,22.91541509,3.966453838,0,23.07170391,0.009675054,53.99220484,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  07:00:00,12.8875,55349.99437,22.80220299,23.27449531,23.03834915,12.20383787,0,23.27449531,0.009898592,54.54724667,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  08:00:00,13.3,55349.99437,22.9264546,23.5496294,23.238042,10.31790353,0,23.5496294,0.0100894,54.66731753,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  09:00:00,13.9875,75599.99231,23.27811437,23.91991441,23.59901439,0,17.66103593,23.91991441,0.010220971,54.14857142,0,0,0,42.04579595,151364.8654,29.17996466,105047.8728,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  10:00:00,15.4625,75599.99231,23.81899438,23.99823477,23.90861458,0,43.80603921,23.99823477,0.010271275,54.15529964,0,0,0,110.2062506,396742.5023,76.61841563,275826.2963,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  11:00:00,17.85,55349.99437,24.57720431,23.99992708,24.28856569,0,109.3871104,23.99992708,0.010229314,53.89832633,0,0,0,230.3199132,829151.6876,162.3697057,584530.9405,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  12:00:00,20.275,44549.99547,24.98826965,23.99993679,24.49410322,0,182.3817556,23.99993679,0.009980799,52.55666009,0,0,0,350.846547,1263047.569,255.6220668,920239.4404,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  13:00:00,22.1625,44549.99547,25.10909179,23.99991702,24.55450441,0,205.3234516,23.99991702,0.009705193,51.07627289,0,0,0,388.3794122,1398165.884,294.3580788,1059689.084,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  14:00:00,22.8,44549.99547,25.19020948,23.99990528,24.59505738,0,220.1313003,23.99990528,0.009445172,49.64700903,0,0,0,402.42842,1448742.312,314.5054007,1132219.442,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  15:00:00,23.1125,44549.99547,25.23204042,23.99990075,24.61597059,0,227.7241155,23.99990075,0.009224301,48.43560605,0,0,0,405.2247762,1458809.194,324.718346,1168986.046,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  16:00:00,23.3,44549.99547,25.14316916,23.99990418,24.57153667,0,210.7104652,23.99990418,0.009072178,47.63018004,0,0,0,379.3526738,1365669.626,309.2895435,1113442.357,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  17:00:00,22.6125,44549.99547,24.93553769,23.99992045,24.46772907,0,172.4375886,23.99992045,0.00901305,47.29424832,0,0,0,324.3498548,1167659.477,265.2943127,955059.5256,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  18:00:00,21.5125,44549.99547,24.67996346,23.99990421,24.33993383,0,153.3964403,23.99990421,0.009033362,47.3813522,0,0,0,291.7201041,1050192.375,237.0808153,853490.9351,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  19:00:00,20.0375,114749.9883,24.52487908,23.99989279,24.26238594,0,135.3152328,23.99989279,0.009105231,47.75291144,0,0,0,258.4793413,930525.6288,206.693385,744096.1858,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  20:00:00,18.7125,134999.9863,24.41777466,23.99984747,24.20881106,0,135.7459406,23.99984747,0.009248134,48.49150901,0,0,0,249.5543993,898395.8373,196.0861821,705910.2557,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  21:00:00,17.9875,134999.9863,24.36109817,23.99980502,24.1804516,0,142.7204321,23.99980502,0.009364214,49.06018114,0,0,0,254.6597962,916775.2664,197.0133142,709247.931,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  22:00:00,17.425,134999.9863,24.30115019,23.99982542,24.15048781,0,125.6789739,23.99982542,0.009470015,49.61876185,0,0,0,230.2061212,828742.0362,175.2191452,630788.9227,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  23:00:00,16.8875,114749.9883,24.1790375,23.99985387,24.08944569,0,70.5375437,23.99985387,0.00976429,51.12347096,0,0,0,155.98053,561529.9082,115.5228213,415882.1567,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/10  24:00:00,16.325,55349.99437,24.03970205,23.99987945,24.01979075,0,33.89073194,23.99987945,0.010156828,53.12559404,0,0,0,103.7679378,373564.5762,74.17887841,267043.9623,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  01:00:00,16.1,29699.99698,23.94873736,23.99987885,23.9743081,0,33.68114495,23.99987885,0.010532755,55.05913958,0,0,0,104.3207148,375554.5734,72.08179366,259494.4572,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  02:00:00,16.1,22949.99767,23.88913047,23.9998737,23.94450208,0,29.22365339,23.9998737,0.010893808,56.91408156,0,0,0,101.1015932,363965.7356,67.60675881,243384.3317,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  03:00:00,16.1,14849.99849,23.82937661,23.99988647,23.91463154,0,25.18455025,23.99988647,0.011183762,58.36506552,0,0,0,97.53548546,351127.7477,63.56615975,228838.1751,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  04:00:00,16.1,14849.99849,23.76611671,23.99990236,23.88300953,0,20.94260092,23.99990236,0.011421655,59.5237465,0,0,0,92.92220004,334519.9201,59.32218391,213559.8621,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  05:00:00,16.1,14849.99849,23.71163767,23.99992403,23.85578085,0,16.88006694,23.99992403,0.01162202,60.52576992,0,0,0,88.1129976,317206.7914,55.25891903,198932.1085,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  06:00:00,16.1,29699.99698,23.67132565,23.99994131,23.83563348,0,14.01216661,23.99994131,0.011788484,61.37650696,0,0,0,84.81482977,305333.3872,52.39100946,188607.634,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  07:00:00,16.1,59399.99396,23.70222039,23.99996914,23.85109476,0,49.62269682,23.99996914,0.011757034,61.21569876,0,0,0,143.0092173,514833.1821,87.99622889,316786.424,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  08:00:00,16.1,75599.99231,23.78436257,24.00000176,23.89218217,0,70.21283105,24.00000176,0.011488611,59.84326435,0,0,0,173.0735802,623064.8887,108.5807408,390890.667,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  09:00:00,16.1,59399.99396,23.89578488,23.99999785,23.94789137,0,33.13285442,23.99999785,0.011307633,58.91748004,0,0,0,111.6203713,401833.3366,71.51165977,257441.9752,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  10:00:00,16.7875,59399.99396,24.17919844,24.00002789,24.08961316,0,57.93952285,24.00002789,0.011122852,58.00810763,0,0,0,156.6009111,563763.28,102.0650466,367434.1676,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  11:00:00,17.8875,37799.99615,24.76715506,24.00003956,24.38359731,0,128.782674,24.00003956,0.010719327,55.96048767,0,0,0,268.3926306,966213.4702,182.095726,655544.6135,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  12:00:00,19.7375,37799.99615,25.43469725,23.99991914,24.71730819,0,261.0864306,23.99991914,0.009962906,52.04135285,0,0,0,453.2855978,1631828.152,329.7933926,1187256.213,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  13:00:00,21.975,37799.99615,25.25859917,23.99991585,24.62925751,0,226.1926327,23.99991585,0.009484511,49.49844838,0,0,0,403.7588632,1453531.908,313.665069,1129194.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  14:00:00,23.8,37799.99615,25.27439281,23.99992935,24.63716108,0,227.8365935,23.99992935,0.009271122,48.36402333,0,0,0,410.350096,1477260.346,330.5761605,1190074.178,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  15:00:00,25.15,37799.99615,25.31683183,23.99992639,24.65837911,0,237.2465007,23.99992639,0.009053125,47.21318393,0,0,0,422.0161592,1519258.173,351.2577787,1264528.003,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  16:00:00,25.9125,37799.99615,25.25703067,23.99990927,24.62846997,0,231.190895,23.99990927,0.008919305,46.50739481,0,0,0,413.6783465,1489242.047,351.5803915,1265689.409,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  17:00:00,25.4125,37799.99615,25.11963189,23.99987473,24.55975331,0,214.9966355,23.99987473,0.00891011,46.46022335,0,0,0,389.5395166,1402342.26,331.210437,1192357.573,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  18:00:00,23.625,37799.99615,24.88305955,23.99986248,24.44146101,0,197.390502,23.99986248,0.008885345,46.33294228,0,0,0,355.0535144,1278192.652,298.6892714,1075281.377,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  19:00:00,22.1125,90449.9908,24.72870359,23.99988025,24.36429192,0,171.4372139,23.99988025,0.008832462,46.06099049,0,0,0,310.9456247,1119404.249,260.140476,936505.7135,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  20:00:00,19.575,120149.9878,24.57499212,23.99985805,24.28742509,0,151.9732672,23.99985805,0.008862021,46.24249003,0,0,0,267.3620097,962503.235,219.5344249,790323.9295,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  21:00:00,16.925,134999.9863,24.42825401,23.99984752,24.21405077,0,140.047114,23.99984752,0.008973969,46.8660077,0,0,0,232.6975455,837711.1638,185.5150845,667854.3042,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  22:00:00,16.475,120149.9878,24.34916746,23.9998396,24.17450353,0,135.9410011,23.9998396,0.009098377,47.52444117,0,0,0,225.9153905,813295.4059,177.6576386,639567.4989,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  23:00:00,15.6375,90449.9908,24.20601332,23.99985579,24.10293455,0,81.42899461,23.99985579,0.009281806,48.46840538,0,0,0,150.2711282,540976.0615,116.1988288,418315.7838,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/11  24:00:00,14.3125,44549.99547,24.01407002,23.99990345,24.00698673,0,34.13742887,23.99990345,0.009495389,49.59836601,0,0,0,76.73872835,276259.4221,57.94820213,208613.5277,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  01:00:00,13.525,29699.99698,23.85571672,24.0003514,23.92803406,0,12.2059809,24.0003514,0.009660126,50.43140564,0,0,0,39.76781191,143164.1229,29.51692421,106260.9271,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  02:00:00,11.925,22949.99767,23.67772989,23.98638403,23.83205696,7.228920598,0,23.98638403,0.009805396,51.20241783,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  03:00:00,11.1,14849.99849,23.49515663,23.74364405,23.61940034,5.803431093,0,23.74364405,0.009896635,52.43089193,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  04:00:00,10.4125,14849.99849,23.31195774,23.52270401,23.41733088,3.147720375,0,23.52270401,0.009941526,53.37070133,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  05:00:00,10.6875,14849.99849,23.16563301,23.35930896,23.26247099,0.675098152,0,23.35930896,0.009971105,54.05647154,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  06:00:00,11.1,29699.99698,23.06109919,23.33774757,23.19942338,4.389811526,0,23.33774757,0.010042788,54.50994133,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  07:00:00,11.475,59399.99396,23.05346798,23.52311274,23.28829036,0,8.264359567,23.52311274,0.010024668,53.84297819,0,0,0,4.505973009,16221.50283,3.122730405,11241.82946,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  08:00:00,12.0125,75599.99231,23.87846464,23.88697453,23.88271958,0,83.78951478,23.88697453,0.009868624,51.9248073,0,0,0,110.5208053,397874.8993,79.1149949,284813.9816,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  09:00:00,13.575,59399.99396,25.64094842,23.99763966,24.81929404,0,331.5367514,23.99763966,0.009138937,47.86614752,0,0,0,459.8189264,1655348.135,348.5904411,1254925.588,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  10:00:00,15.4625,59399.99396,26.05527399,23.99975996,25.02751698,0,418.2213665,23.99975996,0.008374762,43.95594371,0,0,0,551.4763626,1985314.905,451.417878,1625104.361,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  11:00:00,17.85,37799.99615,26.9339449,23.99966938,25.46680714,0,631.6638067,23.99966938,0.007746571,40.68983099,0,0,0,780.8285106,2810982.638,684.6939639,2464898.27,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  12:00:00,19.9625,37799.99615,26.41186289,23.99982029,25.20584159,0,493.5978649,23.99982029,0.007522726,39.51269584,0,0,0,616.6537278,2219953.42,564.3927805,2031814.01,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  13:00:00,21.2875,37799.99615,26.02773331,23.99989188,25.0138126,0,390.0599217,23.99989188,0.007578669,39.75231502,0,0,0,511.0887471,1839919.49,471.9295487,1698946.375,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  14:00:00,22.0125,37799.99615,25.96460406,23.9999055,24.98225478,0,372.1660915,23.9999055,0.007672861,40.20981125,0,0,0,499.0333825,1796520.177,460.0678133,1656244.128,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  15:00:00,22.2,37799.99615,25.83646737,23.9999075,24.91818743,0,343.604831,23.9999075,0.007711771,40.41121457,0,0,0,470.4283094,1693541.914,433.067698,1559043.713,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  16:00:00,21.5125,37799.99615,25.59187149,23.99990092,24.79588621,0,296.1774029,23.99990092,0.007761759,40.66995059,0,0,0,415.9724325,1497500.757,379.9220283,1367719.302,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  17:00:00,19.35,37799.99615,25.22957749,23.99987477,24.61472613,0,236.2245646,23.99987477,0.007819387,40.99423983,0,0,0,336.6843804,1212063.769,302.0011033,1087203.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  18:00:00,16.925,37799.99615,24.85196393,23.99987598,24.42591995,0,184.9557341,23.99987598,0.007846274,41.17516733,0,0,0,262.2388113,944059.7207,230.5948313,830141.3928,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  19:00:00,15.0375,90449.9908,24.60108337,23.99990534,24.30049436,0,135.4954182,23.99990534,0.007880554,41.36844042,0,0,0,191.0587262,687811.4144,165.4839473,595742.2102,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  20:00:00,13.7125,120149.9878,24.42141789,23.99990186,24.21065987,0,110.7206909,23.99990186,0.007947813,41.76996758,0,0,0,151.6713694,546016.9299,129.7478083,467092.1099,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  21:00:00,11.925,134999.9863,24.26280129,23.99989489,24.13134809,0,97.48890411,23.99989489,0.008026687,42.21116553,0,0,0,121.0318719,435714.7387,101.6902507,366084.9025,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  22:00:00,10.7875,120149.9878,24.11407752,23.99989944,24.05698848,0,80.57186465,23.99989944,0.008130878,42.75200382,0,0,0,91.02292531,327682.5311,75.36492869,271313.7433,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  23:00:00,9.85,90449.9908,23.92107398,24.01433422,23.9677041,0,18.17700275,24.01433422,0.008292823,43.55455218,0,0,0,6.431896842,23154.82863,5.284334117,19023.60282,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/12  24:00:00,9.4,44549.99547,23.70818969,23.77864093,23.74341531,0,5.658865959,23.77864093,0.008436392,44.96032356,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  01:00:00,9.775,29699.99698,23.52323521,23.59719345,23.56021433,0,6.568943165,23.59719345,0.008503731,45.79944035,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  02:00:00,10,22949.99767,23.36926477,23.486228,23.42774639,0,3.78098235,23.486228,0.008568025,46.43326856,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  03:00:00,9.625,14849.99849,23.19789685,23.31977514,23.258836,0,3.40549979,23.31977514,0.008646284,47.32487341,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  04:00:00,9.4,14849.99849,23.02135016,23.13281451,23.07708233,0,4.591341525,23.13281451,0.008709484,48.17674376,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  05:00:00,9.4,14849.99849,22.85975884,22.98555258,22.92265571,0,4.094913766,22.98555258,0.008755649,48.84338155,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  06:00:00,9.0875,29699.99698,22.69572019,22.82489624,22.76030822,0,4.149910525,22.82489624,0.008774692,49.42678061,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  07:00:00,8.9,59399.99396,22.62060913,22.89595339,22.75828126,0,17.11052969,22.89595339,0.008707783,48.84470195,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  08:00:00,8.525,75599.99231,22.61114254,23.01729687,22.8142197,0,18.32775069,23.01729687,0.008541469,47.57334255,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  09:00:00,8.3,59399.99396,22.52274992,22.71444444,22.61859718,5.963398036,0.466443659,22.71444444,0.0083487,47.40426687,0,0,0,0,0,0,0,30162.29376,8.378414934,376064.5314
e-singletint-clear,east,clear panel, 12/13  10:00:00,8.675,59399.99396,22.56308365,22.54729867,22.55519116,0,9.393555091,22.54729867,0.008153399,46.80052555,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  11:00:00,9.2125,37799.99615,22.66078214,22.5759557,22.61836892,0,6.450563407,22.5759557,0.007995436,45.82540992,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  12:00:00,9.0875,37799.99615,22.5448427,22.47806025,22.51145147,0.046685361,2.296846002,22.47806025,0.007872439,45.39811271,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  13:00:00,8.525,37799.99615,22.52136866,22.40203764,22.46170315,0,8.818085458,22.40203764,0.007770944,44.99938501,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  14:00:00,8.675,37799.99615,22.40881431,22.30268005,22.35574718,0,6.248034007,22.30268005,0.007705449,44.84996085,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  15:00:00,9.2125,37799.99615,22.41054938,22.31772,22.36413469,0,6.325225975,22.31772,0.007702664,44.74760163,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  16:00:00,9.4,37799.99615,22.47217276,22.440703,22.45643788,0,6.2583248,22.440703,0.007759614,44.66466986,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  17:00:00,9.4,37799.99615,22.25196507,22.35609639,22.30403073,2.179591664,0.539321854,22.35609639,0.007857709,45.45077124,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  18:00:00,9.4,37799.99615,22.07801286,22.33608779,22.20705033,0,4.786862274,22.33608779,0.007930631,45.93965076,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  19:00:00,9.4,90449.9908,21.98909979,22.32838089,22.15874034,0,1.935654561,22.32838089,0.008002452,46.37229161,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  20:00:00,9.775,120149.9878,21.95247498,22.39713489,22.17480494,0,4.097359085,22.39713489,0.00816287,47.09173077,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  21:00:00,10,134999.9863,21.97568971,22.57128522,22.27348747,0,4.792912749,22.57128522,0.008370689,47.76662252,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  22:00:00,10,120149.9878,21.99711861,22.6763241,22.33672135,0,3.532762011,22.6763241,0.008573323,48.59650888,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  23:00:00,10,90449.9908,21.92275158,22.49367364,22.20821261,8.872373038,0,22.49367364,0.008779083,50.30354383,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/13  24:00:00,9.625,44549.99547,21.74981183,22.1901826,21.96999722,10.1708479,0,22.1901826,0.008935229,52.13952873,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  01:00:00,8.7125,29699.99698,21.54234271,21.87178969,21.7070662,4.858743887,0,21.87178969,0.008982238,53.40241523,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  02:00:00,8.3,22949.99767,21.35866259,21.59777935,21.47822097,0.660730085,0.433987399,21.59777935,0.008940201,54.06678892,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  03:00:00,8.3,14849.99849,21.20702504,21.448593,21.32780902,0,0.565887019,21.448593,0.008890133,54.35110045,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  04:00:00,8.9875,14849.99849,21.09638748,21.38886015,21.24262381,1.258580084,0,21.38886015,0.008873585,54.4916567,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  05:00:00,9.4,14849.99849,21.0137609,21.40252078,21.20814084,5.48257139,0,21.40252078,0.00892601,54.72856747,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  06:00:00,9.775,29699.99698,20.94784577,21.38395424,21.1659,7.823279895,0,21.38395424,0.008994315,55.14807652,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  07:00:00,10,59399.99396,20.98359741,21.58333568,21.28346654,1.135699638,3.80361146,21.58333568,0.009037554,54.75121806,0,0,0,4.696730115,16908.22841,3.295502746,11863.80988,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  08:00:00,9.3125,75599.99231,21.03174236,21.71301742,21.37237989,0.120884248,0.271813437,21.71301742,0.008958259,53.93722411,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  09:00:00,8.525,59399.99396,20.98023961,21.41168233,21.19596097,14.8803189,0,21.41168233,0.008766227,53.85377291,0,0,0,0,0,0,0,17626.55552,4.896265422,376064.5314
e-singletint-clear,east,clear panel, 12/14  10:00:00,8.9875,59399.99396,21.03117646,21.19871678,21.11494662,4.768860094,0,21.19871678,0.008533576,53.18818322,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  11:00:00,9.775,37799.99615,21.15838352,21.23810709,21.1982453,7.864057993,0,21.23810709,0.008342094,51.93762648,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  12:00:00,10,37799.99615,21.328817,21.39570279,21.3622599,4.589723042,0,21.39570279,0.008179765,50.47012994,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  13:00:00,10,37799.99615,21.45636957,21.55069265,21.50353111,5.673180111,0,21.55069265,0.007998747,48.90033857,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  14:00:00,10,37799.99615,21.35571678,21.49026758,21.42299218,12.49352358,0,21.49026758,0.007806814,47.9174089,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  15:00:00,10,37799.99615,21.40980989,21.49642055,21.45311522,7.646899951,0,21.49642055,0.007605775,46.7109947,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  16:00:00,10,37799.99615,21.34711817,21.50597968,21.42654892,10.11726878,0,21.50597968,0.007404943,45.48210625,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  17:00:00,9.625,37799.99615,21.19787369,21.45389222,21.32588296,9.032349764,0,21.45389222,0.007226535,44.56863952,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  18:00:00,9.4,37799.99615,21.03704587,21.46351877,21.25028232,2.831302892,0,21.46351877,0.007063906,43.56830116,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  19:00:00,8.4,90449.9908,20.89334329,21.32685815,21.11010072,4.861540321,0,21.32685815,0.00689376,42.88705657,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  20:00:00,7.1125,120149.9878,20.73488862,21.09849934,20.91669398,0,5.496086066,21.09849934,0.006773888,42.77176501,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  21:00:00,6.325,134999.9863,20.61968246,21.00726879,20.81347562,0,15.66712781,21.00726879,0.006696691,42.54337012,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/14  22:00:00,5.4125,120149.9878,20.50226441,20.97020738,20.7362359,0,14.43582646,20.97020738,0.006638174,42.27194371,0,0,0,0,0,0,0,36476.17787,10.13227163,376064.5314
e-singletint-clear,east,clear panel, 12/14  23:00:00,4.3125,90449.9908,20.31515165,20.9985155,20.65683357,44.12603119,0,20.9985155,0.006598642,41.97605237,0,0,0,0,0,0,0,280008.6606,77.78018349,376064.5314
e-singletint-clear,east,clear panel, 12/14  24:00:00,3.2125,44549.99547,20.11923034,21.00005743,20.55964389,92.60107688,0,21.00005743,0.006565987,41.75606561,0.5,0,0,0,0,0,0,486200.1785,135.0556052,376064.5314
e-singletint-clear,east,clear panel, 12/15  01:00:00,2.1125,29699.99698,19.95732923,21.00012603,20.47872763,122.4763872,0,21.00012603,0.006498025,41.2866207,1,0,0,0,0,0,0,626106.8184,173.9185607,376064.5314
e-singletint-clear,east,clear panel, 12/15  02:00:00,2.3875,22949.99767,19.86268596,21.00013303,20.4314095,137.4108479,0,21.00013303,0.00641784,40.76689766,1,0,0,0,0,0,0,671782.1676,186.6061577,376064.5314
e-singletint-clear,east,clear panel, 12/15  03:00:00,2.425,14849.99849,19.78525765,21.00013385,20.39269575,150.4371788,0,21.00013385,0.006380383,40.5568631,1,0,0,0,0,0,0,717568.2766,199.3245213,376064.5314
e-singletint-clear,east,clear panel, 12/15  04:00:00,0.825,14849.99849,19.65146662,21.00017708,20.32582185,180.497555,0,21.00017708,0.006292088,40.01624029,1,0,0,0,0,0,0,872740.971,242.4280475,376064.5314
e-singletint-clear,east,clear panel, 12/15  05:00:00,0,14849.99849,19.5421202,21.00020725,20.27116372,204.0839509,0,21.00020725,0.006138255,39.02290387,1,0,0,0,0,0,0,981850.6815,272.7363004,376064.5314
e-singletint-clear,east,clear panel, 12/15  06:00:00,0,29699.99698,19.49664432,21.00020381,20.24842406,211.3162677,0,21.00020381,0.006005768,38.17421768,1,0,0,0,0,0,0,1007892.823,279.9702286,376064.5314
e-singletint-clear,east,clear panel, 12/15  07:00:00,-0.6875,59399.99396,19.47770387,21.00018056,20.23894221,187.9323885,0,21.00018056,0.00583769,37.13908949,1,0,0,0,0,0,0,943878.5982,262.1884995,376064.5314
e-singletint-clear,east,clear panel, 12/15  08:00:00,-0.4125,75599.99231,20.43846477,21.06334612,20.75090545,65.73455556,33.4480595,21.06334612,0.005589761,35.47662619,0.5,0,0,0,0,0,0,403854.2606,112.181739,376064.5314
e-singletint-clear,east,clear panel, 12/15  09:00:00,3.125,59399.99396,23.49909051,22.85106764,23.17507908,0,134.3015655,22.85106764,0.005467565,31.17917547,0,0,0,46.77774386,168399.8779,45.31594572,163137.4046,25568.44793,7.102346648,376064.5314
e-singletint-clear,east,clear panel, 12/15  10:00:00,6.75,59399.99396,25.43603278,23.99426962,24.7151512,0,344.958701,23.99426962,0.005516651,29.31388959,0,0,0,306.3742568,1102947.324,305.4488325,1099615.797,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  11:00:00,8.8,37799.99615,25.64158696,23.99987463,24.82073079,0,358.0140106,23.99987463,0.005574645,29.59076292,0,0,0,336.7742125,1212387.165,336.7742125,1212387.165,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  12:00:00,10.8375,37799.99615,24.98293637,23.99994948,24.49144293,0,197.502206,23.99994948,0.005593016,29.67609274,0,0,0,193.1288462,695263.8462,193.1288462,695263.8462,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  13:00:00,12.3875,37799.99615,24.40277501,23.9999711,24.20137305,0,74.44967706,23.9999711,0.005639004,29.88019833,0,0,0,82.86696442,298321.0719,82.86696442,298321.0719,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  14:00:00,13.4875,37799.99615,24.28284941,23.99997228,24.14141085,0,50.40052999,23.99997228,0.005707791,30.19949392,0,0,0,67.88781778,244396.144,67.88781778,244396.144,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  15:00:00,14.2125,37799.99615,24.1981117,23.99997898,24.09904534,0,36.52696932,23.99997898,0.005778935,30.56090856,0,0,0,60.02000967,216072.0348,60.02000967,216072.0348,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  16:00:00,14.775,37799.99615,24.09704144,23.999979,24.04851022,0,26.80111095,23.999979,0.005838405,30.85297842,0,0,0,54.95948066,197854.1304,54.95948066,197854.1304,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  17:00:00,14.3125,37799.99615,23.91230886,23.99996429,23.95613658,0.422968764,11.98030148,23.99996429,0.005960078,31.47797949,0,0,0,35.88808975,129197.1231,35.88808975,129197.1231,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  18:00:00,12.8375,37799.99615,23.66307602,24.01320602,23.83814102,3.536622543,5.434053928,24.01320602,0.006103206,32.20082391,0,0,0,13.26136825,47740.92569,13.25382631,47713.77473,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  19:00:00,11.2,90449.9908,23.47452781,23.88102672,23.67777727,6.977208608,0,23.88102672,0.006225034,33.10045322,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  20:00:00,9.85,120149.9878,23.29294091,23.62934474,23.46114282,0,2.667069613,23.62934474,0.006371819,34.39012189,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  21:00:00,9.0875,134999.9863,23.15776214,23.51239484,23.33507849,0,13.45360748,23.51239484,0.006516995,35.41308614,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  22:00:00,8.525,120149.9878,23.04244907,23.44986256,23.24615582,0,16.92213251,23.44986256,0.006662772,36.33376424,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/15  23:00:00,7.9875,90449.9908,22.83649787,23.104172,22.97033493,2.358338947,2.036524023,23.104172,0.006819911,37.96802854,0,0,0,0,0,0,0,29366.82563,8.157451563,376064.5314
e-singletint-clear,east,clear panel, 12/15  24:00:00,7.425,44549.99547,22.55996431,22.66255815,22.61126123,1.976139124,2.439560397,22.66255815,0.00694943,39.72950561,0,0,0,0,0,0,0,29545.04274,8.206956318,376064.5314
e-singletint-clear,east,clear panel, 12/16  01:00:00,6.8875,35099.99643,22.28807481,22.29248975,22.29028228,0,12.78395409,22.29248975,0.007035639,41.13078797,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  02:00:00,4.2625,35099.99643,21.94379948,21.86825657,21.90602802,0,18.12421365,21.86825657,0.007046876,42.27461188,0,0,0,0,0,0,0,29206.3926,8.112886833,376064.5314
e-singletint-clear,east,clear panel, 12/16  03:00:00,2.425,14849.99849,21.54174851,21.37888839,21.46031845,0,25.60884414,21.37888839,0.006931417,42.82489686,0,0,0,0,0,0,0,48696.1384,13.52670511,376064.5314
