Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 12/16  04:00:00,1.2,14849.99849,21.15754924,21.02761612,21.09258268,1.23670927,16.42948989,21.02761612,0.006760341,42.67356548,0,0,0,0,0,0,0,135787.7837,37.71882882,376064.5314
e-singletint-clear,east,clear panel, 12/16  05:00:00,0.6,14849.99849,20.86915081,21.00051278,20.93483179,26.75192173,0,21.00051278,0.006552437,41.44432806,0,0,0,0,0,0,0,325719.1731,90.47754808,376064.5314
e-singletint-clear,east,clear panel, 12/16  06:00:00,0.225,14849.99849,20.63855961,21.00011302,20.81933632,56.39614102,0,21.00011302,0.006367591,40.28802086,0,0,0,0,0,0,0,443728.6313,123.2579531,376064.5314
e-singletint-clear,east,clear panel, 12/16  07:00:00,0.375,55349.99437,20.47153976,21.00012638,20.73583307,73.3453683,0,21.00012638,0.006165073,39.01922122,0,0,0,0,0,0,0,500333.1246,138.9814235,376064.5314
e-singletint-clear,east,clear panel, 12/16  08:00:00,1.2875,55349.99437,21.30603873,21.21494211,21.26049042,13.89662537,52.09529585,21.21494211,0.005967388,37.3193802,0,0,0,5.948500137,21414.60049,5.308884128,19111.98286,150377.972,41.77165889,376064.5314
e-singletint-clear,east,clear panel, 12/16  09:00:00,5.825,75599.99231,24.49254542,23.52699952,24.00977247,0,231.1165898,23.52699952,0.005902046,32.09832072,0,0,0,170.7045811,614536.492,165.3057189,595100.5881,14537.86012,4.038294478,376064.5314
e-singletint-clear,east,clear panel, 12/16  10:00:00,10.425,75599.99231,26.16625692,23.99908063,25.08266877,0,517.2172038,23.99908063,0.006032424,31.85803803,0,0,0,520.0092892,1872033.441,508.8896189,1832002.628,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  11:00:00,14.1375,55349.99437,26.23932766,24.00026778,25.11979772,0,489.2820398,24.00026778,0.00641067,33.8327602,0,0,0,527.1735631,1897824.827,511.8143328,1842531.598,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  12:00:00,16.2875,44549.99547,25.62072087,23.99994064,24.81033075,0,321.437931,23.99994064,0.006850492,36.10642321,0,0,0,380.9314145,1371353.092,361.773089,1302383.12,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  13:00:00,18.7625,44549.99547,25.29345616,23.99989663,24.64667639,0,243.1641432,23.99989663,0.007233709,38.04044339,0,0,0,324.7185913,1168986.929,304.0525655,1094589.236,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  14:00:00,20.6875,44549.99547,25.18825426,23.99990361,24.59407894,0,218.6190703,23.99990361,0.007535735,39.55480052,0,0,0,319.0418645,1148550.712,295.5193781,1063869.761,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  15:00:00,22.1625,44549.99547,25.14940754,23.99990458,24.57465606,0,210.3900251,23.99990458,0.007768455,40.71996709,0,0,0,326.2991781,1174677.041,299.5596562,1078414.762,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  16:00:00,23.1125,44549.99547,25.06794441,23.99991684,24.53393062,0,195.5992291,23.99991684,0.007938306,41.58331759,0,0,0,320.9259142,1155333.291,292.6690178,1053608.464,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  17:00:00,22.9875,44549.99547,24.90167649,23.99992522,24.45080085,0,166.3298738,23.99992522,0.008010014,41.95415446,0,0,0,289.6526086,1042749.391,262.3587132,944491.3674,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  18:00:00,21.425,44549.99547,24.657881,23.999907,24.328894,0,149.3019461,23.999907,0.008119261,42.49199111,0,0,0,261.391968,941011.0849,232.3283834,836382.1802,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  19:00:00,20.225,114749.9883,24.52370109,23.99989626,24.26179867,0,135.122863,23.99989626,0.00823012,43.07565259,0,0,0,238.7602021,859536.7275,208.1626718,749385.6184,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  20:00:00,17.9375,134999.9863,24.38843013,23.999858,24.19414406,0,129.3464875,23.999858,0.008377036,43.85112624,0,0,0,215.4823592,775736.493,183.3891136,660200.8089,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  21:00:00,14.575,134999.9863,24.21439627,23.99984495,24.10712061,0,110.8655299,23.99984495,0.008479965,44.43910911,0,0,0,166.1769915,598237.1693,137.0114236,493241.1249,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  22:00:00,12.6125,134999.9863,24.05843616,23.99989913,24.02916764,0,75.14280806,23.99989913,0.008514815,44.65300187,0,0,0,104.9522427,377828.0738,85.0145696,306052.4505,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  23:00:00,12.2,114749.9883,23.89402171,24.0001744,23.94709805,0,16.50336768,24.0001744,0.008599767,45.120281,0,0,0,28.53926022,102741.3368,22.94764699,82611.52915,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/16  24:00:00,11.2,55349.99437,23.67735203,23.84042801,23.75889002,8.012621693,0,23.84042801,0.008717617,46.19025189,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  01:00:00,12.6625,35099.99643,23.58751646,23.83006319,23.70878983,1.484478392,0.504393091,23.83006319,0.008933218,47.37197174,0,0,0,4.741785221,17070.4268,3.673837817,13225.81614,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  02:00:00,14.9625,35099.99643,23.63350447,23.99093523,23.81221985,0,4.255231745,23.99093523,0.009339908,49.04112555,0,0,0,41.81948488,150550.1456,32.0031521,115211.3476,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  03:00:00,14.85,14849.99849,23.58126135,24.0001458,23.79070358,3.480737814,0.900122432,24.0001458,0.009496557,49.82400147,0,0,0,34.13096051,122871.4578,25.86714021,93121.70475,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  04:00:00,14.0875,14849.99849,23.49437884,24.02054814,23.75746349,18.6082491,0,24.02054814,0.009286483,48.70866115,0,0,0,4.322898599,15562.43496,3.3214296,11957.14656,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  05:00:00,13.2125,14849.99849,23.39170386,23.92241489,23.65705937,20.78793408,0,23.92241489,0.008858805,46.81751765,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  06:00:00,12.1125,14849.99849,23.23902814,23.70112693,23.47007754,15.92280044,0,23.70112693,0.008423391,45.16111428,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  07:00:00,11.325,55349.99437,23.09261243,23.46546473,23.27903858,10.69629906,0,23.46546473,0.007986486,43.48818845,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  08:00:00,10.4125,55349.99437,23.12289496,23.45769852,23.29029674,0,7.17563863,23.45769852,0.007488875,40.87537221,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  09:00:00,8.9375,75599.99231,23.40862568,23.75253704,23.58058136,0,30.87956588,23.75253704,0.00700087,37.63060733,0,0,0,4.416338907,15898.82006,3.927339942,14138.42379,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  10:00:00,8.3,75599.99231,23.65038658,23.73322049,23.69180353,0,20.37233666,23.73322049,0.006466201,34.87212565,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  11:00:00,8.675,55349.99437,23.84503614,23.71679294,23.78091454,0,18.42981731,23.71679294,0.005940204,32.10635112,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  12:00:00,8.9,44549.99547,23.9003273,23.75068818,23.82550774,0,19.40770778,23.75068818,0.0055068,29.72417991,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  13:00:00,8.9,44549.99547,24.11335002,23.92449612,24.01892307,0,25.57907418,23.92449612,0.00515608,27.55843413,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  14:00:00,8.9,44549.99547,24.26738056,24.00074549,24.13406302,0,39.02939963,24.00074549,0.004869654,25.9185533,0,0,0,19.30529434,69499.05964,19.30529434,69499.05964,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  15:00:00,8.9,44549.99547,24.20149107,24.01682984,24.10916046,0,23.99916148,24.01682984,0.004629212,24.6246292,0,0,0,3.501490304,12605.3651,3.501490304,12605.3651,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  16:00:00,9.2125,44549.99547,24.08914342,23.96522819,24.02718581,0,13.99655264,23.96522819,0.004430846,23.6495004,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  17:00:00,8.4,44549.99547,23.7361307,23.64948636,23.69280853,0.767273626,4.965485919,23.64948636,0.004257381,23.17960894,0,0,0,0,0,0,0,12799.72687,3.555479686,376064.5314
e-singletint-clear,east,clear panel, 12/17  18:00:00,6.425,44549.99547,23.27074871,23.22550337,23.24812604,0,10.37027706,23.22550337,0.004149749,23.20756186,0,0,0,0,0,0,0,41408.68163,11.50241156,376064.5314
e-singletint-clear,east,clear panel, 12/17  19:00:00,5.225,114749.9883,22.92164272,22.81406646,22.86785459,0,25.84751456,22.81406646,0.00409061,23.47926598,0,0,0,0,0,0,0,13158.59688,3.655165801,376064.5314
e-singletint-clear,east,clear panel, 12/17  20:00:00,4.625,134999.9863,22.65179674,22.5881238,22.61996027,0,38.84024046,22.5881238,0.004127908,24.0436661,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  21:00:00,4.0875,134999.9863,22.44681201,22.45693609,22.45187405,0,43.41199201,22.45693609,0.004206152,24.71673923,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  22:00:00,3.2125,134999.9863,22.21475835,22.17963326,22.1971958,0,41.69458477,22.17963326,0.004208719,25.17733394,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/17  23:00:00,1.7375,114749.9883,21.83227915,21.64405864,21.73816889,0,28.10973129,21.64405864,0.004147702,25.66495826,0,0,0,0,0,0,0,49220.66536,13.67240704,376064.5314
e-singletint-clear,east,clear panel, 12/17  24:00:00,0.4125,55349.99437,21.36711666,21.10781633,21.23746649,0,18.4813089,21.10781633,0.004067126,26.01999081,0,0,0,0,0,0,0,125231.3723,34.7864923,376064.5314
e-singletint-clear,east,clear panel, 12/18  01:00:00,-0.375,29699.99698,21.00239941,21.00176509,21.00208225,16.31651526,0.650022603,21.00176509,0.004024945,25.92051638,0.5,0,0,0,0,0,0,311825.1279,86.61809107,376064.5314
e-singletint-clear,east,clear panel, 12/18  02:00:00,-0.9125,22949.99767,20.73101474,21.00008033,20.86554753,56.13651565,0,21.00008033,0.004008104,25.81543519,1,0,0,0,0,0,0,474702.9775,131.8619382,376064.5314
e-singletint-clear,east,clear panel, 12/18  03:00:00,-1.1,14849.99849,20.4966378,21.00008344,20.74836062,83.36375278,0,21.00008344,0.004002074,25.77684221,1,0,0,0,0,0,0,578308.5919,160.6412755,376064.5314
e-singletint-clear,east,clear panel, 12/18  04:00:00,-1.475,14849.99849,20.27684394,21.00011346,20.6384787,105.7713647,0,21.00011346,0.003991592,25.70971093,1,0,0,0,0,0,0,669970.1026,186.1028063,376064.5314
e-singletint-clear,east,clear panel, 12/18  05:00:00,-2.0125,14849.99849,20.07409624,21.0001318,20.53711402,131.3901977,0,21.0001318,0.003969096,25.56570271,1,0,0,0,0,0,0,778036.3738,216.1212149,376064.5314
e-singletint-clear,east,clear panel, 12/18  06:00:00,-2.575,29699.99698,19.9047135,21.00014298,20.45242824,156.2711948,0,21.00014298,0.003948313,25.43266129,1,0,0,0,0,0,0,884223.6776,245.6176882,376064.5314
e-singletint-clear,east,clear panel, 12/18  07:00:00,-2.8,59399.99396,19.82775106,21.00012227,20.41393666,138.4455852,0,21.00012227,0.003887452,25.05865671,1,0,0,0,0,0,0,826709.2592,229.6414609,376064.5314
e-singletint-clear,east,clear panel, 12/18  08:00:00,-2.425,75599.99231,20.91278622,21.12359594,21.01819108,37.79358214,58.85825782,21.12359594,0.003752452,24.02527952,0.5,0,0,5.232003395,18835.21222,5.232003395,18835.21222,296904.0372,82.47334368,376064.5314
e-singletint-clear,east,clear panel, 12/18  09:00:00,-1.5125,59399.99396,24.20130135,23.27489544,23.73809839,0,212.8037961,23.27489544,0.003601073,20.26148395,0,0,0,90.60471054,326176.958,90.60471054,326176.958,22003.91893,6.112199702,376064.5314
e-singletint-clear,east,clear panel, 12/18  10:00:00,1.3375,59399.99396,25.93756188,23.99942779,24.96849483,0,462.368457,23.99942779,0.003455568,18.59479415,0,0,0,380.3023912,1369088.608,380.3023912,1369088.608,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  11:00:00,4.175,37799.99615,25.91374686,23.99990307,24.95682497,0,421.4803714,23.99990307,0.003317923,17.86424872,0,0,0,362.8795593,1306366.414,362.8795593,1306366.414,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  12:00:00,5.6875,37799.99615,25.01595492,23.99996148,24.5079582,0,201.4240579,23.99996148,0.003184142,17.13695335,0,0,0,155.3295972,559186.55,155.3295972,559186.55,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  13:00:00,7.1625,37799.99615,24.287144,23.98812043,24.13763221,0,38.82237642,23.98812043,0.003045951,16.38180874,0,0,0,6.273835359,22585.80729,6.273835359,22585.80729,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  14:00:00,8.8,37799.99615,24.09165958,23.90621003,23.9989348,0,17.69263069,23.90621003,0.002898899,15.64029632,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  15:00:00,9.775,37799.99615,23.96122759,23.84292571,23.90207665,0,8.747027174,23.84292571,0.002757612,14.92678531,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  16:00:00,10.375,37799.99615,23.81633723,23.76982467,23.79308095,0,3.504883434,23.76982467,0.00269542,14.65606649,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  17:00:00,10.225,37799.99615,23.59288299,23.63974299,23.61631299,1.086379438,1.091188023,23.63974299,0.002719033,14.90083757,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  18:00:00,7.9375,37799.99615,23.22781075,23.32498183,23.27639629,0,6.978039033,23.32498183,0.00279602,15.61526592,0,0,0,0,0,0,0,14355.05103,3.987514174,376064.5314
e-singletint-clear,east,clear panel, 12/18  19:00:00,5.6375,90449.9908,22.8726565,22.85571027,22.86418338,0,15.94588416,22.85571027,0.002868091,16.47704423,0,0,0,0,0,0,0,26475.41023,7.354280619,376064.5314
e-singletint-clear,east,clear panel, 12/18  20:00:00,4.3125,120149.9878,22.56223987,22.47951046,22.52087516,0,31.2419964,22.47951046,0.002977925,17.50024951,0,0,0,0,0,0,0,14155.29883,3.932027453,376064.5314
e-singletint-clear,east,clear panel, 12/18  21:00:00,3.2125,134999.9863,22.30951985,22.22945379,22.26948682,0,46.21754711,22.22945379,0.003090555,18.44758792,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/18  22:00:00,0.3625,120149.9878,21.96886903,21.86669426,21.91778164,0,51.88062364,21.86669426,0.003215284,19.62697929,0,0,0,0,0,0,0,24982.30524,6.939529234,376064.5314
e-singletint-clear,east,clear panel, 12/18  23:00:00,-1.7875,90449.9908,21.4812509,21.22045123,21.35085106,0,41.35786927,21.22045123,0.003371336,21.41830503,0,0,0,0,0,0,0,91404.01996,25.39000555,376064.5314
e-singletint-clear,east,clear panel, 12/18  24:00:00,-2.8875,44549.99547,21.02468057,21.00536063,21.0150206,22.46818948,0.71224226,21.00536063,0.003496756,22.51062058,1,0,0,0,0,0,0,405356.4951,112.5990264,376064.5314
e-singletint-clear,east,clear panel, 12/19  01:00:00,-3.3,29699.99698,20.70710106,21.00012426,20.85361266,70.27051951,0,21.00012426,0.003579843,23.03538507,1,0,0,0,0,0,0,596200.8909,165.6113586,376064.5314
e-singletint-clear,east,clear panel, 12/19  02:00:00,-3.9875,22949.99767,20.43187445,21.00008327,20.71597886,104.4665003,0,21.00008327,0.003644714,23.42703573,1,0,0,0,0,0,0,739681.4302,205.467064,376064.5314
e-singletint-clear,east,clear panel, 12/19  03:00:00,-4.4,14849.99849,20.18015652,21.00011777,20.59013714,131.8029838,0,21.00011777,0.003690137,23.7083666,1,0,0,0,0,0,0,850200.562,236.1668228,376064.5314
e-singletint-clear,east,clear panel, 12/19  04:00:00,-4.0875,14849.99849,19.98628589,21.00013194,20.49320892,153.5042212,0,21.00013194,0.003722435,23.91461877,1,0,0,0,0,0,0,919101.895,255.3060819,376064.5314
e-singletint-clear,east,clear panel, 12/19  05:00:00,-4.5875,14849.99849,19.80157872,21.00014774,20.40086323,181.9146963,0,21.00014774,0.003752,24.08832639,1,0,0,0,0,0,0,1036094.297,287.8039713,376064.5314
e-singletint-clear,east,clear panel, 12/19  06:00:00,-5.375,29699.99698,19.63260851,21.00017135,20.31638993,212.2926394,0,21.00017135,0.003760453,24.13317974,1,0,0,0,0,0,0,1168654.476,324.6262433,376064.5314
e-singletint-clear,east,clear panel, 12/19  07:00:00,-4.1625,59399.99396,19.61758423,21.00013713,20.30886068,179.0094552,0,21.00013713,0.003731529,23.94871204,1,0,0,0,0,0,0,1013099.517,281.4165326,376064.5314
e-singletint-clear,east,clear panel, 12/19  08:00:00,-3.3,75599.99231,20.29899966,21.00006679,20.64953322,66.90378498,13.8001012,21.00006679,0.003637722,23.36480372,1,0,0,0,0,0,0,534456.6693,148.4601859,376064.5314
e-singletint-clear,east,clear panel, 12/19  09:00:00,-1.925,59399.99396,21.75665989,21.25107264,21.50386627,0,108.8605315,21.25107264,0.003543273,22.41016043,0,0,0,10.94571641,39404.57908,10.94571641,39404.57908,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  10:00:00,1.3375,59399.99396,21.44967837,21.20738341,21.32853089,0,47.76239929,21.20738341,0.003486642,22.10252967,0,0,0,0,0,0,0,17092.37995,4.747883319,376064.5314
e-singletint-clear,east,clear panel, 12/19  11:00:00,4.55,37799.99615,21.55351738,21.25170483,21.4026111,0,38.43349896,21.25170483,0.003436763,21.72964557,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  12:00:00,5.9125,37799.99615,21.71480838,21.49938988,21.60709913,0,28.61161562,21.49938988,0.003410911,21.22836268,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  13:00:00,6.7875,37799.99615,21.65818278,21.51054508,21.58436393,0,16.82977135,21.51054508,0.003448841,21.41332474,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  14:00:00,8.2625,37799.99615,21.76527355,21.67124105,21.7182573,0,12.37591604,21.67124105,0.003569897,21.91287036,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  15:00:00,9.9625,37799.99615,21.72103976,21.78824722,21.75464349,5.00591828,0.184571151,21.78824722,0.003755046,22.85563246,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  16:00:00,10.6,37799.99615,21.63231721,21.83682085,21.73456903,11.59742643,0,21.83682085,0.004029463,24.43414105,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  17:00:00,10.9125,37799.99615,21.4859361,21.84111709,21.6635266,13.53985991,0,21.84111709,0.004364524,26.44441459,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  18:00:00,11.1,37799.99615,21.39171902,21.94113022,21.66642462,11.42184897,0,21.94113022,0.004743929,28.55035321,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  19:00:00,11.1,90449.9908,21.35778684,21.94694225,21.65236455,15.00624303,0,21.94694225,0.005123008,30.80305531,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  20:00:00,11.1,120149.9878,21.35506497,21.99911711,21.67709104,12.01647487,0,21.99911711,0.005521876,33.07392557,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  21:00:00,11.1,134999.9863,21.40111502,22.13469423,21.76790462,8.501231184,0,22.13469423,0.005944804,35.28948566,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  22:00:00,10.4125,120149.9878,21.42045119,22.19775473,21.80910296,6.414784079,0,22.19775473,0.006440116,38.05507515,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/19  23:00:00,9.625,90449.9908,21.30722853,21.94416021,21.62569437,15.98777467,0,21.94416021,0.006952116,41.69094126,0,0,0,0,0,0,0,13048.67839,3.624632886,376064.5314
e-singletint-clear,east,clear panel, 12/19  24:00:00,9.0875,44549.99547,21.12003644,21.60545168,21.36274406,13.91755739,0,21.60545168,0.007364852,45.03020646,0,0,0,0,0,0,0,12185.48846,3.384857906,376064.5314
e-singletint-clear,east,clear panel, 12/20  01:00:00,8.9,29699.99698,20.95249549,21.35242721,21.15246135,6.84743994,0,21.35242721,0.007659431,47.52038063,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  02:00:00,8.9,22949.99767,20.81560396,21.20928209,21.01244303,6.008670413,0,21.20928209,0.007888706,49.32455257,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  03:00:00,8.525,14849.99849,20.67437653,21.05750865,20.86594259,5.70530372,0,21.05750865,0.008054723,50.80178896,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  04:00:00,7.9875,14849.99849,20.53082048,20.99743873,20.7641296,17.84707596,0,20.99743873,0.008137094,51.47090977,0,0,0,0,0,0,0,77982.548,21.66181889,376064.5314
e-singletint-clear,east,clear panel, 12/20  05:00:00,7.425,14849.99849,20.40816988,20.99996162,20.70406575,33.6016692,0,20.99996162,0.008156645,51.56550366,0,0,0,0,0,0,0,149908.423,41.64122861,376064.5314
e-singletint-clear,east,clear panel, 12/20  06:00:00,6.8875,29699.99698,20.30675554,21.00005345,20.65340449,48.28054097,0,21.00005345,0.008124845,51.33439681,0,0,0,0,0,0,0,218551.3431,60.70870643,376064.5314
e-singletint-clear,east,clear panel, 12/20  07:00:00,6.7,59399.99396,20.29244104,21.00004317,20.6462421,20.63922206,0,21.00004317,0.008028039,50.74329036,0,0,0,0,0,0,0,124585.8761,34.60718781,376064.5314
e-singletint-clear,east,clear panel, 12/20  08:00:00,7.0125,75599.99231,20.32510794,20.99255379,20.65883086,4.514224237,1.537804604,20.99255379,0.00786904,49.79249808,0,0,0,0,0,0,0,48445.43657,13.45706571,376064.5314
e-singletint-clear,east,clear panel, 12/20  09:00:00,7.2,59399.99396,20.30543605,20.99562139,20.65052872,52.63339825,0,20.99562139,0.007725227,48.88466627,0,0,0,0,0,0,0,227948.1626,63.31893406,376064.5314
e-singletint-clear,east,clear panel, 12/20  10:00:00,7.8875,59399.99396,20.37568506,20.99995518,20.68782012,52.43103324,0,20.99995518,0.007598973,48.05224391,0,0,0,0,0,0,0,204063.8701,56.68440836,376064.5314
e-singletint-clear,east,clear panel, 12/20  11:00:00,8.675,37799.99615,20.47783974,21.00001637,20.73892806,51.87497921,0,21.00001637,0.007546273,47.73480652,0,0,0,0,0,0,0,178765.7081,49.65714113,376064.5314
e-singletint-clear,east,clear panel, 12/20  12:00:00,9.2125,37799.99615,20.59830987,20.99999953,20.7991547,33.73654856,0,20.99999953,0.007559841,47.7773796,0,0,0,0,0,0,0,97596.65857,27.11018293,376064.5314
e-singletint-clear,east,clear panel, 12/20  13:00:00,10.15,37799.99615,20.69166411,20.98299673,20.83733042,18.33769135,0,20.98299673,0.007642131,48.27448155,0,0,0,0,0,0,0,13074.36327,3.631767576,376064.5314
e-singletint-clear,east,clear panel, 12/20  14:00:00,10.9125,37799.99615,20.79727089,21.08312088,20.94019589,15.43437969,0,21.08312088,0.007806883,48.91855613,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  15:00:00,11.475,37799.99615,20.94538101,21.27041669,21.10789885,17.27560489,0,21.27041669,0.008005596,49.50535416,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  16:00:00,12.3875,37799.99615,21.06446276,21.49732392,21.28089334,21.9279288,0,21.49732392,0.008251388,50.28154581,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  17:00:00,13.1125,37799.99615,21.08107356,21.67400693,21.37754024,29.61359829,0,21.67400693,0.008589702,51.71992732,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  18:00:00,13.3,37799.99615,21.05063201,21.8024787,21.42655536,29.90943363,0,21.8024787,0.00898665,53.63294067,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  19:00:00,13.3,90449.9908,21.07244945,21.84324485,21.45784715,32.14413261,0,21.84324485,0.009319419,55.45179976,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  20:00:00,13.3,120149.9878,21.12889139,21.94261812,21.53575475,28.91842341,0,21.94261812,0.009635994,56.9596157,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  21:00:00,13.3,134999.9863,21.23785577,22.12572293,21.68178935,24.79886675,0,22.12572293,0.009927163,58.00230301,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  22:00:00,13.3,120149.9878,21.36058748,22.30438678,21.83248713,24.36513913,0,22.30438678,0.010193203,58.8875978,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  23:00:00,13.3,90449.9908,21.38508068,22.22500623,21.80504346,34.84285157,0,22.22500623,0.01045152,60.64945435,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/20  24:00:00,13.3,44549.99547,21.32883865,22.07685128,21.70284496,35.87847358,0,22.07685128,0.010671655,62.46656647,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  01:00:00,13.675,29699.99698,21.29694771,22.03311026,21.66502899,34.58563589,0,22.03311026,0.010868296,63.72609479,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  02:00:00,14.2125,22949.99767,21.31236968,22.07234446,21.69235707,37.3759499,0,22.07234446,0.011095876,64.85684328,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  03:00:00,14.4,14849.99849,21.33468169,22.11030378,21.72249273,39.42910357,0,22.11030378,0.01132864,66.04030109,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  04:00:00,14.4,14849.99849,21.3529696,22.12817995,21.74057477,39.38843925,0,22.12817995,0.011523385,67.03909922,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  05:00:00,14.4,14849.99849,21.37110359,22.14662962,21.75886661,39.31984017,0,22.14662962,0.011683223,67.84969819,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  06:00:00,14.4,29699.99698,21.38631411,22.16185604,21.77408508,39.28670671,0,22.16185604,0.011814157,68.48866854,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  07:00:00,14.4,59399.99396,21.49035987,22.36115097,21.92575542,26.67589162,0,22.36115097,0.011860557,67.94147599,0,0,0,5.677158357,20437.77009,3.202669237,11529.60925,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  08:00:00,15.15,75599.99231,21.7107723,22.6712721,22.1910222,30.97922441,0,22.6712721,0.011856816,66.67880973,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  09:00:00,15.9125,59399.99396,21.90900935,22.72137781,22.31519358,49.11336369,0,22.72137781,0.01194131,66.94000412,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  10:00:00,16.475,59399.99396,22.13578355,22.85055018,22.49316687,45.55714487,0,22.85055018,0.012044102,66.97863645,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  11:00:00,16.7,37799.99615,22.40278771,23.01086765,22.70682768,46.78213236,0,23.01086765,0.012107186,66.67293036,1,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  12:00:00,17.7,37799.99615,22.97813893,23.44309927,23.2106191,30.37247003,0,23.44309927,0.012040706,64.56847584,0.75,0,0,15.44843066,55614.35036,9.207505927,33147.02134,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  13:00:00,18.675,37799.99615,23.6678722,23.94203171,23.80495195,5.885776766,2.110413611,23.94203171,0.011850627,61.62012694,0,0,0,76.59949047,275758.1657,47.65581894,171560.9482,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  14:00:00,20.65,37799.99615,23.87312183,23.99866349,23.93589266,0,18.59992919,23.99866349,0.011493586,59.53178145,0,0,0,145.543639,523957.1004,94.81846522,341346.4748,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  15:00:00,22.3875,37799.99615,23.97763494,24.00005096,23.98884295,0,33.03406599,24.00005096,0.011084152,57.34824623,0,0,0,181.2822832,652616.2195,124.0051792,446418.6451,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  16:00:00,23.1125,37799.99615,24.01974287,24.00006964,24.00990626,0,43.39865777,24.00006964,0.010711012,55.40745214,0,0,0,197.0287718,709303.5784,140.4360607,505569.8186,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  17:00:00,23.675,37799.99615,24.005524,24.00002331,24.00277365,0,53.98553949,24.00002331,0.01043891,54.02331501,0,0,0,211.7809584,762411.4501,155.7204236,560593.5248,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  18:00:00,22.8375,37799.99615,23.89811722,23.99997907,23.94904814,0,67.11513831,23.99997907,0.010252084,53.03839809,0,0,0,217.6986024,783714.9687,161.8554004,582679.4415,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  19:00:00,19.075,90449.9908,23.73695612,23.99996814,23.86846213,0,41.30286659,23.99996814,0.010167079,52.61915214,0,0,0,142.7896474,514042.7307,104.6587875,376771.6349,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  20:00:00,15.825,120149.9878,23.57926085,23.99997163,23.78961624,0,22.22891596,23.99997163,0.010204275,52.79500382,0,0,0,81.48668747,293352.0749,58.54138062,210748.9702,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  21:00:00,14.3125,134999.9863,23.50849859,23.999977,23.7542378,0,25.6130744,23.999977,0.010222393,52.86692521,0,0,0,69.4774963,250118.9867,49.38306499,177779.034,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  22:00:00,13.525,120149.9878,23.46005465,23.99997862,23.73001664,0,26.12375923,23.99997862,0.010212167,52.81488704,0,0,0,61.18165591,220253.9613,43.38986736,156203.5225,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  23:00:00,12.9875,90449.9908,23.35168088,23.96325376,23.65746732,15.44033874,0,23.96325376,0.010284007,53.29822839,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/21  24:00:00,12.1125,44549.99547,23.17847375,23.68351186,23.43099281,18.9215736,0,23.68351186,0.010353889,54.56584467,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  01:00:00,12.3875,29699.99698,23.05615549,23.5087889,23.2824722,12.89303476,0,23.5087889,0.010389447,55.29281991,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  02:00:00,16.925,22949.99767,23.19792311,23.80173233,23.49982772,19.6732997,0,23.80173233,0.010701674,55.86835704,0,0,0,21.45022122,77220.7964,14.70628767,52942.63562,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  03:00:00,19.4,14849.99849,23.38371034,23.99358524,23.68864779,12.12110047,0,23.99358524,0.011333427,58.37440531,0,0,0,79.17913762,285044.8954,52.56501211,189234.0436,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  04:00:00,19.4,14849.99849,23.43374503,23.99980862,23.71677682,5.404326481,0,23.99980862,0.011764394,60.46858638,0,0,0,94.68471155,340864.9616,60.48744256,217754.7932,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  05:00:00,19.4,14849.99849,23.46711922,23.999946,23.73353261,0.770342988,0.491127743,23.999946,0.012056905,61.91928123,0.75,0,0,105.6078232,380188.1636,65.63520717,236286.7458,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  06:00:00,19.4,29699.99698,23.49659058,23.99996292,23.74827675,0,4.425395945,23.99996292,0.012250098,62.85173578,1,0,0,115.2507517,414902.7063,70.33998476,253223.9451,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  07:00:00,19.0875,59399.99396,23.56896803,24.00000102,23.78448452,0,45.53177285,24.00000102,0.012159262,62.45046491,1,0,0,178.5050807,642618.2905,108.8554125,391879.4849,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  08:00:00,18.9,75599.99231,23.67834373,24.00003019,23.83918696,0,71.27799092,24.00003019,0.011741063,60.42753512,0,0,0,211.4432908,761195.8469,133.0460338,478965.7216,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  09:00:00,19.2125,59399.99396,24.41475486,24.00003309,24.20739398,0,115.0065987,24.00003309,0.01132515,58.45936121,0,0,0,273.9694598,986290.0553,179.3426638,645633.5897,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  10:00:00,21.15,59399.99396,26.99665516,23.99926778,25.49796147,0,677.5202074,23.99926778,0.009755563,50.54099093,0,0,0,1024.964765,3689873.154,757.2771318,2726197.674,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  11:00:00,23.575,37799.99615,27.361435,23.9993232,25.6803791,0,774.141046,23.9993232,0.008240161,42.82117271,0,0,0,994.8258004,3581372.881,874.4273952,3147938.623,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  12:00:00,26.525,37799.99615,26.69931337,23.99977652,25.34954495,0,580.0515146,23.99977652,0.007387107,38.45467633,0,0,0,715.3967131,2575428.167,705.0526588,2538189.572,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  13:00:00,28.1125,37799.99615,26.21340297,23.99986612,25.10663454,0,442.8286064,23.99986612,0.006747736,35.1619059,0,0,0,581.0054847,2091619.745,581.0054847,2091619.745,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  14:00:00,27.9875,37799.99615,26.08483102,23.99989921,25.04236511,0,406.8465938,23.99989921,0.006227834,32.4795718,0,0,0,544.0258641,1958493.111,544.0258641,1958493.111,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  15:00:00,26.05,37799.99615,25.94627504,23.99991564,24.97309534,0,372.0914072,23.99991564,0.005727636,29.91356004,0,0,0,493.2962299,1775866.428,493.2962299,1775866.428,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  16:00:00,25,37799.99615,25.77920363,23.99990448,24.88955406,0,337.9463419,23.99990448,0.005269448,27.56895798,0,0,0,450.531612,1621913.803,450.531612,1621913.803,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  17:00:00,23.625,37799.99615,25.53115326,23.99986794,24.7655106,0,295.8990535,23.99986794,0.004988216,26.13614199,0,0,0,397.1971581,1429909.769,397.1971581,1429909.769,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  18:00:00,21.05,37799.99615,25.14168241,23.99986432,24.57077337,0,245.8078061,23.99986432,0.004801358,25.19026988,0,0,0,325.9290888,1173344.72,325.9290888,1173344.72,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  19:00:00,19.3125,90449.9908,24.89434099,23.99987235,24.44710667,0,197.1383135,23.99987235,0.004741093,24.91780515,0,0,0,262.9235891,946524.9206,262.9235891,946524.9206,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  20:00:00,16.4625,120149.9878,24.66330657,23.9998534,24.33157998,0,159.5321266,23.9998534,0.004964782,26.13734474,0,0,0,201.7398424,726263.4328,201.7398424,726263.4328,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  21:00:00,12.5625,134999.9863,24.39632125,23.99987004,24.19809565,0,119.9474156,23.99987004,0.005202542,27.41669541,0,0,0,129.9977708,467991.9749,129.9977708,467991.9749,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  22:00:00,9.725,120149.9878,24.14374815,23.99990446,24.07182631,0,78.47014993,23.99990446,0.005327243,28.07882444,0,0,0,65.19696399,234709.0704,65.19696399,234709.0704,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  23:00:00,8.2125,90449.9908,23.87129342,23.89363863,23.88246603,0,18.71736113,23.89363863,0.005423485,28.78407503,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/22  24:00:00,7.425,44549.99547,23.56757707,23.52791982,23.54774844,0,10.20207963,23.52791982,0.005504582,29.87236834,0,0,0,0,0,0,0,25140.22263,6.983395175,376064.5314
e-singletint-clear,east,clear panel, 12/23  01:00:00,6.8875,35099.99643,23.27164145,23.17236507,23.22200326,0,19.50922141,23.17236507,0.005553258,30.80728526,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  02:00:00,6.0125,35099.99643,22.96410377,22.8287908,22.89644728,0,23.79313614,22.8287908,0.005579845,31.63586097,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  03:00:00,5.6,14849.99849,22.65307553,22.49566106,22.5743683,0,26.21569883,22.49566106,0.005589962,32.35170526,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  04:00:00,5.6,14849.99849,22.38027102,22.23652802,22.30839952,0,25.62104478,22.23652802,0.005587507,32.85118339,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  05:00:00,4.85,14849.99849,22.0927377,21.94223714,22.01748742,0,26.57833302,21.94223714,0.005574528,33.3901504,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  06:00:00,4.0875,14849.99849,21.78286411,21.60029828,21.69158119,0,30.56660562,21.60029828,0.005540741,33.90270584,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  07:00:00,3.525,55349.99437,21.5020129,21.29382917,21.39792103,0,33.23186143,21.29382917,0.005442752,33.96017842,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  08:00:00,3.3,55349.99437,22.16697176,21.70487082,21.93592129,0,80.24071415,21.70487082,0.005285282,32.20587305,0,0,0,12.0513659,43384.91725,11.65179639,41946.467,4513.089225,1.253635896,376064.5314
e-singletint-clear,east,clear panel, 12/23  09:00:00,4.7375,75599.99231,25.26875385,23.84500957,24.55688171,0,337.9382632,23.84500957,0.005150863,27.55675521,0,0,0,268.5513421,966784.8314,268.5204709,966673.6952,6868.994106,1.908053918,376064.5314
e-singletint-clear,east,clear panel, 12/23  10:00:00,6.975,75599.99231,26.73148174,23.99930468,25.36539321,0,653.5180684,23.99930468,0.004982814,26.44500953,0,0,0,617.467855,2222884.278,617.467855,2222884.278,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  11:00:00,9.175,55349.99437,26.69194654,23.99980237,25.34587446,0,597.322745,23.99980237,0.004796701,25.4834515,0,0,0,579.5401927,2086344.694,579.5401927,2086344.694,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  12:00:00,11.0625,44549.99547,25.8616857,23.99987539,24.93078055,0,382.1568117,23.99987539,0.004641916,24.65165909,0,0,0,379.9746723,1367908.82,379.9746723,1367908.82,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  13:00:00,12.7,44549.99547,25.20151944,23.99993274,24.60072609,0,223.7090652,23.99993274,0.004511493,23.93980215,0,0,0,235.0511299,846184.0676,235.0511299,846184.0676,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  14:00:00,13.3,44549.99547,25.09650693,23.99994486,24.54822589,0,196.9870623,23.99994486,0.004397813,23.3026166,0,0,0,213.2887293,767839.4255,213.2887293,767839.4255,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  15:00:00,13.675,44549.99547,25.06010031,23.99994834,24.53002433,0,189.4057253,23.99994834,0.004284805,22.69063399,0,0,0,208.8185901,751746.9242,208.8185901,751746.9242,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  16:00:00,13.525,44549.99547,24.89137561,23.999955,24.44566531,0,156.5680986,23.999955,0.004180775,22.14340565,0,0,0,174.7464446,629087.2004,174.7464446,629087.2004,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  17:00:00,12.3,44549.99547,24.53507151,23.99997856,24.26752504,0,86.20947501,23.99997856,0.004107012,21.75525364,0,0,0,94.31401671,339530.4601,94.31401671,339530.4601,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  18:00:00,10.6375,44549.99547,24.18059493,24.00839565,24.09449529,0,41.78802456,24.00839565,0.004083557,21.63453454,0,0,0,35.18077709,126650.7975,35.18077709,126650.7975,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  19:00:00,9.3125,114749.9883,23.96977302,24.00020685,23.98498994,0,19.19495062,24.00020685,0.004100003,21.74005662,0,0,0,4.737517807,17055.06411,4.737517807,17055.06411,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  20:00:00,8.2125,134999.9863,23.81098139,23.94081706,23.87589922,0,22.79284461,23.94081706,0.004236558,22.55449697,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  21:00:00,7.8,134999.9863,23.69263991,23.90416513,23.79840252,0,28.46558663,23.90416513,0.004450249,23.74443645,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  22:00:00,7.8,134999.9863,23.57608245,23.7907296,23.68340602,0,22.70477288,23.7907296,0.004576255,24.59476334,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/23  23:00:00,7.8,114749.9883,23.35535374,23.43998059,23.39766717,1.037358743,5.566245615,23.43998059,0.004612629,25.32803583,0,0,0,0,0,0,0,28218.05865,7.838349625,376064.5314
e-singletint-clear,east,clear panel, 12/23  24:00:00,7.8,55349.99437,23.0772526,23.048177,23.0627148,0.967742807,6.077305108,23.048177,0.004613985,25.94219378,0,0,0,0,0,0,0,14678.03739,4.07723261,376064.5314
e-singletint-clear,east,clear panel, 12/24  01:00:00,7.8,35099.99643,22.84053368,22.81930453,22.8299191,0,14.94067751,22.81930453,0.004653837,26.52965764,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  02:00:00,7.8,35099.99643,22.6486434,22.65783977,22.65324158,0,13.08231199,22.65783977,0.004714453,27.13703548,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  03:00:00,7.425,14849.99849,22.43476181,22.44904898,22.4419054,0,12.24598063,22.44904898,0.00475375,27.71082752,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  04:00:00,7.2,14849.99849,22.21669464,22.22157617,22.2191354,0,13.34298479,22.22157617,0.004770504,28.19502353,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  05:00:00,7.2,14849.99849,22.02071636,22.04084065,22.03077851,0,12.75894834,22.04084065,0.004783255,28.58287111,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  06:00:00,6.8875,14849.99849,21.82023722,21.84608786,21.83316254,0,12.46337046,21.84608786,0.004803975,29.04905618,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  07:00:00,6.7,55349.99437,21.63824653,21.64546705,21.64185679,0,13.51777842,21.64546705,0.004772739,29.23549908,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  08:00:00,6.7,55349.99437,21.53272921,21.63049688,21.58161304,0,19.98944379,21.63049688,0.004665167,28.63668386,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  09:00:00,7.0125,75599.99231,21.58674112,21.87415338,21.73044725,0,28.35060751,21.87415338,0.004545581,27.52452977,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  10:00:00,7.575,75599.99231,21.70667534,21.88346346,21.7950694,0,10.18129708,21.88346346,0.004411184,26.70969566,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  11:00:00,7.8,55349.99437,21.77649217,21.73917557,21.75783387,0,5.928879834,21.73917557,0.004287473,26.19563286,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  12:00:00,8.4875,44549.99547,21.98469233,21.90377333,21.94423283,0,14.1855507,21.90377333,0.004202388,25.42359891,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  13:00:00,9.2125,44549.99547,22.14464098,22.13984467,22.14224282,0,7.803737578,22.13984467,0.004132122,24.62803348,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  14:00:00,9.775,44549.99547,22.32004402,22.3488782,22.33446111,0,5.588805464,22.3488782,0.004059406,23.86773547,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  15:00:00,10.6875,44549.99547,22.55906295,22.63737496,22.59821895,0,3.199478988,22.63737496,0.00397586,22.96491693,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  16:00:00,11.1,44549.99547,22.70827148,22.87341913,22.79084531,3.480724618,0,22.87341913,0.003906392,22.23072709,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  17:00:00,10.7875,44549.99547,22.55562937,22.78541623,22.6705228,12.14545113,0,22.78541623,0.003831753,21.91639113,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  18:00:00,8.85,44549.99547,22.17925975,22.47199182,22.32562579,7.541637599,0,22.47199182,0.003814137,22.25069167,0,0,0,0,0,0,0,15039.26687,4.177574131,376064.5314
e-singletint-clear,east,clear panel, 12/24  19:00:00,6.7375,114749.9883,21.86646057,22.04812049,21.95729053,1.323238289,4.141450391,22.04812049,0.003843461,23.01552873,0,0,0,0,0,0,0,24647.42407,6.846506686,376064.5314
e-singletint-clear,east,clear panel, 12/24  20:00:00,5.7875,134999.9863,21.64563876,21.821983,21.73381088,0,19.97353975,21.821983,0.003977827,24.16116894,0,0,0,0,0,0,0,13220.20728,3.672279801,376064.5314
e-singletint-clear,east,clear panel, 12/24  21:00:00,4.85,134999.9863,21.47511114,21.68501638,21.58006376,0,30.38181312,21.68501638,0.00414767,25.40668863,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/24  22:00:00,2.3375,134999.9863,21.20445364,21.29984085,21.25214724,0,28.94198985,21.29984085,0.004237944,26.57636354,0,0,0,0,0,0,0,29627.38635,8.229829541,376064.5314
e-singletint-clear,east,clear panel, 12/24  23:00:00,1.1,114749.9883,20.85204619,21.01511984,20.93358301,24.38320183,0,21.01511984,0.004262543,27.19905523,0.75,0,0,0,0,0,0,291156.0585,80.87668293,376064.5314
e-singletint-clear,east,clear panel, 12/24  24:00:00,1.475,55349.99437,20.59815941,21.00036288,20.79926114,67.0008818,0,21.00036288,0.004263114,27.24443791,1,0,0,0,0,0,0,443673.5962,123.2426656,376064.5314
e-singletint-clear,east,clear panel, 12/25  01:00:00,0.2625,35099.99643,20.34875594,21.00008134,20.67441864,83.78814016,0,21.00008134,0.004293853,27.43309705,1,0,0,0,0,0,0,540098.273,150.027298,376064.5314
e-singletint-clear,east,clear panel, 12/25  02:00:00,-0.9125,35099.99643,20.1281596,21.0001043,20.56413195,114.2133386,0,21.0001043,0.004317538,27.55564549,1,0,0,0,0,0,0,684252.7377,190.0702049,376064.5314
e-singletint-clear,east,clear panel, 12/25  03:00:00,-1.1,14849.99849,19.95849997,21.00012501,20.47931249,138.9237536,0,21.00012501,0.004313844,27.52181363,1,0,0,0,0,0,0,778611.8273,216.2810631,376064.5314
e-singletint-clear,east,clear panel, 12/25  04:00:00,-1.7875,14849.99849,19.79378056,21.00014548,20.39696302,168.2602436,0,21.00014548,0.004296669,27.39573318,1,0,0,0,0,0,0,904515.9965,251.2544435,376064.5314
e-singletint-clear,east,clear panel, 12/25  05:00:00,-2.575,14849.99849,19.64121046,21.00016559,20.32068802,197.7161898,0,21.00016559,0.004278613,27.27104949,1,0,0,0,0,0,0,1033826.676,287.1740768,376064.5314
e-singletint-clear,east,clear panel, 12/25  06:00:00,-2.1125,14849.99849,19.55189469,21.00017734,20.27603602,211.8276848,0,21.00017734,0.004255107,27.10516988,1,0,0,0,0,0,0,1070836.029,297.4544525,376064.5314
e-singletint-clear,east,clear panel, 12/25  07:00:00,-2.0125,55349.99437,19.49955587,21.0001732,20.24986454,222.2296293,0,21.0001732,0.004183644,26.6596375,1,0,0,0,0,0,0,1105263.681,307.0176892,376064.5314
e-singletint-clear,east,clear panel, 12/25  08:00:00,-2.2,55349.99437,20.1125923,21.00010509,20.55634869,115.314717,12.26118584,21.00010509,0.004050936,25.82934609,0.75,0,0,0,0,0,0,681855.5032,189.4043064,376064.5314
e-singletint-clear,east,clear panel, 12/25  09:00:00,-1.2,75599.99231,22.8332418,22.36390322,22.59857251,0,148.3220653,22.36390322,0.003948922,23.2034939,0,0,0,26.28477298,94625.18274,26.28477298,94625.18274,13282.31834,3.689532872,376064.5314
e-singletint-clear,east,clear panel, 12/25  10:00:00,3.5875,75599.99231,25.43231975,23.97608808,24.70420392,0,368.7847922,23.97608808,0.003913998,20.8190531,0,0,0,299.8874734,1079594.904,299.8874734,1079594.904,8010.653199,2.225181444,376064.5314
e-singletint-clear,east,clear panel, 12/25  11:00:00,7.85,55349.99437,25.89659771,23.99974774,24.94817273,0,432.7964229,23.99974774,0.003870145,20.5500238,0,0,0,404.2166589,1455179.972,404.2166589,1455179.972,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  12:00:00,10.65,44549.99547,25.03148673,23.99992037,24.51570355,0,219.2397666,23.99992037,0.003823394,20.27754015,0,0,0,213.7703071,769573.1057,213.7703071,769573.1057,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  13:00:00,12.7,44549.99547,24.38265976,23.99996925,24.19131451,0,80.00896913,23.99996925,0.003791874,20.07070636,0,0,0,91.41992983,329111.7474,91.41992983,329111.7474,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  14:00:00,13.9875,44549.99547,24.27283809,23.9999821,24.1364101,0,57.72321064,23.9999821,0.003773345,19.93281869,0,0,0,79.74588526,287085.187,79.74588526,287085.187,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  15:00:00,15.15,44549.99547,24.2267221,23.99998144,24.11335177,0,51.06515633,23.99998144,0.003751022,19.80051416,0,0,0,82.65113778,297544.096,82.65113778,297544.096,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  16:00:00,16.2875,44549.99547,24.16742994,23.99998027,24.0837051,0,43.52147751,23.99998027,0.00375857,19.82754006,0,0,0,84.46441833,304071.906,84.46441833,304071.906,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  17:00:00,16.0125,44549.99547,24.02657028,23.99998951,24.0132799,0,22.92520378,23.99998951,0.003761215,19.8212696,0,0,0,61.6124152,221804.6947,61.6124152,221804.6947,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  18:00:00,14.5375,44549.99547,23.78018517,23.99998201,23.89008359,0,13.00733214,23.99998201,0.003803403,20.03461418,0,0,0,39.55633614,142402.8101,39.55633614,142402.8101,0,0,376064.5314
