Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-clear,east,clear panel, 12/25  19:00:00,12.8375,114749.9883,23.61679167,24.01520786,23.81599976,3.559855903,3.031284349,24.01520786,0.003876908,20.40066768,0,0,0,11.05565161,39800.34579,11.05565161,39800.34579,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  20:00:00,11.5125,134999.9863,23.50310961,24.02155168,23.76233065,0.381559525,2.396362539,24.02155168,0.004058311,21.34098303,0,0,0,4.116538703,14819.53933,4.116538703,14819.53933,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  21:00:00,10.4125,134999.9863,23.41855791,24.00687207,23.71271499,0,6.358121487,24.00687207,0.004278492,22.52548834,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  22:00:00,9.625,134999.9863,23.3091129,23.8260946,23.56760375,0,6.139775851,23.8260946,0.004378279,23.29293205,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/25  23:00:00,9.0875,114749.9883,23.09653849,23.40232061,23.24942955,10.25199974,0,23.40232061,0.004401207,24.01087664,0,0,0,0,0,0,0,33280.27572,9.244521032,376064.5314
e-singletint-clear,east,clear panel, 12/25  24:00:00,8.2125,55349.99437,22.80274613,22.89965731,22.85120172,7.801951075,0.031376434,22.89965731,0.004402671,24.76005869,0,0,0,0,0,0,0,33715.62687,9.365451907,376064.5314
e-singletint-clear,east,clear panel, 12/26  01:00:00,7.425,29699.99698,22.514973,22.53566508,22.52531904,0,10.82922151,22.53566508,0.004466675,25.66221312,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  02:00:00,3.7625,22949.99767,22.10684501,22.03793363,22.07238932,0,13.83842662,22.03793363,0.004574958,27.08047923,0,0,0,0,0,0,0,47632.30854,13.23119682,376064.5314
e-singletint-clear,east,clear panel, 12/26  03:00:00,1.325,14849.99849,21.63903862,21.42269343,21.53086603,0,28.55121342,21.42269343,0.004645518,28.52805657,0,0,0,0,0,0,0,63069.74491,17.51937359,376064.5314
e-singletint-clear,east,clear panel, 12/26  04:00:00,0.7875,14849.99849,21.25282754,21.0513029,21.15206522,0,25.18158454,21.0513029,0.004682608,29.40413582,0,0,0,0,0,0,0,109383.1266,30.38420183,376064.5314
e-singletint-clear,east,clear panel, 12/26  05:00:00,0.9125,14849.99849,20.97543547,21.00078086,20.98810816,10.30559857,0.233789347,21.00078086,0.004705014,29.63534737,0,0,0,0,0,0,0,255246.2206,70.90172794,376064.5314
e-singletint-clear,east,clear panel, 12/26  06:00:00,0.7875,29699.99698,20.76446747,21.00004252,20.882255,37.79629068,0,21.00004252,0.00472227,29.72562812,0.5,0,0,0,0,0,0,359301.627,99.80600751,376064.5314
e-singletint-clear,east,clear panel, 12/26  07:00:00,1.2875,59399.99396,20.66451477,21.00002151,20.83226814,15.6494343,0,21.00002151,0.004703267,29.6144772,1,0,0,0,0,0,0,264857.9446,73.57165128,376064.5314
e-singletint-clear,east,clear panel, 12/26  08:00:00,2.3875,75599.99231,21.28217982,21.25145244,21.26681613,2.232362359,48.57544669,21.25145244,0.004638681,28.78292026,0.5,0,0,6.062424232,21824.72723,6.062424232,21824.72723,100170.9239,27.82525663,376064.5314
e-singletint-clear,east,clear panel, 12/26  09:00:00,7.3,59399.99396,24.57916444,23.47116382,24.02516413,0,211.9991842,23.47116382,0.004665272,25.31433628,0,0,0,159.6540447,574754.5608,159.6540447,574754.5608,13179.13264,3.660870179,376064.5314
e-singletint-clear,east,clear panel, 12/26  10:00:00,12.75,59399.99396,26.56592612,23.99853649,25.2822313,0,603.9359857,23.99853649,0.004727208,24.85678048,0,0,0,615.1955725,2214704.061,615.1955725,2214704.061,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  11:00:00,16.15,37799.99615,26.69207685,23.99987039,25.34597362,0,606.3999507,23.99987039,0.004702383,24.73467136,0,0,0,646.0486821,2325775.256,646.0486821,2325775.256,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  12:00:00,20.325,37799.99615,25.99444837,23.99991803,24.9971832,0,410.5611523,23.99991803,0.004701626,24.71493804,0,0,0,484.6729928,1744822.774,484.6729928,1744822.774,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  13:00:00,23.2625,37799.99615,25.48715996,23.99995032,24.74355514,0,278.7653175,23.99995032,0.00464632,24.40153096,0,0,0,377.1107904,1357598.845,377.1107904,1357598.845,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  14:00:00,24.2125,37799.99615,25.35215729,23.99995631,24.6760568,0,245.8399533,23.99995631,0.004466259,23.43874717,0,0,0,352.0116982,1267242.113,352.0116982,1267242.113,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  15:00:00,25.15,37799.99615,25.28504474,23.9999655,24.64250512,0,231.2889995,23.9999655,0.004261368,22.36215617,0,0,0,345.169897,1242611.629,345.169897,1242611.629,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  16:00:00,25.225,37799.99615,25.18719179,23.99994728,24.59356953,0,216.8021456,23.99994728,0.004064387,21.33522512,0,0,0,331.308894,1192712.018,331.308894,1192712.018,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  17:00:00,23.9375,37799.99615,24.9951888,23.99990822,24.49754851,0,191.3605022,23.99990822,0.004014026,21.07262428,0,0,0,295.2838748,1063021.949,295.2838748,1063021.949,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  18:00:00,19.8625,37799.99615,24.64957381,23.99989556,24.32473469,0,154.3274514,23.99989556,0.004051085,21.26592854,0,0,0,224.6958673,808905.1223,224.6958673,808905.1223,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  19:00:00,16.425,90449.9908,24.38599769,23.99991949,24.19295859,0,103.3741667,23.99991949,0.004126094,21.65705601,0,0,0,145.4195197,523510.2709,145.4195197,523510.2709,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  20:00:00,13.1625,120149.9878,24.15630547,23.99991641,24.07811094,0,67.84245534,23.99991641,0.004271012,22.41250029,0,0,0,82.99061101,298766.1996,82.99061101,298766.1996,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  21:00:00,11.0125,134999.9863,23.98072024,23.9999162,23.99031822,0,52.85021041,23.9999162,0.004439963,23.30771128,0,0,0,50.27752123,180999.0764,50.27752123,180999.0764,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  22:00:00,9.5375,120149.9878,23.82394541,24.00540984,23.91467763,0,35.8644105,24.00540984,0.00459681,24.12614489,0,0,0,20.48102427,73731.68736,20.48102427,73731.68736,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/26  23:00:00,8.525,90449.9908,23.59446152,23.76593959,23.68020056,0.558792018,6.70949804,23.76593959,0.004741293,25.25762372,0,0,0,0,0,0,0,11956.70295,3.321306375,376064.5314
e-singletint-clear,east,clear panel, 12/26  24:00:00,7.3,44549.99547,23.27973734,23.30435881,23.29204807,0.579455404,5.717319678,23.30435881,0.004836588,26.48093257,0,0,0,0,0,0,0,30433.07081,8.45363078,376064.5314
e-singletint-clear,east,clear panel, 12/27  01:00:00,7.0125,29699.99698,22.98740203,22.94243295,22.96491749,0,14.83908763,22.94243295,0.004884163,27.31973943,0,0,0,0,0,0,0,11493.36684,3.192601901,376064.5314
e-singletint-clear,east,clear panel, 12/27  02:00:00,5.1375,22949.99767,22.64734418,22.54471932,22.59603175,0,20.16244197,22.54471932,0.004924967,28.20188738,0,0,0,0,0,0,0,13989.52987,3.885980519,376064.5314
e-singletint-clear,east,clear panel, 12/27  03:00:00,4.2125,14849.99849,22.28460862,22.11955293,22.20208078,0,25.50592734,22.11955293,0.00493664,28.99650802,0,0,0,0,0,0,0,29051.18361,8.069773226,376064.5314
e-singletint-clear,east,clear panel, 12/27  04:00:00,4.775,14849.99849,22.02671831,21.86111989,21.9439191,0,30.24361521,21.86111989,0.004897132,29.2227663,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  05:00:00,3.25,14849.99849,21.7139161,21.54374841,21.62883225,0,29.93939962,21.54374841,0.004846086,29.48827829,0,0,0,0,0,0,0,12069.22656,3.352562932,376064.5314
e-singletint-clear,east,clear panel, 12/27  06:00:00,2.575,29699.99698,21.37030643,21.14980049,21.26005346,0,34.83273482,21.14980049,0.004837254,30.1539037,0,0,0,0,0,0,0,15987.4887,4.440969084,376064.5314
e-singletint-clear,east,clear panel, 12/27  07:00:00,2.8,59399.99396,21.18139807,21.08115362,21.13127585,0,46.94595055,21.08115362,0.004776715,29.9048008,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  08:00:00,2.8,75599.99231,21.43683179,21.2681691,21.35250044,0,64.68511603,21.2681691,0.00464926,28.78765764,0,0,0,3.627940964,13060.58747,3.627940964,13060.58747,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  09:00:00,5.925,59399.99396,23.23862876,22.71940663,22.9790177,0,89.65242011,22.71940663,0.004557289,25.84877142,0,0,0,25.16795148,90604.62533,25.16795148,90604.62533,6905.369465,1.918158185,376064.5314
e-singletint-clear,east,clear panel, 12/27  10:00:00,11.2375,59399.99396,25.40741661,23.98036057,24.69388859,0,296.4117961,23.98036057,0.004507584,23.67308007,0,0,0,290.2088711,1044751.936,290.2088711,1044751.936,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  11:00:00,15.425,37799.99615,25.55138775,23.99981568,24.77560171,0,304.8311197,23.99981568,0.004385405,23.0087426,0,0,0,338.5723164,1218860.339,338.5723164,1218860.339,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  12:00:00,17.7,37799.99615,25.54518622,23.99993591,24.77256107,0,291.6822933,23.99993591,0.004328153,22.69580635,0,0,0,344.178323,1239041.963,344.178323,1239041.963,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  13:00:00,20.05,37799.99615,25.45089563,23.99993599,24.72541581,0,265.5145292,23.99993599,0.004397445,23.01825116,0,0,0,337.3707753,1214534.791,337.3707753,1214534.791,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  14:00:00,21.7875,37799.99615,25.51412781,23.99994039,24.7570341,0,276.4975413,23.99994039,0.004566702,23.86424832,0,0,0,362.6926696,1305693.611,362.6926696,1305693.611,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  15:00:00,22.8875,37799.99615,25.50330802,23.9999393,24.75162366,0,274.3094225,23.9999393,0.004705346,24.55818166,0,0,0,369.5886627,1330519.186,369.5886627,1330519.186,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  16:00:00,23.3,37799.99615,25.38908574,23.99991748,24.69450161,0,255.7645579,23.99991748,0.004901658,25.56500035,0,0,0,354.4577339,1276047.842,354.4577339,1276047.842,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  17:00:00,22.9875,37799.99615,25.17893323,23.99987387,24.58940355,0,224.8864421,23.99987387,0.005237669,27.28525069,0,0,0,320.990498,1155565.793,320.990498,1155565.793,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  18:00:00,21.05,37799.99615,24.85101612,23.99985419,24.42543516,0,191.5999025,23.99985419,0.005600134,29.14564402,0,0,0,271.649509,977938.2324,271.649509,977938.2324,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  19:00:00,16.875,90449.9908,24.53071714,23.99987075,24.26529394,0,129.5483165,23.99987075,0.005961647,31.00922644,0,0,0,174.9776631,629919.5871,174.9776631,629919.5871,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  20:00:00,13.625,120149.9878,24.27792605,23.99991266,24.13891936,0,88.64059376,23.99991266,0.006342702,32.99246978,0,0,0,108.2054245,389539.5284,107.1390137,385700.4492,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  21:00:00,11.425,134999.9863,24.09889077,24.00004116,24.04946597,0,71.97653014,24.00004116,0.006643233,34.55210212,0,0,0,75.8174225,272942.721,72.25993346,260135.7604,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  22:00:00,10.6,120149.9878,23.96411211,24.00009547,23.98210379,0,60.02949004,24.00009547,0.006883743,35.81222636,0,0,0,57.63858771,207498.9158,53.51496154,192653.8615,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  23:00:00,9.1625,90449.9908,23.7351848,23.88969826,23.81244153,0,10.23428621,23.88969826,0.007098876,37.18104211,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/27  24:00:00,8.675,44549.99547,23.4736325,23.5255578,23.49959515,0.610931083,6.52446137,23.5255578,0.00727681,38.94621999,0,0,0,0,0,0,0,11307.83569,3.141065469,376064.5314
e-singletint-clear,east,clear panel, 12/28  01:00:00,7.8375,29699.99698,23.21262562,23.21590654,23.21426608,0,12.29984682,23.21590654,0.007407429,40.38469852,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  02:00:00,8.2625,22949.99767,23.00139504,22.98961829,22.99550666,0,15.35974326,22.98961829,0.007497565,41.45832469,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  03:00:00,9.9625,14849.99849,22.93482536,23.05408352,22.99445444,0,7.555151071,23.05408352,0.007746735,42.66751051,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  04:00:00,10.9125,14849.99849,22.89360962,23.15833343,23.02597153,1.194207413,0.529998002,23.15833343,0.008167109,44.6708165,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  05:00:00,12.475,14849.99849,22.85724168,23.27050086,23.06387127,9.586833596,0,23.27050086,0.008677608,47.13250521,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  06:00:00,12.6125,29699.99698,22.80496909,23.31909637,23.06203273,17.94045119,0,23.31909637,0.009135818,49.49419409,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  07:00:00,10.825,59399.99396,22.72500138,23.29587194,23.01043666,1.784726482,0,23.29587194,0.009057786,49.2257284,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  08:00:00,9.625,75599.99231,23.30752383,23.47651596,23.3920199,0,51.6339568,23.47651596,0.008505909,45.85354357,0,0,0,36.77362534,132385.0512,29.81911702,107348.8213,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  09:00:00,10.15,59399.99396,25.96446029,23.98251475,24.97348752,0,421.8231334,23.98251475,0.007523292,39.42176966,0,0,0,468.491599,1686569.756,408.1979012,1469512.444,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  10:00:00,11.6,59399.99396,27.24772716,23.99944192,25.62358454,0,760.3635019,23.99944192,0.006502573,34.12760915,0,0,0,800.89405,2883218.58,762.1094504,2743594.022,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  11:00:00,13.2625,37799.99615,27.18655932,23.99982007,25.5931897,0,721.7591341,23.99982007,0.005989359,31.51126674,0,0,0,738.7913374,2659648.815,737.4731383,2654903.298,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  12:00:00,14.9625,37799.99615,26.35834906,23.99987714,25.1791131,0,489.1019726,23.99987714,0.005687673,29.96137857,0,0,0,518.911446,1868081.206,518.911446,1868081.206,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  13:00:00,16.2875,37799.99615,25.62372016,23.99993763,24.8118289,0,308.725293,23.99993763,0.005447267,28.70587138,0,0,0,349.5187824,1258267.617,349.5187824,1258267.617,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  14:00:00,17.7,37799.99615,25.43693952,23.99995231,24.71844591,0,261.9713697,23.99995231,0.005232023,27.56364504,0,0,0,314.4356245,1131968.248,314.4356245,1131968.248,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  15:00:00,18.675,37799.99615,25.3054975,23.99995848,24.65272799,0,234.4056659,23.99995848,0.005056942,26.6385027,0,0,0,294.9198402,1061711.425,294.9198402,1061711.425,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  16:00:00,18.525,37799.99615,25.11764525,23.99995213,24.55879869,0,202.2043114,23.99995213,0.004934065,26.01276791,0,0,0,261.4956894,941384.482,261.4956894,941384.482,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  17:00:00,17.3,37799.99615,24.87121476,23.9999243,24.43556953,0,164.3362756,23.9999243,0.004891361,25.79928064,0,0,0,213.538656,768739.1617,213.538656,768739.1617,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  18:00:00,14.95,37799.99615,24.54485674,23.99992262,24.27238968,0,124.5440551,23.99992262,0.004893439,25.82650042,0,0,0,154.3761873,555754.2741,154.3761873,555754.2741,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  19:00:00,12.525,90449.9908,24.28483936,23.99994956,24.14239446,0,74.43978934,23.99994956,0.004893705,25.85400377,0,0,0,84.28499453,303425.9803,84.28499453,303425.9803,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  20:00:00,11.7,120149.9878,24.12379972,23.99994677,24.06187324,0,56.65257073,23.99994677,0.004941059,26.11211252,0,0,0,59.71928464,214989.4247,59.71928464,214989.4247,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  21:00:00,11.0125,134999.9863,24.01276644,23.99993801,24.00635222,0,56.3110878,23.99993801,0.004991326,26.39234271,0,0,0,53.73342316,193440.3234,53.73342316,193440.3234,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  22:00:00,9.85,120149.9878,23.87862325,23.99994054,23.93928189,0,43.8130371,23.99994054,0.005045252,26.70215411,0,0,0,31.67077802,114014.8009,31.67077802,114014.8009,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  23:00:00,9.0875,90449.9908,23.67321231,23.82319053,23.74820142,0,8.930489801,23.82319053,0.00512846,27.44016118,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/28  24:00:00,8.2125,44549.99547,23.3957731,23.45437553,23.42507431,0.971736426,3.321705708,23.45437553,0.005207884,28.50579296,0,0,0,0,0,0,0,25666.95153,7.129708759,376064.5314
e-singletint-clear,east,clear panel, 12/29  01:00:00,7.425,29699.99698,23.10653907,23.07359997,23.09006952,0,13.71448384,23.07359997,0.005259334,29.46552259,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  02:00:00,6.8875,22949.99767,22.82470967,22.75783026,22.79126996,0,17.63342416,22.75783026,0.005276522,30.13125722,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  03:00:00,6.325,14849.99849,22.54465616,22.45895647,22.50180631,0,19.74329735,22.45895647,0.005260417,30.59004904,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  04:00:00,6.1,14849.99849,22.27802532,22.18605578,22.23204055,0,20.83449487,22.18605578,0.00523013,30.92432948,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  05:00:00,5.4125,14849.99849,22.00397802,21.9023284,21.95315321,0,22.0182606,21.9023284,0.005177924,31.17229554,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  06:00:00,5,29699.99698,21.73117374,21.60880741,21.66999057,0,24.96461896,21.60880741,0.00511859,31.36756759,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  07:00:00,5,59399.99396,21.58290053,21.59775136,21.59032595,0,34.3950743,21.59775136,0.005000193,30.67652726,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  08:00:00,5.375,75599.99231,21.96954411,21.89187598,21.93071004,0,53.92030019,21.89187598,0.004817543,29.06008936,0,0,0,4.29064014,15446.3045,4.29064014,15446.3045,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  09:00:00,6.975,59399.99396,24.00735765,23.42275561,23.71505663,0,120.3061015,23.42275561,0.004639995,25.53724753,0,0,0,65.33968617,235222.8702,65.33968617,235222.8702,7247.634963,2.013231934,376064.5314
e-singletint-clear,east,clear panel, 12/29  10:00:00,9.8625,59399.99396,26.15507204,23.99537813,25.07522509,0,472.3599059,23.99537813,0.004508626,23.98545467,0,0,0,459.2268795,1653216.766,459.2268795,1653216.766,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  11:00:00,12.475,37799.99615,26.31575668,23.99985755,25.15780712,0,489.1992852,23.99985755,0.004404519,23.43804275,0,0,0,498.617702,1795023.727,498.617702,1795023.727,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  12:00:00,14.7375,37799.99615,25.85175722,23.99992236,24.92583979,0,363.5712339,23.99992236,0.004327308,23.01548187,0,0,0,391.6489073,1409936.066,391.6489073,1409936.066,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  13:00:00,16.2875,37799.99615,25.4560449,23.99994444,24.72799467,0,266.8536913,23.99994444,0.004305875,22.87919643,0,0,0,307.7047368,1107737.052,307.7047368,1107737.052,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  14:00:00,17.0125,37799.99615,25.38929361,23.99994633,24.69461997,0,248.4081996,23.99994633,0.004311697,22.88683528,0,0,0,295.2261712,1062814.216,295.2261712,1062814.216,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  15:00:00,17.2,37799.99615,25.27949785,23.99995255,24.6397252,0,227.8719771,23.99995255,0.004333511,22.99313814,0,0,0,276.2407335,994466.6407,276.2407335,994466.6407,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  16:00:00,16.8875,37799.99615,25.10705657,23.99994456,24.55350056,0,199.5591421,23.99994456,0.004343933,23.04806024,0,0,0,245.3666579,883319.9683,245.3666579,883319.9683,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  17:00:00,16.325,37799.99615,24.8168522,23.9999213,24.40838675,0,154.2614222,23.9999213,0.004400661,23.34696254,0,0,0,195.4471888,703609.8798,195.4471888,703609.8798,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  18:00:00,15.0375,37799.99615,24.49623518,23.99992514,24.24808016,0,118.0168782,23.99992514,0.00444499,23.59533394,0,0,0,148.6267492,535056.297,148.6267492,535056.297,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  19:00:00,14.0875,90449.9908,24.2984996,23.99995117,24.14922539,0,83.35097424,23.99995117,0.004422018,23.49784248,0,0,0,106.1756253,382232.2511,106.1756253,382232.2511,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  20:00:00,13.2125,120149.9878,24.16575495,23.99993675,24.08284585,0,70.55096538,23.99993675,0.004439481,23.59891929,0,0,0,86.16926607,310209.3579,86.16926607,310209.3579,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  21:00:00,12.425,134999.9863,24.07203747,23.99991936,24.03597841,0,72.53227504,23.99991936,0.004507035,23.95545887,0,0,0,81.6579205,293968.5138,81.6579205,293968.5138,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  22:00:00,12.2,120149.9878,23.99556308,23.99990481,23.99773394,0,71.32947757,23.99990481,0.004599176,24.44161713,0,0,0,78.58538683,282907.3926,78.58538683,282907.3926,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  23:00:00,12.2,90449.9908,23.86910652,23.99992848,23.9345175,0,25.24205888,23.99992848,0.004741632,25.19291177,0,0,0,32.49127745,116968.5988,32.49127745,116968.5988,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/29  24:00:00,11.8875,44549.99547,23.7199619,24.00346164,23.86171177,5.44338664,0,24.00346164,0.004876165,25.8968511,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  01:00:00,11.7,35099.99643,23.57830868,23.89240017,23.73535442,7.670719614,0,23.89240017,0.004981279,26.61114346,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  02:00:00,11.7,35099.99643,23.45152501,23.77923215,23.61537858,8.015728163,0,23.77923215,0.005057391,27.18860602,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  03:00:00,11.7,14849.99849,23.32771149,23.6743292,23.50102035,8.887469765,0,23.6743292,0.005104619,27.61421588,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  04:00:00,11.325,14849.99849,23.19471252,23.53869305,23.36670278,8.643636806,0,23.53869305,0.005145043,28.04196751,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  05:00:00,11.1,14849.99849,23.05653061,23.37807653,23.21730357,7.310125853,0,23.37807653,0.005187582,28.53624071,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  06:00:00,10.7875,14849.99849,22.91842837,23.23358002,23.0760042,6.723422054,0,23.23358002,0.005216685,28.94653036,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  07:00:00,9.85,55349.99437,22.7702615,23.00807735,22.88916943,3.556893483,0,23.00807735,0.005242126,29.48656701,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  08:00:00,8.4,55349.99437,22.62188602,22.84085101,22.73136851,0,10.81563463,22.84085101,0.005318138,30.21455068,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  09:00:00,7.1125,75599.99231,22.55931723,22.83725183,22.69828453,0,27.50647471,22.83725183,0.005429982,30.85059099,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  10:00:00,6.7,75599.99231,22.44260905,22.55195374,22.4972814,0.322341756,10.93997007,22.55195374,0.005548133,32.06745046,0,0,0,0,0,0,0,17091.30744,4.747585399,376064.5314
e-singletint-clear,east,clear panel, 12/30  11:00:00,6.7,55349.99437,22.30076061,22.19166376,22.24621218,0.19607267,9.214188,22.19166376,0.005625886,33.23310921,0,0,0,0,0,0,0,15577.33389,4.327037191,376064.5314
e-singletint-clear,east,clear panel, 12/30  12:00:00,7.0125,44549.99547,22.20338519,22.03335255,22.11836887,0,18.23165537,22.03335255,0.005719761,34.08752315,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  13:00:00,7.2,44549.99547,22.22886197,22.06909778,22.14897987,0,19.83581509,22.06909778,0.00583693,34.64645703,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  14:00:00,7.575,44549.99547,22.16859859,22.05473117,22.11166488,0,14.2371785,22.05473117,0.005982118,35.48216223,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  15:00:00,8.1125,44549.99547,22.04096776,21.97947967,22.01022371,0,7.800443218,21.97947967,0.0061314,36.48944135,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  16:00:00,8.3,44549.99547,21.88081931,21.85500403,21.86791167,0,3.51206746,21.85500403,0.006291663,37.68158859,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  17:00:00,8.675,44549.99547,21.71817174,21.7192774,21.71872457,0.276803731,0.776740558,21.7192774,0.006513784,39.30753666,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  18:00:00,8.9,44549.99547,21.59792934,21.77148902,21.68470918,0,5.041640582,21.77148902,0.006745338,40.53340199,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  19:00:00,8.9,114749.9883,21.53979435,21.83325847,21.68652641,0,4.892849519,21.83325847,0.006966654,41.67522893,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  20:00:00,8.9,134999.9863,21.51699106,22.00600619,21.76149862,0,10.07378121,22.00600619,0.00724174,42.81946494,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  21:00:00,8.9,134999.9863,21.54205525,22.17299951,21.85752738,0,10.3406094,22.17299951,0.007550382,44.15423674,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  22:00:00,9.2125,134999.9863,21.57427048,22.21354568,21.89390808,0,4.003058902,22.21354568,0.007789916,45.42621783,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  23:00:00,9.775,114749.9883,21.51096397,22.02549749,21.76823073,10.68734509,0,22.02549749,0.007952305,46.89703878,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/30  24:00:00,10,55349.99437,21.36801197,21.77923873,21.57362535,14.35728768,0,21.77923873,0.008098922,48.44305134,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  01:00:00,10,35099.99643,21.2466966,21.69342859,21.4700626,7.938332874,0,21.69342859,0.008288146,49.76861125,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  02:00:00,10.375,35099.99643,21.17283377,21.66265246,21.41774311,11.17181467,0,21.66265246,0.008492192,51.05384411,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  03:00:00,10.6,14849.99849,21.10546251,21.63235221,21.36890736,14.33905439,0,21.63235221,0.008694831,52.31911208,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  04:00:00,10.6,14849.99849,21.03261441,21.56901929,21.30081685,15.23558666,0,21.56901929,0.008862701,53.50166094,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  05:00:00,10.9125,14849.99849,20.97787344,21.53250382,21.25518863,16.56782816,0,21.53250382,0.008997649,54.42589136,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  06:00:00,11.1,14849.99849,20.93710149,21.51885858,21.22798003,18.68521554,0,21.51885858,0.009121678,55.24676259,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  07:00:00,11.475,55349.99437,20.92596778,21.51434808,21.22015793,20.36709563,0,21.51434808,0.009211652,55.82023228,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  08:00:00,11.325,55349.99437,21.05294211,21.68529685,21.36911948,10.39227624,0,21.68529685,0.009200836,55.21187429,0,0,0,0,0,0,0,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  09:00:00,11.475,75599.99231,21.52983489,22.18712879,21.85848184,0,14.46969459,22.18712879,0.009122398,53.1192172,0,0,0,18.03325211,64919.7076,12.93578885,46568.83986,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  10:00:00,12.0125,75599.99231,22.16888137,22.59210953,22.38049545,2.199631182,9.147738278,22.59210953,0.009058178,51.50086053,0,0,0,13.04855361,46974.793,9.565569921,34436.05171,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  11:00:00,13.2625,55349.99437,23.3954467,23.3581577,23.3768022,0,29.57085006,23.3581577,0.009027563,49.02617804,0,0,0,31.39696016,113029.0566,23.74272952,85473.82628,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  12:00:00,15.65,44549.99547,24.06671209,23.96653855,24.01662532,0,52.42776819,23.96653855,0.008997221,47.06810482,0,0,0,102.7150877,369774.3158,80.9398833,291383.5799,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  13:00:00,18.075,44549.99547,23.84417448,23.99934598,23.92176023,0,19.91756876,23.99934598,0.009011727,47.00192353,0,0,0,93.26988776,335771.5959,74.91058576,269678.1087,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  14:00:00,20.275,44549.99547,24.03044456,23.99996677,24.01520566,0,43.84641755,23.99996677,0.009039733,47.0961861,0,0,0,144.1777847,519040.025,117.2684361,422166.3699,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  15:00:00,21.475,44549.99547,24.13662597,23.99997243,24.0682992,0,56.51272187,23.99997243,0.009029628,47.0262973,0,0,0,170.5866903,614112.0849,139.9278121,503740.1236,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  16:00:00,21.7,44549.99547,24.14211493,23.99996649,24.07104071,0,57.12120593,23.99996649,0.009049876,47.13025573,0,0,0,173.6705763,625214.0746,142.4066961,512664.106,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  17:00:00,21.0125,44549.99547,24.04331342,23.99996608,24.02163975,0,43.96800994,23.99996608,0.009082324,47.29680497,0,0,0,151.726318,546214.7447,123.5241808,444687.0509,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  18:00:00,19.1625,44549.99547,23.83224731,23.9999576,23.91610246,0,39.94838761,23.9999576,0.009160289,47.7273693,0,0,0,130.095215,468342.7739,104.1010672,374763.8418,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  19:00:00,17.3,114749.9883,23.70678776,23.99994956,23.85336866,0,31.82030565,23.99994956,0.009251893,48.24677559,0,0,0,102.7122604,369764.1375,80.46261854,289665.4267,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  20:00:00,15.6375,134999.9863,23.62116026,23.99992373,23.81054199,0,36.92646502,23.99992373,0.009435156,49.20695647,0,0,0,93.66885019,337207.8607,71.74273452,258273.8443,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  21:00:00,13.25,134999.9863,23.52052107,24.00013595,23.76032851,0,33.25498878,24.00013595,0.009586716,50.01658771,0,0,0,64.72956805,233026.445,48.29232265,173852.3615,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  22:00:00,11.5125,134999.9863,23.41498292,24.01994236,23.71746264,0,3.872090059,24.01994236,0.009612354,50.13959308,0,0,0,5.49303863,19774.93907,4.048372134,14574.13968,0,0,376064.5314
e-singletint-clear,east,clear panel, 12/31  23:00:00,10.7875,114749.9883,23.24647873,23.72404227,23.4852605,16.79761441,0,23.72404227,0.009547851,50.75364603,0,0,0,0,0,0,0,27794.83919,7.720788664,376064.5314
e-singletint-clear,east,clear panel, 12/31  24:00:00,10.225,55349.99437,23.00328781,23.29009519,23.1466915,17.92834838,0,23.29009519,0.009349674,51.08461773,0,0,0,0,0,0,0,30395.11368,8.443087134,376064.5314
