Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 01/01  01:00:00,7.8375,35099.99643,22.71190458,22.55894133,22.63542295,0,35.89315033,22.55894133,0.006145483,35.57885592,0,0,0,0,0,0,0,17053.27348,4.737020412,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  02:00:00,6.8875,35099.99643,22.38531129,22.16529095,22.27530112,0,45.09622378,22.16529095,0.006273645,37.08119714,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  03:00:00,6.0125,14849.99849,22.06006708,21.80545866,21.93276287,0,49.13225069,21.80545866,0.006315309,38.17685432,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  04:00:00,5.9125,14849.99849,21.76579199,21.50467477,21.63523338,0,50.34556864,21.50467477,0.006300655,38.81004135,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  05:00:00,6.1,14849.99849,21.52759884,21.30001707,21.41380795,0,47.59977868,21.30001707,0.006272858,39.15280047,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  06:00:00,5.4125,14849.99849,21.26446846,21.06386027,21.16416437,0,42.05487374,21.06386027,0.006230396,39.47293803,0,0,0,0,0,0,0,32653.63751,9.070454863,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  07:00:00,5,55349.99437,21.05116114,21.00056231,21.02586173,0,15.5258768,21.00056231,0.006114141,38.91900399,0,0,0,0,0,0,0,153486.0379,42.63501053,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  08:00:00,4.625,55349.99437,21.55884753,21.32427701,21.44156227,0,62.73378571,21.32427701,0.005932322,37.08635551,0,0,0,7.830003293,28188.01186,7.058636241,25411.09047,71416.4909,19.83791414,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  09:00:00,7.2125,75599.99231,23.8398415,23.51157797,23.67570974,0,140.5587276,23.51157797,0.005819381,31.89175084,0,0,0,67.70154812,243725.5732,65.68294451,236458.6002,17290.10422,4.802806728,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  10:00:00,12.3375,75599.99231,24.96596838,23.99879131,24.48237984,0,244.9403131,23.99879131,0.005809385,30.92800721,0,0,0,222.6679517,801604.6261,222.1218554,799638.6793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  11:00:00,15.8375,55349.99437,25.48251001,23.99983312,24.74117157,0,314.6537224,23.99983312,0.00570521,30.3879682,0,0,0,320.9856973,1155548.51,320.9856973,1155548.51,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  12:00:00,17.7,44549.99547,25.13484455,23.9998771,24.56736082,0,225.580892,23.9998771,0.005562161,29.63271271,0,0,0,247.3245203,890368.273,247.3245203,890368.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  13:00:00,20.05,44549.99547,24.68646053,23.9999322,24.34319637,0,131.6138573,23.9999322,0.005431877,28.92645794,0,0,0,172.7807866,622010.8319,172.7807866,622010.8319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  14:00:00,21.7875,44549.99547,24.68223764,23.99993354,24.34108559,0,129.3063878,23.99993354,0.005321764,28.31661467,0,0,0,184.8171864,665341.871,184.8171864,665341.871,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  15:00:00,21.8875,44549.99547,24.62409752,23.99993848,24.312018,0,118.779029,23.99993848,0.005256434,27.96134383,0,0,0,175.1172662,630422.1584,175.1172662,630422.1584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  16:00:00,21.0125,44549.99547,24.49615052,23.99994772,24.24804912,0,98.36888787,23.99994772,0.005214375,27.75684932,0,0,0,147.4876441,530955.5188,147.4876441,530955.5188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  17:00:00,19.1625,44549.99547,24.36915805,23.99995884,24.18455844,0,78.0502924,23.99995884,0.005181182,27.59199642,0,0,0,111.9025745,402849.2683,111.9025745,402849.2683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  18:00:00,16.2375,44549.99547,24.08407626,23.99995126,24.04201376,0,52.62206159,23.99995126,0.005222669,27.81109449,0,0,0,62.32505404,224370.1945,62.32505404,224370.1945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  19:00:00,13.625,114749.9883,23.87027057,24.01095495,23.94061276,0,24.98764167,24.01095495,0.005325656,28.35385742,0,0,0,12.74830243,45893.88876,12.74830243,45893.88876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  20:00:00,12.425,134999.9863,23.74994984,24.0172519,23.88360087,0,28.17752663,24.0172519,0.005575366,29.68968597,0,0,0,5.781598541,20813.75475,5.781598541,20813.75475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  21:00:00,11.8875,134999.9863,23.68397156,24.00455133,23.84426145,0,39.88741622,24.00455133,0.0059051,31.48509803,0,0,0,14.30677108,51504.37589,14.27853995,51402.74381,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  22:00:00,11.325,134999.9863,23.59948721,23.95275535,23.77612128,0,28.54590066,23.95275535,0.006055629,32.39276183,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  23:00:00,10.0375,114749.9883,23.36937882,23.47377195,23.42157539,0,14.89628318,23.47377195,0.006083987,33.49644889,0,0,0,0,0,0,0,35721.03832,9.922510643,265656.6621
e-singletint-lowe,east,lowe panel, 01/01  24:00:00,9.0875,55349.99437,23.04521134,22.94080842,22.99300988,0,22.24357877,22.94080842,0.006077009,34.5528853,0,0,0,0,0,0,0,29486.17985,8.190605513,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  01:00:00,7.525,35099.99643,22.7026596,22.53954838,22.62110399,0,37.34932958,22.53954838,0.00610489,35.5659491,0,0,0,0,0,0,0,16394.73645,4.554093459,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  02:00:00,5.2625,35099.99643,22.30419384,22.04307344,22.17363364,0,46.70203131,22.04307344,0.006126584,36.78556748,0,0,0,0,0,0,0,29012.96982,8.059158283,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  03:00:00,4.4,14849.99849,21.92581482,21.60064739,21.76323111,0,55.69150967,21.60064739,0.006097178,37.61220748,0,0,0,0,0,0,0,17504.31764,4.862310456,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  04:00:00,4.0875,14849.99849,21.59275074,21.24459665,21.4186737,0,60.71180923,21.24459665,0.006022993,37.9780566,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  05:00:00,4.2125,14849.99849,21.29372132,21.01436883,21.15404508,0,49.14712985,21.01436883,0.005927699,37.91516807,0,0,0,0,0,0,0,48253.96782,13.40387995,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  06:00:00,4.4,14849.99849,21.08206539,21.00006831,21.04106685,0,19.134257,21.00006831,0.005833885,37.35362597,0,0,0,0,0,0,0,158249.5351,43.9582042,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  07:00:00,3.7125,55349.99437,20.89867002,21.00003547,20.94935274,11.46287598,0.217607238,21.00003547,0.005678124,36.36538398,0,0,0,0,0,0,0,287910.817,79.97522695,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  08:00:00,3.675,55349.99437,21.48786657,21.28812075,21.38799366,3.278846992,53.68781769,21.28812075,0.005460765,34.41000958,0,0,0,4.301280139,15484.6085,4.029957494,14507.84698,138303.6077,38.41766882,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  09:00:00,7.025,75599.99231,24.42386787,23.63007267,24.02697027,0,231.0327005,23.63007267,0.005367368,29.37216222,0,0,0,156.5743208,563667.5549,156.2748915,562589.6093,11611.1857,3.225329362,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  10:00:00,10.65,75599.99231,25.86435001,23.99970774,24.93202888,0,450.4351164,23.99970774,0.005312081,28.42544222,0,0,0,413.9807596,1490330.734,413.9807596,1490330.734,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  11:00:00,13.075,55349.99437,25.93691307,23.9997692,24.96834113,0,416.6448464,23.9997692,0.005123015,27.42187754,0,0,0,400.2679019,1440964.447,400.2679019,1440964.447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  12:00:00,14.5875,44549.99547,25.31083862,23.99985445,24.65534654,0,257.1526418,23.99985445,0.00493182,26.38999241,0,0,0,253.2948157,911861.3366,253.2948157,911861.3366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  13:00:00,15.375,44549.99547,24.57329265,23.99993997,24.28661631,0,111.4504011,23.99993997,0.00481403,25.72262072,0,0,0,114.103052,410770.9874,114.103052,410770.9874,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  14:00:00,16.2875,44549.99547,24.43086903,23.99995842,24.21541372,0,85.14520833,23.99995842,0.004745219,25.32278583,0,0,0,95.32697825,343177.1217,95.32697825,343177.1217,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  15:00:00,17.3875,44549.99547,24.3590348,23.99996482,24.17949981,0,74.6580524,23.99996482,0.004677546,24.93933582,0,0,0,93.92112649,338116.0554,93.92112649,338116.0554,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  16:00:00,17.8,44549.99547,24.26512819,23.99997119,24.13254969,0,60.69486401,23.99997119,0.004608597,24.54977013,0,0,0,83.36527548,300114.9917,83.36527548,300114.9917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  17:00:00,17.425,44549.99547,24.12676247,23.99997964,24.06337106,0,39.16180411,23.99997964,0.00456191,24.29369808,0,0,0,58.73767402,211455.6265,58.73767402,211455.6265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  18:00:00,15.825,44549.99547,23.93900944,23.99996469,23.96948706,0,32.72731156,23.99996469,0.004609845,24.53166243,0,0,0,39.1039932,140774.3755,39.1039932,140774.3755,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  19:00:00,13.9375,114749.9883,23.7796571,24.00776339,23.89371025,0,18.17220325,24.00776339,0.004715807,25.07009321,0,0,0,8.729878986,31427.56435,8.729878986,31427.56435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  20:00:00,11.6125,134999.9863,23.62246776,23.9282109,23.77533933,0,23.46686243,23.9282109,0.004962354,26.49973243,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  21:00:00,8.475,134999.9863,23.39581859,23.58126431,23.48854145,0,37.97487953,23.58126431,0.0052511,28.62119382,0,0,0,0,0,0,0,18601.79664,5.167165734,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  22:00:00,5.825,134999.9863,23.08560698,23.07146558,23.07853628,0,48.25116258,23.07146558,0.005407371,30.38453612,0,0,0,0,0,0,0,36043.36668,10.0120463,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  23:00:00,4.625,114749.9883,22.69527954,22.44170759,22.56849357,0,48.118903,22.44170759,0.005452388,31.82711046,0,0,0,0,0,0,0,45618.2215,12.6717282,265656.6621
e-singletint-lowe,east,lowe panel, 01/02  24:00:00,7.2125,55349.99437,22.41130245,22.11901294,22.26515769,0,44.63399987,22.11901294,0.005471698,32.55036572,0,0,0,0,0,0,0,7904.420761,2.195672433,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  01:00:00,5.775,29699.99698,22.11770381,21.89963438,22.0086691,0,44.50723576,21.89963438,0.00556847,33.55793614,0,0,0,0,0,0,0,19505.20677,5.418112993,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  02:00:00,3.525,22949.99767,21.69766414,21.36574079,21.53170247,0,55.69145521,21.36574079,0.00561373,34.92695332,0,0,0,0,0,0,0,29603.07301,8.223075836,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  03:00:00,2.9875,14849.99849,21.33661808,21.03621992,21.186419,0,48.40606652,21.03621992,0.005618175,35.65375198,0,0,0,0,0,0,0,82726.04149,22.97945597,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  04:00:00,3.4875,14849.99849,21.09483488,21.00016732,21.0475011,0,17.06968803,21.00016732,0.005648231,35.92216024,0,0,0,0,0,0,0,193103.1706,53.63976961,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  05:00:00,3.9,14849.99849,20.92052732,20.99998437,20.96025585,6.34242582,0.705520976,20.99998437,0.005764447,36.65489729,0,0,0,0,0,0,0,263028.8434,73.06356762,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  06:00:00,4.9625,29699.99698,20.80540761,20.99998078,20.90269419,13.79992995,0,20.99998078,0.005933341,37.71869493,0,0,0,0,0,0,0,261210.1189,72.55836637,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  07:00:00,5.6,59399.99396,20.77131421,20.99995632,20.88563527,0,17.24002268,20.99995632,0.006106256,38.80732762,0,0,0,0,0,0,0,130710.2314,36.30839762,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  08:00:00,4.85,75599.99231,21.22187017,21.22911858,21.22549437,0,56.98599701,21.22911858,0.006111491,38.30675979,0,0,0,3.115497115,11215.78962,2.74657518,9887.670646,64440.72025,17.90020007,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  09:00:00,6.8375,59399.99396,23.47976853,23.0220941,23.25093131,0,113.6355264,23.0220941,0.00609445,34.28281783,0,0,0,36.96383531,133069.8071,34.33229342,123596.2563,18719.32682,5.199813005,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  10:00:00,11.425,59399.99396,25.40020231,23.99641941,24.69831086,0,338.4554983,23.99641941,0.00627877,33.30626177,0,0,0,322.8880639,1162397.03,307.2360911,1106049.928,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  11:00:00,15.425,37799.99615,25.69733733,23.99991184,24.84862459,0,367.1544574,23.99991184,0.006548597,34.72842294,0,0,0,386.5065399,1391423.543,369.7531053,1331111.179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  12:00:00,17.0125,37799.99615,25.15922758,23.99994092,24.57958425,0,225.2135182,23.99994092,0.006870797,36.39534609,0,0,0,255.2497077,918898.9476,240.9538111,867433.72,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  13:00:00,18.2625,37799.99615,24.65929505,23.99994743,24.32962124,0,118.4216967,23.99994743,0.007210958,38.11405883,0,0,0,155.8516335,561065.8807,144.521909,520278.8724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  14:00:00,19.9625,37799.99615,24.52627155,23.99995109,24.26311132,0,94.63838985,23.99995109,0.007489481,39.53910178,0,0,0,146.7953637,528463.3093,134.8658827,485517.1776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  15:00:00,20.9125,37799.99615,24.44577176,23.99995597,24.22286387,0,82.58406628,23.99995597,0.007691504,40.56697218,0,0,0,143.5263753,516694.9509,130.7076746,470547.6284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  16:00:00,21.1,37799.99615,24.36668512,23.99995824,24.18332168,0,77.21208422,23.99995824,0.00782002,41.22086728,0,0,0,140.2805802,505010.0887,126.9054459,456859.6054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  17:00:00,20.7875,37799.99615,24.27161885,23.99992903,24.13577394,0,74.65397948,23.99992903,0.007913628,41.70815618,0,0,0,135.6106304,488198.2693,121.7576113,438327.4007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  18:00:00,19.1625,37799.99615,24.11455397,23.99991942,24.05723669,0,73.91003272,23.99991942,0.007997481,42.17111798,0,0,0,122.1494984,439738.1944,107.5286001,387102.9603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  19:00:00,16.6125,90449.9908,23.94303152,24.00009223,23.97156187,0,45.35916297,24.00009223,0.008026042,42.33535087,0,0,0,67.0662798,241438.6073,57.82732738,208178.3786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  20:00:00,13.475,120149.9878,23.76253485,23.99561057,23.87907271,0,26.10187022,23.99561057,0.008164423,43.0948482,0,0,0,15.68316298,56459.38674,13.23410625,47642.78251,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  21:00:00,11.2,134999.9863,23.605721,23.89720146,23.75146123,0,28.41005276,23.89720146,0.008374619,44.49739076,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  22:00:00,10.225,120149.9878,23.46586999,23.72522421,23.5955471,0,35.46721946,23.72522421,0.008535592,45.82935586,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  23:00:00,9.3125,90449.9908,23.23478013,23.31197295,23.27337654,0,25.68652339,23.31197295,0.008657516,47.67909555,0,0,0,0,0,0,0,22112.50115,6.142361432,265656.6621
e-singletint-lowe,east,lowe panel, 01/03  24:00:00,9.2125,44549.99547,22.96082238,22.89637156,22.92859697,0,27.62849624,22.89637156,0.008703657,49.16732802,0,0,0,0,0,0,0,17379.80399,4.827723331,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  01:00:00,11.525,29699.99698,22.84571767,22.85654988,22.85113377,0,23.82290916,22.85654988,0.008763106,49.61704754,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  02:00:00,10.675,22949.99767,22.70555,22.79283034,22.74919017,0,17.05691618,22.79283034,0.008696703,49.46725516,0,0,0,0,0,0,0,9655.354724,2.682042979,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  03:00:00,9.0875,14849.99849,22.42888091,22.38395167,22.40641629,0,26.7047128,22.38395167,0.008465007,49.39477809,0,0,0,0,0,0,0,8005.730911,2.223814142,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  04:00:00,8.2125,14849.99849,22.16231064,22.05372971,22.10802018,0,34.11906718,22.05372971,0.008137352,48.47199409,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  05:00:00,7.425,14849.99849,21.89426424,21.74456668,21.81941546,0,38.74246658,21.74456668,0.007777674,47.26855971,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  06:00:00,6.8875,29699.99698,21.63442305,21.46721504,21.55081905,0,41.0216491,21.46721504,0.007401185,45.79472485,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  07:00:00,6.0125,59399.99396,21.44689604,21.37996137,21.4134287,0,52.17276195,21.37996137,0.006984544,43.47824523,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  08:00:00,5.6,75599.99231,21.9885689,21.73895949,21.8637642,0,79.95414898,21.73895949,0.006533984,39.91191483,0,0,0,9.771083845,35175.90184,8.58078427,30890.82337,3590.43602,0.997343339,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  09:00:00,6.2875,59399.99396,24.45930217,23.72861254,24.09395736,0,164.1759546,23.72861254,0.006073927,32.91538525,0,0,0,87.73924223,315861.272,83.36527239,300114.9806,11981.02545,3.328062626,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  10:00:00,8.3875,59399.99396,25.45388409,23.99926378,24.72657393,0,312.4727882,23.99926378,0.005626229,30.02062966,0,0,0,259.8504763,935461.7147,257.310022,926316.0792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  11:00:00,10.8375,37799.99615,25.55095863,23.99985877,24.7754087,0,304.2220303,23.99985877,0.005284234,28.22095037,0,0,0,269.4015958,969845.7448,269.4015958,969845.7448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  12:00:00,12.7,37799.99615,25.13121399,23.99992154,24.56556777,0,203.573329,23.99992154,0.005050319,26.96490619,0,0,0,184.1397102,662902.9567,184.1397102,662902.9567,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  13:00:00,14.3625,37799.99615,24.5908058,23.99996899,24.29538739,0,103.3408636,23.99996899,0.004868776,25.9770341,0,0,0,97.64271837,351513.7861,97.64271837,351513.7861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  14:00:00,15.6875,37799.99615,24.56706871,23.99997245,24.28352058,0,95.90217174,23.99997245,0.004735779,25.23169087,0,0,0,101.1299967,364067.988,101.1299967,364067.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  15:00:00,16.1,37799.99615,24.56138485,23.99997146,24.28067815,0,94.88554715,23.99997146,0.004642761,24.72107535,0,0,0,103.5146051,372652.5783,103.5146051,372652.5783,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  16:00:00,16.475,37799.99615,24.41060684,23.99996755,24.2052872,0,77.77187701,23.99996755,0.004598459,24.48692404,0,0,0,89.50219928,322207.9174,89.50219928,322207.9174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  17:00:00,16.0125,37799.99615,24.24460271,23.99994811,24.12227541,0,61.07239731,23.99994811,0.004639799,24.70545388,0,0,0,68.99747226,248390.9002,68.99747226,248390.9002,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  18:00:00,14.1625,37799.99615,23.98801406,24.00752235,23.9977682,0,40.26687894,24.00752235,0.004696348,24.99292892,0,0,0,32.30107861,116283.883,32.30107861,116283.883,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  19:00:00,11.925,90449.9908,23.761383,23.90482572,23.83310436,0,19.73632279,23.90482572,0.004704943,25.20968307,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  20:00:00,10.0375,120149.9878,23.52948447,23.58176734,23.5556259,0,31.48746805,23.58176734,0.004759403,26.01032736,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  21:00:00,8.4,134999.9863,23.31232942,23.34213405,23.32723174,0,45.27484188,23.34213405,0.004817747,26.70937129,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  22:00:00,7.8,120149.9878,23.14517488,23.19015288,23.16766388,0,51.40281717,23.19015288,0.004900897,27.43423979,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  23:00:00,7.8,90449.9908,22.92864911,22.87223192,22.90044051,0,39.24637223,22.87223192,0.005021572,28.66234647,0,0,0,0,0,0,0,10753.04764,2.986957679,265656.6621
e-singletint-lowe,east,lowe panel, 01/04  24:00:00,7.425,44549.99547,22.6391632,22.47553148,22.55734734,0,39.47335107,22.47553148,0.005100119,29.81580075,0,0,0,0,0,0,0,9449.715356,2.624920932,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  01:00:00,6.5125,29699.99698,22.33012924,22.10398403,22.21705664,0,47.38980747,22.10398403,0.005146943,30.75592571,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  02:00:00,6.475,22949.99767,22.05740647,21.82419496,21.94080072,0,48.68641276,21.82419496,0.005193455,31.55331278,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  03:00:00,5.2625,14849.99849,21.75396259,21.51015616,21.63205937,0,49.32162826,21.51015616,0.005242345,32.46661738,0,0,0,0,0,0,0,8076.860119,2.243572255,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  04:00:00,5.15,14849.99849,21.46241783,21.19331471,21.32786627,0,51.93103319,21.19331471,0.005277717,33.32356718,0,0,0,0,0,0,0,10061.47757,2.79485488,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  05:00:00,6.2875,14849.99849,21.28132018,21.08219252,21.18175635,0,46.59231448,21.08219252,0.005326151,33.83548496,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  06:00:00,7.0125,29699.99698,21.13670975,21.00648975,21.07159975,0,40.10725847,21.00648975,0.005372315,34.29405377,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  07:00:00,7.2,59399.99396,21.07608974,21.12622862,21.10115918,0,44.4741103,21.12622862,0.005384833,34.11273319,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  08:00:00,7.575,75599.99231,21.17258592,21.31106677,21.24182635,0,48.52208863,21.31106677,0.005325428,33.34818336,0,0,0,2.65878864,9571.639103,2.554950705,9197.822539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  09:00:00,8.1125,59399.99396,21.33080211,21.32461366,21.32770789,0,32.61329864,21.32461366,0.005287506,33.10425575,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  10:00:00,8.675,59399.99396,21.48090926,21.39850943,21.43970934,0,34.05423039,21.39850943,0.005267549,32.84390482,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  11:00:00,9.2125,37799.99615,21.64513536,21.50211817,21.57362677,0,29.53387928,21.50211817,0.00527651,32.69072302,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  12:00:00,10.4625,37799.99615,21.83598724,21.75062789,21.79330756,0,25.77725152,21.75062789,0.005362578,32.6973723,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  13:00:00,11.1,37799.99615,21.96800901,21.97864178,21.9733254,0,19.11360988,21.97864178,0.005517188,33.11235654,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  14:00:00,12.1625,37799.99615,22.09370924,22.16558053,22.12964488,0,14.28323676,22.16558053,0.005780438,34.23606685,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  15:00:00,13.1125,37799.99615,22.19739452,22.39759115,22.29749284,0,6.427749975,22.39759115,0.006094528,35.56012466,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  16:00:00,13.3,37799.99615,22.20056376,22.47605798,22.33831087,0,2.74677576,22.47605798,0.006408142,37.1710967,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  17:00:00,13.3,37799.99615,22.10293133,22.46130375,22.28211754,0.344258936,1.672620792,22.46130375,0.006732294,39.05231274,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  18:00:00,13.3,37799.99615,21.97336167,22.47560442,22.22448305,0.124422531,2.9789348,22.47560442,0.007041954,40.79256329,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  19:00:00,12.9875,90449.9908,21.90080954,22.39965488,22.15023221,0,2.770883587,22.39965488,0.007338833,42.68920878,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  20:00:00,12.425,120149.9878,21.86145414,22.37979599,22.12062506,0,8.741369511,22.37979599,0.007681331,44.71073066,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  21:00:00,11.5125,134999.9863,21.83833376,22.40030875,22.11932125,0,16.91295383,22.40030875,0.008030281,46.65773632,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  22:00:00,10.4125,120149.9878,21.78510175,22.34438811,22.06474493,0,23.80680259,22.34438811,0.008338571,48.5908451,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  23:00:00,10,90449.9908,21.64437629,22.02522327,21.83479978,0,15.29668061,22.02522327,0.008617554,51.18196155,0,0,0,0,0,0,0,10760.83573,2.989121036,265656.6621
e-singletint-lowe,east,lowe panel, 01/05  24:00:00,10.375,44549.99547,21.48079676,21.70892389,21.59486032,0,12.57241685,21.70892389,0.008857722,53.57841247,0,0,0,0,0,0,0,8392.423777,2.331228827,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  01:00:00,10.6,29699.99698,21.34820981,21.55324428,21.45072704,0,14.77624754,21.55324428,0.009080325,55.40899669,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  02:00:00,10.9125,22949.99767,21.24815785,21.48674082,21.36744934,0,13.6700615,21.48674082,0.0092707,56.74766158,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  03:00:00,11.1,14849.99849,21.16489979,21.46337019,21.31413499,0,11.42519857,21.46337019,0.009458011,57.93840083,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  04:00:00,11.475,14849.99849,21.09945779,21.43888531,21.26917155,0,9.301886405,21.43888531,0.009628975,59.02041998,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  05:00:00,11.7,14849.99849,21.04702143,21.43863466,21.24282805,0,6.683749111,21.43863466,0.009812971,60.1092561,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  06:00:00,11.7,29699.99698,20.99123165,21.39580528,21.19351847,0,6.013558389,21.39580528,0.009959177,61.15097145,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  07:00:00,11.7,59399.99396,21.02748577,21.57852464,21.3030052,0,16.04035819,21.57852464,0.010008731,60.7669465,0,0,0,3.632266079,13076.15788,2.312819859,8326.151492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  08:00:00,11.7,75599.99231,21.14424758,21.78622961,21.4652386,0,14.53484269,21.78622961,0.009941912,59.60648825,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  09:00:00,12.3875,59399.99396,21.2473847,21.71477801,21.48108136,2.940619939,1.771140257,21.71477801,0.009886402,59.53719601,0,0,0,0,0,0,0,9047.038178,2.513066161,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  10:00:00,13.1125,59399.99396,21.42540294,21.80785464,21.61662879,0,1.437155964,21.80785464,0.009909928,59.37578175,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  11:00:00,13.9875,37799.99615,21.68052537,21.96658823,21.8235568,2.765042185,0.300396429,21.96658823,0.009997022,59.33372204,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  12:00:00,15.4625,37799.99615,22.23940403,22.45993374,22.34966888,0,6.573108217,22.45993374,0.010229383,58.85559731,0,0,0,16.98626775,61150.56391,11.08042216,39889.51976,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  13:00:00,16.475,37799.99615,22.54809471,22.9013245,22.7247096,10.06694647,0,22.9013245,0.010639789,59.53629086,0,0,0,3.587149385,12913.73779,2.330763918,8390.750105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  14:00:00,17.0125,37799.99615,22.78115266,23.19711582,22.98913424,17.4975467,0,23.19711582,0.011114613,61.00688061,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  15:00:00,17.2,37799.99615,22.7900378,23.26682485,23.02843133,22.45137589,0,23.26682485,0.011550305,63.0665526,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  16:00:00,17.575,37799.99615,22.88515123,23.39554803,23.14034963,22.11410381,0,23.39554803,0.011811498,64.00768182,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  17:00:00,17.425,37799.99615,22.85664253,23.45311348,23.154878,23.80001643,0,23.45311348,0.011797492,63.73571792,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  18:00:00,16.2,37799.99615,22.73769288,23.41168779,23.07469034,15.39924561,0,23.41168779,0.011615865,62.96838439,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  19:00:00,14.85,90449.9908,22.62933049,23.22752308,22.92842679,7.506475767,0,23.22752308,0.011284916,61.95291388,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  20:00:00,14.4,120149.9878,22.58394347,23.18268748,22.88331547,0.385370073,0.092442103,23.18268748,0.010974367,60.50349791,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  21:00:00,13.7125,134999.9863,22.58919765,23.24720486,22.91820126,0,6.292198927,23.24720486,0.010619178,58.40871,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  22:00:00,12.9875,120149.9878,22.57937235,23.25041549,22.91489392,0,11.51495129,23.25041549,0.010186191,56.11108744,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  23:00:00,12.425,90449.9908,22.46600014,22.98326415,22.72463215,1.100071605,4.369776769,22.98326415,0.00967839,54.24232061,0,0,0,0,0,0,0,9786.955653,2.718598792,265656.6621
e-singletint-lowe,east,lowe panel, 01/06  24:00:00,11.8875,44549.99547,22.27244816,22.61382884,22.4431385,0.364827718,5.068525902,22.61382884,0.009072079,52.04533087,0,0,0,0,0,0,0,9040.883925,2.511356646,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  01:00:00,10.6375,35099.99643,22.05721081,22.22998312,22.14359696,0,13.83995099,22.22998312,0.008529942,50.13354047,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  02:00:00,9.625,35099.99643,21.83699165,21.89451852,21.86575509,0,22.09255048,21.89451852,0.008059447,48.41519724,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  03:00:00,8.025,14849.99849,21.55426216,21.53851688,21.54638952,0,26.65839833,21.53851688,0.007666888,47.11683366,0,0,0,0,0,0,0,8390.017855,2.330560515,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  04:00:00,6.5125,14849.99849,21.22980578,21.13074403,21.1802749,0,31.31257368,21.13074403,0.00733781,46.26151638,0,0,0,0,0,0,0,32186.00578,8.94055716,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  05:00:00,4.725,14849.99849,20.92484597,21.00224426,20.96354512,6.560231198,5.237269253,21.00224426,0.007069644,44.94510553,0,0,0,0,0,0,0,221334.4306,61.48178626,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  06:00:00,3.9,14849.99849,20.69520228,21.00011165,20.84765697,32.06623074,0,21.00011165,0.006816301,43.38482258,0,0,0,0,0,0,0,357848.6183,99.40239398,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  07:00:00,3.9,55349.99437,20.5504487,21.00011914,20.77528392,46.21450343,0,21.00011914,0.006565646,41.82192173,0,0,0,0,0,0,0,408775.9202,113.5488667,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  08:00:00,4.5875,55349.99437,20.62569753,21.00006769,20.81288261,14.01596066,7.827859252,21.00006769,0.006292852,40.12683484,0,0,0,0,0,0,0,244369.5779,67.88043829,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  09:00:00,6.75,75599.99231,21.37283276,21.4635902,21.41821148,0,71.14740513,21.4635902,0.0060827,37.73779773,0,0,0,8.638559507,31098.81423,7.716019017,27777.66846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  10:00:00,9.55,75599.99231,22.46978595,22.49776503,22.48377549,0,56.25266581,22.49776503,0.005895795,34.374535,0,0,0,12.6010984,45363.95425,11.80629475,42502.6611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  11:00:00,11.2875,55349.99437,22.74557617,22.79592619,22.77075118,0,27.79598653,22.79592619,0.00560616,32.09924835,0,0,0,3.407764301,12267.95148,3.330823837,11990.96581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  12:00:00,12.7,44549.99547,23.26441845,23.31301174,23.28871509,0,33.31758493,23.31301174,0.005314777,29.47836597,0,0,0,9.997217238,35989.98206,9.997217238,35989.98206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  13:00:00,13.9875,44549.99547,23.18814226,23.47263295,23.33038761,0,5.087822709,23.47263295,0.00508523,27.91341988,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  14:00:00,14.4,44549.99547,23.24929346,23.56153606,23.40541476,0,3.164311152,23.56153606,0.004891322,26.68691062,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  15:00:00,14.775,44549.99547,23.235019,23.57689172,23.40595536,0.885584703,0.066238174,23.57689172,0.004729954,25.76322127,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  16:00:00,15.375,44549.99547,23.24763595,23.62748839,23.43756217,5.162136605,0,23.62748839,0.004589564,24.90283294,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  17:00:00,15.225,44549.99547,23.13088298,23.52375128,23.32731713,9.170375091,0,23.52375128,0.004490648,24.51307328,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  18:00:00,13.9375,44549.99547,22.90008183,23.3471915,23.12363666,0.662625385,0,23.3471915,0.004464883,24.61992517,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  19:00:00,12.6125,114749.9883,22.70793233,23.10467119,22.90630176,0.189147299,6.541192551,23.10467119,0.004523733,25.31690729,0,0,0,0,0,0,0,8075.286841,2.243135234,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  20:00:00,11.2,134999.9863,22.56804243,22.96945575,22.76874909,0,21.00219058,22.96945575,0.004724804,26.66126556,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  21:00:00,9.1625,134999.9863,22.41298917,22.77173605,22.59236261,0,33.40499109,22.77173605,0.004966391,28.35244615,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  22:00:00,7.3,134999.9863,22.19990797,22.35440294,22.27715545,0,37.01740842,22.35440294,0.005147655,30.13258011,0,0,0,0,0,0,0,18296.22374,5.082284373,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  23:00:00,6.0125,114749.9883,21.87092044,21.77305327,21.82198685,0,33.75429596,21.77305327,0.00528744,32.06102,0,0,0,0,0,0,0,36422.50279,10.11736189,265656.6621
e-singletint-lowe,east,lowe panel, 01/07  24:00:00,4.5375,55349.99437,21.44725444,21.19699834,21.32212639,0,35.93134698,21.19699834,0.005379182,33.76151841,0,0,0,0,0,0,0,60081.85335,16.68940371,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  01:00:00,3.525,35099.99643,21.08848584,21.00275973,21.04562278,0,16.57840674,21.00275973,0.005474842,34.75338881,0,0,0,0,0,0,0,191846.6588,53.29073856,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  02:00:00,3.3,35099.99643,20.85943712,21.00002466,20.92973089,16.24504271,0,21.00002466,0.005553551,35.25449659,0,0,0,0,0,0,0,318596.39,88.49899723,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  03:00:00,2.9875,14849.99849,20.65610639,21.00004497,20.82807568,40.97909352,0,21.00004497,0.005610081,35.61010398,0,0,0,0,0,0,0,416911.027,115.8086186,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  04:00:00,3.4875,14849.99849,20.51432915,21.00004962,20.75718939,49.41274725,0,21.00004962,0.005689114,36.10720232,0,0,0,0,0,0,0,432734.568,120.2040467,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  05:00:00,3.9,14849.99849,20.40014216,21.00004681,20.70009448,55.89739692,0,21.00004681,0.00583228,36.98399118,0,0,0,0,0,0,0,444019.9503,123.3388751,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  06:00:00,4.2125,14849.99849,20.29146328,21.00006536,20.64576432,65.6948536,0,21.00006536,0.005949451,37.70571516,1,0,0,0,0,0,0,469964.7955,130.5457765,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  07:00:00,4.775,55349.99437,20.24356295,21.00007221,20.62181758,69.66243452,0,21.00007221,0.005984956,37.92857817,1,0,0,0,0,0,0,467522.0697,129.8672416,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  08:00:00,4.3125,55349.99437,20.51643676,21.00003139,20.75823408,27.84395896,22.37515588,21.00003139,0.005913703,37.48135671,0.5,0,0,0,0,0,0,250117.5018,69.47708383,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  09:00:00,5.9625,75599.99231,21.55033057,21.60360649,21.57696853,0,81.7988213,21.60360649,0.005846542,35.72435796,0,0,0,10.69781973,38512.15102,9.787048841,35233.37583,4421.190993,1.228108609,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  10:00:00,8.95,75599.99231,23.05573133,23.06300555,23.05936844,0,70.4106445,23.06300555,0.005893306,32.96394009,0,0,0,14.01163949,50441.90216,13.35294193,48070.59095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  11:00:00,11.75,55349.99437,22.9490028,23.15578276,23.05239278,0,12.55776095,23.15578276,0.005888511,32.75978029,0,0,0,0,0,0,0,9338.562505,2.59404514,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  12:00:00,13.1125,44549.99547,22.80390288,23.05821662,22.93105975,0,7.667008796,23.05821662,0.005753708,32.2063138,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  13:00:00,13.675,44549.99547,22.88769729,23.16000542,23.02385135,0,7.074293489,23.16000542,0.005620619,31.23622987,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  14:00:00,13.9,44549.99547,22.87214345,23.1846899,23.02841668,0,2.461769993,23.1846899,0.005460253,30.26461581,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  15:00:00,13.9,44549.99547,22.90261096,23.20255074,23.05258085,0,3.468046373,23.20255074,0.005346183,29.57596042,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  16:00:00,13.9,44549.99547,22.86561829,23.17280964,23.01921396,0,1.58715064,23.17280964,0.005211568,28.91445759,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  17:00:00,11.0875,44549.99547,22.57586778,22.76455977,22.67021378,0.516766105,2.613835439,22.76455977,0.005254679,29.91359828,0,0,0,0,0,0,0,26010.03107,7.225008631,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  18:00:00,9.4,44549.99547,22.22197668,22.26969995,22.24583831,0,21.8557346,22.26969995,0.005705648,33.46492437,0,0,0,0,0,0,0,15303.41894,4.250949705,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  19:00:00,9.0875,114749.9883,22.00653346,22.03980693,22.02317019,0,30.67183087,22.03980693,0.00617051,36.68385883,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  20:00:00,7.8375,134999.9863,21.82030718,21.92325721,21.87178219,0,39.75735337,21.92325721,0.006649148,39.78237353,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  21:00:00,7.2,134999.9863,21.6723542,21.81809537,21.74522479,0,47.02633614,21.81809537,0.007000969,42.15694323,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  22:00:00,8.2625,134999.9863,21.63415548,21.82217945,21.72816747,0,40.15715641,21.82217945,0.007214027,43.45729212,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  23:00:00,9.2125,114749.9883,21.55338237,21.67338607,21.61338422,0,21.63158382,21.67338607,0.007448858,45.28463185,0,0,0,0,0,0,0,7910.860047,2.197461124,265656.6621
e-singletint-lowe,east,lowe panel, 01/08  24:00:00,9.0875,55349.99437,21.35816309,21.3530524,21.35560775,0,20.81053632,21.3530524,0.007636398,47.3305758,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  01:00:00,8.9,29699.99698,21.17158393,21.19806206,21.184823,0,26.66338674,21.19806206,0.007821287,48.8923602,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  02:00:00,8.9,22949.99767,21.02683475,21.07974723,21.05329099,0,24.67008087,21.07974723,0.008015324,50.46838396,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  03:00:00,8.9,14849.99849,20.88920576,20.999484,20.94434488,0,17.75310344,20.999484,0.008201475,51.89903191,0,0,0,0,0,0,0,29624.86063,8.229127954,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  04:00:00,8.9,14849.99849,20.77583401,20.99995915,20.88789658,0,6.82217405,20.99995915,0.008347224,52.80759708,0,0,0,0,0,0,0,71228.2485,19.78562458,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  05:00:00,9.2125,14849.99849,20.68455999,20.99997797,20.84226898,0,1.291610474,20.99997797,0.008455636,53.48419583,0,0,0,0,0,0,0,81777.49858,22.71597183,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  06:00:00,9.4,29699.99698,20.62021171,20.9999878,20.81009975,1.080110416,0.013418583,20.9999878,0.008530983,53.95431132,0,0,0,0,0,0,0,84652.05869,23.51446075,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  07:00:00,9.4,59399.99396,20.61798081,21.05004471,20.83401276,0,24.00429487,21.05004471,0.008537696,53.83039652,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  08:00:00,9.4,75599.99231,20.77646865,21.22965381,21.00306123,0,34.19244836,21.22965381,0.008416091,52.52879273,0,0,0,4.033047065,14518.96943,2.94422709,10599.21752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  09:00:00,9.4,59399.99396,21.00508216,21.25640369,21.13074292,0,22.00946047,21.25640369,0.008223594,51.30646875,0,0,0,3.246565151,11687.63454,2.390854835,8607.077406,8459.616943,2.349893595,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  10:00:00,10.4625,59399.99396,21.33628987,21.46808135,21.40218561,0,26.32770537,21.46808135,0.008036536,49.56104868,0,0,0,2.903509013,10452.63245,2.232962416,8038.664698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  11:00:00,11.475,37799.99615,21.57998217,21.6969859,21.63848403,0,14.58101743,21.6969859,0.007871386,47.92565619,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  12:00:00,12.7,37799.99615,21.86089248,22.01971523,21.94030385,0,10.69474618,22.01971523,0.007816094,46.65300448,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  13:00:00,13.675,37799.99615,21.91905076,22.20724162,22.06314619,1.051568384,0.339650265,22.20724162,0.007830112,46.15707029,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  14:00:00,15.275,37799.99615,22.18732399,22.50183206,22.34457802,5.80109484,0,22.50183206,0.007865711,45.49567851,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  15:00:00,16.1,37799.99615,22.38710363,22.79462325,22.59086344,14.58869146,0,22.79462325,0.007929656,45.03532022,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  16:00:00,16.1,37799.99615,22.39508625,22.86718889,22.63113757,17.07015695,0,22.86718889,0.008012382,45.29956451,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  17:00:00,15.7875,37799.99615,22.34258496,22.87286095,22.60772295,15.56382088,0,22.87286095,0.008163899,46.15881577,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  18:00:00,14.85,37799.99615,22.22903322,22.84732414,22.53817868,8.415205271,0,22.84732414,0.008331593,47.18523205,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  19:00:00,13.7125,90449.9908,22.10410622,22.65995277,22.38202949,3.245228049,0,22.65995277,0.008431357,48.31859872,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  20:00:00,13.3,120149.9878,22.05174671,22.61232503,22.33203587,0,3.981648022,22.61232503,0.008523413,49.02906596,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  21:00:00,13.3,134999.9863,22.08409837,22.73568705,22.40989271,0,7.608129078,22.73568705,0.008631013,49.31866701,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  22:00:00,12.6125,120149.9878,22.10291875,22.79218034,22.44754954,0,10.74254697,22.79218034,0.008742841,49.8282801,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  23:00:00,12.2,90449.9908,22.0110879,22.54492182,22.27800486,0.94414161,4.23890442,22.54492182,0.008864228,51.3265667,0,0,0,0,0,0,0,9443.487078,2.623190855,265656.6621
e-singletint-lowe,east,lowe panel, 01/09  24:00:00,12.2,44549.99547,21.86945507,22.2660425,22.06774879,0,4.325488949,22.2660425,0.008962449,52.79403101,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  01:00:00,11.8875,29699.99698,21.73540185,22.08452652,21.90996419,0,7.426111147,22.08452652,0.009028093,53.76595756,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  02:00:00,11.7,22949.99767,21.61414165,21.93675163,21.77544664,0,8.741481827,21.93675163,0.009073924,54.52387963,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  03:00:00,11.7,14849.99849,21.50895269,21.83627327,21.67261298,0,8.467817478,21.83627327,0.00910341,55.06944017,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  04:00:00,11.7,14849.99849,21.41745421,21.75393832,21.58569627,0,8.167787267,21.75393832,0.00912094,55.47288704,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  05:00:00,11.325,14849.99849,21.31750046,21.64507388,21.48128717,0,9.019287594,21.64507388,0.009133889,55.92168227,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  06:00:00,11.1,29699.99698,21.21514168,21.51571388,21.36542778,0,10.65121564,21.51571388,0.009144818,56.43238647,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  07:00:00,10.7875,59399.99396,21.20757462,21.6761722,21.44187341,0,21.20860061,21.6761722,0.009097709,55.63259399,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  08:00:00,10.9125,75599.99231,21.38901404,21.90752352,21.64826878,0,28.04869448,21.90752352,0.008922501,53.86862617,0,0,0,4.244258725,15279.33141,3.044835647,10961.40833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  09:00:00,11.475,59399.99396,21.65467635,21.99851231,21.82659433,0,15.16902402,21.99851231,0.008671235,52.09757571,0,0,0,3.475948164,12513.41339,2.522903685,9082.453266,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  10:00:00,12.0125,59399.99396,21.88101527,22.14429887,22.01265707,0,14.10344509,22.14429887,0.008421555,50.20258376,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  11:00:00,12.575,37799.99615,22.17942066,22.34033972,22.25988019,0,11.10748289,22.34033972,0.008134653,47.95693658,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  12:00:00,13.1125,37799.99615,22.48254905,22.63124152,22.55689529,0,11.0661572,22.63124152,0.007879555,45.62957468,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  13:00:00,13.3,37799.99615,22.67745765,22.86321083,22.77033424,0,8.942901877,22.86321083,0.007661401,43.7165919,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  14:00:00,13.675,37799.99615,22.77179669,22.98960033,22.88069851,0,5.737661027,22.98960033,0.007464429,42.23851299,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  15:00:00,13.9,37799.99615,22.80575164,23.05409801,22.92992483,0,2.488193,23.05409801,0.007291936,41.09683053,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  16:00:00,13.525,37799.99615,22.75362192,23.02244211,22.88803202,0,3.058642134,23.02244211,0.007175275,40.52429758,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  17:00:00,13.3,37799.99615,22.61018249,22.92363382,22.76690815,0,4.031148486,22.92363382,0.00720007,40.90712731,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  18:00:00,12.9875,37799.99615,22.44899946,22.89255195,22.6707757,0,7.628000387,22.89255195,0.007263393,41.3403825,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  19:00:00,12.1125,90449.9908,22.29860855,22.69603913,22.49732384,0,9.436538326,22.69603913,0.007323357,42.20421388,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  20:00:00,12.0125,120149.9878,22.22893793,22.64528349,22.43711071,0,15.48106681,22.64528349,0.007474677,43.21367965,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  21:00:00,11.8875,134999.9863,22.23260675,22.76746312,22.50003493,0,18.56967547,22.76746312,0.007674099,44.02514694,0,0,0,0,0,0,0,0,0,265656.6621
