Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 01/10  22:00:00,11.325,120149.9878,22.21574057,22.79169369,22.50371713,0,21.30890542,22.79169369,0.007869796,45.06791629,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  23:00:00,11.1,90449.9908,22.09770745,22.52320089,22.31045417,0,11.0584581,22.52320089,0.008065103,46.96209273,0,0,0,0,0,0,0,9804.119063,2.723366406,265656.6621
e-singletint-lowe,east,lowe panel, 01/10  24:00:00,10.7875,44549.99547,21.91903863,22.16557809,22.04230836,0,10.48906496,22.16557809,0.008220621,48.92652255,0,0,0,0,0,0,0,8871.850191,2.464402831,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  01:00:00,10.6,29699.99698,21.76364278,21.91603626,21.83983952,0,16.69449945,21.91603626,0.008327259,50.3108602,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  02:00:00,10.225,22949.99767,21.60933021,21.74839876,21.67886448,0,17.77030301,21.74839876,0.008398664,51.22681303,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  03:00:00,9.625,14849.99849,21.43330133,21.52733531,21.48031832,0,20.49574947,21.52733531,0.008442342,52.1710581,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  04:00:00,9.4,14849.99849,21.26911825,21.34298714,21.3060527,0,22.11257211,21.34298714,0.008449812,52.80907064,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  05:00:00,9.4,14849.99849,21.12589467,21.21083179,21.16836323,0,21.62144642,21.21083179,0.00840466,52.9580858,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  06:00:00,9.4,29699.99698,21.00359941,21.1029807,21.05329005,0,21.21340041,21.1029807,0.008344462,52.96605922,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  07:00:00,9.4,59399.99396,20.98076541,21.27685735,21.12881138,0,30.18738678,21.27685735,0.008211348,51.59980557,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  08:00:00,9.4,75599.99231,21.13997577,21.54338945,21.34168261,0,37.09443274,21.54338945,0.007981509,49.39537235,0,0,0,3.685558367,13268.01012,2.828698899,10183.31604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  09:00:00,9.775,59399.99396,21.3648676,21.58467827,21.47477294,0,23.5705395,21.58467827,0.007680323,47.44649679,0,0,0,3.231229395,11632.42582,2.511015593,9039.656136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  10:00:00,10.375,59399.99396,21.44157146,21.54896851,21.49526998,0,19.35280406,21.54896851,0.007338748,45.51802181,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  11:00:00,11.6,37799.99615,21.74515753,21.78613547,21.7656465,0,17.24103974,21.78613547,0.007048274,43.1420276,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  12:00:00,12.8875,37799.99615,22.05023427,22.18340212,22.11681819,0,13.18290563,22.18340212,0.006877376,41.07276042,0,0,0,2.865306515,10315.10345,2.457317723,8846.343801,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  13:00:00,13.9875,37799.99615,22.22594685,22.49078697,22.35836691,0.344545619,1.94507449,22.49078697,0.006799691,39.81978751,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  14:00:00,14.4,37799.99615,22.38396418,22.68370581,22.533835,2.030262191,0,22.68370581,0.006783763,39.22526653,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  15:00:00,14.4,37799.99615,22.51027623,22.80966294,22.65996958,2.070816754,0,22.80966294,0.006799215,38.99961923,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  16:00:00,14.0875,37799.99615,22.49455589,22.83054425,22.66255007,2.392834067,0,22.83054425,0.006899778,39.52052718,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  17:00:00,13.525,37799.99615,22.3152961,22.68978975,22.50254292,1.422565983,0,22.68978975,0.007091049,40.97866024,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  18:00:00,12.9875,37799.99615,22.15657152,22.62354734,22.39005943,0,5.504984083,22.62354734,0.007286764,42.28066716,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  19:00:00,12.1125,90449.9908,22.01173316,22.43535083,22.223542,0,7.508031729,22.43535083,0.007439473,43.65305633,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  20:00:00,11.0125,120149.9878,21.88580117,22.27530637,22.08055377,0,16.44582768,22.27530637,0.007585396,44.96233575,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  21:00:00,9.85,134999.9863,21.78691888,22.18154049,21.98422969,0,27.12884622,22.18154049,0.007675031,45.76378039,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  22:00:00,9.4,120149.9878,21.71827954,22.1463415,21.93231052,0,32.06648033,22.1463415,0.007707331,46.08115382,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  23:00:00,8.7125,90449.9908,21.55588785,21.81998487,21.68793636,0,19.11883247,21.81998487,0.007721338,47.11141257,0,0,0,0,0,0,0,19699.24779,5.472013276,265656.6621
e-singletint-lowe,east,lowe panel, 01/11  24:00:00,8.3,44549.99547,21.31904279,21.37171919,21.34538099,0,21.25802001,21.37171919,0.007680556,48.16742099,0,0,0,0,0,0,0,18633.46893,5.175963591,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  01:00:00,8.3,29699.99698,21.1070879,21.10577498,21.10643144,0,28.0165748,21.10577498,0.007556443,48.17709032,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  02:00:00,7.6125,22949.99767,20.88641108,21.00382967,20.94512037,1.035474247,8.932327259,21.00382967,0.007283154,46.74729002,0,0,0,0,0,0,0,101329.2069,28.14700191,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  03:00:00,6.8875,14849.99849,20.69424654,21.00014143,20.84719398,15.66299034,0,21.00014143,0.006881028,44.20459004,0,0,0,0,0,0,0,209582.7323,58.21742563,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  04:00:00,6.325,14849.99849,20.5407596,21.00013047,20.77044504,29.94662092,0,21.00013047,0.006497845,41.76847556,0,0,0,0,0,0,0,277524.3803,77.09010564,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  05:00:00,5.7875,14849.99849,20.40211209,21.00013191,20.701122,45.7309051,0,21.00013191,0.006179977,39.74534391,0,0,0,0,0,0,0,350256.2548,97.29340412,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  06:00:00,4.85,29699.99698,20.25357364,21.00014616,20.6268599,68.30580701,0,21.00014616,0.00592855,38.14358579,0.75,0,0,0,0,0,0,459226.3557,127.5628766,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  07:00:00,4.0875,59399.99396,20.18874865,21.00011617,20.59443241,50.09241189,0,21.00011617,0.005650829,36.37288363,1,0,0,0,0,0,0,416173.7982,115.6038328,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  08:00:00,3.9,75599.99231,20.18853213,21.00009842,20.59431528,39.54822331,0,21.00009842,0.005297672,34.13991961,1,0,0,0,0,0,0,383666.0083,106.5738912,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  09:00:00,3.9,59399.99396,20.2640627,21.0001058,20.63208425,68.91256169,0,21.0001058,0.004960513,31.99649041,1,0,0,0,0,0,0,489387.7576,135.9410438,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  10:00:00,4.5875,59399.99396,20.76066569,21.0000551,20.88036039,7.29649225,7.720641885,21.0000551,0.004664707,30.12129813,0.5,0,0,0,0,0,0,219453.0053,60.95916813,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  11:00:00,6.0625,37799.99615,21.19686828,21.02292499,21.10989664,0,33.99153962,21.02292499,0.004384893,28.29892174,0,0,0,0,0,0,0,61879.7414,17.18881706,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  12:00:00,7.7,37799.99615,21.66935801,21.39052764,21.52994282,0,52.71816149,21.39052764,0.004165968,26.28131193,0,0,0,5.353693933,19273.29816,5.353693933,19273.29816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  13:00:00,8.9875,37799.99615,21.4692389,21.41624094,21.44273992,0,25.88220668,21.41624094,0.004009516,25.21684242,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  14:00:00,9.775,37799.99615,21.47123306,21.41933393,21.44528349,0,23.54372446,21.41933393,0.003898282,24.48411925,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  15:00:00,10,37799.99615,21.44194309,21.42234753,21.43214531,0,19.02965376,21.42234753,0.003790582,23.78309557,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  16:00:00,10.375,37799.99615,21.37436224,21.397165,21.38576362,0,17.12943914,21.397165,0.003711207,23.30096531,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  17:00:00,10.225,37799.99615,21.21483074,21.33877353,21.27680213,0,14.53275925,21.33877353,0.003731867,23.50581341,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  18:00:00,9.625,37799.99615,20.97486735,21.18807407,21.08147071,0,18.78640896,21.18807407,0.003806032,24.1925464,0.25,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  19:00:00,8.025,90449.9908,20.73975138,21.01273513,20.87624326,1.795627007,4.396125158,21.01273513,0.003889175,24.9849197,1,0,0,0,0,0,0,103174.1313,28.6594809,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  20:00:00,7.2,120149.9878,20.59666598,21.00015338,20.79840968,1.115281551,0.969075066,21.00015338,0.004028765,25.89577599,1,0,0,0,0,0,0,144131.4531,40.03651474,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  21:00:00,6.8875,134999.9863,20.5257751,20.99996497,20.76287003,0,9.777385386,20.99996497,0.004182614,26.87838307,1,0,0,0,0,0,0,117832.9094,32.73136372,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  22:00:00,4.2625,120149.9878,20.36920299,20.99998189,20.68459244,10.19143052,1.873769744,20.99998189,0.004338872,27.8755467,1,0,0,0,0,0,0,260819.5573,72.44987702,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  23:00:00,1.425,90449.9908,20.10869716,21.00006749,20.55438232,86.06858058,0,21.00006749,0.00447935,28.75342748,1,0,0,0,0,0,0,624779.0209,173.549728,265656.6621
e-singletint-lowe,east,lowe panel, 01/12  24:00:00,-0.15,44549.99547,19.8767841,21.00014106,20.43846258,145.664364,0,21.00014106,0.00459472,29.47745789,1,0,0,0,0,0,0,885948.3565,246.0967657,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  01:00:00,-0.225,29699.99698,19.73949,21.00017267,20.36983133,170.0332811,0,21.00017267,0.004678539,29.99233545,1,0,0,0,0,0,0,975887.0532,271.079737,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  02:00:00,-0.375,22949.99767,19.63595957,21.00019401,20.31807679,188.7541862,0,21.00019401,0.004746959,30.39715627,1,0,0,0,0,0,0,1047695.626,291.0265629,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  03:00:00,-0.225,14849.99849,19.56179684,21.00020983,20.28100333,201.639263,0,21.00020983,0.004796405,30.69982608,1,0,0,0,0,0,0,1089634.046,302.6761238,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  04:00:00,-0.375,14849.99849,19.49244218,21.00022406,20.24633312,214.8221952,0,21.00022406,0.004838263,30.94623343,1,0,0,0,0,0,0,1141510.366,317.0862128,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  05:00:00,-0.6,14849.99849,19.43518867,21.00023901,20.21771384,225.8636844,0,21.00023901,0.00486366,31.07620562,1,0,0,0,0,0,0,1187895.503,329.9709732,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  06:00:00,-0.225,29699.99698,19.40031954,21.00023803,20.20027879,231.2486988,0,21.00023803,0.00489431,31.2587593,1,0,0,0,0,0,0,1196289.627,332.3026742,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  07:00:00,0,59399.99396,19.43665526,21.00018507,20.21842016,193.2177575,0,21.00018507,0.004893274,31.2522938,1,0,0,0,0,0,0,1052812.094,292.4478039,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  08:00:00,0.375,75599.99231,19.62360232,21.0001219,20.31186211,141.3669902,0,21.0001219,0.004788523,30.5884844,1,0,0,0,0,0,0,855098.4843,237.5273567,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  09:00:00,1.975,59399.99396,19.80164126,21.00007637,20.40085881,144.6649196,0,21.00007637,0.004711509,30.10032652,1,0,0,0,0,0,0,820037.1156,227.7880877,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  10:00:00,4.8625,59399.99396,19.99503548,21.00003089,20.49753318,114.1954086,0,21.00003089,0.00473159,30.22774018,1,0,0,0,0,0,0,625013.7386,173.6149274,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  11:00:00,7.475,37799.99615,20.33702526,21.00001094,20.6685181,63.84207504,0,21.00001094,0.004754124,30.37064323,1,0,0,0,0,0,0,366180.6536,101.7168482,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  12:00:00,8.9875,37799.99615,20.67111251,20.99999972,20.83555612,9.590199343,0,20.99999972,0.004778933,30.50877416,0.75,0,0,0,0,0,0,125924.8002,34.97911117,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  13:00:00,9.4,37799.99615,20.75208222,20.99998771,20.87603496,0.311855065,0.053296955,20.99998771,0.004821192,30.74554917,0,0,0,0,0,0,0,80214.73923,22.28187201,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  14:00:00,9.4,37799.99615,20.75808458,20.9999775,20.87903104,2.443538752,0.351970081,20.9999775,0.004925568,31.35454752,0,0,0,0,0,0,0,86997.25113,24.16590309,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  15:00:00,9.4,37799.99615,20.6247316,20.99997806,20.81235483,22.53830812,0,20.99997806,0.005057196,32.16149813,0.75,0,0,0,0,0,0,160724.4012,44.645667,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  16:00:00,9.4,37799.99615,20.51995901,20.99996978,20.7599644,32.59561121,0,20.99996978,0.005238898,33.28628182,1,0,0,0,0,0,0,197150.8041,54.76411226,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  17:00:00,9.0875,37799.99615,20.3989303,20.99995635,20.69944333,40.08370513,0,20.99995635,0.00554795,35.21929782,1,0,0,0,0,0,0,233723.6805,64.92324459,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  18:00:00,8.525,37799.99615,20.28490213,20.99994933,20.64242573,36.52578299,0,20.99994933,0.005927972,37.60897788,1,0,0,0,0,0,0,237992.7731,66.10910364,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  19:00:00,8.3,90449.9908,20.21836796,20.99996277,20.60916536,47.62982645,0,20.99996277,0.006293254,39.90324235,0.25,0,0,0,0,0,0,284793.0106,79.10916961,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  20:00:00,8.3,120149.9878,20.20616639,20.99996542,20.60306591,37.89793302,0,20.99996542,0.006650158,42.14226707,0,0,0,0,0,0,0,249871.3383,69.40870509,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  21:00:00,8.3,134999.9863,20.22253334,20.99996301,20.61124818,17.92162324,0,20.99996301,0.007001392,44.34332281,0,0,0,0,0,0,0,178023.6329,49.45100913,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  22:00:00,8.3,120149.9878,20.23065156,20.99996329,20.61530742,5.901316346,0,20.99996329,0.007301878,46.22438671,0,0,0,0,0,0,0,134748.8215,37.43022819,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  23:00:00,8.3,90449.9908,20.17266428,21.00000017,20.58633223,44.42922808,0,21.00000017,0.00757492,47.93197734,0,0,0,0,0,0,0,273439.3248,75.95536799,265656.6621
e-singletint-lowe,east,lowe panel, 01/13  24:00:00,8.675,44549.99547,20.11408818,21.00002884,20.55705851,69.06542581,0,21.00002884,0.007820308,49.46536389,0,0,0,0,0,0,0,351042.8366,97.51189905,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  01:00:00,8.525,35099.99643,20.06628995,21.00005233,20.53317114,77.69306042,0,21.00005233,0.008032462,50.75802813,0,0,0,0,0,0,0,386519.3544,107.3664873,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  02:00:00,8.675,35099.99643,20.04237396,21.00007207,20.52122301,81.16069119,0,21.00007207,0.008158273,51.4906763,0,0,0,0,0,0,0,394440.8732,109.5669092,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  03:00:00,8.525,14849.99849,20.00830314,21.00008316,20.50419315,87.62447404,0,21.00008316,0.008251626,52.01950506,0,0,0,0,0,0,0,422185.2134,117.2736704,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  04:00:00,7.9875,14849.99849,19.95842358,21.00010569,20.47926463,98.12407973,0,21.00010569,0.008308301,52.35219036,0,0,0,0,0,0,0,475907.7154,132.1965876,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  05:00:00,7.8,14849.99849,19.92442483,21.00012107,20.46227295,104.7414418,0,21.00012107,0.00831615,52.43409604,0,0,0,0,0,0,0,505247.1288,140.3464247,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  06:00:00,7.425,14849.99849,19.87339108,21.0001408,20.43676594,115.6181071,0,21.0001408,0.008298564,52.34445231,0,0,0,0,0,0,0,555444.3372,154.2900937,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  07:00:00,6.5125,55349.99437,19.82085399,21.00017059,20.41051229,130.5934852,0,21.00017059,0.008160874,51.48707384,0,0,0,0,0,0,0,636220.4412,176.7279003,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  08:00:00,4.725,55349.99437,20.48168984,21.07099974,20.77634479,60.95575457,35.67623965,21.07099974,0.007830118,49.24836427,0,0,0,0,0,0,0,332288.6716,92.30240876,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  09:00:00,7.025,75599.99231,23.19498887,23.09478572,23.1448873,0,108.9162795,23.09478572,0.007482529,41.72482461,0,0,0,37.32661819,134375.8255,31.00561838,111620.2262,17660.53285,4.905703571,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  10:00:00,9.9625,75599.99231,24.73173265,23.99721294,24.3644728,0,227.6207718,23.99721294,0.007224533,38.12422273,0,0,0,210.3516194,757265.8297,184.5407808,664346.8109,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  11:00:00,12.2875,55349.99437,24.89681693,23.9998922,24.44835457,0,210.085772,23.9998922,0.006746112,35.64313313,0,0,0,201.3564039,724883.054,186.9869918,673153.1706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  12:00:00,14.3625,44549.99547,24.40472612,24.00006623,24.20239618,0,105.6748945,24.00006623,0.006339312,33.52799483,0,0,0,102.1221599,367639.7758,99.88487472,359585.549,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  13:00:00,15.375,44549.99547,23.80464147,24.00757853,23.90611,0.468765103,11.1371337,24.00757853,0.005965218,31.53460471,0,0,0,12.6552063,45558.74267,12.6552063,45558.74267,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  14:00:00,16.6,44549.99547,23.73866301,24.00349413,23.87107857,0,6.818367228,24.00349413,0.005624548,29.72670725,0,0,0,20.16380905,72589.71259,20.16380905,72589.71259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  15:00:00,17.8875,44549.99547,23.73037244,24.00008537,23.8652289,0,9.316480693,24.00008537,0.005302671,28.0350023,0,0,0,32.73891341,117860.0883,32.73891341,117860.0883,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  16:00:00,17.9875,44549.99547,23.68251076,24.00004084,23.8412758,0.428826731,3.468759339,24.00004084,0.005030303,26.60664916,0,0,0,27.28667965,98232.04675,27.28667965,98232.04675,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  17:00:00,17.1125,44549.99547,23.57512045,24.00162318,23.78837181,14.12360568,0,24.00162318,0.004831128,25.57481658,0,0,0,3.49467594,12580.83338,3.49467594,12580.83338,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  18:00:00,14.95,44549.99547,23.38872812,23.87042043,23.62957427,5.223500999,0,23.87042043,0.004762403,25.42365457,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  19:00:00,11.8375,114749.9883,23.13058436,23.4700303,23.30030733,0.455577416,6.353051026,23.4700303,0.004801217,26.27334225,0,0,0,0,0,0,0,26561.09074,7.37808076,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  20:00:00,8.475,134999.9863,22.8374759,22.99714083,22.91730836,0,28.48424258,22.99714083,0.005033285,28.34476749,0,0,0,0,0,0,0,29194.74083,8.109650231,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  21:00:00,6.5125,134999.9863,22.5649775,22.61691682,22.59094716,0,50.2318339,22.61691682,0.005295989,30.50357655,0,0,0,0,0,0,0,9922.434859,2.756231905,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  22:00:00,5.7875,134999.9863,22.31498128,22.26415341,22.28956734,0,55.68484733,22.26415341,0.005447112,32.04458525,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  23:00:00,4.5375,114749.9883,21.95440161,21.73146794,21.84293477,0,46.02047498,21.73146794,0.005501477,33.45220757,0,0,0,0,0,0,0,35138.18849,9.760607915,265656.6621
e-singletint-lowe,east,lowe panel, 01/14  24:00:00,3.9,55349.99437,21.53806261,21.18602995,21.36204628,0,50.00954834,21.18602995,0.005497752,34.57753531,0,0,0,0,0,0,0,30400.87133,8.444686482,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  01:00:00,3.2125,35099.99643,21.18488026,21.00088341,21.09288183,0,29.51414165,21.00088341,0.005516314,35.08902352,0,0,0,0,0,0,0,155696.7207,43.24908908,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  02:00:00,3.4875,35099.99643,20.9802346,20.999999,20.9901168,0.820198538,2.110966422,20.999999,0.005539223,35.23537112,0,0,0,0,0,0,0,249738.075,69.3716875,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  03:00:00,3.9,14849.99849,20.81105972,21.000024,20.90554186,18.89554858,0,21.000024,0.005545646,35.27581242,0,0,0,0,0,0,0,310060.1721,86.12782558,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  04:00:00,3.525,14849.99849,20.62128569,21.00006792,20.81067681,41.69986311,0,21.00006792,0.005517093,35.07362092,0,0,0,0,0,0,0,403115.3097,111.9764749,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  05:00:00,2.6125,14849.99849,20.41566524,21.00010491,20.70788508,65.52700362,0,21.00010491,0.005478414,34.81661031,0.75,0,0,0,0,0,0,515980.9198,143.3280333,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  06:00:00,1.8875,14849.99849,20.22754895,21.00013198,20.61384046,89.46937812,0,21.00013198,0.005455365,34.69317593,1,0,0,0,0,0,0,623622.5587,173.2284885,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  07:00:00,1.325,55349.99437,20.09052377,21.00015195,20.54533786,111.236461,0,21.00015195,0.005357561,34.08933545,1,0,0,0,0,0,0,718488.8928,199.580248,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  08:00:00,1.1,55349.99437,20.73007597,21.06696679,20.89852138,50.93655287,48.06081327,21.06696679,0.005167435,32.75770947,0.5,0,0,0,0,0,0,356182.9477,98.93970769,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  09:00:00,4.6,75599.99231,23.65734593,23.18463911,23.42099252,0,161.2386617,23.18463911,0.00507302,28.32030295,0,0,0,65.30813974,235109.3031,65.02657616,234095.6742,15330.23798,4.258399438,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  10:00:00,9.1375,75599.99231,25.33194246,23.99918774,24.6655651,0,344.7229517,23.99918774,0.00510076,27.10372964,0,0,0,295.6624333,1064384.76,295.6624333,1064384.76,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  11:00:00,12.2875,55349.99437,25.48415798,23.99984154,24.74199976,0,326.1845197,23.99984154,0.005044863,26.81815612,0,0,0,303.3061242,1091902.047,303.3061242,1091902.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  12:00:00,13.9875,44549.99547,24.93662522,23.99989382,24.46825952,0,189.9643992,23.99989382,0.004906063,26.08599029,0,0,0,181.170666,652214.3975,181.170666,652214.3975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  13:00:00,14.775,44549.99547,24.35150246,23.99996059,24.17573152,0,80.06155362,23.99996059,0.00477179,25.34561604,0,0,0,77.79986233,280079.5044,77.79986233,280079.5044,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  14:00:00,15.6875,44549.99547,24.25478678,23.99997316,24.12737997,0,63.03121409,23.99997316,0.004645375,24.64490634,0,0,0,68.30190689,245886.8648,68.30190689,245886.8648,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  15:00:00,16.475,44549.99547,24.17295683,23.99997728,24.08646705,0,51.42840314,23.99997728,0.004551946,24.12849178,0,0,0,63.18986934,227483.5296,63.18986934,227483.5296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  16:00:00,17.0125,44549.99547,24.12423331,23.9999826,24.06210795,0,44.50381409,23.9999826,0.004475443,23.71685033,0,0,0,60.70438409,218535.7827,60.70438409,218535.7827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  17:00:00,16.5125,44549.99547,23.99322482,23.99999013,23.99660747,0,25.37317925,23.99999013,0.004405397,23.3482577,0,0,0,37.4539626,134834.2654,37.4539626,134834.2654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  18:00:00,14.35,44549.99547,23.74449354,23.97701269,23.86075312,0,15.63520582,23.97701269,0.004430438,23.51272585,0,0,0,11.80077038,42482.77338,11.80077038,42482.77338,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  19:00:00,11.925,114749.9883,23.49961538,23.70056185,23.60008862,0,15.99997012,23.70056185,0.004509505,24.34716416,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  20:00:00,9.725,134999.9863,23.28445947,23.43454483,23.35950215,0,32.10992289,23.43454483,0.004731344,25.99286198,0,0,0,0,0,0,0,8067.426711,2.240951864,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  21:00:00,6.8375,134999.9863,23.02058933,23.08081047,23.0506999,0,49.98155267,23.08081047,0.005006273,28.10608636,0,0,0,0,0,0,0,9099.819058,2.527727516,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  22:00:00,5.225,134999.9863,22.7184173,22.64632165,22.68236947,0,55.26115063,22.64632165,0.005135497,29.61065382,0,0,0,0,0,0,0,24439.16333,6.78865648,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  23:00:00,4.625,114749.9883,22.35879201,22.09901629,22.22890415,0,51.1077498,22.09901629,0.005155103,30.74028566,0,0,0,0,0,0,0,25806.26216,7.168406156,265656.6621
e-singletint-lowe,east,lowe panel, 01/15  24:00:00,4.775,55349.99437,21.97795069,21.62168119,21.79981594,0,51.19655278,21.62168119,0.005131951,31.50787042,0,0,0,0,0,0,0,19227.51381,5.34097606,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  01:00:00,5.375,35099.99643,21.68509962,21.38919371,21.53714666,0,55.25077607,21.38919371,0.005158088,32.12093411,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  02:00:00,5.225,35099.99643,21.43002852,21.16451036,21.29726944,0,52.31141797,21.16451036,0.005196337,32.80623716,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  03:00:00,4.625,14849.99849,21.15442018,21.00550373,21.07996195,0,30.36399762,21.00550373,0.005193657,33.11077348,0,0,0,0,0,0,0,106945.9174,29.70719927,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  04:00:00,4.4,14849.99849,20.94700248,21.0000368,20.97351964,2.883159491,2.940837487,21.0000368,0.005176139,33.03182577,0,0,0,0,0,0,0,226569.0917,62.93585881,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  05:00:00,4.0875,14849.99849,20.76792055,21.00003681,20.88397868,22.9623924,0,21.00003681,0.005137532,32.79983608,0,0,0,0,0,0,0,318646.3239,88.51286776,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  06:00:00,4.2125,14849.99849,20.61261425,21.00006254,20.80633839,37.87824422,0,21.00006254,0.005103653,32.60568707,0.5,0,0,0,0,0,0,368621.9987,102.3949996,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  07:00:00,3.4,55349.99437,20.45645363,21.00008648,20.72827006,57.15225156,0,21.00008648,0.005040092,32.2351101,1,0,0,0,0,0,0,462196.389,128.3878858,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  08:00:00,3.1125,55349.99437,20.69329464,21.00704514,20.85016989,24.46814809,26.35966387,21.00704514,0.004922367,31.50627167,0.5,0,0,0,0,0,0,260454.1181,72.34836615,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  09:00:00,3.9875,75599.99231,21.98110159,21.77004201,21.8755718,0,108.3750386,21.77004201,0.004806234,29.4022175,0,0,0,13.84377343,49837.58436,13.62151505,49037.45417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  10:00:00,6.8375,75599.99231,22.89286024,22.74849651,22.82067838,0,81.66694532,22.74849651,0.004719753,27.22873448,0,0,0,13.22799466,47620.78077,13.22799466,47620.78077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  11:00:00,8.9875,55349.99437,22.74683608,22.73171737,22.73927672,0,33.10653244,22.73171737,0.004648443,26.85457746,0,0,0,0,0,0,0,11203.78271,3.112161865,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  12:00:00,10.4625,44549.99547,22.98712083,22.95106503,22.96909293,0,34.46108713,22.95106503,0.004599926,26.22580546,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  13:00:00,11.7875,44549.99547,22.8189531,22.95394645,22.88644978,0,16.34018217,22.95394645,0.004568593,26.02712356,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  14:00:00,12.2,44549.99547,22.74812654,22.88794769,22.81803711,0,13.45276354,22.88794769,0.004529686,25.88455822,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  15:00:00,11.5125,44549.99547,22.71731204,22.80789393,22.76260298,0,16.31400038,22.80789393,0.004484223,25.75764797,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  16:00:00,10.7875,44549.99547,22.54008942,22.54151025,22.54079983,0,17.19217695,22.54151025,0.004440555,25.91786002,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  17:00:00,10.225,44549.99547,22.27104835,22.20960394,22.24032615,0,18.10329524,22.20960394,0.004397489,26.19841809,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  18:00:00,9.625,44549.99547,22.01763163,22.03633592,22.02698378,0,25.91761197,22.03633592,0.004403086,26.53669568,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  19:00:00,9.0875,114749.9883,21.82337821,21.8661369,21.84475756,0,28.78152864,21.8661369,0.004434505,27.01373424,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  20:00:00,8.9,134999.9863,21.71353303,21.88233825,21.79793564,0,34.81373955,21.88233825,0.004590051,27.96117117,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  21:00:00,8.9,134999.9863,21.67009054,21.99643872,21.83326463,0,36.9732985,21.99643872,0.004791333,28.99675375,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  22:00:00,8.9,134999.9863,21.62148665,21.95256665,21.78702665,0,31.64919581,21.95256665,0.004892075,29.68173109,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  23:00:00,8.525,114749.9883,21.4474685,21.57136904,21.50941877,0,17.69153416,21.57136904,0.004914744,30.54069901,0,0,0,0,0,0,0,21967.34042,6.102039006,265656.6621
e-singletint-lowe,east,lowe panel, 01/16  24:00:00,7.9875,55349.99437,21.18297493,21.13068644,21.15683069,0,20.57488186,21.13068644,0.004897246,31.2967254,0,0,0,0,0,0,0,22027.42637,6.118729546,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  01:00:00,7.8,29699.99698,20.96288738,20.99363883,20.97826311,0,19.72601301,20.99363883,0.004921818,31.72992668,0,0,0,0,0,0,0,53281.4544,14.800404,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  02:00:00,7.1125,22949.99767,20.7818417,20.99994658,20.89089414,6.456047003,0.959882472,20.99994658,0.004965207,31.99506541,0,0,0,0,0,0,0,166141.4816,46.15041156,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  03:00:00,6.325,14849.99849,20.60420339,21.00004466,20.80212403,25.2746956,0,21.00004466,0.004956125,31.93681295,0.75,0,0,0,0,0,0,260453.0464,72.34806845,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  04:00:00,5.7875,14849.99849,20.44164636,21.00007546,20.72086091,43.57724575,0,21.00007546,0.004900576,31.5815941,1,0,0,0,0,0,0,342165.8424,95.04606733,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  05:00:00,4.85,14849.99849,20.27506031,21.00011525,20.63758778,67.6153099,0,21.00011525,0.004822104,31.07969462,1,0,0,0,0,0,0,456205.0184,126.7236162,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  06:00:00,4.0875,29699.99698,20.13714624,21.00014718,20.56864671,89.48266777,0,21.00014718,0.004687512,30.23736346,1,0,0,0,0,0,0,557278.8766,154.7996879,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  07:00:00,3.2125,59399.99396,20.0726572,21.00013045,20.53639382,72.3042645,0,21.00013045,0.004483177,28.95739263,1,0,0,0,0,0,0,521067.2605,144.7409057,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  08:00:00,2.425,75599.99231,20.08469597,21.00011641,20.54240619,61.08637945,0,21.00011641,0.004146528,26.82386187,1,0,0,0,0,0,0,503796.3634,139.9434343,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  09:00:00,2.575,59399.99396,20.18413507,21.00011479,20.59212493,84.55384572,0,21.00011479,0.00382208,24.77766497,1,0,0,0,0,0,0,583849.0252,162.1802848,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  10:00:00,3.1125,59399.99396,20.4495147,21.00007936,20.72479703,47.81597419,0,21.00007936,0.003530713,22.9167628,1,0,0,0,0,0,0,435727.196,121.0353322,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  11:00:00,3.675,37799.99615,20.56512805,21.00006814,20.78259809,45.96815044,0,21.00006814,0.003262383,21.18423924,1,0,0,0,0,0,0,412409.4299,114.558175,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  12:00:00,4.2125,37799.99615,20.72959655,21.00004903,20.86482279,21.53143509,0,21.00004903,0.003052114,19.82556671,1,0,0,0,0,0,0,308533.9694,85.70388038,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  13:00:00,4.0875,37799.99615,20.7665863,21.00004089,20.88331359,20.097486,0,21.00004089,0.002888264,18.7431055,1,0,0,0,0,0,0,307083.2985,85.30091624,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  14:00:00,4.2125,37799.99615,20.7950202,21.00002989,20.89752505,18.84312565,0,21.00002989,0.002771981,17.96725408,1,0,0,0,0,0,0,298925.7077,83.03491881,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  15:00:00,4.0875,37799.99615,20.76943717,21.00002361,20.88473039,23.55966479,0,21.00002361,0.002696345,17.47257709,1,0,0,0,0,0,0,319646.7784,88.79077178,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  16:00:00,4.5875,37799.99615,20.65370128,21.00001976,20.82686052,32.71752851,0,21.00001976,0.002667836,17.277901,1,0,0,0,0,0,0,337832.7775,93.84243819,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  17:00:00,4.625,37799.99615,20.42091597,21.00002827,20.71047212,55.54603163,0,21.00002827,0.002705131,17.51184741,1,0,0,0,0,0,0,418819.4944,116.3387484,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  18:00:00,4.0875,37799.99615,20.19933537,21.00004177,20.59968857,69.62282401,0,21.00004177,0.002743275,17.76872512,1,0,0,0,0,0,0,485299.1793,134.8053276,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  19:00:00,3.9,90449.9908,20.06316679,21.00005137,20.53160908,92.27073559,0,21.00005137,0.002772556,17.96420589,1,0,0,0,0,0,0,572463.9204,159.0177557,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  20:00:00,3.9,120149.9878,20.00871604,21.00005007,20.50438305,89.26210611,0,21.00005007,0.002873626,18.62767124,1,0,0,0,0,0,0,561703.2736,156.0286871,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  21:00:00,3.9,134999.9863,19.99260268,21.00004671,20.4963247,74.27250693,0,21.00004671,0.002989655,19.38335837,1,0,0,0,0,0,0,507739.7199,141.0388111,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  22:00:00,3.9,120149.9878,19.97434046,21.0000419,20.48719118,66.15828069,0,21.0000419,0.003111618,20.17016361,1,0,0,0,0,0,0,478589.0415,132.9414004,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  23:00:00,4.2125,90449.9908,19.90052981,21.00008307,20.45030644,107.2686265,0,21.00008307,0.003260966,21.13316796,1,0,0,0,0,0,0,617333.4598,171.4815166,265656.6621
e-singletint-lowe,east,lowe panel, 01/17  24:00:00,4.0875,44549.99547,19.80422841,21.00012944,20.40217893,140.8300527,0,21.00012944,0.003385049,21.91924951,1,0,0,0,0,0,0,741766.0654,206.0461293,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  01:00:00,3.9,29699.99698,19.72829717,21.00015471,20.36422594,155.9677651,0,21.00015471,0.003468567,22.44871357,1,0,0,0,0,0,0,801760.952,222.7113755,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  02:00:00,3.9,22949.99767,19.67595084,21.00017236,20.3380616,165.8076996,0,21.00017236,0.003524871,22.79686649,1,0,0,0,0,0,0,837106.9748,232.5297152,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  03:00:00,3.9,14849.99849,19.6324741,21.00018983,20.31633197,174.0120142,0,21.00018983,0.003546896,22.91569961,1,0,0,0,0,0,0,866529.709,240.7026969,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  04:00:00,3.9,14849.99849,19.59651751,21.00020037,20.29835894,180.8049533,0,21.00020037,0.003547554,22.91136893,1,0,0,0,0,0,0,890938.3376,247.4828715,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  05:00:00,3.9,14849.99849,19.57107894,21.00020461,20.28564177,185.3798245,0,21.00020461,0.003546449,22.90426805,1,0,0,0,0,0,0,907403.2791,252.0564664,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  06:00:00,3.525,29699.99698,19.54056064,21.00021326,20.27038695,191.8584797,0,21.00021326,0.003540077,22.86333515,1,0,0,0,0,0,0,941760.1375,261.6000382,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  07:00:00,3.3,59399.99396,19.57221792,21.00017095,20.28619443,156.7263181,0,21.00017095,0.003472941,22.43219748,1,0,0,0,0,0,0,821941.7936,228.3171649,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  08:00:00,3.3,75599.99231,19.76610758,21.0001097,20.38310864,106.992327,0,21.0001097,0.00331747,21.44661362,1,0,0,0,0,0,0,643014.5654,178.6151571,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  09:00:00,3.675,59399.99396,19.98450995,21.00008725,20.4922986,106.4911407,0,21.00008725,0.003159783,20.44010814,1,0,0,0,0,0,0,630162.8227,175.0452285,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  10:00:00,4.2125,59399.99396,20.14311736,21.00007215,20.57159476,88.88679106,0,21.00007215,0.002982918,19.31334653,1,0,0,0,0,0,0,550848.6611,153.013517,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  11:00:00,4.775,37799.99615,20.11189668,21.00006984,20.55598326,112.0941389,0,21.00006984,0.002800085,18.14173654,1,0,0,0,0,0,0,617736.9167,171.593588,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  12:00:00,5.375,37799.99615,20.19320768,21.00005079,20.59662923,96.03723945,0,21.00005079,0.002671878,17.30397593,1,0,0,0,0,0,0,542288.3657,150.6356571,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  13:00:00,5.6,37799.99615,20.26280965,21.00003365,20.63142165,83.07014639,0,21.00003365,0.002602524,16.8294882,1,0,0,0,0,0,0,489073.6765,135.853799,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  14:00:00,5.6,37799.99615,20.29530132,21.00001461,20.64765797,78.25478927,0,21.00001461,0.002595958,16.76418874,1,0,0,0,0,0,0,472001.0574,131.1114048,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  15:00:00,5.225,37799.99615,20.38278324,20.99999357,20.69138841,64.83194144,0,20.99999357,0.00267523,17.25667685,1,0,0,0,0,0,0,435107.7266,120.8632574,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  16:00:00,4.3125,37799.99615,20.30583918,20.99999693,20.65291805,75.92090619,0,20.99999693,0.002807976,18.10239243,1,0,0,0,0,0,0,502107.9733,139.474437,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  17:00:00,3.9,37799.99615,20.12404926,21.00000941,20.56202934,98.38949884,0,21.00000941,0.002982074,19.21936665,1,0,0,0,0,0,0,595323.8478,165.3677355,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  18:00:00,3.2125,37799.99615,19.93370885,21.00000471,20.46685678,112.6787076,0,21.00000471,0.003223479,20.754092,1,0,0,0,0,0,0,667574.2601,185.4372945,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  19:00:00,2.8,90449.9908,19.81087422,21.00000608,20.40544015,136.8005736,0,21.00000608,0.003509,22.57377044,1,0,0,0,0,0,0,767018.8689,213.0607969,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  20:00:00,2.8,120149.9878,19.7758057,21.00002212,20.38791391,131.4166088,0,21.00002212,0.00382876,24.60266405,1,0,0,0,0,0,0,747728.5722,207.7023812,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  21:00:00,2.8,134999.9863,19.77573284,21.00004522,20.38788903,113.94465,0,21.00004522,0.004095857,26.29806589,1,0,0,0,0,0,0,684621.8272,190.1727298,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  22:00:00,2.8,120149.9878,19.76985258,21.00006061,20.38495659,104.1662923,0,21.00006061,0.004285131,27.50499489,1,0,0,0,0,0,0,649296.9283,180.3602578,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  23:00:00,2.8,90449.9908,19.6975159,21.00010473,20.34881031,146.9940419,0,21.00010473,0.004477918,28.71545327,1,0,0,0,0,0,0,803543.3167,223.2064769,265656.6621
e-singletint-lowe,east,lowe panel, 01/18  24:00:00,2.8,44549.99547,19.62044078,21.00013901,20.31028989,177.537332,0,21.00013901,0.004673356,29.94819499,1,0,0,0,0,0,0,913619.48,253.7831889,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  01:00:00,2.425,29699.99698,19.55378815,21.00015487,20.27697151,191.9864025,0,21.00015487,0.004857512,31.09958434,1,0,0,0,0,0,0,976911.2439,271.3642344,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  02:00:00,2.2,22949.99767,19.50061042,21.00016734,20.25038888,203.3597793,0,21.00016734,0.005033759,32.20689504,1,0,0,0,0,0,0,1024671.029,284.6308415,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  03:00:00,1.8875,14849.99849,19.44998416,21.000183,20.22508358,214.5057347,0,21.000183,0.005193989,33.20268065,1,0,0,0,0,0,0,1074134.699,298.3707496,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  04:00:00,1.7,14849.99849,19.40986751,21.00020095,20.20503423,223.1411027,0,21.00020095,0.005323933,34.01354973,1,0,0,0,0,0,0,1110780.832,308.5502312,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  05:00:00,1.325,14849.99849,19.37004861,21.00021783,20.18513322,232.0867231,0,21.00021783,0.005423815,34.62437129,1,0,0,0,0,0,0,1154099.601,320.5832225,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  06:00:00,1.1,29699.99698,19.33913432,21.00023142,20.16968287,238.7714859,0,21.00023142,0.005499853,35.07027457,1,0,0,0,0,0,0,1184830.702,329.1196395,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  07:00:00,1.1,59399.99396,19.38331568,21.0001871,20.19175139,199.8961413,0,21.0001871,0.005508276,35.11041156,1,0,0,0,0,0,0,1044902.84,290.2507889,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  08:00:00,1.1,75599.99231,19.48226527,21.00013549,20.24120038,168.9419809,0,21.00013549,0.005405294,34.4597374,1,0,0,0,0,0,0,933499.7552,259.3054876,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  09:00:00,1.475,59399.99396,19.5649617,21.0001275,20.2825446,195.164569,0,21.0001275,0.005275449,33.63894043,1,0,0,0,0,0,0,1016770.765,282.4363237,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  10:00:00,1.7,59399.99396,19.67837971,21.00009618,20.33923795,183.3906812,0,21.00009618,0.005139789,32.76052998,1,0,0,0,0,0,0,967853.7322,268.8482589,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  11:00:00,1.7,37799.99615,19.76120657,21.0000784,20.38064248,183.2843989,0,21.0000784,0.005015214,31.96076308,1,0,0,0,0,0,0,967440.0225,268.7333396,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  12:00:00,2.0125,37799.99615,19.83207007,21.00006679,20.41606843,168.8757126,0,21.00006679,0.004907642,31.26099574,1,0,0,0,0,0,0,906338.5778,251.7607161,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  13:00:00,2.575,37799.99615,19.92712852,21.00004349,20.46358601,148.9787847,0,21.00004349,0.004859208,30.90425928,1,0,0,0,0,0,0,818212.907,227.2813631,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  14:00:00,3.1125,37799.99615,19.96792499,21.00002751,20.48397625,140.1664046,0,21.00002751,0.004866043,30.90448541,1,0,0,0,0,0,0,770709.5135,214.085976,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  15:00:00,3.675,37799.99615,19.98045621,21.00001576,20.49023598,137.007047,0,21.00001576,0.004914106,31.17583548,1,0,0,0,0,0,0,742810.4064,206.336224,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  16:00:00,4.2125,37799.99615,19.936874,21.00001151,20.46844275,139.2815098,0,21.00001151,0.005021058,31.81669126,1,0,0,0,0,0,0,735199.4706,204.2220752,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  17:00:00,4.4,37799.99615,19.85325708,21.00002673,20.42664191,143.3702596,0,21.00002673,0.005201016,32.93509168,1,0,0,0,0,0,0,744397.1674,206.7769909,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  18:00:00,4.0875,37799.99615,19.76654044,21.00004072,20.38329058,137.617376,0,21.00004072,0.005379515,34.05571327,1,0,0,0,0,0,0,732987.5843,203.6076623,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  19:00:00,3.9,90449.9908,19.71742898,21.00005428,20.35874163,147.4171661,0,21.00005428,0.005520119,34.93797172,1,0,0,0,0,0,0,773842.1642,214.9561567,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  20:00:00,4.2125,120149.9878,19.73329005,21.00005711,20.36667358,131.624507,0,21.00005711,0.00569138,36.01206209,1,0,0,0,0,0,0,707794.7222,196.6096451,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  21:00:00,4.4,134999.9863,19.76599614,21.00005252,20.38302433,107.7650329,0,21.00005252,0.00588597,37.23180603,1,0,0,0,0,0,0,616380.313,171.2167536,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  22:00:00,4.0875,120149.9878,19.76353405,21.00006313,20.38179859,99.04168561,0,21.00006313,0.006052059,38.27226285,1,0,0,0,0,0,0,594157.7308,165.0438141,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  23:00:00,3.525,90449.9908,19.68058342,21.00012654,20.34035498,146.0112193,0,21.00012654,0.006180105,39.0491261,1,0,0,0,0,0,0,779748.0885,216.5966913,265656.6621
e-singletint-lowe,east,lowe panel, 01/19  24:00:00,3.3,44549.99547,19.60758908,21.00017425,20.30388166,176.5614936,0,21.00017425,0.00626039,39.53627511,1,0,0,0,0,0,0,896306.4272,248.9740075,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  01:00:00,3.675,29699.99698,19.57381091,21.00017818,20.28699455,182.6547565,0,21.00017818,0.006333489,39.94251544,1,0,0,0,0,0,0,907219.8286,252.0055079,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  02:00:00,3.9,22949.99767,19.54443091,21.000181,20.27230595,188.2653766,0,21.000181,0.006423345,40.4726695,1,0,0,0,0,0,0,920799.9764,255.7777712,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  03:00:00,3.9,14849.99849,19.5142758,21.00019257,20.25723419,194.5424007,0,21.00019257,0.006496351,40.90188535,1,0,0,0,0,0,0,943386.7804,262.0518835,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  04:00:00,4.2125,14849.99849,19.51483653,21.00019715,20.25751684,193.0287209,0,21.00019715,0.0065512,41.22793774,1,0,0,0,0,0,0,928615.7813,257.9488281,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  05:00:00,4.0875,14849.99849,19.49475364,21.00020334,20.24747849,197.3511322,0,21.00020334,0.006591342,41.45152921,1,0,0,0,0,0,0,947899.1112,263.3053087,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  06:00:00,3.525,29699.99698,19.4504676,21.00022406,20.22534583,208.3619763,0,21.00022406,0.006611561,41.58787952,1,0,0,0,0,0,0,1004127.254,278.9242373,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  07:00:00,2.9875,59399.99396,19.47013341,21.00020252,20.23516797,176.8527873,0,21.00020252,0.006518515,41.05031846,1,0,0,0,0,0,0,906373.3123,251.7703645,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  08:00:00,2.425,75599.99231,20.24659188,21.05804118,20.65231653,81.82566917,36.14372757,21.05804118,0.006277961,39.42837479,0.5,0,0,0,0,0,0,469163.7981,130.3232772,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  09:00:00,4.325,59399.99396,22.96749009,22.56455454,22.76602232,0,110.7034553,22.56455454,0.006110595,35.09748023,0,0,0,16.43318967,59159.4828,14.80649017,53303.3646,14478.50641,4.021807335,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  10:00:00,7.6625,59399.99396,24.54554658,23.9814299,24.26348824,0,174.3932178,23.9814299,0.006071582,31.99984478,0,0,0,114.2302852,411229.0268,108.9498987,392219.6352,5913.399055,1.642610849,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  11:00:00,10.65,37799.99615,24.82743524,24.00011795,24.4137766,0,195.0701477,24.00011795,0.006118788,32.20983952,0,0,0,163.6799669,589247.881,158.2759054,569793.2596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  12:00:00,13.075,37799.99615,24.28183654,24.0000531,24.14094482,0,79.26729817,24.0000531,0.006206666,32.66800331,0,0,0,64.06473755,230633.0552,62.62357347,225444.8645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  13:00:00,15.275,37799.99615,23.65654341,23.9168605,23.78670196,4.465196354,0.321424591,23.9168605,0.00617334,32.61578961,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  14:00:00,17.1625,37799.99615,23.60637541,23.97566315,23.79101928,12.76549378,0,23.97566315,0.006130399,32.23207482,0,0,0,2.818750463,10147.50167,2.818750463,10147.50167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  15:00:00,18.1125,37799.99615,23.60743653,24.00012203,23.80377928,13.24780199,0,24.00012203,0.006016253,31.57895524,0,0,0,11.9183573,42906.08629,11.9183573,42906.08629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  16:00:00,18.675,37799.99615,23.59550494,24.00003816,23.79777155,8.949086762,0,24.00003816,0.005824866,30.58386166,0,0,0,20.87695662,75157.04382,20.87695662,75157.04382,0,0,265656.6621
