Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 01/20  17:00:00,18.2125,37799.99615,23.52918213,24.00477083,23.76697648,10.31286318,0,24.00477083,0.005756179,30.23714188,0,0,0,15.27952036,55006.27328,15.27952036,55006.27328,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  18:00:00,14.9875,37799.99615,23.34059666,23.88549031,23.61304348,2.976566398,0.07461937,23.88549031,0.005781801,30.60219834,0,0,0,3.652561599,13149.22176,3.652561599,13149.22176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  19:00:00,12.9875,90449.9908,23.11035046,23.5125411,23.31144578,1.510461491,5.477664855,23.5125411,0.005839306,31.62472289,0,0,0,0,0,0,0,11624.74854,3.229096817,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  20:00:00,9.675,120149.9878,22.85032858,23.07508328,22.96270593,0,19.19786173,23.07508328,0.005954687,33.16666595,0,0,0,0,0,0,0,22278.60329,6.188500915,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  21:00:00,6.7375,134999.9863,22.5410624,22.57879042,22.55992641,0,43.1451671,22.57879042,0.006103954,35.07275749,0,0,0,0,0,0,0,21325.13389,5.923648302,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  22:00:00,5.7875,120149.9878,22.28869613,22.28219903,22.28544758,0,55.56344529,22.28219903,0.00621528,36.39161077,0,0,0,0,0,0,0,8698.318547,2.416199596,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  23:00:00,5.6,90449.9908,21.99331806,21.85521833,21.9242682,0,47.62068697,21.85521833,0.006346938,38.17399472,0,0,0,0,0,0,0,12520.0594,3.477794278,265656.6621
e-singletint-lowe,east,lowe panel, 01/20  24:00:00,4.5375,44549.99547,21.61517844,21.36921169,21.49219506,0,47.07267384,21.36921169,0.006395819,39.63962244,0,0,0,0,0,0,0,28325.56539,7.868212608,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  01:00:00,3.9,35099.99643,21.25554785,21.03027861,21.14291323,0,39.92577598,21.03027861,0.006350522,40.18773678,0,0,0,0,0,0,0,86422.41179,24.0062255,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  02:00:00,3.525,35099.99643,21.00165068,21.00018218,21.00091643,1.976536575,6.293588766,21.00018218,0.006287285,39.89041903,0,0,0,0,0,0,0,237999.3662,66.11093504,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  03:00:00,2.9875,14849.99849,20.77628475,21.00005076,20.88816776,28.63685956,0,21.00005076,0.006208814,39.41272571,0,0,0,0,0,0,0,372618.7003,103.5051945,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  04:00:00,3.4875,14849.99849,20.61413003,21.00007515,20.80710259,42.84749815,0,21.00007515,0.006147322,39.02614816,0,0,0,0,0,0,0,408929.6361,113.5915656,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  05:00:00,3.9,14849.99849,20.48738208,21.00008622,20.74373415,49.58251482,0,21.00008622,0.006106397,38.79324331,0,0,0,0,0,0,0,420924.8665,116.923574,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  06:00:00,3.525,14849.99849,20.34333763,21.00009442,20.67171602,64.64699492,0,21.00009442,0.006085879,38.70310941,0,0,0,0,0,0,0,486383.3425,135.106484,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  07:00:00,3.675,55349.99437,20.23900152,21.00010137,20.61955145,78.47498326,0,21.00010137,0.006042095,38.46595545,1,0,0,0,0,0,0,531742.5535,147.7062649,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  08:00:00,4.5875,55349.99437,20.53799477,21.00793002,20.7729624,29.85823843,21.90731886,21.00793002,0.005944194,37.84478522,0.5,0,0,0,0,0,0,253473.8848,70.40941243,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  09:00:00,6.0625,75599.99231,21.75855234,21.77188635,21.76521935,0,84.45898722,21.77188635,0.005892874,35.8363019,0,0,0,11.27447014,40588.09252,10.27334968,36984.05886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  10:00:00,8.3875,75599.99231,22.48333523,22.45478845,22.46906184,0,65.10149169,22.45478845,0.005837681,34.08759317,0,0,0,10.59711963,38149.63068,9.947701621,35811.72584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  11:00:00,10.15,55349.99437,23.48212012,23.31094333,23.39653173,0,66.90885236,23.31094333,0.005784344,32.08202738,0,0,0,18.36577365,66116.78512,17.82371469,64165.3729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  12:00:00,11.975,44549.99547,23.50019136,23.59363779,23.54691457,0,23.56450774,23.59363779,0.005742734,31.31129388,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  13:00:00,13.4875,44549.99547,23.20085265,23.47168864,23.33627065,0,5.038061629,23.47168864,0.005727621,31.42061942,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  14:00:00,14.5875,44549.99547,23.10780552,23.41864663,23.26322607,0.629120816,0.472495828,23.41864663,0.005660376,31.11181158,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  15:00:00,15.375,44549.99547,23.13810022,23.50849745,23.32329883,5.068348857,0,23.50849745,0.005528582,30.21817164,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  16:00:00,15.6,44549.99547,23.07913122,23.48429775,23.28171448,10.30479579,0,23.48429775,0.00536574,29.37790683,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  17:00:00,14.85,44549.99547,22.92225148,23.2913487,23.10680009,9.729961333,0,23.2913487,0.00518809,28.76347118,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  18:00:00,12.7125,44549.99547,22.67650239,23.02801569,22.85225904,0,4.870642139,23.02801569,0.00510625,28.78082781,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  19:00:00,10.2625,114749.9883,22.41086924,22.60669232,22.50878078,0,14.39182516,22.60669232,0.005150606,29.79915975,0,0,0,0,0,0,0,19248.01694,5.346671372,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  20:00:00,7.7125,134999.9863,22.14940388,22.25604784,22.20272586,0,34.64057134,22.25604784,0.005320874,31.45250314,0,0,0,0,0,0,0,18705.20076,5.1958891,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  21:00:00,6.0125,134999.9863,21.90526374,21.95443818,21.92985096,0,52.88277985,21.95443818,0.005519785,33.22081014,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  22:00:00,4.85,134999.9863,21.6533986,21.59905173,21.62622517,0,56.72661598,21.59905173,0.005595305,34.43138741,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  23:00:00,3.7125,114749.9883,21.29000708,21.09565403,21.19283056,0,39.75833509,21.09565403,0.005595551,35.52499747,0,0,0,0,0,0,0,75358.82738,20.9330076,265656.6621
e-singletint-lowe,east,lowe panel, 01/21  24:00:00,1.925,55349.99437,20.90736757,21.00080837,20.95408797,29.7766819,0,21.00080837,0.005563302,35.52794912,0,0,0,0,0,0,0,407517.0498,113.1991805,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  01:00:00,2.1625,35099.99643,20.68432024,21.00006282,20.84219153,43.92643925,0,21.00006282,0.005549991,35.44532847,0,0,0,0,0,0,0,451917.8551,125.5327375,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  02:00:00,2.1125,35099.99643,20.49535665,21.00008557,20.74772111,61.77584483,0,21.00008557,0.00558506,35.66725577,0.25,0,0,0,0,0,0,517601.4927,143.7781924,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  03:00:00,1.0125,14849.99849,20.27313819,21.00013211,20.63663515,89.96464699,0,21.00013211,0.005576902,35.61551989,1,0,0,0,0,0,0,651540.1123,180.9833645,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  04:00:00,0.225,14849.99849,20.08584923,21.00016694,20.54300809,115.9557492,0,21.00016694,0.005534883,35.32733508,1,0,0,0,0,0,0,768276.6711,213.4101864,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  05:00:00,0,14849.99849,19.94720215,21.000184,20.47369308,136.0567007,0,21.000184,0.005476266,34.94324452,1,0,0,0,0,0,0,847226.649,235.3407358,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  06:00:00,-0.375,14849.99849,19.81844542,21.00020598,20.4093257,157.8441531,0,21.00020598,0.005416153,34.58458813,1,0,0,0,0,0,0,936627.6576,260.1743493,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  07:00:00,-0.6,55349.99437,19.71835574,21.00021445,20.3592851,178.3554169,0,21.00021445,0.005292441,33.81401757,1,0,0,0,0,0,0,1017042.349,282.5117635,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  08:00:00,-0.6,55349.99437,20.25849524,21.00010626,20.62930075,83.81838936,21.46461052,21.00010626,0.005105353,32.62861832,0.75,0,0,0,0,0,0,599553.176,166.5425489,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  09:00:00,2.2125,75599.99231,22.61629973,22.30368317,22.45999145,0,125.123064,22.30368317,0.005005219,29.59110753,0,0,0,14.99508101,53982.29165,14.51569123,52256.48843,14406.48469,4.001801303,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  10:00:00,6.65,75599.99231,24.34376288,23.87712296,24.11044292,0,170.7600227,23.87712296,0.005049073,27.13813554,0,0,0,92.56755247,333243.1889,92.56755247,333243.1889,6428.721909,1.785756086,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  11:00:00,9.3625,55349.99437,24.98808035,23.99929838,24.49368937,0,227.0840785,23.99929838,0.005093473,27.16718629,0,0,0,179.8863471,647590.8494,179.8863471,647590.8494,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  12:00:00,11.375,44549.99547,24.65446069,23.99992432,24.32719251,0,143.869941,23.99992432,0.0050667,26.99748875,0,0,0,113.4688618,408487.9024,113.4688618,408487.9024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  13:00:00,12.8875,44549.99547,24.00989628,24.00387764,24.00688696,0,36.19910645,24.00387764,0.004965314,26.42881397,0,0,0,18.00797167,64828.698,18.00797167,64828.698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  14:00:00,14.7375,44549.99547,23.82444454,24.02051079,23.92247766,0,10.31689557,24.02051079,0.004829526,25.6439285,0,0,0,7.814597962,28132.55266,7.814597962,28132.55266,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  15:00:00,15.225,44549.99547,23.75705763,24.00888142,23.88296952,0,4.853027631,24.00888142,0.004692182,24.90320654,0,0,0,6.044337324,21759.61437,6.044337324,21759.61437,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  16:00:00,16.0625,44549.99547,23.6822927,24.00994615,23.84611943,3.36580445,0,24.00994615,0.004575582,24.27799304,0,0,0,5.180778727,18650.80342,5.180778727,18650.80342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  17:00:00,16.325,44549.99547,23.61462512,24.00685183,23.81073848,11.28397921,0,24.00685183,0.004465709,23.70341086,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  18:00:00,14.35,44549.99547,23.4134582,23.84924426,23.63135123,1.173810033,0.066714679,23.84924426,0.004440732,23.79743985,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  19:00:00,11.925,114749.9883,23.16345024,23.45973405,23.31159215,0.018257648,8.38139674,23.45973405,0.004556013,24.99200315,0,0,0,0,0,0,0,19702.62302,5.472950839,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  20:00:00,10.0375,134999.9863,22.95502794,23.15667073,23.05584933,0,29.32300124,23.15667073,0.004891086,27.32850916,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  21:00:00,9.4,134999.9863,22.81713011,23.04577238,22.93145124,0,38.8636471,23.04577238,0.005245503,29.49657229,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  22:00:00,5.9625,134999.9863,22.55054174,22.63507992,22.59281083,0,40.62650174,22.63507992,0.005466888,31.51035531,0,0,0,0,0,0,0,34611.44728,9.61429091,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  23:00:00,3.525,114749.9883,22.08249035,21.82870114,21.95559575,0,46.56799312,21.82870114,0.005533897,33.47388738,0,0,0,0,0,0,0,57807.53772,16.05764937,265656.6621
e-singletint-lowe,east,lowe panel, 01/22  24:00:00,2.3,55349.99437,21.59080504,21.19616012,21.39348258,0,51.36107707,21.19616012,0.005516611,34.67337313,0,0,0,0,0,0,0,68789.66095,19.10823915,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  01:00:00,2.0125,29699.99698,21.20963389,21.0023158,21.10597485,0,29.24304954,21.0023158,0.005515943,35.0836011,0,0,0,0,0,0,0,191265.7838,53.12938438,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  02:00:00,1.2,22949.99767,20.92358789,21.00003492,20.96181141,18.93482696,0.224514512,21.00003492,0.005535763,35.19132767,0,0,0,0,0,0,0,389484.7617,108.1902116,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  03:00:00,0.6,14849.99849,20.67443364,21.00007836,20.837256,53.6940282,0,21.00007836,0.005496971,34.93356952,0,0,0,0,0,0,0,533142.6489,148.0951803,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  04:00:00,0.225,14849.99849,20.46192034,21.00012042,20.73102038,76.35416716,0,21.00012042,0.005472881,34.78172116,0.5,0,0,0,0,0,0,625778.3439,173.8273177,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  05:00:00,0,14849.99849,20.27092461,21.00014877,20.63553669,95.14002397,0,21.00014877,0.005432445,34.52690407,1,0,0,0,0,0,0,699992.485,194.4423569,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  06:00:00,0.6875,29699.99698,20.1459658,21.00015186,20.57305883,104.6634357,0,21.00015186,0.005400048,34.32276699,1,0,0,0,0,0,0,713876.5289,198.2990358,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  07:00:00,0.0375,59399.99396,20.05319734,21.00012497,20.52666116,90.09766211,0,21.00012497,0.005314808,33.78560874,1,0,0,0,0,0,0,680614.2484,189.0595134,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  08:00:00,-0.225,75599.99231,20.66351488,21.06235463,20.86293476,45.3684216,50.83346397,21.06235463,0.005111902,32.38506388,0.5,0,0,0,0,0,0,364017.0258,101.1158405,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  09:00:00,2.4375,59399.99396,23.28767309,22.69952039,22.99359674,0,129.800302,22.69952039,0.004997253,28.70742103,0,0,0,17.483616,62941.01761,17.1388556,61699.88014,13836.78896,3.843552489,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  10:00:00,9.0875,59399.99396,25.22784703,23.9918294,24.60983822,0,306.8119534,23.9918294,0.005064894,26.86559593,0,0,0,255.669744,920411.0786,255.669744,920411.0786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  11:00:00,14.325,37799.99615,25.57175887,23.99987461,24.78581674,0,346.8111,23.99987461,0.00513903,27.23223412,0,0,0,340.6426933,1226313.696,340.6426933,1226313.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  12:00:00,16.2875,37799.99615,25.02898603,23.99993559,24.51446081,0,207.3122279,23.99993559,0.005184574,27.45416156,0,0,0,217.3776572,782559.5658,217.3776572,782559.5658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  13:00:00,17.3875,37799.99615,24.38325203,23.9999724,24.19161222,0,79.67528086,23.9999724,0.005180754,27.40639577,0,0,0,98.85418257,355875.0572,98.85418257,355875.0572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  14:00:00,18.1125,37799.99615,24.25069623,23.99998698,24.1253416,0,57.55551544,23.99998698,0.005114255,27.03015458,0,0,0,82.74611727,297886.0222,82.74611727,297886.0222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  15:00:00,18.675,37799.99615,24.1978006,23.99999534,24.09889797,0,49.74139728,23.99999534,0.005003678,26.423653,0,0,0,79.59471871,286540.9874,79.59471871,286540.9874,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  16:00:00,18.9,37799.99615,24.13687455,23.99998027,24.06842741,0,46.41053273,23.99998027,0.004928152,26.01805586,0,0,0,78.11692976,281220.9471,78.11692976,281220.9471,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  17:00:00,18.525,37799.99615,24.02418487,23.99995894,24.01207191,0,41.28202634,23.99995894,0.004978792,26.26665819,0,0,0,69.90092784,251643.3402,69.90092784,251643.3402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  18:00:00,17.3,37799.99615,23.87902397,23.99993854,23.93948126,0,44.63503714,23.99993854,0.00503461,26.54875117,0,0,0,63.14975667,227339.124,63.14975667,227339.124,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  19:00:00,15.2625,90449.9908,23.69628197,24.00407376,23.85017787,0,18.03936345,24.00407376,0.005083974,26.81726266,0,0,0,19.38858601,69798.90963,19.38858601,69798.90963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  20:00:00,13.4,120149.9878,23.56394294,23.98203388,23.77298841,0,11.21459602,23.98203388,0.005182997,27.38265741,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  21:00:00,9.9875,134999.9863,23.35729723,23.6503995,23.50384836,0,26.21860136,23.6503995,0.005329135,28.71841791,0,0,0,0,0,0,0,12043.94374,3.345539927,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  22:00:00,6.6125,120149.9878,23.03928449,23.1175114,23.07839794,0,44.28527159,23.1175114,0.005520454,30.7123861,0,0,0,0,0,0,0,29891.53828,8.303205077,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  23:00:00,4.5375,90449.9908,22.61285478,22.43909476,22.52597477,0,45.9013328,22.43909476,0.005715237,33.1215009,0,0,0,0,0,0,0,49819.95068,13.83887519,265656.6621
e-singletint-lowe,east,lowe panel, 01/23  24:00:00,3.9,44549.99547,22.16573034,21.84606796,22.00589915,0,52.50416677,21.84606796,0.005834195,35.04541251,0,0,0,0,0,0,0,40887.68229,11.35768952,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  01:00:00,3.525,29699.99698,21.77346647,21.40778618,21.59062632,0,60.78585424,21.40778618,0.005887506,36.29915255,0,0,0,0,0,0,0,17353.73614,4.82048226,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  02:00:00,3.3,22949.99767,21.41762119,21.06364343,21.24063231,0,58.95978462,21.06364343,0.0058846,37.04075428,0,0,0,0,0,0,0,31161.84661,8.656068504,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  03:00:00,2.6125,14849.99849,21.11461574,21.00044586,21.0575308,0.323328872,16.6122323,21.00044586,0.005856884,37.01116607,0,0,0,0,0,0,0,221505.3327,61.5292591,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  04:00:00,1.8875,14849.99849,20.86867193,21.00003715,20.93435454,22.8521096,0,21.00003715,0.005806589,36.69719909,0,0,0,0,0,0,0,384162.7448,106.7118735,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  05:00:00,1.325,14849.99849,20.65031816,21.00008781,20.82520299,51.25077605,0,21.00008781,0.005743145,36.27685078,0,0,0,0,0,0,0,502866.6003,139.6851667,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  06:00:00,2.1625,29699.99698,20.49556191,21.00011362,20.74783777,61.96643348,0,21.00011362,0.005661239,35.75045951,0,0,0,0,0,0,0,516555.5638,143.4876566,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  07:00:00,1.425,59399.99396,20.38462178,21.00008747,20.69235463,43.94951036,0,21.00008747,0.005555349,35.08772976,0.75,0,0,0,0,0,0,473561.1721,131.54477,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  08:00:00,1.6,75599.99231,21.20136465,21.30895288,21.25515877,19.89582142,60.7907374,21.30895288,0.005353906,33.23156218,0.5,0,0,5.127126978,18457.65712,4.842862958,17434.30665,232632.4359,64.62012109,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  09:00:00,5.7,59399.99396,24.41134452,23.60437529,24.00785991,0,200.9999268,23.60437529,0.005255172,28.38123851,0,0,0,112.7789669,406004.2809,112.5937946,405337.6607,11197.08017,3.110300046,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  10:00:00,11.2375,59399.99396,26.02853461,23.99955844,25.01404652,0,480.3795596,23.99955844,0.00537558,28.34997683,0,0,0,448.5895802,1614922.489,448.5895802,1614922.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  11:00:00,16.8,37799.99615,26.18318943,23.9998667,25.09152806,0,484.3199229,23.9998667,0.005393135,28.4340332,0,0,0,498.5833199,1794899.952,498.5833199,1794899.952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  12:00:00,20.275,37799.99615,25.60718958,23.99988121,24.8035354,0,327.067495,23.99988121,0.005290473,27.86907688,0,0,0,370.060701,1332218.524,370.060701,1332218.524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  13:00:00,22.1625,37799.99615,24.93421904,23.99993927,24.46707916,0,171.0534649,23.99993927,0.005205475,27.39712679,0,0,0,229.6549746,826757.9087,229.6549746,826757.9087,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  14:00:00,23.4875,37799.99615,24.82127576,23.99995388,24.41061482,0,146.4601697,23.99995388,0.005144877,27.05330617,0,0,0,216.0045714,777616.457,216.0045714,777616.457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  15:00:00,23.525,37799.99615,24.74953916,23.99995607,24.37474762,0,132.5747859,23.99995607,0.005065452,26.61197349,0,0,0,202.4313795,728752.9663,202.4313795,728752.9663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  16:00:00,23.675,37799.99615,24.67811143,23.99994522,24.33902832,0,124.6826368,23.99994522,0.00503517,26.44406718,0,0,0,195.7798778,704807.5601,195.7798778,704807.5601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  17:00:00,23.525,37799.99615,24.59520625,23.9999051,24.29755567,0,122.219707,23.9999051,0.005101446,26.78936384,0,0,0,192.0793468,691485.6483,192.0793468,691485.6483,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  18:00:00,21.925,37799.99615,24.4515677,23.99987891,24.22572331,0,126.1413996,23.99987891,0.005211397,27.36199809,0,0,0,182.7900406,658044.1461,182.7900406,658044.1461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  19:00:00,19.0375,90449.9908,24.2495369,23.99990541,24.12472115,0,91.13385466,23.99990541,0.005306902,27.85915582,0,0,0,123.9478262,446212.1742,123.9478262,446212.1742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  20:00:00,16.7375,120149.9878,24.09942441,23.99989786,24.04966114,0,73.07883898,23.99989786,0.005442308,28.56381704,0,0,0,86.90951699,312874.2611,86.90951699,312874.2611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  21:00:00,15.4125,134999.9863,24.01108605,23.99987935,24.0054827,0,74.88289405,23.99987935,0.005596216,29.36443752,0,0,0,77.77085558,279975.0801,77.77085558,279975.0801,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  22:00:00,10.8125,120149.9878,23.77516438,23.93924953,23.85720695,0,47.91981167,23.93924953,0.005789698,30.50253501,0,0,0,17.23443741,62043.97468,17.23443741,62043.97468,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  23:00:00,6.925,90449.9908,23.35520272,23.30004023,23.32762147,0,32.03525737,23.30004023,0.006017409,32.95101814,0,0,0,0,0,0,0,53060.50983,14.73903051,265656.6621
e-singletint-lowe,east,lowe panel, 01/24  24:00:00,5.7875,44549.99547,22.92720176,22.683105,22.80515338,0,42.97848981,22.683105,0.006184691,35.14343184,0,0,0,0,0,0,0,42649.13309,11.84698141,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  01:00:00,4.5375,29699.99698,22.50708716,22.18234242,22.34471479,0,54.17934946,22.18234242,0.006282147,36.77030337,0,0,0,0,0,0,0,27372.33034,7.603425095,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  02:00:00,3.9,22949.99767,22.11482817,21.74510905,21.92996861,0,61.00922708,21.74510905,0.00630277,37.87159822,0,0,0,0,0,0,0,17624.36999,4.895658331,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  03:00:00,3.525,14849.99849,21.75992792,21.36835729,21.5641426,0,65.91953074,21.36835729,0.006284793,38.62050484,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  04:00:00,2.6125,14849.99849,21.38923747,21.04001771,21.21462759,0,56.04262798,21.04001771,0.006214364,38.95392964,0,0,0,0,0,0,0,63997.21087,17.77700302,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  05:00:00,2.575,14849.99849,21.11611628,21.00015133,21.0581338,0,16.89531029,21.00015133,0.006121887,38.47426494,0,0,0,0,0,0,0,220773.4382,61.32595506,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  06:00:00,2.425,29699.99698,20.91581136,21.00002757,20.95791947,11.97249507,0,21.00002757,0.006041126,37.97188071,0,0,0,0,0,0,0,329139.9868,91.4277741,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  07:00:00,2.8875,59399.99396,20.82233016,21.00001007,20.91117011,0,8.961251673,21.00001007,0.005914752,37.20866026,0,0,0,0,0,0,0,240105.1277,66.69586881,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  08:00:00,3.3,75599.99231,21.06239574,21.09140825,21.076902,0,51.23273493,21.09140825,0.005742067,35.94675848,0,0,0,0,0,0,0,98847.04708,27.45751308,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  09:00:00,5.7375,59399.99396,21.79924838,21.52142089,21.66033464,0,75.76399214,21.52142089,0.005646928,34.45674074,0,0,0,11.00737407,39626.54664,10.171307,36616.70518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  10:00:00,9.6375,59399.99396,22.34865348,22.15701882,22.25283615,0,52.55788729,22.15701882,0.005724177,33.62975569,0,0,0,8.200588141,29522.11731,7.809507699,28114.22772,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  11:00:00,13.9125,37799.99615,23.47220851,23.50091563,23.48656207,0,32.49988585,23.50091563,0.005908654,31.99827418,0,0,0,13.30052436,47881.88771,13.19662013,47507.83247,4890.153403,1.358375945,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  12:00:00,16.975,37799.99615,23.72145388,23.94781496,23.83463442,2.008297882,10.07210126,23.94781496,0.006064343,31.94091345,0,0,0,20.41786924,73504.32926,20.41786924,73504.32926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  13:00:00,19.55,37799.99615,23.93124341,23.99943783,23.96534062,0,31.41521832,23.99943783,0.006145893,32.23363053,0,0,0,68.2824795,245816.9262,68.2824795,245816.9262,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  14:00:00,21.6,37799.99615,24.09077031,23.99996342,24.04536687,0,51.83590271,23.99996342,0.006175851,32.33458551,0,0,0,105.7592998,380733.4793,105.7592998,380733.4793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  15:00:00,22.8875,37799.99615,24.24761193,23.99997832,24.12379513,0,70.04175065,23.99997832,0.006234721,32.61487059,0,0,0,134.6217088,484638.1515,134.6217088,484638.1515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  16:00:00,23.675,37799.99615,24.31287134,23.99997092,24.15642113,0,80.88391799,23.99997092,0.006143784,32.14382317,0,0,0,151.9764651,547115.2743,151.9764651,547115.2743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  17:00:00,23.2125,37799.99615,24.28924287,23.99992963,24.14458625,0,84.03914837,23.99992963,0.006093774,31.88480178,0,0,0,151.3104966,544717.7877,151.3104966,544717.7877,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  18:00:00,21.425,37799.99615,24.08296467,23.99989939,24.04143203,0,80.93546488,23.99989939,0.006136879,32.12868268,0,0,0,133.4275056,480339.0202,133.4275056,480339.0202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  19:00:00,19.1625,90449.9908,23.90298452,23.99991839,23.95145145,0,55.36010422,23.99991839,0.006234204,32.64554877,0,0,0,89.1413845,320908.9842,89.1413845,320908.9842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  20:00:00,17.9875,120149.9878,23.82651976,23.99988466,23.91320221,0,53.5045981,23.99988466,0.006426457,33.66354518,0,0,0,77.56644941,279239.2179,77.53301436,279118.8517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  21:00:00,15.675,134999.9863,23.73644616,23.99995947,23.86820282,0,53.93770678,23.99995947,0.006775858,35.48728888,0,0,0,60.85710332,219085.572,58.72812437,211421.2477,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  22:00:00,14.4,120149.9878,23.65178155,24.0000558,23.82591867,0,50.42841639,24.0000558,0.007283736,38.11602373,0,0,0,48.91748395,176102.9422,44.47704022,160117.3448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  23:00:00,14.0875,90449.9908,23.55391053,24.00599093,23.77995073,0,8.319982632,24.00599093,0.00807408,42.21225119,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/25  24:00:00,11.0875,44549.99547,23.28574333,23.53751797,23.41163065,0.130074463,4.557265807,23.53751797,0.008728904,46.91897608,0,0,0,0,0,0,0,37851.7603,10.51437786,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  01:00:00,8.7125,29699.99698,22.91655426,22.89419959,22.90537692,0,21.03035474,22.89419959,0.008850311,49.40691297,0,0,0,0,0,0,0,44519.29414,12.3664706,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  02:00:00,8.675,22949.99767,22.63448222,22.5265085,22.58049536,0,33.28476131,22.5265085,0.008825624,50.39408548,0,0,0,0,0,0,0,8041.587983,2.23377444,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  03:00:00,8.2125,14849.99849,22.38937472,22.26463834,22.32700653,0,36.94649556,22.26463834,0.008810863,51.10544306,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  04:00:00,8.4875,14849.99849,22.18230921,22.06586626,22.12408774,0,36.74784659,22.06586626,0.008794431,51.6129353,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  05:00:00,9.2125,14849.99849,22.05255699,22.00652281,22.0295399,0,31.28046206,22.00652281,0.00886928,52.23479176,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  06:00:00,9.775,29699.99698,21.94925309,21.96326186,21.95625747,0,26.75004038,21.96326186,0.008992651,53.09089054,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  07:00:00,11.375,59399.99396,22.00336493,22.2759356,22.13965026,0,32.5031981,22.2759356,0.009152542,53.03419224,0,0,0,7.466312525,26878.72509,5.303235643,19091.64831,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  08:00:00,11.8875,75599.99231,22.2584491,22.75202729,22.5052382,0,32.68544822,22.75202729,0.009323572,52.49277372,0,0,0,9.218626644,33187.05592,6.557936176,23608.57023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  09:00:00,13.075,59399.99396,22.57088162,22.9437648,22.75732321,0,10.84945542,22.9437648,0.009482054,52.78604309,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  10:00:00,14.2125,59399.99396,22.8871174,23.21321976,23.05016858,0,9.348408845,23.21321976,0.009773761,53.52579006,0,0,0,3.291576247,11849.67449,2.320490184,8353.764662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  11:00:00,15.15,37799.99615,23.22206813,23.48068442,23.35137627,0.098227432,0.755829336,23.48068442,0.010074971,54.2655196,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  12:00:00,16.2875,37799.99615,23.52452825,23.81026836,23.66739831,3.702568242,0,23.81026836,0.010389104,54.83063953,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  13:00:00,17.3875,37799.99615,23.86216261,23.99507993,23.92862127,0,19.58531172,23.99507993,0.010519612,54.82645322,0,0,0,53.90801304,194068.8469,37.29304279,134254.954,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  14:00:00,17.8,37799.99615,24.00180019,23.99994904,24.00087462,0,32.49721503,23.99994904,0.010432943,54.29029518,0,0,0,77.99788166,280792.374,54.52360119,196284.9643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  15:00:00,17.8,37799.99615,24.16443143,23.99999605,24.08221374,0,48.32481921,23.99999605,0.010299287,53.58544817,0,0,0,99.60458916,358576.521,70.35789621,253288.4264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  16:00:00,18.1125,37799.99615,24.08246056,23.99998261,24.04122159,0,43.7931722,23.99998261,0.010218936,53.14038243,0,0,0,95.7381066,344657.1837,68.43930698,246381.5051,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  17:00:00,18.3,37799.99615,24.05877898,23.99994882,24.0293639,0,51.05293884,23.99994882,0.01022488,53.18444767,0,0,0,107.7774648,387998.8733,77.26607973,278157.887,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  18:00:00,16.925,37799.99615,23.83885734,23.99992261,23.91938998,0,45.68166199,23.99992261,0.01029181,53.54742286,0,0,0,85.4872082,307753.9495,60.41387261,217489.9414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  19:00:00,15.4125,90449.9908,23.66943019,24.00009614,23.83476316,0,22.79366648,24.00009614,0.010448388,54.3480479,0,0,0,36.03269095,129717.6874,24.92302134,89722.87683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  20:00:00,15,120149.9878,23.61564899,24.00016324,23.80790612,0,25.12856963,24.00016324,0.010633128,55.29260288,0,0,0,35.07639277,126275.014,23.83910076,85820.76274,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  21:00:00,14.3125,134999.9863,23.5909217,24.00006534,23.79549352,0,37.13948668,24.00006534,0.010751641,55.8987576,0,0,0,45.05382061,162193.7542,30.15327322,108551.7836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  22:00:00,13.525,120149.9878,23.54551043,24.00005467,23.77278255,0,37.9374966,24.00005467,0.010759506,55.97456516,0,0,0,36.72923681,132225.2525,24.50074138,88202.66897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  23:00:00,12.3,90449.9908,23.38848059,23.76358687,23.57603373,0,13.85774003,23.76358687,0.010757279,56.78823113,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/26  24:00:00,12.3875,44549.99547,23.2094714,23.41511268,23.31229204,0,10.3764082,23.41511268,0.010838168,58.42058799,0,0,0,0,0,0,0,9634.457219,2.676238116,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  01:00:00,11.7375,29699.99698,23.01900989,23.16672321,23.09286655,0,14.29056329,23.16672321,0.010916785,59.68870525,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  02:00:00,10.4125,22949.99767,22.76339127,22.78963613,22.7765137,0,22.13131819,22.78963613,0.010781055,60.29582399,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  03:00:00,10.375,14849.99849,22.56508645,22.56766383,22.56637514,0,24.91568666,22.56766383,0.010577164,59.97747398,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  04:00:00,10.6,14849.99849,22.42945658,22.47224547,22.45085102,0,22.85087687,22.47224547,0.010454076,59.59797396,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  05:00:00,12.2875,14849.99849,22.37174151,22.5251765,22.44845901,0,15.35907183,22.5251765,0.010470513,59.51308234,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  06:00:00,13.3,29699.99698,22.3606814,22.70096539,22.53082339,0,6.159560293,22.70096539,0.010733488,60.35857814,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  07:00:00,12.9875,59399.99396,22.39216416,22.90462104,22.6483926,0,16.34170953,22.90462104,0.010848482,60.28472446,0,0,0,3.90685114,14064.6641,2.454515647,8836.256328,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  08:00:00,12.1125,75599.99231,22.70709898,23.18652039,22.94680969,0,32.96351521,23.18652039,0.010658025,58.31054071,0,0,0,6.857419205,24686.70914,4.462324672,16064.36882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  09:00:00,12.0125,59399.99396,23.74710124,23.72194574,23.73452349,0,59.0346706,23.72194574,0.010295452,54.59013474,0,0,0,37.40531079,134659.1188,25.57254737,92061.17054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  10:00:00,13.2625,59399.99396,24.97836896,23.99543572,24.48690234,0,208.4338894,23.99543572,0.009458748,49.42204154,0,0,0,261.0354586,939727.6509,192.1327691,691677.9686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  11:00:00,15.9625,37799.99615,25.33266271,23.99975276,24.66620773,0,256.339858,23.99975276,0.008365425,43.79084604,0,0,0,317.7599177,1143935.704,263.3295565,947986.4033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  12:00:00,18.2625,37799.99615,25.42924127,23.99978395,24.71451261,0,274.1318656,23.99978395,0.007594938,39.78145868,0,0,0,333.082408,1199096.669,300.2562682,1080922.566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  13:00:00,19.9625,37799.99615,24.97256079,23.9999158,24.48623829,0,172.6020578,23.9999158,0.00733528,38.39788342,0,0,0,226.7352546,816246.9166,212.8771245,766357.6481,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  14:00:00,20.9125,37799.99615,24.85010424,23.99994239,24.42502331,0,146.8471281,23.99994239,0.007341411,38.39039912,0,0,0,206.0705648,741854.0333,195.0003466,702001.2478,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  15:00:00,21.475,37799.99615,24.82703612,23.99994758,24.41349185,0,142.38357,23.99994758,0.007446363,38.89306692,0,0,0,207.1580542,745768.9951,195.1999875,702719.955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  16:00:00,22.0125,37799.99615,24.76791453,23.99993557,24.38392505,0,137.4232421,23.99993557,0.007572651,39.52971274,0,0,0,207.5961594,747346.1738,194.7016874,700926.0746,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  17:00:00,21.8875,37799.99615,24.66949199,23.99989426,24.33469312,0,132.3738738,23.99989426,0.007738505,40.41073882,0,0,0,203.8051681,733698.6051,188.6092791,678993.4048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  18:00:00,20.2625,37799.99615,24.49451223,23.99987288,24.24719256,0,130.6331015,23.99987288,0.007885585,41.21115079,0,0,0,192.4972663,692990.1586,173.3609205,624099.3139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  19:00:00,18.025,90449.9908,24.27084953,23.99990436,24.13537694,0,91.58834999,23.99990436,0.007966023,41.64198313,0,0,0,131.6634427,473988.3937,115.7543033,416715.4918,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  20:00:00,16.8875,120149.9878,24.15636346,23.99988611,24.07812478,0,81.20174412,23.99988611,0.008084615,42.2809298,0,0,0,111.0451461,399762.5259,95.91627174,345298.5783,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  21:00:00,14.575,134999.9863,24.03236191,23.99995309,24.0161575,0,74.67711268,23.99995309,0.008257274,43.21577934,0,0,0,83.76154808,301541.5731,70.18286567,252658.3164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  22:00:00,12.6125,120149.9878,23.89003366,24.00017011,23.94510189,0,59.09603191,24.00017011,0.008408199,44.011256,0,0,0,46.99504176,169182.1504,38.36543189,138115.5548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  23:00:00,11.5125,90449.9908,23.69327479,23.83343821,23.7633565,0,22.79699843,23.83343821,0.008576376,45.36249393,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/27  24:00:00,10.4125,44549.99547,23.42083183,23.42495162,23.42289172,0,20.28018139,23.42495162,0.008699677,47.19963021,0,0,0,0,0,0,0,18698.38387,5.19399552,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  01:00:00,10.375,35099.99643,23.18275511,23.12970879,23.15623195,0,27.73133459,23.12970879,0.008752137,48.35109954,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  02:00:00,9.1625,35099.99643,22.92912503,22.84897721,22.88905112,0,29.89338705,22.84897721,0.008711169,48.95265965,0,0,0,0,0,0,0,8224.231798,2.284508833,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  03:00:00,7.3,14849.99849,22.58961077,22.41925613,22.50443345,0,37.73050263,22.41925613,0.00855027,49.32976814,0,0,0,0,0,0,0,17914.32906,4.976202517,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  04:00:00,6.325,14849.99849,22.25719716,22.0223021,22.13974963,0,46.2215255,22.0223021,0.008323787,49.21527353,0,0,0,0,0,0,0,8061.810245,2.239391735,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  05:00:00,5.7875,14849.99849,21.94139678,21.67284071,21.80711875,0,51.0914771,21.67284071,0.008091269,48.89067037,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  06:00:00,5.9125,14849.99849,21.667534,21.41210332,21.53981866,0,50.26087984,21.41210332,0.007906688,48.55886315,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  07:00:00,5.4125,55349.99437,21.42449588,21.16365418,21.29407503,0,50.58465123,21.16365418,0.007718962,48.14732997,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  08:00:00,5,55349.99437,21.92140591,21.4840147,21.70271031,0,83.84200023,21.4840147,0.007459477,45.71219205,0,0,0,11.10300224,39970.80805,8.841473899,31829.30604,3671.45234,1.019847872,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  09:00:00,7.75,75599.99231,24.86423389,23.79082347,24.32752868,0,278.0139253,23.79082347,0.007237894,38.57169505,0,0,0,243.9081716,878069.4177,211.1573959,760166.6251,16129.73934,4.480483149,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  10:00:00,12.525,75599.99231,26.41702026,23.99945225,25.20823626,0,579.4490848,23.99945225,0.006933263,36.51143828,0,0,0,618.4164606,2226299.258,557.7436513,2007877.145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  11:00:00,17.2125,55349.99437,26.60395736,23.99971537,25.30183637,0,583.1007396,23.99971537,0.006987969,36.80975758,0,0,0,644.8237713,2321365.577,600.4048371,2161457.414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  12:00:00,20.275,44549.99547,25.96328124,23.99984754,24.98156439,0,406.6209749,23.99984754,0.007284232,38.32754407,0,0,0,481.0391537,1731740.953,449.4378839,1617976.382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  13:00:00,21.1,44549.99547,25.29214381,23.99990065,24.64602223,0,243.2755742,23.99990065,0.007626955,40.06837446,0,0,0,319.7321661,1151035.798,292.9413457,1054588.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  14:00:00,21.7875,44549.99547,25.14995206,23.99989857,24.57492531,0,210.5389158,23.99989857,0.007832488,41.09317568,0,0,0,293.2750577,1055790.208,265.9153522,957295.2678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  15:00:00,23.2625,44549.99547,25.07689119,23.9998977,24.53839444,0,197.1154354,23.9998977,0.007892572,41.36255121,0,0,0,288.7985239,1039674.686,264.752235,953108.0462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  16:00:00,24.2125,44549.99547,25.05714351,23.99989164,24.52851757,0,193.8659641,23.99989164,0.007870782,41.2340942,0,0,0,290.5648181,1046033.345,269.400623,969842.2427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  17:00:00,24.4,44549.99547,24.99581518,23.99990332,24.49785925,0,182.8051772,23.99990332,0.007855324,41.15409263,0,0,0,279.0625915,1004625.329,259.8917846,935610.4245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  18:00:00,22.025,44549.99547,24.77102132,23.99985506,24.38543819,0,168.0264781,23.99985506,0.008030047,42.05777792,0,0,0,251.5155577,905456.0076,225.3659629,811317.4664,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  19:00:00,19.5375,114749.9883,24.54185539,23.99986518,24.27086029,0,137.65523,23.99986518,0.008541654,44.72958674,0,0,0,208.5265459,750695.5652,174.2159243,627177.3276,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  20:00:00,17.8375,134999.9863,24.40856036,23.99980357,24.20418197,0,132.5825306,23.99980357,0.009047245,47.35719104,0,0,0,195.7095779,704554.4804,154.9426378,557793.4961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  21:00:00,16.8875,134999.9863,24.32700963,23.99975448,24.16338206,0,134.7913664,23.99975448,0.009452823,49.48010938,0,0,0,197.2150049,709974.0176,149.2078593,537148.2934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  22:00:00,15.6375,134999.9863,24.22768308,23.99980531,24.11374419,0,109.8281534,23.99980531,0.009696837,50.75681261,0,0,0,155.341912,559230.8833,113.810346,409717.2457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  23:00:00,15,114749.9883,24.09090641,23.99987607,24.04539124,0,52.9083035,23.99987607,0.010001685,52.36024795,0,0,0,72.34811501,260453.214,51.57630401,185674.6944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/28  24:00:00,15,55349.99437,23.96671693,24.00023312,23.98347502,0,21.27532898,24.00023312,0.010387053,54.32931194,0,0,0,28.79765171,103671.5462,19.92924953,71745.29832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  01:00:00,15,35099.99643,23.86938736,24.00032766,23.93485751,0,21.47811177,24.00032766,0.010798292,56.42199745,0,0,0,30.10032369,108361.1653,20.13511862,72486.42704,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  02:00:00,15,35099.99643,23.78586902,24.0002649,23.89306696,0,14.99365758,24.0002649,0.01117176,58.33922831,0,0,0,21.09449937,75940.19775,13.65208097,49147.49148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  03:00:00,14.625,14849.99849,23.69215204,24.02364761,23.85789982,0,4.504099824,24.02364761,0.011478556,59.82857502,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  04:00:00,14.4,14849.99849,23.59962362,23.93518834,23.76740598,0,3.975531146,23.93518834,0.011665586,61.109416,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  05:00:00,14.775,14849.99849,23.53454087,23.90218664,23.71836376,0,2.417146426,23.90218664,0.011801365,61.92976664,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  06:00:00,15,14849.99849,23.48397721,23.8955561,23.68976665,0.320828715,0.116924353,23.8955561,0.011915552,62.54280881,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  07:00:00,15,55349.99437,23.45564664,23.87031759,23.66298211,0.098826526,0.016263597,23.87031759,0.011934485,62.7750328,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  08:00:00,15.375,55349.99437,23.76865321,23.98266869,23.87566095,0,50.21536051,23.98266869,0.011691765,61.13167917,0,0,0,80.55416256,289994.9852,49.52635442,178294.8759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  09:00:00,15.9125,75599.99231,24.23921065,23.99965597,24.11943331,0,132.0530791,23.99965597,0.011005533,57.58244871,0,0,0,213.7547602,769517.1365,138.2652827,497755.0177,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  10:00:00,16.7875,75599.99231,24.964451,23.99980005,24.48212552,0,213.5971012,23.99980005,0.010239106,53.69074564,0,0,0,326.8983996,1176834.239,227.0454806,817363.7303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  11:00:00,18.575,55349.99437,26.08309805,23.99934066,25.04121936,0,431.9095839,23.99934066,0.009064146,47.63761729,0,0,0,599.9752103,2159910.757,460.0691588,1656248.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  12:00:00,20.4625,44549.99547,25.73462854,23.99966993,24.86714923,0,342.8283218,23.99966993,0.008510817,44.74038572,0,0,0,467.0372867,1681334.232,386.9944057,1393179.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  13:00:00,22.1625,44549.99547,25.38225294,23.99983039,24.69104166,0,259.8738766,23.99983039,0.008485937,44.56575047,0,0,0,375.0859811,1350309.532,318.3050825,1145898.297,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  14:00:00,23.4875,44549.99547,25.42456432,23.99984292,24.71220362,0,267.3004467,23.99984292,0.008545254,44.82762247,0,0,0,394.127326,1418858.374,336.7868332,1212432.6,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  15:00:00,23.525,44549.99547,25.43264116,23.99983784,24.7162395,0,268.8881841,23.99983784,0.008556923,44.87099192,0,0,0,396.1126626,1426005.585,338.6740537,1219226.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  16:00:00,23.3,44549.99547,25.30968656,23.99984612,24.65476634,0,242.6053628,23.99984612,0.008521443,44.68743144,0,0,0,362.146956,1303729.041,310.5246689,1117888.808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  17:00:00,23.675,44549.99547,25.13760695,23.99987339,24.56874017,0,208.4552446,23.99987339,0.008537071,44.76820478,0,0,0,324.7142608,1168971.339,279.5130864,1006247.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  18:00:00,22.8375,44549.99547,24.94133914,23.99984266,24.4705909,0,197.1431644,23.99984266,0.008625538,45.25454571,0,0,0,307.4068128,1106664.526,261.2205481,940393.9731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  19:00:00,20.825,114749.9883,24.71433859,23.99983695,24.35708777,0,168.4600106,23.99983695,0.008753269,45.93279399,0,0,0,260.9965922,939587.732,215.7619386,776742.9788,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  20:00:00,18.25,134999.9863,24.54583692,23.99977501,24.27280596,0,155.5846419,23.99977501,0.008985335,47.16328399,0,0,0,227.5592995,819213.4783,181.41258,653085.2879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  21:00:00,17.8875,134999.9863,24.47722792,23.99971929,24.2384736,0,160.5199851,23.99971929,0.00929589,48.8188466,0,0,0,238.1466391,857327.9008,183.274674,659788.8265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  22:00:00,17.9875,134999.9863,24.43720972,23.99974649,24.21847811,0,148.0766706,23.99974649,0.009645764,50.64709812,0,0,0,231.7810512,834411.7842,171.5431944,617555.4999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  23:00:00,17.1125,114749.9883,24.30627899,23.99983349,24.15305624,0,89.94102093,23.99983349,0.010201969,53.55413564,0,0,0,150.9493626,543417.7054,106.0629367,381826.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/29  24:00:00,17.0125,55349.99437,24.19114588,23.9998649,24.09550539,0,56.64044753,23.9998649,0.010698275,56.13632754,0,0,0,106.9524218,385028.7185,71.92628461,258934.6246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  01:00:00,17.2,29699.99698,24.12075872,23.99987431,24.06031651,0,58.66019699,23.99987431,0.011126452,58.38057545,0,0,0,116.2592953,418533.4631,75.55034162,271981.2298,0,0,265656.6621
