Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 01/30  02:00:00,17.2,22949.99767,24.05497201,23.99986,24.02741601,0,50.70260918,23.99986,0.011422903,59.93057021,0,0,0,106.9384965,384978.5874,67.57094125,243255.3885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  03:00:00,17.2,14849.99849,23.99261679,23.99988652,23.99625165,0,43.60790242,23.99988652,0.011720387,61.46241601,0,0,0,98.21502372,353574.0854,60.4950479,217782.1724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  04:00:00,16.8875,14849.99849,23.9262151,23.99990962,23.96306236,0,36.0695102,23.99990962,0.011843302,62.05572309,0,0,0,82.66925873,297609.3314,50.3992751,181437.3904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  05:00:00,17.0125,14849.99849,23.87813493,23.99992037,23.93902765,0,32.80078191,23.99992037,0.011908469,62.40651198,0,0,0,79.41093633,285879.3708,48.19051409,173485.8507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  06:00:00,17.2,29699.99698,23.84217082,23.99992006,23.92104544,0,31.53444721,23.99992006,0.011939079,62.58754929,0,0,0,80.05250518,288189.0187,48.49256757,174573.2433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  07:00:00,15.1375,59399.99396,23.77471889,23.99996141,23.88734015,0,48.83538637,23.99996141,0.011691681,61.35268777,0,0,0,80.00338363,288012.1811,48.76189112,175542.808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  08:00:00,11.8375,75599.99231,24.01979126,24.00001818,24.00990472,0,86.23089766,24.00001818,0.010912277,57.42539051,0,0,0,91.14917639,328137.035,59.04810088,212573.1632,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  09:00:00,10.225,59399.99396,25.08369164,23.99978846,24.54174005,0,209.4433372,23.99978846,0.009560129,50.45628477,0,0,0,234.7016289,844925.8642,169.0029939,608410.7779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  10:00:00,10.6875,59399.99396,26.2020165,23.99930164,25.10065907,0,452.7758198,23.99930164,0.007874978,41.69998476,0,0,0,507.6125413,1827405.149,415.9990666,1497596.64,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  11:00:00,12.475,37799.99615,26.3187351,23.99954716,25.15914113,0,465.2655508,23.99954716,0.006762901,35.91151,0,0,0,482.7525378,1737909.136,443.508726,1596631.414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  12:00:00,13.675,37799.99615,25.84251608,23.99989188,24.92120398,0,345.9539118,23.99989188,0.006305934,33.50084555,0,0,0,344.6375346,1240695.125,334.2955869,1203464.113,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  13:00:00,14.9625,37799.99615,25.31981719,23.99994819,24.65988269,0,230.8658672,23.99994819,0.006110143,32.41775432,0,0,0,230.6599446,830375.8007,229.9064983,827663.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  14:00:00,16.2875,37799.99615,25.18986881,23.99993524,24.59490203,0,202.6247527,23.99993524,0.006035911,31.98339721,0,0,0,212.6164049,765419.0578,212.6164049,765419.0578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  15:00:00,17.0125,37799.99615,25.10770669,23.99994104,24.55382386,0,187.6947134,23.99994104,0.005984447,31.68135846,0,0,0,203.6873947,733274.6208,203.6873947,733274.6208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  16:00:00,16.8875,37799.99615,24.94470857,23.99993032,24.47231945,0,165.9582254,23.99993032,0.005972161,31.60498697,0,0,0,180.9193681,651309.7253,180.9193681,651309.7253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  17:00:00,16.0125,37799.99615,24.71434981,23.99990618,24.35712799,0,135.0960632,23.99990618,0.006045938,31.9917012,0,0,0,142.837425,514214.7301,142.837425,514214.7301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  18:00:00,14.1625,37799.99615,24.42772146,23.99991234,24.2138169,0,104.9648329,23.99991234,0.006097449,32.28194967,0,0,0,97.59077405,351326.7866,97.44439476,350799.8211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  19:00:00,12.3,90449.9908,24.16114829,23.99996505,24.08055667,0,55.80242958,23.99996505,0.006095685,32.28478373,0,0,0,33.32073569,119954.6485,32.91025584,118476.921,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  20:00:00,11.0125,120149.9878,23.99899521,23.9940499,23.99652256,0,39.42810394,23.9940499,0.0061507,32.58494751,0,0,0,6.611616347,23801.81885,6.474232419,23307.23671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  21:00:00,9.85,134999.9863,23.86752419,23.95326511,23.91039465,0,40.98182641,23.95326511,0.006210593,32.98001385,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  22:00:00,9.4,120149.9878,23.73779494,23.85598196,23.79688845,0,44.42252524,23.85598196,0.006265223,33.46219507,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  23:00:00,9.0875,90449.9908,23.52321987,23.51580227,23.51951107,0,33.00861837,23.51580227,0.00633345,34.52443395,0,0,0,0,0,0,0,11390.97826,3.164160627,265656.6621
e-singletint-lowe,east,lowe panel, 01/30  24:00:00,8.9,44549.99547,23.24447815,23.11984894,23.18216355,0,33.77413561,23.11984894,0.006386557,35.62994662,0,0,0,0,0,0,0,9500.427076,2.639007521,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  01:00:00,7.8375,29699.99698,22.9486529,22.76303671,22.8558448,0,41.53685071,22.76303671,0.006413165,36.54495791,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  02:00:00,7.575,22949.99767,22.66619886,22.45378532,22.55999209,0,44.74086388,22.45378532,0.006419321,37.24842585,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  03:00:00,7.425,14849.99849,22.429395,22.23653997,22.33296748,0,43.57149256,22.23653997,0.006426589,37.74853334,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  04:00:00,7.2,14849.99849,22.18675795,21.99307385,22.0899159,0,43.92897503,21.99307385,0.006453338,38.43163316,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  05:00:00,7.2,14849.99849,21.9624555,21.7847037,21.8735796,0,42.69631484,21.7847037,0.006468537,38.97480828,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  06:00:00,7.2,29699.99698,21.75765901,21.59836265,21.67801083,0,41.60801349,21.59836265,0.006485825,39.51078285,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  07:00:00,7.2,59399.99396,21.65801161,21.65391674,21.65596418,0,48.34857062,21.65391674,0.006482934,39.33423747,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  08:00:00,7.2,75599.99231,21.68247849,21.76840429,21.72544139,0,50.06875931,21.76840429,0.006398472,38.54237639,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  09:00:00,7.8875,59399.99396,21.71509665,21.64778695,21.6814418,0,33.39083911,21.64778695,0.006309755,38.2937004,0,0,0,0,0,0,0,10376.38914,2.882330315,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  10:00:00,8.9875,59399.99396,21.89404187,21.76309802,21.82856994,0,37.05762053,21.76309802,0.006291602,37.91689005,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  11:00:00,10.8375,37799.99615,22.29466242,22.12983663,22.21224952,0,34.82294955,22.12983663,0.006395629,37.6591165,0,0,0,7.77808806,28001.11702,7.018797027,25267.6693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  12:00:00,12.7,37799.99615,22.66367404,22.60017871,22.63192637,0,26.91336636,22.60017871,0.006676269,38.12042668,0,0,0,10.46416473,37670.99304,9.430068776,33948.24759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  13:00:00,13.675,37799.99615,22.86597192,22.99945825,22.93271508,0,12.93783282,22.99945825,0.007148352,39.7541331,0,0,0,2.823258714,10163.73137,2.496389137,8987.000893,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  14:00:00,13.9,37799.99615,22.8361792,23.08650778,22.96134349,0,2.030297813,23.08650778,0.007740485,42.71457127,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  15:00:00,14.5875,37799.99615,22.85026288,23.10766299,22.97896293,0.580965911,0.11498005,23.10766299,0.008367689,45.97351769,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  16:00:00,16.375,37799.99615,23.06374057,23.42482459,23.24428258,4.966786062,0,23.42482459,0.009127211,49.06262845,0,0,0,3.192370742,11492.53467,2.419794034,8711.258523,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  17:00:00,17.2,37799.99615,23.1203424,23.66564713,23.39299476,17.16029165,0,23.66564713,0.010091614,53.36920813,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  18:00:00,16.8875,37799.99615,23.09010022,23.76158878,23.4258445,14.50748664,0,23.76158878,0.010944584,57.43335741,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  19:00:00,16.7,90449.9908,23.06032456,23.73309952,23.39671204,15.30075746,0,23.73309952,0.011546003,60.61332867,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  20:00:00,16.7,120149.9878,23.10233355,23.81156414,23.45694884,12.16105234,0,23.81156414,0.012066737,63.03636778,0.75,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  21:00:00,16.7,134999.9863,23.20334151,23.98068488,23.5920132,6.240682473,0,23.98068488,0.012509725,64.66903188,1,0,0,5.584022735,20102.48185,3.203771275,11533.57659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  22:00:00,16.825,120149.9878,23.29933397,24.00054345,23.64993871,0,15.83023225,24.00054345,0.012757406,65.84610885,1,0,0,52.41398503,188690.3461,29.643588,106716.9168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  23:00:00,16.9625,90449.9908,23.30389368,24.00681722,23.65535545,14.54087026,0,24.00681722,0.013075573,67.42884278,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 01/31  24:00:00,17.125,44549.99547,23.27616535,23.91273871,23.59445203,19.34754228,0,23.91273871,0.013474583,69.88229682,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  01:00:00,17.2625,29699.99698,23.25650916,23.8836622,23.57008568,18.59275863,0,23.8836622,0.013680229,71.48464433,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  02:00:00,17.425,22949.99767,23.25192699,23.88529899,23.56861299,19.66582452,0,23.88529899,0.013618426,71.40554378,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  03:00:00,17.5625,14849.99849,23.25309003,23.89310576,23.57309789,20.68658131,0,23.89310576,0.013629068,71.38141213,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  04:00:00,17.725,14849.99849,23.27084623,23.91680517,23.5938257,21.25180655,0,23.91680517,0.013733544,71.78692642,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  05:00:00,18.1125,14849.99849,23.30995387,23.97354048,23.64174718,23.25278893,0,23.97354048,0.013971183,72.70705061,1,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  06:00:00,18.3,29699.99698,23.35811698,24.02302522,23.6905711,22.69938937,0,24.02302522,0.014142665,73.33373604,1,0,0,5.252134506,18907.68422,2.62833277,9461.997973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  07:00:00,18.3,59399.99396,23.44724345,24.00296121,23.72510233,0,26.50145626,24.00296121,0.013886363,72.16583452,1,0,0,105.0264784,378095.3221,53.08715575,191113.7607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  08:00:00,18.3,75599.99231,23.75634581,24.00001832,23.87818206,0,81.99803063,24.00001832,0.013113109,68.26806247,1,0,0,200.9676533,723483.5519,108.0017359,388806.2493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  09:00:00,18.9875,59399.99396,23.978008,23.99997014,23.98898907,0,59.01815859,23.99997014,0.012421896,64.78160625,1,0,0,157.0974538,565550.8338,90.78737379,326834.5456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  10:00:00,19.775,59399.99396,24.31893842,23.99998569,24.15946206,0,86.02225015,23.99998569,0.011914042,62.2064243,0.25,0,0,205.107628,738387.461,124.3799652,447767.8749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  11:00:00,20.6875,37799.99615,24.59375953,23.99996057,24.29686005,0,109.5090356,23.99996057,0.01132252,59.17328403,0,0,0,241.612989,869806.7606,155.5100522,559836.188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  12:00:00,21.1,37799.99615,24.75029389,23.99992966,24.37511177,0,134.0799972,23.99992966,0.010837306,56.68107413,0,0,0,272.3680388,980524.9396,183.5316207,660713.8345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  13:00:00,22.1625,37799.99615,24.93601733,23.99990082,24.46795908,0,167.5212842,23.99990082,0.010412752,54.4286325,0,0,0,319.41541,1149895.476,225.8614842,813101.3432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  14:00:00,23.1125,37799.99615,25.08830965,23.99987047,24.54409006,0,196.5473598,23.99987047,0.009980574,52.13245118,0,0,0,353.8728126,1273942.125,262.8360557,946209.8006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  15:00:00,23.675,37799.99615,25.18594728,23.99985571,24.59290149,0,215.2009926,23.99985571,0.009642026,50.33998358,0,0,0,371.6795633,1338046.428,286.2126496,1030365.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  16:00:00,23.9,37799.99615,25.13724707,23.99985821,24.56855264,0,209.3317157,23.99985821,0.009533951,49.76522335,0,0,0,361.3855467,1300987.968,282.249404,1016097.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  17:00:00,24.5875,37799.99615,25.00367506,23.9998277,24.50175138,0,193.6572406,23.9998277,0.009586225,50.03402885,0,0,0,346.5031891,1247411.481,272.3289045,980384.0563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  18:00:00,23.9375,37799.99615,24.86355017,23.99979436,24.43167227,0,192.7161395,23.99979436,0.009598253,50.09595837,0,0,0,340.1541916,1224555.09,265.9368266,957372.5756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  19:00:00,22.6125,90449.9908,24.6570857,23.99982172,24.32845371,0,160.4958729,23.99982172,0.009600241,50.13792951,0,0,0,287.4787078,1034923.348,222.6597763,801575.1946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  20:00:00,21.2,120149.9878,24.549041,23.99980206,24.27442153,0,150.6466803,23.99980206,0.009703922,50.69042547,0,0,0,264.2492949,951297.4617,201.0114233,723641.1238,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  21:00:00,20.6,134999.9863,24.50729451,23.99976865,24.25353158,0,160.5295621,23.99976865,0.009806479,51.25047134,0,0,0,275.0002753,990000.9912,205.8686253,741127.0511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  22:00:00,19.85,120149.9878,24.45980256,23.99973418,24.22976837,0,161.6123383,23.99973418,0.009925234,51.91412462,0,0,0,273.0062214,982822.3972,200.6604225,722377.5208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  23:00:00,19.0875,90449.9908,24.3527892,23.999771,24.1762801,0,112.6752106,23.999771,0.010262605,53.67021474,0,0,0,204.2671224,735361.6406,145.3437377,523237.4557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/01  24:00:00,18.525,44549.99547,24.2463803,23.99980538,24.12309284,0,79.91799181,23.99980538,0.010694794,55.89207293,0,0,0,157.971038,568695.7367,107.8628258,388306.1729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  01:00:00,18.675,29699.99698,24.18499928,23.99982441,24.09241184,0,71.82293535,23.99982441,0.011141206,58.22099734,0,0,0,154.2557355,555320.648,100.9896755,363562.8317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  02:00:00,18.9,22949.99767,24.14106985,23.99983597,24.07045291,0,66.9833226,23.99983597,0.011512426,60.14830102,0,0,0,154.7874601,557234.8565,98.01838788,352866.1964,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  03:00:00,18.9,14849.99849,24.09287211,23.99985036,24.04636123,0,61.05101042,23.99985036,0.011792936,61.58657107,0,0,0,149.215748,537176.6929,92.0839022,331502.0479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  04:00:00,18.9,14849.99849,24.05287386,23.99986151,24.02636769,0,56.69588882,23.99986151,0.012005663,62.67643968,0.5,0,0,144.9733261,521903.9738,87.7275895,315819.3222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  05:00:00,18.9,14849.99849,24.01584322,23.9998703,24.00785676,0,52.85704417,23.9998703,0.012170607,63.5209877,1,0,0,140.7463652,506686.9149,83.88824729,301997.6902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  06:00:00,16.0875,29699.99698,23.85678922,24.00477093,23.93078007,0,26.25585155,24.00477093,0.012194273,63.66367761,1,0,0,56.81196355,204523.0688,33.56864577,120847.1248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  07:00:00,12.3375,59399.99396,23.67769126,23.97996834,23.8288298,0,30.98350376,23.97996834,0.011812674,61.90024858,0.25,0,0,16.78323444,60419.64397,9.962991607,35866.76979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  08:00:00,10.0375,75599.99231,23.74801233,23.9592768,23.85364457,0,47.14401334,23.9592768,0.011109318,58.4014875,0,0,0,5.123976924,18446.31693,3.234402472,11643.8489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  09:00:00,9.0875,59399.99396,23.79012799,23.73163865,23.76088332,0,36.44892393,23.73163865,0.010302573,55.00291544,0,0,0,0,0,0,0,12716.26102,3.532294728,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  10:00:00,7.8375,59399.99396,23.77857272,23.51455178,23.64656225,0,52.35371954,23.51455178,0.00948416,51.45167094,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  11:00:00,7.2,37799.99615,23.80999533,23.389731,23.59986316,0,59.13903581,23.389731,0.008742489,47.88263194,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  12:00:00,7.8875,37799.99615,23.94710544,23.5426846,23.74489502,0,59.64224632,23.5426846,0.008134695,44.18985751,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  13:00:00,8.9875,37799.99615,23.94139777,23.62255482,23.78197629,0,48.03329753,23.62255482,0.007686604,41.53053063,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  14:00:00,9.4,37799.99615,23.89585613,23.61651525,23.75618569,0,42.55096978,23.61651525,0.007394934,39.93138878,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  15:00:00,8.7125,37799.99615,23.67364001,23.36782478,23.5207324,0,41.66068763,23.36782478,0.007193137,39.42581949,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  16:00:00,8.675,37799.99615,23.59751029,23.2863016,23.44190594,0,47.26421723,23.2863016,0.007021981,38.68908784,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  17:00:00,8.2125,37799.99615,23.3820054,23.14535395,23.26367967,0,44.28000291,23.14535395,0.00692805,38.50405399,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  18:00:00,7.425,37799.99615,23.04984053,22.89780327,22.9738219,0,47.21084331,22.89780327,0.006844474,38.64279068,0,0,0,0,0,0,0,8173.97618,2.270548939,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  19:00:00,6.5125,90449.9908,22.69997141,22.51392431,22.60694786,0,48.23262029,22.51392431,0.006720495,38.85890364,0,0,0,0,0,0,0,8083.467355,2.245407599,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  20:00:00,5.7875,120149.9878,22.42590451,22.22878924,22.32734688,0,57.7120657,22.22878924,0.006655085,39.18361214,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  21:00:00,5.6,134999.9863,22.24381377,22.12727244,22.1855431,0,61.94266792,22.12727244,0.006653594,39.43235508,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  22:00:00,5.6,120149.9878,22.10578387,22.06990724,22.08784555,0,61.23549074,22.06990724,0.006648285,39.56423086,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  23:00:00,5.225,90449.9908,21.86554103,21.72168832,21.79361467,0,50.14093136,21.72168832,0.006682816,40.63886804,0,0,0,0,0,0,0,11281.08363,3.133634341,265656.6621
e-singletint-lowe,east,lowe panel, 02/02  24:00:00,5.375,44549.99547,21.57032334,21.3382539,21.45428862,0,49.04232262,21.3382539,0.006712057,41.7830586,0,0,0,0,0,0,0,9231.65894,2.564349706,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  01:00:00,5.6,29699.99698,21.312339,21.08686296,21.19960098,0,49.40277088,21.08686296,0.006707679,42.3781463,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  02:00:00,5.6,22949.99767,21.08674173,20.99971045,21.04322609,0,26.84398584,20.99971045,0.006682243,42.42966842,0,0,0,0,0,0,0,96087.60322,26.6910009,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  03:00:00,5.6,14849.99849,20.91799861,20.99998379,20.9589912,0.778582347,4.769624334,20.99998379,0.00670035,42.51589824,0,0,0,0,0,0,0,178336.3358,49.53787106,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  04:00:00,5.6,14849.99849,20.76704471,21.00000244,20.88352358,13.51217138,0,21.00000244,0.00676438,42.90157283,0,0,0,0,0,0,0,241498.8428,67.08301188,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  05:00:00,5.9125,14849.99849,20.6432574,21.00001789,20.82163765,23.19581684,0,21.00001789,0.006844548,43.40444141,0,0,0,0,0,0,0,267110.2873,74.19730204,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  06:00:00,6.1,29699.99698,20.53603217,21.00003144,20.76803181,29.52866601,0,21.00003144,0.00691164,43.79755535,0,0,0,0,0,0,0,284326.7048,78.97964022,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  07:00:00,6.1,59399.99396,20.50347477,21.00000176,20.75173827,0.81066359,0,21.00000176,0.006925447,43.89525478,0,0,0,0,0,0,0,181052.1255,50.2922571,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  08:00:00,6.475,75599.99231,20.56613892,20.99998981,20.78306436,0,22.46078034,20.99998981,0.006868839,43.55687508,0,0,0,0,0,0,0,86292.65492,23.97018192,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  09:00:00,7.0125,59399.99396,20.64276898,21.00000455,20.82138677,6.733349139,1.013515753,21.00000455,0.006827241,43.29592553,0,0,0,0,0,0,0,171883.1414,47.74531704,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  10:00:00,7.2,59399.99396,20.76930165,21.00000855,20.8846551,1.283440059,2.476859979,21.00000855,0.006780652,43.03069519,0,0,0,0,0,0,0,141467.279,39.29646638,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  11:00:00,7.8875,37799.99615,20.89900306,21.00000513,20.9495041,2.367887381,4.014471972,21.00000513,0.006730468,42.73182287,0,0,0,0,0,0,0,119456.8654,33.18246262,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  12:00:00,8.675,37799.99615,21.08465602,21.0013557,21.04300586,0,25.89780605,21.0013557,0.006752103,42.83710674,0,0,0,0,0,0,0,10584.85872,2.940238532,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  13:00:00,9.5875,37799.99615,21.27125123,21.17714793,21.22419958,0,28.12060209,21.17714793,0.006850384,42.94317391,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  14:00:00,10,37799.99615,21.64034825,21.54565654,21.5930024,0,31.0300534,21.54565654,0.007009048,42.90230465,0,0,0,2.66779011,9604.044396,2.223170135,8003.412488,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  15:00:00,10.6875,37799.99615,21.76284839,21.78407439,21.77346139,0,22.35074008,21.78407439,0.007166714,43.17784373,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  16:00:00,11.7875,37799.99615,21.82092469,21.99780621,21.90936545,0,14.81670399,21.99780621,0.007378021,43.84318622,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  17:00:00,11.8875,37799.99615,21.72343998,22.04305358,21.88324678,0,8.96862916,22.04305358,0.007679584,45.46132718,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  18:00:00,11.325,37799.99615,21.5313484,21.95258123,21.74196481,0,12.77866143,21.95258123,0.008004178,47.60221119,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  19:00:00,11.1,90449.9908,21.34883808,21.74834355,21.54859081,0,10.98671676,21.74834355,0.008227587,49.55837399,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  20:00:00,10.7875,120149.9878,21.26897989,21.70170526,21.48534258,0,16.46345802,21.70170526,0.008408566,50.797006,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  21:00:00,10.225,134999.9863,21.23505833,21.73675414,21.48590624,0,22.896953,21.73675414,0.008557442,51.60588257,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  22:00:00,10,120149.9878,21.21861208,21.77673956,21.49767582,0,25.06117324,21.77673956,0.00865327,52.10104008,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  23:00:00,10,90449.9908,21.1224446,21.55696816,21.33970638,0,13.23874757,21.55696816,0.008786296,53.66270623,0,0,0,0,0,0,0,8868.012701,2.463336861,265656.6621
e-singletint-lowe,east,lowe panel, 02/03  24:00:00,10.375,44549.99547,20.97568463,21.26570143,21.12069303,0,11.47956476,21.26570143,0.008924056,55.49326993,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  01:00:00,9.85,35099.99643,20.81661863,21.07087303,20.94374583,0,10.84276386,21.07087303,0.008945287,56.32731586,0,0,0,0,0,0,0,16336.22806,4.537841128,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  02:00:00,8.7125,35099.99643,20.63397163,21.00094075,20.81745619,6.133462039,0.757011453,21.00094075,0.008827062,55.85360513,0,0,0,0,0,0,0,119896.094,33.30447055,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  03:00:00,6.925,14849.99849,20.4318053,21.00012437,20.71596484,35.55950107,0,21.00012437,0.008586874,54.39124333,0,0,0,0,0,0,0,281669.6176,78.24156044,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  04:00:00,5.7875,14849.99849,20.26562978,21.00016493,20.63289736,61.74247397,0,21.00016493,0.008230261,52.14892236,0,0,0,0,0,0,0,409285.0136,113.6902815,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  05:00:00,5.225,14849.99849,20.1446004,21.00018542,20.57239291,81.03132139,0,21.00018542,0.007865682,49.87985558,0,0,0,0,0,0,0,495185.0703,137.5514084,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  06:00:00,4.625,14849.99849,20.03297693,21.00020171,20.51658932,100.6307248,0,21.00020171,0.007533237,47.84497718,0,0,0,0,0,0,0,583376.1187,162.0489219,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  07:00:00,4.4,55349.99437,19.9624838,21.00020577,20.48134478,115.1865498,0,21.00020577,0.007182434,45.68821556,0,0,0,0,0,0,0,642289.7091,178.4138081,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  08:00:00,4.4,55349.99437,20.11501401,21.00014649,20.55758025,66.41961182,0,21.00014649,0.006770964,43.14233538,0.25,0,0,0,0,0,0,466538.6334,129.5940648,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  09:00:00,4.4,75599.99231,20.30575574,21.00007182,20.65291378,4.013772952,0,21.00007182,0.006348544,40.5188486,0,0,0,0,0,0,0,241758.9984,67.15527733,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  10:00:00,4.0875,75599.99231,20.27727554,21.00010309,20.63868931,50.32351484,0,21.00010309,0.005938151,37.96223118,0.75,0,0,0,0,0,0,417562.1658,115.9894905,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  11:00:00,3.525,55349.99437,20.32842462,21.00010516,20.66426489,73.77073503,0,21.00010516,0.005575638,35.67893471,1,0,0,0,0,0,0,518685.7628,144.0793785,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  12:00:00,3.675,44549.99547,20.61383745,21.00006432,20.80695089,26.4146931,0,21.00006432,0.005306908,33.95283303,0,0,0,0,0,0,0,343775.0285,95.49306348,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  13:00:00,4.5875,44549.99547,20.75624635,21.00005904,20.87815269,7.831369085,0,21.00005904,0.005053769,32.3340695,0,0,0,0,0,0,0,249509.7576,69.30826601,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  14:00:00,5,44549.99547,20.79456181,21.00005559,20.8973087,5.935719027,0,21.00005559,0.004788388,30.63007421,0,0,0,0,0,0,0,230289.3266,63.96925739,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  15:00:00,5,44549.99547,20.83009171,21.00004511,20.91506841,3.337387586,0,21.00004511,0.004569585,29.24780068,0.25,0,0,0,0,0,0,220877.4841,61.35485669,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  16:00:00,4.625,44549.99547,20.69798974,21.00004007,20.8490149,23.34725575,0,21.00004007,0.004404739,28.21084474,1,0,0,0,0,0,0,304148.2063,84.48561286,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  17:00:00,4.4,44549.99547,20.51082048,21.0000312,20.75542584,49.92329197,0,21.0000312,0.004336565,27.77726229,1,0,0,0,0,0,0,406734.6058,112.981835,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  18:00:00,4.4,44549.99547,20.29079797,21.00002572,20.64541184,60.0666161,0,21.00002572,0.004375085,28.02227625,1,0,0,0,0,0,0,443339.6408,123.1499002,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  19:00:00,4.0875,114749.9883,20.11374128,21.00003372,20.5568875,82.10268728,0,21.00003372,0.0044571,28.56174974,1,0,0,0,0,0,0,532039.8774,147.7888548,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  20:00:00,3.9,134999.9863,20.04803275,21.00003002,20.52403139,69.14699366,0,21.00003002,0.004647423,29.78341648,1,0,0,0,0,0,0,491023.454,136.3954039,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  21:00:00,3.9,134999.9863,20.02659858,21.00003214,20.51331536,55.17609433,0,21.00003214,0.004856595,31.13309764,1,0,0,0,0,0,0,440631.1797,122.3975499,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  22:00:00,3.9,134999.9863,19.9969501,21.00005863,20.49850437,68.52041638,0,21.00005863,0.004932062,31.62482422,1,0,0,0,0,0,0,488510.509,135.6973636,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  23:00:00,3.9,114749.9883,19.905043,21.00010602,20.45257451,119.4955447,0,21.00010602,0.00492915,31.60620254,1,0,0,0,0,0,0,671928.5565,186.6468212,265656.6621
e-singletint-lowe,east,lowe panel, 02/04  24:00:00,3.9,55349.99437,19.80380397,21.00014108,20.40197253,153.7043346,0,21.00014108,0.004914645,31.51385797,1,0,0,0,0,0,0,794956.8665,220.8213518,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  01:00:00,3.9,35099.99643,19.74375809,21.00015389,20.37195599,152.2024909,0,21.00015389,0.004931119,31.61863437,1,0,0,0,0,0,0,789491.5695,219.3032138,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  02:00:00,4.2125,35099.99643,19.70922094,21.00016531,20.35469313,157.4309255,0,21.00016531,0.004978307,31.91878236,1,0,0,0,0,0,0,799046.9247,221.9574791,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  03:00:00,4.4,14849.99849,19.67656866,21.00017201,20.33837033,162.9555974,0,21.00017201,0.005017535,32.14814994,1,0,0,0,0,0,0,813374.3284,225.9373134,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  04:00:00,4.4,14849.99849,19.64755639,21.00017921,20.3238678,168.1771672,0,21.00017921,0.005048297,32.35176758,1,0,0,0,0,0,0,832163.0237,231.1563955,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  05:00:00,3.7125,14849.99849,19.59394218,21.00018219,20.29706218,180.4460298,0,21.00018219,0.005090414,32.63169268,1,0,0,0,0,0,0,896896.9772,249.1380492,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  06:00:00,2.9875,14849.99849,19.53683975,21.00018289,20.26851132,193.764216,0,21.00018289,0.005175593,33.17321557,1,0,0,0,0,0,0,966581.2243,268.4947845,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  07:00:00,2.8,55349.99437,19.51118408,21.00017561,20.25567985,201.9760264,0,21.00017561,0.00522338,33.49790517,1,0,0,0,0,0,0,1001771.884,278.2699679,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  08:00:00,2.8,55349.99437,19.70889786,21.00011832,20.35450809,141.9715837,0,21.00011832,0.005173346,33.19222668,1,0,0,0,0,0,0,785794.5088,218.2762524,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  09:00:00,3.1125,75599.99231,19.98205638,21.00005339,20.49105488,57.23458284,0,21.00005339,0.005094044,32.70805793,1,0,0,0,0,0,0,471494.8917,130.9708032,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  10:00:00,3.3,75599.99231,20.0036607,21.00006145,20.50186107,93.3369846,0,21.00006145,0.004991786,32.0886737,1,0,0,0,0,0,0,595980.19,165.5500528,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  11:00:00,3.3,55349.99437,20.0525736,21.00005612,20.52631486,116.8425524,0,21.00005612,0.004917473,31.62660852,1,0,0,0,0,0,0,680761.2161,189.1003378,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  12:00:00,3.3,44549.99547,20.14683459,21.00004851,20.57344155,99.34436213,0,21.00004851,0.004875967,31.36175337,1,0,0,0,0,0,0,617740.4794,171.5945776,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  13:00:00,3.3,44549.99547,20.15965572,21.00004442,20.57985007,98.09899694,0,21.00004442,0.004834614,31.09783942,1,0,0,0,0,0,0,613297.2085,170.3603357,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  14:00:00,3.3,44549.99547,20.17032656,21.00003259,20.58517957,96.93811216,0,21.00003259,0.004835612,31.08483503,1,0,0,0,0,0,0,609302.3016,169.2506393,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  15:00:00,3.3,44549.99547,20.15735575,21.00002909,20.57869242,100.2040004,0,21.00002909,0.004868484,31.2828146,1,0,0,0,0,0,0,621134.7957,172.5374433,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  16:00:00,3.3,44549.99547,20.09114091,21.00003516,20.54558804,113.3838611,0,21.00003516,0.004896982,31.46449301,1,0,0,0,0,0,0,668577.4754,185.7159654,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  17:00:00,3.3,44549.99547,20.05066346,21.00005052,20.52535699,121.0209734,0,21.00005052,0.004895503,31.47463258,1,0,0,0,0,0,0,695845.2363,193.2903434,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  18:00:00,2.9875,44549.99547,19.8924529,21.00006856,20.44626073,128.1559231,0,21.00006856,0.004889317,31.46652016,1,0,0,0,0,0,0,730671.4309,202.9642864,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  19:00:00,2.8,114749.9883,19.77035442,21.00008655,20.38522048,143.8425826,0,21.00008655,0.004904173,31.59278139,1,0,0,0,0,0,0,792602.1917,220.1672755,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  20:00:00,2.8,134999.9863,19.74902173,21.00009367,20.3745577,123.5433141,0,21.00009367,0.004995851,32.210748,1,0,0,0,0,0,0,719470.71,199.852975,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  21:00:00,2.8,134999.9863,19.75356669,21.00009755,20.37683212,105.5624625,0,21.00009755,0.005121511,33.02655927,1,0,0,0,0,0,0,654615.0855,181.8375238,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  22:00:00,2.8,134999.9863,19.74103582,21.00011102,20.37057342,116.8246498,0,21.00011102,0.005138608,33.15645468,1,0,0,0,0,0,0,695070.7297,193.0752027,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  23:00:00,2.425,114749.9883,19.65297616,21.00015537,20.32656576,169.9717344,0,21.00015537,0.005101708,32.93248459,1,0,0,0,0,0,0,897381.1065,249.2725296,265656.6621
e-singletint-lowe,east,lowe panel, 02/05  24:00:00,2.2,55349.99437,19.56006535,21.00019345,20.2801294,204.8915161,0,21.00019345,0.005040773,32.56238346,1,0,0,0,0,0,0,1029578.483,285.994023,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  01:00:00,1.8875,29699.99698,19.49817208,21.00020984,20.24919096,205.770313,0,21.00020984,0.005021174,32.46900507,1,0,0,0,0,0,0,1041959.75,289.4332639,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  02:00:00,1.7,22949.99767,19.44819851,21.00022837,20.22421344,216.5008292,0,21.00022837,0.005039507,32.59866494,1,0,0,0,0,0,0,1086139.805,301.7055013,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  03:00:00,1.325,14849.99849,19.38839704,21.00024777,20.19432241,230.3370595,0,21.00024777,0.005042941,32.62066235,1,0,0,0,0,0,0,1146948.825,318.5968958,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  04:00:00,0.7875,14849.99849,19.33110602,21.00027598,20.165691,243.9191127,0,21.00027598,0.005007136,32.39084485,1,0,0,0,0,0,0,1211520.584,336.5334955,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  05:00:00,0.6,14849.99849,19.29703855,21.00029347,20.14866601,251.1872052,0,21.00029347,0.004933681,31.9193714,1,0,0,0,0,0,0,1243040.45,345.2890138,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  06:00:00,0.225,29699.99698,19.26317205,21.00030604,20.13173904,258.9671629,0,21.00030604,0.004844148,31.36393919,1,0,0,0,0,0,0,1281973.539,356.103761,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  07:00:00,-0.375,59399.99396,19.27212577,21.00026397,20.13619487,229.9124635,0,21.00026397,0.004688834,30.37724466,1,0,0,0,0,0,0,1195009.357,331.9470436,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  08:00:00,-0.6,75599.99231,19.69310024,21.00015434,20.34662729,128.7689738,0,21.00015434,0.004437392,28.77759507,1,0,0,0,0,0,0,837624.7578,232.6735438,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  09:00:00,0.15,59399.99396,20.1370978,21.00010276,20.56860028,92.15705512,1.353526724,21.00010276,0.004188011,27.18144238,1,0,0,0,0,0,0,678762.132,188.5450367,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  10:00:00,1.975,59399.99396,21.83027189,21.37786072,21.60406631,0,99.40651837,21.37786072,0.003950252,25.08861592,0,0,0,5.944730343,21401.02923,5.944730343,21401.02923,24461.46722,6.794852006,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  11:00:00,2.8,37799.99615,22.6919957,22.23687444,22.46443507,0,103.0390297,22.23687444,0.00375282,22.6211402,0,0,0,12.26255998,44145.21594,12.26255998,44145.21594,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  12:00:00,3.8,37799.99615,22.10834372,21.8581427,21.98324321,0,56.354182,21.8581427,0.003590716,22.1394482,0,0,0,0,0,0,0,29951.89407,8.319970575,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  13:00:00,5.15,37799.99615,21.5921259,21.34150497,21.46681544,0,43.38911745,21.34150497,0.003458208,21.99065137,0,0,0,0,0,0,0,21078.86622,5.855240617,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  14:00:00,6.6,37799.99615,21.34448722,21.07180919,21.20814821,0,40.38961178,21.07180919,0.003378565,21.81100076,0,0,0,0,0,0,0,8067.652242,2.241014512,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  15:00:00,7.2,37799.99615,21.20309718,20.99552899,21.09931309,0,30.88920867,20.99552899,0.003330261,21.57253547,0.75,0,0,0,0,0,0,29211.19323,8.114220342,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  16:00:00,8.2625,37799.99615,21.12226219,20.98387701,21.0530696,0,28.40961655,20.98387701,0.003309051,21.42992754,1,0,0,0,0,0,0,7852.948034,2.181374454,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  17:00:00,7.8375,37799.99615,20.97825084,20.9992602,20.98875552,0.348995542,16.1844008,20.9992602,0.003368173,21.78199783,1,0,0,0,0,0,0,68649.15828,19.06921063,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  18:00:00,7.2,37799.99615,20.77867746,20.9999719,20.88932468,0,10.03977375,20.9999719,0.003440416,22.24565741,1,0,0,0,0,0,0,107129.7289,29.75825804,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  19:00:00,6.5125,90449.9908,20.56093126,20.99999828,20.78046477,17.15540217,0,20.99999828,0.003509706,22.69113897,1,0,0,0,0,0,0,225413.2575,62.61479376,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  20:00:00,5.4125,120149.9878,20.42816712,21.00000687,20.714087,23.63397839,0,21.00000687,0.00360273,23.28907837,1,0,0,0,0,0,0,281259.6376,78.1276771,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  21:00:00,5,134999.9863,20.35895434,21.00000271,20.67947853,15.54634326,0,21.00000271,0.003693595,23.87299846,1,0,0,0,0,0,0,264334.6397,73.42628882,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  22:00:00,4.625,120149.9878,20.29343611,21.00000373,20.64671992,14.59425957,0,21.00000373,0.003780121,24.42886981,1,0,0,0,0,0,0,271952.891,75.54246973,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  23:00:00,4.4,90449.9908,20.1710245,21.00005278,20.58553864,62.27645368,0,21.00005278,0.003872146,25.00422898,1,0,0,0,0,0,0,450205.7049,125.0571402,265656.6621
e-singletint-lowe,east,lowe panel, 02/06  24:00:00,4.4,44549.99547,20.04664071,21.00009045,20.52336558,97.97216249,0,21.00009045,0.003971921,25.61885499,1,0,0,0,0,0,0,578806.2783,160.7795218,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  01:00:00,3.4,29699.99698,19.92324643,21.00008754,20.46166698,122.0204332,0,21.00008754,0.004137792,26.67171557,1,0,0,0,0,0,0,695611.6758,193.2254655,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  02:00:00,2.8,22949.99767,19.83506587,21.00009806,20.41758196,138.5172044,0,21.00009806,0.004378535,28.21266369,1,0,0,0,0,0,0,772982.0497,214.717236,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  03:00:00,2.8,14849.99849,19.7630837,21.00012231,20.38160301,151.6222305,0,21.00012231,0.004564414,29.38321191,1,0,0,0,0,0,0,820176.3044,227.8267512,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  04:00:00,1.7375,14849.99849,19.67265625,21.00014173,20.33639899,171.1940939,0,21.00014173,0.004735395,30.44517926,1,0,0,0,0,0,0,922293.5422,256.1926506,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  05:00:00,1.1,14849.99849,19.60316603,21.00015673,20.30166138,185.6168742,0,21.00015673,0.004897608,31.44851648,1,0,0,0,0,0,0,993282.4993,275.9118054,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  06:00:00,1.475,29699.99698,19.57397292,21.00016558,20.28706925,189.5823685,0,21.00016558,0.005049245,32.40230152,1,0,0,0,0,0,0,996482.1255,276.8005904,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  07:00:00,1.7,59399.99396,19.61307837,21.00013153,20.30660495,151.3536247,0,21.00013153,0.005118131,32.86135304,1,0,0,0,0,0,0,852185.537,236.7182047,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  08:00:00,1.7,75599.99231,19.77537042,21.00008793,20.38772918,107.509367,0,21.00008793,0.005061116,32.51047015,1,0,0,0,0,0,0,694374.8997,192.8819166,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  09:00:00,2.0125,59399.99396,19.93127853,21.00007528,20.46567691,120.8884164,0,21.00007528,0.004978803,31.96603172,1,0,0,0,0,0,0,733395.6117,203.7210033,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  10:00:00,2.575,59399.99396,20.16384933,21.00005543,20.58195238,87.88431983,0,21.00005543,0.00488536,31.37852977,1,0,0,0,0,0,0,597877.3412,166.0770392,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  11:00:00,3.4875,37799.99615,20.3985821,21.00003852,20.69931031,61.59029267,0,21.00003852,0.004767355,30.63792173,1,0,0,0,0,0,0,476155.2429,132.2653452,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  12:00:00,4.2125,37799.99615,20.55581661,21.00002381,20.77792021,36.56913518,0,21.00002381,0.004692839,30.1438707,1,0,0,0,0,0,0,364601.3997,101.2781666,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  13:00:00,5.15,37799.99615,20.62012274,21.00001763,20.81007018,27.28367313,0,21.00001763,0.004638635,29.78709985,1,0,0,0,0,0,0,303343.0907,84.26196963,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  14:00:00,5.9125,37799.99615,20.64732995,21.00001321,20.82367158,24.14148051,0,21.00001321,0.004602185,29.51788311,1,0,0,0,0,0,0,269408.4481,74.83568004,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  15:00:00,6.7875,37799.99615,20.78092344,21.00000579,20.89046461,5.458381054,0,21.00000579,0.004581003,29.36096327,0.5,0,0,0,0,0,0,176180.5715,48.93904764,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  16:00:00,7.8875,37799.99615,20.76578635,20.99999561,20.88289098,3.729940024,0.896524365,20.99999561,0.004599,29.45701623,0.5,0,0,0,0,0,0,134113.1644,37.25365679,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  17:00:00,8.3,37799.99615,20.58195665,20.99998582,20.79097123,16.71942241,0,20.99998582,0.004712607,30.16789762,1,0,0,0,0,0,0,171968.593,47.76905361,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  18:00:00,7.9875,37799.99615,20.42473605,20.99998636,20.71236121,17.76829805,0,20.99998636,0.004866829,31.14749171,1,0,0,0,0,0,0,185078.7236,51.41075655,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  19:00:00,7.1125,90449.9908,20.25549885,21.00000767,20.62775326,47.46003146,0,21.00000767,0.004988506,31.91999091,1,0,0,0,0,0,0,317986.0339,88.32945386,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  20:00:00,6.325,120149.9878,20.1745098,21.00001685,20.58726332,51.44696287,0,21.00001685,0.005133008,32.85766211,1,0,0,0,0,0,0,355714.5425,98.80959513,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  21:00:00,6.1,134999.9863,20.15478185,21.00000804,20.57739495,37.75789002,0,21.00000804,0.005285297,33.83692819,1,0,0,0,0,0,0,313222.6744,87.00629845,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  22:00:00,6.1,120149.9878,20.15716275,20.99999343,20.57857809,25.37209684,0,20.99999343,0.005474761,35.03932495,1,0,0,0,0,0,0,268801.9242,74.66720117,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  23:00:00,5.7875,90449.9908,20.0642803,21.00003876,20.53215953,71.32012319,0,21.00003876,0.005681713,36.35176798,1,0,0,0,0,0,0,443455.2606,123.1820168,265656.6621
e-singletint-lowe,east,lowe panel, 02/07  24:00:00,4.85,44549.99547,19.92626297,21.00009848,20.46318072,114.6741215,0,21.00009848,0.005830923,37.27403665,1,0,0,0,0,0,0,627282.0782,174.2450217,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  01:00:00,4.775,29699.99698,19.85274923,21.00011746,20.42643335,128.3267795,0,21.00011746,0.005946602,37.99224786,1,0,0,0,0,0,0,678736.6088,188.5379469,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  02:00:00,5.375,22949.99767,19.82720098,21.00011405,20.41365751,130.7954546,0,21.00011405,0.006078479,38.82664759,1,0,0,0,0,0,0,669961.2253,186.1003404,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  03:00:00,5.9125,14849.99849,19.81165143,21.00011661,20.40588402,131.8406153,0,21.00011661,0.006214955,39.66485154,1,0,0,0,0,0,0,657798.8655,182.7219071,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  04:00:00,6.1,14849.99849,19.79392529,21.00012616,20.39702573,134.2392467,0,21.00012616,0.006323815,40.36283094,1,0,0,0,0,0,0,660843.1984,183.5675551,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  05:00:00,6.1,14849.99849,19.78340885,21.0001334,20.39177113,135.4062001,0,21.0001334,0.006406942,40.87764288,1,0,0,0,0,0,0,665036.8525,184.732459,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  06:00:00,6.475,29699.99698,19.79528748,21.00012677,20.39770713,131.1184447,0,21.00012677,0.006486009,41.36139904,1,0,0,0,0,0,0,638558.0264,177.3772296,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  07:00:00,6.7,59399.99396,19.85083635,21.00008435,20.42546035,90.89576064,0,21.00008435,0.006528776,41.63140329,1,0,0,0,0,0,0,487153.1445,135.3203179,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  08:00:00,6.7,75599.99231,19.93932508,21.00006014,20.46969261,64.76812932,0,21.00006014,0.006455685,41.17017053,1,0,0,0,0,0,0,393115.3367,109.1987046,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  09:00:00,6.7,59399.99396,19.99009067,21.00006692,20.49507879,100.598658,0,21.00006692,0.006360175,40.59262446,1,0,0,0,0,0,0,522183.7375,145.0510382,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  10:00:00,7.0125,59399.99396,20.17958602,21.00004355,20.58981479,76.93917332,0,21.00004355,0.006277295,40.08409418,0.5,0,0,0,0,0,0,427872.0561,118.8533489,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  11:00:00,7.8875,37799.99615,20.53857886,21.0000195,20.76929918,31.45669447,0,21.0000195,0.006212463,39.67425783,0,0,0,0,0,0,0,238166.6308,66.15739745,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  12:00:00,8.9875,37799.99615,20.92896091,20.98333333,20.95614712,0,19.97660697,20.98333333,0.006171289,39.4296624,0,0,0,0,0,0,0,19357.47471,5.377076308,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  13:00:00,10.15,37799.99615,21.06642189,21.11455048,21.09048619,0,20.89502033,21.11455048,0.006156802,38.98319371,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  14:00:00,10.9125,37799.99615,21.19939851,21.31433017,21.25686434,0,15.91401651,21.31433017,0.006198001,38.69974137,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  15:00:00,11.7875,37799.99615,21.27096528,21.45360245,21.36228386,0,9.269638455,21.45360245,0.006269009,38.77676014,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  16:00:00,12.575,37799.99615,21.38235746,21.66764318,21.52500032,0,5.105936841,21.66764318,0.006373215,38.87704324,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  17:00:00,12.8,37799.99615,21.31770271,21.72594342,21.52182306,1.122853872,1.021966649,21.72594342,0.006566502,39.8618918,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  18:00:00,12.425,37799.99615,21.18609303,21.7166057,21.45134937,0,2.714011744,21.7166057,0.006759764,41.05656441,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  19:00:00,11.8875,90449.9908,21.03491376,21.54094035,21.28792705,0,2.619262491,21.54094035,0.006923683,42.51173847,0,0,0,0,0,0,0,0,0,265656.6621
