Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 02/08  20:00:00,11.7,120149.9878,20.98740514,21.52093095,21.25416805,0,8.431853381,21.52093095,0.007151361,43.94639329,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  21:00:00,11.325,134999.9863,20.99789363,21.61148216,21.3046879,0,13.35196077,21.61148216,0.007406493,45.24429268,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  22:00:00,10.7875,120149.9878,21.00395723,21.65390066,21.32892895,0,17.02001462,21.65390066,0.007635334,46.50465931,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  23:00:00,10.6,90449.9908,20.91853152,21.43286693,21.17569923,0,7.537028939,21.43286693,0.007856797,48.49034996,0,0,0,0,0,0,0,8862.523701,2.461812139,265656.6621
e-singletint-lowe,east,lowe panel, 02/08  24:00:00,10.225,44549.99547,20.75636642,21.10662012,20.93149327,0,9.335156697,21.10662012,0.008052341,50.68686405,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  01:00:00,10,29699.99698,20.61705721,20.9986707,20.80786396,0.023741593,2.402958177,20.9986707,0.008231093,52.13911077,0,0,0,0,0,0,0,55018.86967,15.28301935,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  02:00:00,10,22949.99767,20.53172038,20.99997363,20.76584701,5.651212141,0,20.99997363,0.008354695,52.90747264,0,0,0,0,0,0,0,83186.77038,23.10743622,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  03:00:00,10,14849.99849,20.45228596,21.00000481,20.72614538,16.05663985,0,21.00000481,0.008430287,53.37966794,0,0,0,0,0,0,0,120663.8986,33.51774961,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  04:00:00,10,14849.99849,20.3850901,21.00001642,20.69255326,25.34783253,0,21.00001642,0.00851956,53.93726356,0,0,0,0,0,0,0,154158.6077,42.82183547,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  05:00:00,9.625,14849.99849,20.31644525,21.00003428,20.65823976,36.35128204,0,21.00003428,0.008587835,54.36356534,0,0,0,0,0,0,0,204938.5726,56.92738128,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  06:00:00,9.4,29699.99698,20.26227473,21.00004866,20.63116169,44.82134267,0,21.00004866,0.008630253,54.66276265,0,0,0,0,0,0,0,242123.8203,67.25661675,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  07:00:00,9.4,59399.99396,20.2880168,21.0000203,20.64401855,10.94448605,0,21.0000203,0.008609537,54.58827107,0,0,0,0,0,0,0,120188.9652,33.38582368,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  08:00:00,9.775,75599.99231,20.54771351,21.09945052,20.82358202,0,24.76986217,21.09945052,0.008484873,53.50502579,0,0,0,3.73110848,13431.99053,2.692212138,9691.963697,15250.57063,4.236269619,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  09:00:00,10.375,59399.99396,21.49252513,21.5996089,21.54606702,0,40.95680572,21.5996089,0.008330207,50.99312507,0,0,0,11.52582887,41492.98394,8.515146391,30654.52701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  10:00:00,11.975,59399.99396,22.91392952,22.91471299,22.91432126,0,45.91103932,22.91471299,0.008180098,46.26628225,0,0,0,14.70052451,52921.88823,11.5891906,41721.08614,4533.347501,1.259263195,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  11:00:00,14.8625,37799.99615,23.82039566,23.84009986,23.83024776,0,44.17187735,23.84009986,0.008074405,43.17474633,0,0,0,38.22945969,137626.0549,32.05253966,115389.1428,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  12:00:00,16.1,37799.99615,23.97919942,23.99881619,23.98900781,0,39.06030418,23.99881619,0.008009605,42.42337336,0,0,0,55.12052088,198433.8752,46.95856906,169050.8486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  13:00:00,15.7875,37799.99615,23.76728306,24.00068294,23.883983,2.444688181,4.757809842,24.00068294,0.007991064,42.29510685,0,0,0,9.458615855,34051.01708,8.076431131,29075.15207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  14:00:00,15.225,37799.99615,23.55468602,23.86655164,23.71061883,5.961261424,0,23.86655164,0.007962964,42.44668267,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  15:00:00,15,37799.99615,23.4968863,23.76534497,23.63111564,1.93621654,0,23.76534497,0.007881089,42.25630783,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  16:00:00,15,37799.99615,23.45575128,23.75829196,23.60702162,1.414525129,0,23.75829196,0.007789706,41.79013325,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  17:00:00,14.3125,37799.99615,23.36489667,23.70870771,23.53680219,0,1.914607141,23.70870771,0.007773574,41.82983742,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  18:00:00,13.2125,37799.99615,23.16344256,23.57918625,23.37131441,0,9.261617395,23.57918625,0.007822716,42.44733617,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  19:00:00,12.1125,90449.9908,22.92332626,23.24698905,23.08515765,0,11.03087101,23.24698905,0.00782547,43.3385245,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  20:00:00,11.325,120149.9878,22.7663981,23.0298598,22.89812895,0,20.49608692,23.0298598,0.007890139,44.2693696,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  21:00:00,9.725,134999.9863,22.62957595,22.89778384,22.7636799,0,31.65649735,22.89778384,0.007978861,45.12023831,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  22:00:00,7.525,120149.9878,22.42551319,22.58305957,22.50428638,0,43.92943811,22.58305957,0.007952604,45.83990768,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  23:00:00,7.3875,90449.9908,22.18167094,22.15862574,22.17014834,0,37.74879463,22.15862574,0.007875221,46.58664436,0,0,0,0,0,0,0,13013.94319,3.61498422,265656.6621
e-singletint-lowe,east,lowe panel, 02/09  24:00:00,7.8,44549.99547,21.96297189,21.86658602,21.91477895,0,36.66034791,21.86658602,0.007837249,47.16854048,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  01:00:00,8.4875,29699.99698,21.78285713,21.71688439,21.74987076,0,34.17908539,21.71688439,0.007832663,47.52639767,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  02:00:00,8.9,22949.99767,21.63908357,21.62841402,21.63374879,0,29.32424609,21.62841402,0.007880761,48.05597742,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  03:00:00,8.9,14849.99849,21.49393138,21.49994001,21.4969357,0,28.10530003,21.49994001,0.007903841,48.54479528,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  04:00:00,9.2125,14849.99849,21.37101266,21.4091682,21.39009043,0,25.93550213,21.4091682,0.007946429,49.05652007,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  05:00:00,9.4,14849.99849,21.25798343,21.33498444,21.29648394,0,23.29751175,21.33498444,0.007979544,49.45169499,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  06:00:00,9.775,29699.99698,21.16316915,21.27674838,21.21995876,0,21.01779594,21.27674838,0.008004897,49.76535549,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  07:00:00,10.375,59399.99396,21.18063333,21.5338387,21.35723602,0,28.8466259,21.5338387,0.007973345,48.79841254,0,0,0,3.404892056,12257.6114,2.613666184,9409.198263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  08:00:00,10.6,75599.99231,21.39660114,21.90179677,21.64919896,0,30.38386198,21.90179677,0.007845786,46.93137462,0,0,0,3.849135844,13856.88904,3.040351844,10945.26664,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  09:00:00,11.2875,59399.99396,21.58333326,21.92641052,21.75487189,0,11.86505472,21.92641052,0.007716484,46.10698256,0,0,0,0,0,0,0,8017.306751,2.227029653,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  10:00:00,12.3875,59399.99396,22.01434058,22.26085253,22.13759655,0,18.1273135,22.26085253,0.007620435,44.63952152,0,0,0,2.887926947,10396.53701,2.373283669,8543.821209,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  11:00:00,13.1125,37799.99615,22.32048683,22.48929147,22.40488915,0,8.97321347,22.48929147,0.007557656,43.66459823,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  12:00:00,13.9875,37799.99615,22.93844738,22.99656425,22.96750582,0,23.92920543,22.99656425,0.007500726,42.00218043,0,0,0,13.56329389,48827.858,11.58370016,41701.32057,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  13:00:00,15.4625,37799.99615,23.15690052,23.41745634,23.28717843,3.10188668,3.994919062,23.41745634,0.007461854,40.69382331,0,0,0,3.428715167,12343.3746,2.98733614,10754.4101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  14:00:00,16.7875,37799.99615,23.2602098,23.63142698,23.44581839,12.96474501,0,23.63142698,0.00744792,40.05725881,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  15:00:00,17.575,37799.99615,23.42374929,23.84414421,23.63394675,17.89386524,0,23.84414421,0.007459963,39.54537421,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  16:00:00,18.4875,37799.99615,23.52314065,23.9896194,23.75638002,16.03572241,0,23.9896194,0.007549267,39.63443376,0,0,0,11.3119775,40723.119,10.32427817,37167.40142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  17:00:00,18.9,37799.99615,23.52729181,24.00001372,23.76365277,5.097935062,0,24.00001372,0.007730289,40.54788991,0,0,0,29.12983542,104867.4075,26.33827937,94817.80573,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  18:00:00,18.525,37799.99615,23.47348713,24.00017486,23.736831,0,9.938715759,24.00017486,0.007930312,41.60991426,0,0,0,43.20351197,155532.6431,38.27344847,137784.4145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  19:00:00,17.3,90449.9908,23.34943318,24.01020084,23.67981701,14.14327227,0,24.01020084,0.008091897,42.43744409,0,0,0,4.768214574,17165.57247,4.166869266,15000.72936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  20:00:00,15.2625,120149.9878,23.26094687,23.89275679,23.57685183,5.900169414,0,23.89275679,0.008303297,43.86908765,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  21:00:00,13.4,134999.9863,23.17053782,23.76471625,23.46762703,0,10.35474095,23.76471625,0.008477135,45.1375018,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  22:00:00,12.425,120149.9878,23.08949152,23.66949702,23.37949427,0,18.0955186,23.66949702,0.008646311,46.31957166,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  23:00:00,12.2,90449.9908,22.95414114,23.37548176,23.16481145,0,8.817044632,23.37548176,0.00878307,47.93307183,0,0,0,0,0,0,0,10351.45569,2.87540436,265656.6621
e-singletint-lowe,east,lowe panel, 02/10  24:00:00,10.1375,44549.99547,22.67187231,22.85362916,22.76275074,0,8.063995264,22.85362916,0.00868177,48.95096049,0,0,0,0,0,0,0,35893.45869,9.970405191,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  01:00:00,6.8375,35099.99643,22.26054194,22.18544822,22.22299508,0,26.1297367,22.18544822,0.008115281,47.73886342,0,0,0,0,0,0,0,48138.9432,13.37192867,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  02:00:00,4.5375,35099.99643,21.82327891,21.58529661,21.70428776,0,44.07674075,21.58529661,0.007482598,45.7520134,0,0,0,0,0,0,0,42113.35612,11.69815448,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  03:00:00,2.525,14849.99849,21.3583195,21.09155994,21.22493972,0,40.47560055,21.09155994,0.006873383,43.4336801,0,0,0,0,0,0,0,111974.5441,31.10404003,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  04:00:00,1.0125,14849.99849,20.97572126,21.00074852,20.98823489,15.30028422,1.469664221,21.00074852,0.00631053,40.17107714,0,0,0,0,0,0,0,375819.3694,104.3942693,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  05:00:00,0.6,14849.99849,20.71955526,21.0001662,20.85986073,49.95086413,0,21.0001662,0.005829784,37.16372091,0,0,0,0,0,0,0,518289.1363,143.9692045,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  06:00:00,0.225,14849.99849,20.49613799,21.00021402,20.748176,75.05942559,0,21.00021402,0.005423828,34.6328899,0.5,0,0,0,0,0,0,619535.1894,172.0931082,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  07:00:00,-0.6875,55349.99437,20.28096023,21.00024941,20.64060482,103.1666197,0,21.00024941,0.0050121,32.07674898,1,0,0,0,0,0,0,747438.9563,207.6219323,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  08:00:00,-1.1,55349.99437,20.89728464,21.02836358,20.96282411,31.13024112,43.12797396,21.02836358,0.00456082,29.18349163,0.5,0,0,0,0,0,0,353902.4457,98.30623491,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  09:00:00,-0.7875,75599.99231,23.25148729,22.63745986,22.94447358,0,156.3300629,22.63745986,0.004194397,24.42497624,0,0,0,16.3847334,58985.04024,16.3847334,58985.04024,16515.57196,4.587658877,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  10:00:00,0.15,75599.99231,24.91136205,23.98438137,24.44787171,0,234.6288899,23.98438137,0.003837557,20.59527209,0,0,0,107.8094559,388114.0414,107.8094559,388114.0414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  11:00:00,1.975,55349.99437,25.11219302,23.9998451,24.55601906,0,224.6259544,23.9998451,0.003576169,19.18933975,0,0,0,117.3095087,422314.2314,117.3095087,422314.2314,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  12:00:00,3.4875,44549.99547,24.49487439,23.95197662,24.2234255,0,110.3244326,23.95197662,0.003402267,18.31336327,0,0,0,19.11098319,68799.53948,19.11098319,68799.53948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  13:00:00,5.275,44549.99547,23.63583905,23.34767536,23.49175721,0,47.20560952,23.34767536,0.003299104,18.40831383,0,0,0,0,0,0,0,51079.91506,14.18886529,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  14:00:00,6.7875,44549.99547,23.29086305,22.93759268,23.11422787,0,53.0503132,22.93759268,0.00324912,18.5675462,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  15:00:00,8.2625,44549.99547,23.08715357,22.79281319,22.93998338,0,44.27433489,22.79281319,0.003222752,18.56138994,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  16:00:00,8.9,44549.99547,22.90850341,22.67404534,22.79127438,0,35.94349082,22.67404534,0.003196615,18.53770283,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  17:00:00,8.525,44549.99547,22.6457978,22.40229474,22.52404627,0,33.97687953,22.40229474,0.003132541,18.46993896,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  18:00:00,7.9875,44549.99547,22.36580909,22.20941116,22.28761012,0,40.06998185,22.20941116,0.003090279,18.44940915,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  19:00:00,6.425,114749.9883,22.05379712,21.89684735,21.97532223,0,43.55836273,21.89684735,0.003098214,18.87174353,0,0,0,0,0,0,0,8567.220401,2.379783445,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  20:00:00,4.5375,134999.9863,21.74507355,21.58569031,21.66538193,0,60.78402887,21.58569031,0.003204798,19.91366376,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  21:00:00,3.2125,134999.9863,21.49164564,21.35145097,21.42154831,0,71.30120717,21.35145097,0.003358294,21.17061238,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  22:00:00,1.7375,134999.9863,21.20649742,21.05142558,21.1289615,0,60.95380023,21.05142558,0.00342358,21.97994496,0.5,0,0,0,0,0,0,68864.19583,19.12894329,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  23:00:00,-0.275,114749.9883,20.85362583,21.00038679,20.92700631,30.67516895,0,21.00038679,0.003431089,22.09691129,1,0,0,0,0,0,0,474206.3206,131.7239779,265656.6621
e-singletint-lowe,east,lowe panel, 02/11  24:00:00,-1.1,55349.99437,20.54947708,21.00009455,20.77478581,88.69430358,0,21.00009455,0.003434854,22.12141931,1,0,0,0,0,0,0,707691.4107,196.5809474,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  01:00:00,-1.1,35099.99643,20.33984758,21.00011347,20.66998053,93.43806601,0,21.00011347,0.003487114,22.45608167,1,0,0,0,0,0,0,724761.9429,201.3227619,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  02:00:00,-2.1625,35099.99643,20.13189628,21.00014731,20.56602179,120.0042174,0,21.00014731,0.003553136,22.86449408,1,0,0,0,0,0,0,851705.7452,236.5849292,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  03:00:00,-3.1125,14849.99849,19.92550533,21.00018314,20.46284423,152.6779581,0,21.00018314,0.003582168,23.02718884,1,0,0,0,0,0,0,997340.4575,277.039016,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  04:00:00,-2.9875,14849.99849,19.78161396,21.00020213,20.39090804,174.7599863,0,21.00020213,0.003602457,23.14816814,1,0,0,0,0,0,0,1073114.679,298.0874109,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  05:00:00,-3.4875,14849.99849,19.64315305,21.00022506,20.32168905,199.9494285,0,21.00022506,0.00361677,23.2395715,1,0,0,0,0,0,0,1178550.306,327.3750851,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  06:00:00,-3.9,14849.99849,19.51772505,21.00024864,20.25898684,224.0644291,0,21.00024864,0.003624548,23.28922962,1,0,0,0,0,0,0,1277532.622,354.8701727,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  07:00:00,-3.9,55349.99437,19.44281739,21.00024691,20.22153215,239.9289599,0,21.00024691,0.003574258,22.96793361,1,0,0,0,0,0,0,1334553.008,370.7091688,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  08:00:00,-3.9,55349.99437,20.78792421,21.07258667,20.93025544,61.50205252,65.11295093,21.07258667,0.003445347,22.06171262,0.5,0,0,0,0,0,0,480893.5662,133.5815462,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  09:00:00,-0.4,75599.99231,23.79538253,23.17278936,23.48408595,0,182.9863953,23.17278936,0.003372799,19.03518952,0,0,0,43.97490846,158309.6705,43.97490846,158309.6705,14767.63141,4.102119835,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  10:00:00,3.3875,75599.99231,25.31749191,23.99873367,24.65811279,0,339.4944691,23.99873367,0.003306376,17.7328151,0,0,0,243.5169209,876660.9153,243.5169209,876660.9153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  11:00:00,6.525,55349.99437,25.48041419,23.99983567,24.74012493,0,323.6105042,23.99983567,0.003213772,17.23756084,0,0,0,253.667988,913204.7569,253.667988,913204.7569,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  12:00:00,9.175,44549.99547,24.86234492,23.99990435,24.43112464,0,175.5755739,23.99990435,0.003161456,16.93714841,0,0,0,127.4160639,458697.8299,127.4160639,458697.8299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  13:00:00,11.375,44549.99547,24.09214039,24.00999,24.05106519,0,40.37558135,24.00999,0.003173553,16.96791456,0,0,0,9.717221386,34981.99699,9.717221386,34981.99699,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  14:00:00,13.575,44549.99547,23.96826046,24.01368223,23.99097134,0,23.60812593,24.01368223,0.003222389,17.20669086,0,0,0,11.95560699,43040.18516,11.95560699,43040.18516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  15:00:00,15.15,44549.99547,23.93377098,24.00011774,23.96694436,0,22.98167416,24.00011774,0.003286895,17.54594573,0,0,0,23.95450459,86236.21651,23.95450459,86236.21651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  16:00:00,16.2875,44549.99547,23.89828855,23.9999926,23.94914058,0,19.87073069,23.9999926,0.003299029,17.59287054,0,0,0,30.21528216,108775.0158,30.21528216,108775.0158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  17:00:00,16.7,44549.99547,23.82220579,24.00000134,23.91110357,0,10.79530335,24.00000134,0.003247571,17.30248361,0,0,0,24.5513614,88384.90105,24.5513614,88384.90105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  18:00:00,16.325,44549.99547,23.70654756,23.99997933,23.85326344,0,19.23544691,23.99997933,0.003267092,17.39937767,0,0,0,29.90521378,107658.7696,29.90521378,107658.7696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  19:00:00,15.0375,114749.9883,23.56532671,23.99374706,23.77953689,0,7.232979,23.99374706,0.003339948,17.79203486,0,0,0,7.898210165,28433.55659,7.898210165,28433.55659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  20:00:00,13.4,134999.9863,23.45592275,23.96189375,23.70890825,0,11.67569716,23.96189375,0.003559111,18.99016744,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  21:00:00,12.1125,134999.9863,23.37085989,23.89026591,23.6305629,0,22.08810308,23.89026591,0.003858872,20.66793543,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  22:00:00,11.325,134999.9863,23.27147448,23.69867596,23.48507522,0,23.60397102,23.69867596,0.004038991,21.8911423,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  23:00:00,10.4125,114749.9883,23.05310042,23.21776352,23.13543197,0,10.92031009,23.21776352,0.004148565,23.15278064,0,0,0,0,0,0,0,33582.06928,9.328352578,265656.6621
e-singletint-lowe,east,lowe panel, 02/12  24:00:00,9.3125,55349.99437,22.7392893,22.67604397,22.70766664,0,19.10492649,22.67604397,0.004233015,24.39265287,0,0,0,0,0,0,0,22361.96337,6.211656491,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  01:00:00,7.525,29699.99698,22.39450079,22.26123964,22.32787021,0,34.52694191,22.26123964,0.004365441,25.78449343,0,0,0,0,0,0,0,17405.73157,4.834925436,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  02:00:00,6.325,22949.99767,22.05385371,21.84014399,21.94699885,0,43.76587789,21.84014399,0.004565755,27.6421719,0,0,0,0,0,0,0,9816.120916,2.726700255,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  03:00:00,5.4125,14849.99849,21.72958635,21.46634928,21.59796781,0,51.34488311,21.46634928,0.004766495,29.50353438,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  04:00:00,4.625,14849.99849,21.41302067,21.12025655,21.26663861,0,55.65320162,21.12025655,0.004919593,31.07641624,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  05:00:00,1.275,14849.99849,21.01471101,20.99977781,21.00724441,12.68330358,9.211794839,20.99977781,0.004975309,31.64527041,0,0,0,0,0,0,0,331897.6627,92.19379519,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  06:00:00,-0.225,29699.99698,20.72632201,21.0000851,20.86320356,48.96441922,0,21.0000851,0.004874837,31.01059984,0.25,0,0,0,0,0,0,539543.3114,149.8731421,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  07:00:00,0.375,59399.99396,20.63624058,21.00004945,20.81814501,22.14146515,0,21.00004945,0.004758487,30.27614228,1,0,0,0,0,0,0,425512.0092,118.1977803,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  08:00:00,1.2875,75599.99231,21.7775017,21.50736695,21.64243433,2.891783394,92.70870378,21.50736695,0.004640227,28.64847407,0.25,0,0,8.589562745,30922.42588,8.530312525,30709.12509,96821.09183,26.89474773,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  09:00:00,5.5125,59399.99396,24.66692619,23.75362384,24.21027502,0,230.265171,23.75362384,0.004649759,25.04431512,0,0,0,144.4250081,519930.0291,144.4250081,519930.0291,11492.3017,3.192306028,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  10:00:00,9.55,59399.99396,25.99440051,23.99984142,24.99712096,0,457.9320073,23.99984142,0.004912668,26.06835924,0,0,0,412.2399108,1484063.679,412.2399108,1484063.679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  11:00:00,12.975,37799.99615,26.01172081,23.99996641,25.00584361,0,425.6475911,23.99996641,0.005264825,27.92112363,0,0,0,408.2146499,1469572.74,408.2146499,1469572.74,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  12:00:00,14.775,37799.99615,25.40127112,23.99995642,24.70061377,0,263.8743466,23.99995642,0.005561117,29.45996602,0,0,0,261.3220576,940759.4074,261.3220576,940759.4074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  13:00:00,16.375,37799.99615,24.95984436,23.99995048,24.47989742,0,166.0181182,23.99995048,0.005741893,30.35904992,0,0,0,176.701575,636125.6701,176.701575,636125.6701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  14:00:00,17.8875,37799.99615,24.91894818,23.99995421,24.4594512,0,155.8802389,23.99995421,0.00587993,31.03902453,0,0,0,179.0846081,644704.589,179.0846081,644704.589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  15:00:00,19.7375,37799.99615,24.90807883,23.99995077,24.4540148,0,155.0501196,23.99995077,0.005961776,31.43518395,0,0,0,193.5642951,696831.4623,193.5642951,696831.4623,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  16:00:00,20.6,37799.99615,24.85049405,23.99993681,24.42521543,0,150.5685236,23.99993681,0.006069834,31.96706912,0,0,0,196.2176134,706383.4083,196.2176134,706383.4083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  17:00:00,20.6,37799.99615,24.68721671,23.99989702,24.34355687,0,135.0388038,23.99989702,0.006257202,32.91066727,0,0,0,180.6825562,650457.2022,180.6825562,650457.2022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  18:00:00,20.225,37799.99615,24.54765162,23.99986706,24.27375934,0,138.9659138,23.99986706,0.006520644,34.24715889,0,0,0,181.4815642,653333.6313,181.4815642,653333.6313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  19:00:00,18.625,90449.9908,24.34390325,24.00000753,24.17195539,0,104.4416166,24.00000753,0.006834978,35.86631312,0,0,0,136.9656833,493076.4597,133.657462,481166.8633,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  20:00:00,17.1125,120149.9878,24.20715374,24.00017431,24.10366403,0,89.2525959,24.00017431,0.00721686,37.84678359,0,0,0,113.5104927,408637.7738,105.8604655,381097.6759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  21:00:00,16.0125,134999.9863,24.1300094,23.99987859,24.064944,0,92.95758636,23.99987859,0.007683991,40.267358,0,0,0,113.2530917,407711.13,100.3635729,361308.8624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  22:00:00,14.85,120149.9878,24.04204474,23.9998333,24.02093902,0,87.21376725,23.9998333,0.008141243,42.65995702,0,0,0,100.4978026,361792.0892,84.91654176,305699.5504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  23:00:00,14.775,90449.9908,23.93402775,24.00015184,23.96708979,0,43.32186212,24.00015184,0.008610355,45.10060497,0,0,0,49.71633434,178978.8036,40.36508898,145314.3203,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/13  24:00:00,15.375,44549.99547,23.85446932,24.00019041,23.92732987,0,22.6910611,24.00019041,0.0090834,47.51234761,0,0,0,31.51579485,113456.8615,24.70312157,88931.23764,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  01:00:00,15.6,29699.99698,23.78345821,24.00027566,23.89186694,0,18.90239228,24.00027566,0.009483188,49.55320096,0,0,0,29.99379076,107977.6467,22.76311484,81947.21343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  02:00:00,15.6,22949.99767,23.71245494,24.00023204,23.85634349,0,13.60608777,24.00023204,0.009847663,51.39543202,0,0,0,23.72171723,85398.18202,17.45079517,62822.86261,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  03:00:00,15.225,14849.99849,23.63884305,24.02540348,23.83212326,0,3.003349436,24.02540348,0.010166024,52.89611673,0,0,0,4.114086233,14810.71044,2.971930283,10698.94902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  04:00:00,15,14849.99849,23.56199502,23.97629354,23.76914428,0.633460427,0,23.97629354,0.010468003,54.58241727,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  05:00:00,14.625,14849.99849,23.47699291,23.87583042,23.67641166,0.056528736,0.951626953,23.87583042,0.010721139,56.18262512,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  06:00:00,14.4,29699.99698,23.39979027,23.78052222,23.59015625,0,2.920964756,23.78052222,0.010883889,57.3264659,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  07:00:00,14.4,59399.99396,23.41841299,23.95608774,23.68725036,0,13.38729083,23.95608774,0.01097266,57.1790406,0,0,0,3.655127215,13158.45797,2.398124447,8633.248011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  08:00:00,14.775,75599.99231,23.63000146,24.00162478,23.81581312,0,54.20234153,24.00162478,0.010806504,56.20933403,0,0,0,77.17335274,277824.0699,51.38412435,184982.8477,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  09:00:00,15.375,59399.99396,24.00409822,23.99999193,24.00204507,0,54.39889507,23.99999193,0.010520276,54.77180319,0,0,0,82.27147563,296177.3123,56.27877124,202603.5765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  10:00:00,15.9125,59399.99396,24.48133448,23.99996593,24.24065021,0,102.2252941,23.99996593,0.010131647,52.81421594,0,0,0,153.9478545,554212.2763,108.5686472,390847.13,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  11:00:00,16.7875,37799.99615,24.81675256,23.99995555,24.40835405,0,141.6365838,23.99995555,0.009655602,50.39001179,0,0,0,209.4326963,753957.7067,155.2783838,559002.1818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  12:00:00,18.575,37799.99615,25.50477364,23.99975738,24.75226551,0,284.9416404,23.99975738,0.00893775,46.69723783,0,0,0,395.8791727,1425165.022,313.3949764,1128221.915,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  13:00:00,20.4625,37799.99615,25.21510459,23.99986052,24.60748256,0,218.6571714,23.99986052,0.008473916,44.25034071,0,0,0,311.126757,1120056.325,262.9421229,946591.6426,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  14:00:00,23.1625,37799.99615,25.28138298,23.99988223,24.6406326,0,231.7328775,23.99988223,0.008184236,42.69728619,0,0,0,334.3414458,1203629.205,298.5017003,1074606.121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  15:00:00,25.4625,37799.99615,25.38921083,23.99995287,24.69458185,0,256.4940328,23.99995287,0.007748456,40.43576158,0,0,0,356.9775798,1285119.287,342.2321487,1232035.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  16:00:00,24.725,37799.99615,25.3087484,23.99983709,24.65429274,0,242.7504056,23.99983709,0.006956896,36.37370103,0,0,0,322.3695114,1160530.241,322.3695114,1160530.241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  17:00:00,22.8375,37799.99615,25.04726428,23.99983084,24.52354756,0,199.4517765,23.99983084,0.006331082,33.16861689,0,0,0,263.5599657,948815.8766,263.5599657,948815.8766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  18:00:00,20.825,37799.99615,24.79519145,23.99982758,24.39750952,0,180.2667693,23.99982758,0.005828882,30.57391276,0,0,0,227.8305896,820190.1227,227.8305896,820190.1227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  19:00:00,18.625,90449.9908,24.52811162,23.99988408,24.26399785,0,132.728465,23.99988408,0.005385704,28.28701725,0,0,0,162.2298607,584027.4984,162.2298607,584027.4984,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  20:00:00,16.05,120149.9878,24.32063092,23.99989273,24.16026182,0,101.8438539,23.99989273,0.005077001,26.70601991,0,0,0,110.1868109,396672.5191,110.1868109,396672.5191,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  21:00:00,15,134999.9863,24.20834394,23.99987413,24.10410904,0,98.98333194,23.99987413,0.004899348,25.82139669,0,0,0,98.67746183,355238.8626,98.67746183,355238.8626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  22:00:00,14.625,120149.9878,24.13016528,23.99985087,24.06500807,0,96.3650273,23.99985087,0.004865895,25.6823952,0,0,0,92.9247924,334529.2526,92.9247924,334529.2526,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  23:00:00,14.0875,90449.9908,23.98302817,23.99989852,23.99146335,0,43.79618234,23.99989852,0.004984676,26.31421505,0,0,0,35.90686544,129264.7156,35.90686544,129264.7156,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/14  24:00:00,13.2125,44549.99547,23.80212083,23.93698244,23.86955163,0,11.66724663,23.93698244,0.005123241,27.14294479,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  01:00:00,11.7375,29699.99698,23.58052534,23.63548115,23.60800324,0,17.21594161,23.63548115,0.005228272,28.20227638,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  02:00:00,10.7875,22949.99767,23.34351748,23.32225972,23.3328886,0,24.18343652,23.32225972,0.005303667,29.15047026,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  03:00:00,10.225,14849.99849,23.11307915,23.06510715,23.08909315,0,26.83393254,23.06510715,0.005369229,29.98872053,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  04:00:00,7.9375,14849.99849,22.80562031,22.67131675,22.73846853,0,35.13837923,22.67131675,0.005398432,30.89125553,0,0,0,0,0,0,0,9351.85137,2.597736492,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  05:00:00,6.325,14849.99849,22.45655714,22.22825683,22.34240699,0,44.46127598,22.22825683,0.005402379,31.77636201,0,0,0,0,0,0,0,19185.9783,5.329438416,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  06:00:00,4.725,29699.99698,22.08803465,21.79362207,21.94082836,0,52.17672793,21.79362207,0.005356506,32.38780127,0,0,0,0,0,0,0,18747.79152,5.207719866,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  07:00:00,3.9,59399.99396,21.80898523,21.58116487,21.69507505,0,67.59224027,21.58116487,0.005216821,31.99380107,0,0,0,0,0,0,0,8249.541118,2.2915392,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  08:00:00,5.9625,75599.99231,23.41600747,22.80082443,23.10841595,0,139.3954012,22.80082443,0.004977904,28.45929113,0,0,0,54.53882584,196339.773,54.51459183,196252.5306,5694.959384,1.581933162,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  09:00:00,8.95,59399.99396,26.50951309,23.99700247,25.25325778,0,587.5160372,23.99700247,0.004736008,25.15812706,0,0,0,536.6892838,1932081.422,536.6892838,1932081.422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  10:00:00,10.6875,59399.99396,27.37412109,23.99958164,25.68685137,0,798.2611103,23.99958164,0.004483739,23.83296244,0,0,0,762.2281914,2744021.489,762.2281914,2744021.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  11:00:00,12.475,37799.99615,27.1048014,23.99972493,25.55226317,0,689.0336559,23.99972493,0.004235816,22.5238727,0,0,0,667.7885243,2404038.687,667.7885243,2404038.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  12:00:00,14.3625,37799.99615,26.3216847,23.99981064,25.16074767,0,469.9443172,23.99981064,0.004003802,21.29793169,0,0,0,464.3153099,1671535.116,464.3153099,1671535.116,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  13:00:00,16.375,37799.99615,25.47062717,23.99990104,24.7352641,0,265.3387918,23.99990104,0.003816852,20.29672941,0,0,0,276.3301367,994788.4921,276.3301367,994788.4921,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  14:00:00,17.575,37799.99615,25.25206671,23.99992501,24.62599586,0,216.806229,23.99992501,0.003643974,19.351122,0,0,0,237.7019542,855727.0351,237.7019542,855727.0351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  15:00:00,18.4875,37799.99615,25.10037465,23.99993373,24.55015419,0,188.7538464,23.99993373,0.003471244,18.41329047,0,0,0,217.1717981,781818.4733,217.1717981,781818.4733,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  16:00:00,18.9,37799.99615,24.94801885,23.99992712,24.47397298,0,168.1301863,23.99992712,0.003372016,17.87168811,0,0,0,199.9481823,719813.4564,199.9481823,719813.4564,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  17:00:00,18.9,37799.99615,24.78274072,23.99989399,24.39131736,0,150.4073984,23.99989399,0.003378436,17.89875583,0,0,0,182.2339729,656042.3024,182.2339729,656042.3024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  18:00:00,18.2125,37799.99615,24.61463985,23.99987244,24.30725615,0,145.2192788,23.99987244,0.003417816,18.1062737,0,0,0,171.3898204,617003.3533,171.3898204,617003.3533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  19:00:00,16.425,90449.9908,24.39018755,23.99989933,24.19504344,0,103.8116812,23.99989933,0.003477842,18.42246963,0,0,0,115.2670782,414961.4817,115.2670782,414961.4817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  20:00:00,15.225,120149.9878,24.2408622,23.99989196,24.12037708,0,86.21707663,23.99989196,0.003621775,19.18047604,0,0,0,87.80049498,316081.7819,87.80049498,316081.7819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  21:00:00,13.9375,134999.9863,24.13317455,23.99987502,24.06652478,0,84.26557131,23.99987502,0.003777081,19.99801981,0,0,0,75.2476298,270891.4673,75.2476298,270891.4673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  22:00:00,12.9875,120149.9878,24.02684745,23.99986909,24.01335827,0,76.07158765,23.99986909,0.003953956,20.92857867,0,0,0,59.2210381,213195.7372,59.2210381,213195.7372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  23:00:00,12.1125,90449.9908,23.85499001,23.97192066,23.91345533,0,24.49202497,23.97192066,0.004156132,22.0291301,0,0,0,2.314502289,8332.208241,2.314502289,8332.208241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/15  24:00:00,11.0125,44549.99547,23.61296279,23.63374841,23.6233556,0,18.78255597,23.63374841,0.004350661,23.52914537,0,0,0,0,0,0,0,9538.599188,2.649610885,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  01:00:00,9.85,29699.99698,23.33079572,23.24722894,23.28901233,0,29.41902118,23.24722894,0.004595164,25.42769227,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  02:00:00,9.0875,22949.99767,23.05759259,22.92773782,22.99266521,0,34.62698152,22.92773782,0.004869539,27.45889464,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  03:00:00,8.525,14849.99849,22.79606197,22.64685791,22.72145994,0,37.11233105,22.64685791,0.005143286,29.46895148,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  04:00:00,7.9875,14849.99849,22.53721551,22.36948965,22.45335258,0,39.57478287,22.36948965,0.005408083,31.48725051,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  05:00:00,7.425,14849.99849,22.27825239,22.09496792,22.18661015,0,41.79917949,22.09496792,0.005633505,33.34022779,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  06:00:00,6.8875,29699.99698,22.02462031,21.82568602,21.92515317,0,44.39248619,21.82568602,0.005801232,34.89171347,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  07:00:00,6.0125,59399.99396,21.86014778,21.76752747,21.81383763,0,56.17112917,21.76752747,0.005867936,35.41338961,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  08:00:00,5.9125,75599.99231,23.14685941,22.76259868,22.95472905,0,112.5805336,22.76259868,0.005811955,33.093894,0,0,0,30.91917174,111309.0183,29.58572812,106508.6212,12093.17198,3.359214439,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  09:00:00,9.6,59399.99396,25.7273414,23.99938714,24.86336427,0,392.6141601,23.99938714,0.005825539,30.74397025,0,0,0,351.5231002,1265483.161,347.1643496,1249791.658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  10:00:00,13.3875,59399.99396,26.52294182,23.99997698,25.2614594,0,564.6173394,23.99997698,0.006056336,31.94911066,0,0,0,555.9092777,2001273.4,550.4837443,1981741.479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  11:00:00,15.8375,37799.99615,26.63236796,24.00010449,25.31623622,0,567.2357078,24.00010449,0.006329103,33.37327131,0,0,0,582.3894656,2096602.076,573.3539051,2064074.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  12:00:00,18.075,37799.99615,25.96732139,24.00013664,24.98372901,0,386.7315506,24.00013664,0.00659874,34.75804189,0,0,0,419.2486963,1509295.307,411.3840277,1480982.5,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  13:00:00,19.9625,37799.99615,25.48607124,24.00003097,24.7430511,0,270.8885807,24.00003097,0.006725001,35.35806289,0,0,0,314.2544642,1131316.071,311.2094467,1120354.008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  14:00:00,21.2875,37799.99615,25.38508454,23.99996555,24.69252504,0,247.0937394,23.99996555,0.0067987,35.69165821,0,0,0,299.6971666,1078909.8,298.398528,1074234.701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  15:00:00,22.3875,37799.99615,25.35763091,24.00001612,24.67882351,0,242.2150246,24.00001612,0.006965947,36.49949315,0,0,0,305.158149,1098569.336,302.6352357,1089486.849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  16:00:00,22.1125,37799.99615,25.23325708,24.00010938,24.61668323,0,222.1068786,24.00010938,0.007127284,37.30670736,0,0,0,287.0723766,1033460.556,280.2303033,1008829.092,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  17:00:00,21.0125,37799.99615,25.01069844,23.99998383,24.50534113,0,190.4771269,23.99998383,0.00741379,38.78894803,0,0,0,253.9769867,914317.1522,239.451912,862026.8833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  18:00:00,19.85,37799.99615,24.81140805,23.99984883,24.40562844,0,182.3298723,23.99984883,0.007716361,40.35298711,0,0,0,243.9878043,878356.0955,221.6149685,797813.8866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  19:00:00,18.7125,90449.9908,24.61230773,23.99985299,24.30608036,0,147.6222938,23.99985299,0.007941888,41.51748496,0,0,0,201.3821696,724975.8106,177.4176155,638703.4159,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  20:00:00,17.9875,120149.9878,24.49790634,23.99983665,24.2488715,0,136.3946992,23.99983665,0.008286301,43.32197932,0,0,0,188.2019456,677527.0041,160.128755,576463.5179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  21:00:00,17.8,134999.9863,24.45280504,23.99979979,24.22630241,0,146.4776564,23.99979979,0.008573678,44.82107024,0,0,0,204.0075593,734427.2135,168.6200451,607032.1623,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  22:00:00,17.425,120149.9878,24.40058024,23.99977743,24.20017883,0,147.2854993,23.99977743,0.008821046,46.09623859,0,0,0,206.0424115,741752.6815,166.2892863,598641.4307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  23:00:00,17.2,90449.9908,24.29121291,23.99979947,24.14550619,0,98.92860138,23.99979947,0.009119992,47.66615504,0,0,0,147.4968046,530988.4966,116.0483967,417774.228,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/16  24:00:00,17.2,44549.99547,24.18428729,23.99983683,24.09206206,0,67.46777288,23.99983683,0.009489661,49.58784074,0,0,0,110.8887997,399199.6789,84.57522946,304470.8261,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  01:00:00,17.2,29699.99698,24.10130096,23.999854,24.05057748,0,56.25792551,23.999854,0.009831482,51.34617089,0,0,0,99.13228437,356876.2237,73.34176677,264030.3604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  02:00:00,16.8875,22949.99767,24.02048368,23.99986119,24.01017244,0,45.56885349,23.99986119,0.010190363,53.19022308,0,0,0,83.92996433,302147.8716,60.00443866,216015.9792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  03:00:00,16.7,14849.99849,23.94594392,23.99986754,23.97290573,0,36.84339343,23.99986754,0.010582362,55.16688357,0,0,0,72.07663294,259475.8786,49.67185252,178818.6691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  04:00:00,16.7,14849.99849,23.88850467,23.99987686,23.94419077,0,31.99136738,23.99987686,0.010952091,57.0030296,0,0,0,67.15663795,241763.8966,44.80217645,161287.8352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  05:00:00,17.0125,14849.99849,23.84746669,23.99988962,23.92367816,0,30.53073879,23.99988962,0.011231666,58.41019267,0,0,0,70.485079,253746.2844,45.95189963,165426.8387,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  06:00:00,16.8875,29699.99698,23.80159451,23.99988713,23.90074082,0,27.75534583,23.99988713,0.011454226,59.58464678,0,0,0,66.00784177,237628.2304,42.10782382,151588.1658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  07:00:00,16.7,59399.99396,23.82506543,23.99987746,23.91247145,0,61.31574394,23.99987746,0.011537017,60.03032758,0,0,0,118.2851772,425826.6378,74.04741726,266570.7021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  08:00:00,16.7,75599.99231,23.91629006,23.99990566,23.95809786,0,83.52004219,23.99990566,0.011371773,59.22328002,0,0,0,152.6424674,549512.8825,96.22447216,346408.0998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  09:00:00,17.0125,59399.99396,24.08946823,23.99993814,24.04470318,0,60.072529,23.99993814,0.011249895,58.65938194,0,0,0,117.850384,424261.3826,75.37993469,271367.7649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  10:00:00,17.2,59399.99396,24.41619426,23.99995468,24.20807447,0,91.59012882,23.99995468,0.011067933,57.7855337,0,0,0,167.8704115,604333.4814,108.4456211,390404.2359,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  11:00:00,17.575,37799.99615,24.38068334,23.99997021,24.19032678,0,70.7868422,23.99997021,0.010901436,56.95297778,0,0,0,137.6900699,495684.2517,90.79439042,326859.8055,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  12:00:00,17.8,37799.99615,24.4692378,23.99996557,24.23460169,0,81.38236308,23.99996557,0.010828996,56.58102266,0,0,0,155.6541749,560355.0298,103.2468131,371688.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  13:00:00,18.1125,37799.99615,24.6201959,23.99995757,24.31007674,0,104.1990522,23.99995757,0.010790929,56.34986263,0,0,0,193.5010339,696603.722,128.6383839,463098.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  14:00:00,18.3,37799.99615,24.89777768,23.99992367,24.44885068,0,152.2666471,23.99992367,0.010625932,55.41153783,0,0,0,264.9993232,953997.5635,178.2440407,641678.5463,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  15:00:00,18.3,37799.99615,24.95464873,23.99990535,24.47727704,0,162.3434215,23.99990535,0.010419062,54.30902682,0,0,0,274.8134137,989328.2893,188.3230078,677962.8283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  16:00:00,18.3,37799.99615,24.86349902,23.9998989,24.43169896,0,150.5563975,23.9998989,0.01035239,53.96723184,0,0,0,255.2830866,919019.1117,176.5484637,635574.4692,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  17:00:00,18.3,37799.99615,24.70712481,23.99986861,24.35349671,0,136.5312521,23.99986861,0.010460819,54.48849459,0,0,0,236.152175,850147.83,162.5282347,585101.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  18:00:00,18.3,37799.99615,24.52621828,23.99985284,24.26303556,0,133.6352019,23.99985284,0.010604109,55.20143458,0,0,0,234.8957394,845624.6618,159.6267662,574656.3583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  19:00:00,18.3,90449.9908,24.3784016,23.99987516,24.18913838,0,110.2975975,23.99987516,0.010727925,55.87052174,0,0,0,202.2402388,728064.8596,136.3191074,490748.7865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  20:00:00,18.3,120149.9878,24.32143286,23.99984934,24.1606411,0,110.9470393,23.99984934,0.010838031,56.45568799,0,0,0,204.7247876,737009.2354,136.9815742,493133.6673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  21:00:00,17.9875,134999.9863,24.30370009,23.99981461,24.15175735,0,125.5248838,23.99981461,0.010872737,56.6334909,0,0,0,224.0564732,806603.3034,148.9498895,536219.6023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  22:00:00,17.8,120149.9878,24.28502984,23.99977981,24.14240483,0,132.1927104,23.99977981,0.010838593,56.45880635,0,0,0,231.0846904,831904.8856,154.0565449,554603.5618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  23:00:00,17.8,90449.9908,24.20667165,23.99980336,24.1032375,0,90.04788433,23.99980336,0.010976578,57.12858338,0,0,0,168.8323675,607796.5231,111.9312016,402952.3258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/17  24:00:00,17.8,44549.99547,24.11230284,23.99984134,24.05607209,0,60.99025252,23.99984134,0.011264413,58.57760146,0,0,0,127.8197047,460150.9371,82.87819659,298361.5077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  01:00:00,17.425,35099.99643,24.03032162,23.99985477,24.0150882,0,49.80557488,23.99985477,0.011589867,60.23901529,0,0,0,109.1078304,392788.1895,68.5288236,246703.765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  02:00:00,15.45,35099.99643,23.87937307,24.00760309,23.94348808,0,24.91940642,24.00760309,0.011868927,61.59431364,0,0,0,43.48745415,156554.8349,26.59504721,95742.16994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  03:00:00,13.025,14849.99849,23.66333047,23.87850833,23.7709194,0,10.3011678,23.87850833,0.011891878,62.08913907,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  04:00:00,12.2,14849.99849,23.47122076,23.58442915,23.52782496,0,14.35406927,23.58442915,0.011659545,61.97705025,0,0,0,0,0,0,0,8744.516087,2.429032246,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  05:00:00,11.8875,14849.99849,23.29989847,23.38620507,23.34305177,0,17.67329109,23.38620507,0.011385495,61.25901631,0,0,0,0,0,0,0,0,0,265656.6621
