Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 02/18  06:00:00,11.325,14849.99849,23.11743118,23.16978572,23.14360845,0,20.35904668,23.16978572,0.011099565,60.47187421,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  07:00:00,11.1,55349.99437,22.97469697,23.00441537,22.98955617,0,22.48260279,23.00441537,0.010738491,59.14145238,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  08:00:00,11.1,55349.99437,23.23131475,23.28795759,23.25963617,0,46.41459876,23.28795759,0.010307261,55.87421532,0,0,0,11.15441397,40155.89029,7.498965991,26996.27757,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  09:00:00,11.475,75599.99231,23.70190665,23.92721338,23.81456001,0,71.80473501,23.92721338,0.009868013,51.56518585,0,0,0,46.49457401,167380.4664,32.96521551,118674.7759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  10:00:00,10.6375,75599.99231,23.56276527,23.78640387,23.67458457,0,26.57310185,23.78640387,0.009437347,49.83243486,0,0,0,0,0,0,0,8255.038482,2.293066245,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  11:00:00,9.625,55349.99437,23.50367635,23.37696475,23.44032055,0,29.0124441,23.37696475,0.00902188,48.88001364,0,0,0,0,0,0,0,13929.24021,3.869233392,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  12:00:00,9.775,44549.99547,23.67847686,23.41784651,23.54816169,0,47.35188773,23.41784651,0.008667171,46.84511663,0,0,0,2.986935354,10752.96727,2.31349688,8328.588768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  13:00:00,11.0625,44549.99547,24.11701682,23.87480925,23.99591304,0,52.15118375,23.87480925,0.008432886,44.33963035,0,0,0,14.64050782,52705.82816,11.67793939,42040.58181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  14:00:00,13.7625,44549.99547,24.17144498,23.99823024,24.08483761,0,48.77069814,23.99823024,0.008296427,43.279173,0,0,0,44.90234115,161648.4281,37.24737116,134090.5362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  15:00:00,15.375,44549.99547,24.31418469,23.99996666,24.15707567,0,68.02046146,23.99996666,0.008162731,42.5699807,0,0,0,82.97803416,298720.923,70.20513592,252738.4893,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  16:00:00,15.9125,44549.99547,24.16384779,24.00022782,24.08203781,0,47.3267167,24.00022782,0.008009721,41.78150197,0,0,0,62.66500389,225594.014,54.00658611,194423.71,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  17:00:00,15.4125,44549.99547,24.0346988,24.00024418,24.01747149,0,27.0236544,24.00024418,0.007846467,40.94047041,0,0,0,33.9766251,122315.8504,29.62596191,106653.4629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  18:00:00,14.3125,44549.99547,23.83230502,24.01647396,23.92438949,0,19.32097638,24.01647396,0.007725671,40.30439304,0,0,0,13.77571494,49592.57378,12.08484039,43505.42542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  19:00:00,12.525,114749.9883,23.61799399,23.87724511,23.74761955,0,13.8488503,23.87724511,0.007647672,40.278773,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  20:00:00,10.6375,134999.9863,23.41803642,23.6290733,23.52355486,0,27.31692794,23.6290733,0.007679762,41.07125234,0,0,0,0,0,0,0,8905.603059,2.473778628,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  21:00:00,9.3125,134999.9863,23.26440385,23.45894329,23.36167357,0,41.05597891,23.45894329,0.007766456,41.98283165,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  22:00:00,9.2125,134999.9863,23.12964714,23.27554879,23.20259796,0,39.32197773,23.27554879,0.007723806,42.23544539,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  23:00:00,9.775,114749.9883,22.93998169,22.9553818,22.94768175,0,24.48944206,22.9553818,0.007604338,42.37594293,0,0,0,0,0,0,0,11427.54241,3.174317336,265656.6621
e-singletint-lowe,east,lowe panel, 02/18  24:00:00,10,55349.99437,22.70426158,22.63168441,22.66797299,0,21.8670723,22.63168441,0.007427464,42.20597784,0,0,0,0,0,0,0,8117.619486,2.254894302,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  01:00:00,9.625,35099.99643,22.47832455,22.42934572,22.45383514,0,28.51292202,22.42934572,0.00728549,41.92133403,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  02:00:00,9.0875,35099.99643,22.26329381,22.20185053,22.23257217,0,29.95898513,22.20185053,0.007164667,41.78204313,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  03:00:00,8.525,14849.99849,22.04420278,21.96363862,22.0039207,0,32.40889237,21.96363862,0.007030326,41.61772342,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  04:00:00,6.6125,14849.99849,21.74999978,21.60513345,21.67756662,0,38.51474754,21.60513345,0.006894941,41.77177084,0,0,0,0,0,0,0,8553.563694,2.375989915,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  05:00:00,4.85,14849.99849,21.39135319,21.16400808,21.27768063,0,45.07685473,21.16400808,0.006747233,42.02276391,0,0,0,0,0,0,0,29623.25839,8.228682887,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  06:00:00,5.15,14849.99849,21.12908945,21.00291095,21.0660002,0,29.54770084,21.00291095,0.00663137,41.74660879,0,0,0,0,0,0,0,97203.78069,27.00105019,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  07:00:00,4.85,55349.99437,20.95610952,21.00003253,20.97807103,2.174758708,5.258517652,21.00003253,0.006506548,40.99184816,0,0,0,0,0,0,0,203385.4272,56.49595201,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  08:00:00,4.775,55349.99437,21.88226641,21.52925132,21.70575887,0,91.06180213,21.52925132,0.006293138,38.40938667,0,0,0,10.4236776,37525.23935,9.079588501,32686.5186,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  09:00:00,6.75,75599.99231,23.8924843,23.51663889,23.7045616,0,145.484256,23.51663889,0.006141108,33.2586879,0,0,0,70.893247,255215.6892,67.17588011,241833.1684,16638.23995,4.621733321,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  10:00:00,9.55,75599.99231,25.26909843,23.99887003,24.63398423,0,305.3969421,23.99887003,0.005967421,31.39111567,0,0,0,265.3734016,955344.2459,259.5455511,934363.9841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  11:00:00,11.6,55349.99437,24.69277952,23.99992861,24.34635406,0,140.3930061,23.99992861,0.005726079,30.13119354,0,0,0,111.8414321,402629.1557,111.8414321,402629.1557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  12:00:00,13.2625,44549.99547,24.39228577,23.99996852,24.19612715,0,81.93312208,23.99996852,0.00546365,28.76222557,0,0,0,67.14941957,241737.9104,67.14941957,241737.9104,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  13:00:00,14.2125,44549.99547,24.294215,23.99996837,24.14709169,0,67.37575223,23.99996837,0.005289862,27.83748876,0,0,0,60.39363319,217417.0795,60.39363319,217417.0795,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  14:00:00,14.0875,44549.99547,24.284558,23.99996054,24.14225927,0,63.8366174,23.99996054,0.005250638,27.60473142,0,0,0,55.76758772,200763.3158,55.76758772,200763.3158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  15:00:00,13.9,44549.99547,24.28387181,23.99995687,24.14191434,0,62.3182118,23.99995687,0.005297888,27.8227285,0,0,0,52.66273713,189585.8537,52.66273713,189585.8537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  16:00:00,13.9,44549.99547,24.24732454,23.99996395,24.12364424,0,56.00715194,23.99996395,0.005357769,28.10591395,0,0,0,46.35773333,166887.84,46.35773333,166887.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  17:00:00,13.9,44549.99547,24.08205492,23.99997413,24.04101453,0,30.44661468,23.99997413,0.005391155,28.26875165,0,0,0,20.79138708,74848.99349,20.79138708,74848.99349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  18:00:00,13.525,44549.99547,23.913867,24.00221131,23.95803916,0,28.71965924,24.00221131,0.00552172,28.96188328,0,0,0,15.73798002,56656.72807,15.73798002,56656.72807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  19:00:00,12.9875,114749.9883,23.71817347,23.98148249,23.84982798,0,15.27992813,23.98148249,0.005718436,30.05316822,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  20:00:00,12.1125,134999.9863,23.5860651,23.92875854,23.75741182,0,23.22015405,23.92875854,0.006058897,31.8972249,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  21:00:00,11.0125,134999.9863,23.49994793,23.88939292,23.69467043,0,32.34200188,23.88939292,0.006455099,34.05954998,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  22:00:00,10.6,134999.9863,23.41962172,23.74146254,23.58054213,0,31.55976967,23.74146254,0.006689632,35.64907724,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  23:00:00,9.5375,114749.9883,23.18387936,23.26793693,23.22590814,0,17.78971726,23.26793693,0.006826339,37.4639956,0,0,0,0,0,0,0,35248.29603,9.791193343,265656.6621
e-singletint-lowe,east,lowe panel, 02/19  24:00:00,7.8375,55349.99437,22.81050762,22.67348652,22.74199707,0,25.03765064,22.67348652,0.006895516,39.23894728,0,0,0,0,0,0,0,42706.17066,11.86282518,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  01:00:00,7.575,35099.99643,22.50448936,22.32569184,22.4150906,0,41.06588604,22.32569184,0.006870135,39.92952944,0,0,0,0,0,0,0,9321.574972,2.589326381,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  02:00:00,8.1125,35099.99643,22.30388942,22.1609037,22.23239656,0,39.51151646,22.1609037,0.006753143,39.6519181,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  03:00:00,7.9875,14849.99849,22.10162821,21.98224653,22.04193737,0,37.24210391,21.98224653,0.006508093,38.64593631,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  04:00:00,7.1125,14849.99849,21.84052388,21.6907656,21.76564474,0,39.71440853,21.6907656,0.006275137,37.96985972,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  05:00:00,6.0125,14849.99849,21.54516209,21.33986776,21.44251492,0,45.75671834,21.33986776,0.006078227,37.60350728,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  06:00:00,4.85,14849.99849,21.23291508,21.03923408,21.13607458,0,40.09051931,21.03923408,0.005912134,37.29107242,0,0,0,0,0,0,0,55545.31916,15.42925532,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  07:00:00,4.0875,55349.99437,21.00209679,21.00021208,21.00115444,0.990520704,7.136893297,21.00021208,0.005732174,36.26748713,0,0,0,0,0,0,0,214135.6284,59.48211899,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  08:00:00,5.65,55349.99437,21.78514409,21.59192325,21.68853367,0,77.63084132,21.59192325,0.005581978,34.09202274,0,0,0,9.940181429,35784.65314,9.223641217,33205.10838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  09:00:00,9.45,75599.99231,22.35753127,22.5259852,22.44175823,0,66.15873976,22.5259852,0.005532829,31.96719517,0,0,0,12.2254148,44011.49326,12.0110105,43239.63779,4908.415716,1.36344881,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  10:00:00,13.1625,75599.99231,23.62252404,23.76262461,23.69257432,0,55.07447117,23.76262461,0.005387739,28.91474926,0,0,0,27.29760031,98271.36111,27.29760031,98271.36111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  11:00:00,14.775,55349.99437,24.19033175,23.99736943,24.09385059,0,70.14242135,23.99736943,0.005173933,27.39217017,0,0,0,67.37703549,242557.3278,67.37703549,242557.3278,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  12:00:00,16.375,44549.99547,24.40756719,23.99993675,24.20375197,0,97.73514027,23.99993675,0.00499817,26.46492528,0,0,0,108.6475267,391131.096,108.6475267,391131.096,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  13:00:00,17.8875,44549.99547,24.11946281,23.99999572,24.05972926,0,52.97678366,23.99999572,0.004767749,25.23821538,0,0,0,76.41459374,275092.5375,76.41459374,275092.5375,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  14:00:00,18.675,44549.99547,24.09460734,23.99999398,24.04730066,0,49.12833591,23.99999398,0.004517837,23.9156975,0,0,0,79.0609901,284619.5644,79.0609901,284619.5644,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  15:00:00,19.5875,44549.99547,24.08836958,23.99999361,24.04418159,0,48.84378706,23.99999361,0.004330534,22.91664579,0,0,0,86.29842072,310674.3146,86.29842072,310674.3146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  16:00:00,20.375,44549.99547,24.1056522,23.99999064,24.05282142,0,50.11697462,23.99999064,0.004133252,21.87118346,0,0,0,94.06480042,338633.2815,94.06480042,338633.2815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  17:00:00,20.225,44549.99547,24.05194062,23.99999663,24.02596863,0,42.67576835,23.99999663,0.003951381,20.91487372,0,0,0,85.40079857,307442.8748,85.40079857,307442.8748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  18:00:00,19.3125,44549.99547,23.95404428,23.9999582,23.97700124,0,52.2093884,23.9999582,0.0038552,20.42188582,0,0,0,87.42300232,314722.8083,87.42300232,314722.8083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  19:00:00,17.15,114749.9883,23.78871092,23.99994735,23.89432914,0,36.18554765,23.99994735,0.003873704,20.54006326,0,0,0,53.58986764,192923.5235,53.58986764,192923.5235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  20:00:00,14.35,134999.9863,23.62855151,24.00494667,23.81674909,0,29.13817521,24.00494667,0.004078362,21.63335175,0,0,0,23.01479266,82853.25356,23.01479266,82853.25356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  21:00:00,11.2375,134999.9863,23.47334358,23.92049,23.69691679,0,29.1651663,23.92049,0.004423338,23.59652184,0,0,0,2.951883775,10626.78159,2.951883775,10626.78159,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  22:00:00,8.9375,134999.9863,23.26485365,23.50468262,23.38476813,0,30.14210035,23.50468262,0.004699252,25.70238671,0,0,0,0,0,0,0,26288.1318,7.302258834,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  23:00:00,7.3,114749.9883,22.92812918,22.85621549,22.89217234,0,29.69006863,22.85621549,0.004885551,27.79894047,0,0,0,0,0,0,0,39924.52354,11.09014543,265656.6621
e-singletint-lowe,east,lowe panel, 02/20  24:00:00,6.325,55349.99437,22.52145078,22.27885881,22.4001548,0,35.72108207,22.27885881,0.004983811,29.37437967,0,0,0,0,0,0,0,40498.62883,11.24961912,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  01:00:00,5.0375,29699.99698,22.13351708,21.83561641,21.98456674,0,53.85831324,21.83561641,0.005080561,30.76073402,0,0,0,0,0,0,0,8058.10204,2.238361678,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  02:00:00,4.0875,22949.99767,21.76466519,21.42504845,21.59485682,0,58.88276319,21.42504845,0.005181507,32.16364313,0,0,0,0,0,0,0,9016.946028,2.50470723,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  03:00:00,4.2125,14849.99849,21.44320295,21.10411772,21.27366033,0,60.3009445,21.10411772,0.005215032,33.01223793,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  04:00:00,3.7125,14849.99849,21.15949452,21.00139913,21.08044683,0,28.21477823,21.00139913,0.005207382,33.17255079,0,0,0,0,0,0,0,144691.5176,40.19208822,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  05:00:00,3.3,14849.99849,20.94370244,21.00001367,20.97185805,5.635557312,1.066162188,21.00001367,0.005193524,33.08782422,0,0,0,0,0,0,0,275950.921,76.65303361,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  06:00:00,3.3,29699.99698,20.77664163,21.00003746,20.88833955,24.40825064,0,21.00003746,0.005172218,32.9738561,0,0,0,0,0,0,0,347265.5919,96.46266441,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  07:00:00,3.3,59399.99396,20.6806045,21.00002548,20.84031499,4.65356812,0,21.00002548,0.005083031,32.42212917,0,0,0,0,0,0,0,276111.4752,76.697632,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  08:00:00,3.9875,75599.99231,22.6793245,22.25711941,22.46822195,0,114.0444454,22.25711941,0.004942529,29.27169027,0,0,0,14.4862167,52150.38013,14.35887614,51691.95409,10091.29856,2.803138489,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  09:00:00,8.5875,59399.99396,25.65409707,23.98016773,24.8171324,0,403.9178549,23.98016773,0.004886833,26.0579682,0,0,0,347.8699323,1252331.756,347.8699323,1252331.756,10757.88886,2.988302462,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  10:00:00,15.2875,59399.99396,27.02812913,23.99967137,25.51390025,0,737.8488283,23.99967137,0.004826012,25.71556775,0,0,0,739.6633686,2662788.127,739.6633686,2662788.127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  11:00:00,20.2375,37799.99615,27.05890458,23.99974191,25.52932324,0,709.2372438,23.99974191,0.004667426,24.87667036,0,0,0,751.854228,2706675.221,751.854228,2706675.221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  12:00:00,22.3875,37799.99615,26.33158713,23.9997572,25.16567217,0,495.0461659,23.9997572,0.004329061,23.07133143,0,0,0,555.4236421,1999525.111,555.4236421,1999525.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  13:00:00,23.1125,37799.99615,25.53930049,23.9998787,24.76958959,0,290.1634418,23.9998787,0.004049211,21.5677196,0,0,0,356.5788748,1283683.949,356.5788748,1283683.949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  14:00:00,23.675,37799.99615,25.35294585,23.99990391,24.67642488,0,245.1453899,23.99990391,0.003803658,20.24735808,0,0,0,316.2110066,1138359.624,316.2110066,1138359.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  15:00:00,23.9,37799.99615,25.24258379,23.99992001,24.6212519,0,221.7388551,23.99992001,0.003637676,19.34944333,0,0,0,294.6734507,1060824.423,294.6734507,1060824.423,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  16:00:00,23.9,37799.99615,25.12752538,23.99991444,24.56371991,0,203.4682157,23.99991444,0.003559587,18.91736068,0,0,0,276.4086326,995071.0775,276.4086326,995071.0775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  17:00:00,23.9,37799.99615,25.01084779,23.99986648,24.50535714,0,192.1331025,23.99986648,0.003566263,18.93354659,0,0,0,265.0749232,954269.7235,265.0749232,954269.7235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  18:00:00,23.2125,37799.99615,24.87046572,23.99983569,24.4351507,0,193.3383485,23.99983569,0.003629377,19.25944801,0,0,0,260.623055,938242.998,260.623055,938242.998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  19:00:00,21.425,90449.9908,24.65630742,23.99986058,24.328084,0,158.5681748,23.99986058,0.003701598,19.62798841,0,0,0,211.1453094,760123.1137,211.1453094,760123.1137,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  20:00:00,19.85,120149.9878,24.51465455,23.99984014,24.25724734,0,141.5342974,23.99984014,0.003827528,20.28400688,0,0,0,181.1494487,652138.0154,181.1494487,652138.0154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  21:00:00,18.7125,134999.9863,24.43538604,23.99981542,24.21760073,0,144.1412635,23.99981542,0.003980056,21.10059701,0,0,0,174.3896875,627802.8749,174.3896875,627802.8749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  22:00:00,17.6125,120149.9878,24.3465687,23.99980153,24.17318512,0,137.2656583,23.99980153,0.004129728,21.8832257,0,0,0,158.4575019,570447.007,158.4575019,570447.007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  23:00:00,17.2,90449.9908,24.2186389,23.9998353,24.1092371,0,85.84728982,23.9998353,0.004327316,22.91432825,0,0,0,103.6353277,373087.1797,103.6353277,373087.1797,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/21  24:00:00,16.2,44549.99547,24.05931292,23.99987814,24.02959553,0,44.68328495,23.99987814,0.004573741,24.209618,0,0,0,54.19850536,195114.6193,54.19850536,195114.6193,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  01:00:00,14.5375,29699.99698,23.88261304,24.01240627,23.94750966,0,16.17870893,24.01240627,0.004847979,25.61417876,0,0,0,11.45676817,41244.36542,11.45676817,41244.36542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  02:00:00,13.525,22949.99767,23.72233024,23.90870205,23.81551615,0,8.114551545,23.90870205,0.005088093,27.03184455,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  03:00:00,12.6125,14849.99849,23.53708717,23.66275837,23.59992277,0,11.6910831,23.66275837,0.005243313,28.24658336,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  04:00:00,11.2,14849.99849,23.30386007,23.3344592,23.31915964,0,19.15322371,23.3344592,0.005284718,29.00735984,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  05:00:00,9.85,14849.99849,23.03900984,22.98081641,23.00991312,0,27.55760969,22.98081641,0.005290226,29.65333749,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  06:00:00,8.7125,29699.99698,22.77178933,22.65159403,22.71169168,0,34.64488851,22.65159403,0.005267121,30.11970868,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  07:00:00,7.9875,59399.99396,22.6079284,22.59203605,22.59998223,0,47.2283129,22.59203605,0.00515583,29.59510427,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  08:00:00,8.8,75599.99231,24.88459618,23.78855292,24.33657455,0,265.280221,23.78855292,0.004952955,26.46717758,0,0,0,204.3179619,735544.663,204.3179619,735544.663,10291.51181,2.858753282,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  09:00:00,11.525,59399.99396,27.13477875,23.99927823,25.56702849,0,730.9954002,23.99927823,0.004776772,25.20046236,0,0,0,701.7768075,2526396.507,701.7768075,2526396.507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  10:00:00,14.175,59399.99396,27.85001519,24.14000176,25.99500847,0,886.9660979,24.14000176,0.004713752,24.66128134,0,0,0,875.0997131,3150358.967,875.0997131,3150358.967,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  11:00:00,16.75,37799.99615,27.56317857,24.01200751,25.78759304,0,809.6415325,24.01200751,0.004882476,25.73433699,0,0,0,826.8007484,2976482.694,826.8007484,2976482.694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  12:00:00,19.55,37799.99615,26.77042623,23.999953,25.38518962,0,584.999855,23.999953,0.005096943,26.85764601,0,0,0,622.035974,2239329.506,622.035974,2239329.506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  13:00:00,21.975,37799.99615,26.00070681,23.99991397,25.00031039,0,384.4298716,23.99991397,0.00519719,27.33654104,0,0,0,441.4721343,1589299.684,441.4721343,1589299.684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  14:00:00,23.4875,37799.99615,25.84793123,23.99988976,24.9239105,0,346.4026923,23.99988976,0.005116351,26.86032037,0,0,0,415.9052874,1497259.035,415.9052874,1497259.035,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  15:00:00,23.9,37799.99615,25.72727409,23.9998811,24.86357759,0,319.9181737,23.9998811,0.004945343,25.94969381,0,0,0,392.8340557,1414202.6,392.8340557,1414202.6,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  16:00:00,24.5875,37799.99615,25.62957187,23.99987891,24.81472539,0,303.9424435,23.99987891,0.004895087,25.67170463,0,0,0,382.5497474,1377179.091,382.5497474,1377179.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  17:00:00,23.9375,37799.99615,25.54115831,23.99981997,24.77048914,0,295.9866501,23.99981997,0.004990695,26.14245244,0,0,0,369.2412566,1329268.524,369.2412566,1329268.524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  18:00:00,22.9875,37799.99615,25.3187688,23.99979964,24.65928422,0,276.0442975,23.99979964,0.005176199,27.09588572,0,0,0,341.456783,1229244.419,341.456783,1229244.419,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  19:00:00,21.7375,90449.9908,25.04532422,23.99982354,24.52257388,0,228.0886338,23.99982354,0.005367932,28.09092243,0,0,0,283.1732241,1019423.607,283.1732241,1019423.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  20:00:00,20.4125,120149.9878,24.86021289,23.99979938,24.43000613,0,202.3014204,23.99979938,0.005609717,29.36374577,0,0,0,246.4341021,887162.7676,246.4341021,887162.7676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  21:00:00,18.625,134999.9863,24.72163611,23.99976711,24.36070161,0,192.3387046,23.99976711,0.006012796,31.4855137,0,0,0,221.6098504,797795.4613,221.6098504,797795.4613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  22:00:00,17.1125,120149.9878,24.58881968,23.99987821,24.29434894,0,175.8471454,23.99987821,0.00674609,35.29701583,0,0,0,197.8513068,712264.7046,192.4597083,692854.9499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  23:00:00,16.325,90449.9908,24.42608338,23.99979936,24.21294137,0,115.797595,23.99979936,0.007447652,38.94967374,0,0,0,138.1683671,497406.1214,125.8113171,452920.7416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/22  24:00:00,15.7875,44549.99547,24.26088313,23.99983077,24.13035695,0,72.0091543,23.99983077,0.007999303,41.81377976,0,0,0,89.56824777,322445.692,77.5445024,279160.2086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  01:00:00,14.85,29699.99698,24.10842389,24.00011185,24.05426787,0,47.21036924,24.00011185,0.008439624,44.08390757,0,0,0,54.17645467,195035.2368,44.94098159,161787.5337,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  02:00:00,13.4,22949.99767,23.94272268,23.99521457,23.96896863,0,22.21711816,23.99521457,0.008812538,46.01840197,0,0,0,10.56025447,38016.91608,8.484853901,30545.47404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  03:00:00,10.675,14849.99849,23.68759961,23.69291985,23.69025973,0,21.94114136,23.69291985,0.009020425,47.9548922,0,0,0,0,0,0,0,9263.930315,2.573313976,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  04:00:00,9.4,14849.99849,23.39985471,23.29000105,23.34492788,0,32.12555931,23.29000105,0.008997682,49.00984612,0,0,0,0,0,0,0,11343.41706,3.150949184,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  05:00:00,10.4625,14849.99849,23.21561053,23.14013271,23.17787162,0,30.58938138,23.14013271,0.009018748,49.66427237,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  06:00:00,11.1,29699.99698,23.09859436,23.10140384,23.0999991,0,24.40642169,23.10140384,0.009173727,50.68170697,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  07:00:00,10.7875,59399.99396,23.04260601,23.21954755,23.13107678,0,32.68704156,23.21954755,0.009134194,50.13914638,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  08:00:00,10.6,75599.99231,23.67092894,23.75112634,23.71102764,0,74.31750425,23.75112634,0.008662793,46.14599658,0,0,0,31.40457649,113056.4753,24.87265196,89541.54706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  09:00:00,11.6,59399.99396,24.81839388,23.99524398,24.40681893,0,171.6377521,23.99524398,0.007823569,41.15157575,0,0,0,165.3112148,595120.3731,142.1504369,511741.5728,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  10:00:00,13.575,59399.99396,26.27445489,23.99947366,25.13696428,0,485.2282972,23.99947366,0.006814354,35.92744158,0,0,0,505.7252054,1820610.739,472.6501517,1701540.546,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  11:00:00,14.775,37799.99615,26.5512524,23.999742,25.2754972,0,534.2995148,23.999742,0.006164631,32.56841195,0,0,0,535.1315913,1926473.729,531.7668898,1914360.803,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  12:00:00,15.6875,37799.99615,26.11520841,23.99979959,25.057504,0,417.2133972,23.99979959,0.005779691,30.56512725,0,0,0,422.3020953,1520287.543,422.3020953,1520287.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  13:00:00,16.7875,37799.99615,25.51141509,23.99988679,24.75565094,0,271.5745923,23.99988679,0.005488061,29.03625134,0,0,0,285.7930792,1028855.085,285.7930792,1028855.085,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  14:00:00,17.8875,37799.99615,25.37624255,23.99991319,24.68807787,0,240.5890727,23.99991319,0.005291878,28.00701642,0,0,0,263.8963308,950026.7907,263.8963308,950026.7907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  15:00:00,18.3,37799.99615,25.26033573,23.99992544,24.63013058,0,217.7786586,23.99992544,0.005150043,27.24536945,0,0,0,244.499116,880196.8177,244.499116,880196.8177,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  16:00:00,19.3625,37799.99615,25.13524505,23.99991661,24.56758083,0,199.9321472,23.99991661,0.005057834,26.75132537,0,0,0,235.4330594,847559.0138,235.4330594,847559.0138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  17:00:00,19.625,37799.99615,24.91647824,23.99987757,24.45817791,0,174.5518902,23.99987757,0.005027489,26.6089738,0,0,0,212.233025,764038.8898,212.233025,764038.8898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  18:00:00,18.7125,37799.99615,24.72478595,23.99985983,24.36232289,0,165.3952524,23.99985983,0.00500704,26.51166535,0,0,0,195.5637301,704029.4284,195.5637301,704029.4284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  19:00:00,16.925,90449.9908,24.48568093,23.99989411,24.24278752,0,121.2254022,23.99989411,0.00493407,26.12827947,0,0,0,136.6900251,492084.0903,136.6900251,492084.0903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  20:00:00,15.0375,120149.9878,24.2975266,23.99989266,24.14870963,0,94.56639926,23.99989266,0.004904624,25.98996818,0,0,0,94.49987268,340199.5416,94.49987268,340199.5416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  21:00:00,13.025,134999.9863,24.14719307,23.99988578,24.07353942,0,83.10999606,23.99988578,0.004927223,26.15158581,0,0,0,66.45894344,239252.1964,66.45894344,239252.1964,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  22:00:00,11.2,120149.9878,23.99570285,23.99989272,23.99779778,0,65.23160378,23.99989272,0.004996116,26.55103165,0,0,0,33.53698523,120733.1468,33.53698523,120733.1468,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  23:00:00,9.5375,90449.9908,23.74542984,23.74216166,23.74379575,0,32.63945759,23.74216166,0.005111891,27.61526532,0,0,0,0,0,0,0,8791.946954,2.442207487,265656.6621
e-singletint-lowe,east,lowe panel, 02/23  24:00:00,8.9,44549.99547,23.43644157,23.30907704,23.3727593,0,31.77343186,23.30907704,0.005194381,28.80925399,0,0,0,0,0,0,0,17362.14401,4.82281778,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  01:00:00,8.525,29699.99698,23.14752559,22.97104877,23.05928718,0,39.04980913,22.97104877,0.005207712,29.49668396,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  02:00:00,8.675,22949.99767,22.90392766,22.73667282,22.82030024,0,38.58401092,22.73667282,0.005181049,29.77750199,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  03:00:00,8.525,14849.99849,22.68668805,22.5418818,22.61428493,0,36.9837719,22.5418818,0.005148673,29.9450389,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  04:00:00,7.9875,14849.99849,22.44211578,22.28182366,22.36196972,0,38.72170782,22.28182366,0.005126742,30.29399156,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  05:00:00,7.8,14849.99849,22.20535133,22.04317811,22.12426472,0,39.27878302,22.04317811,0.005122836,30.71430341,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  06:00:00,7.425,29699.99698,21.98248086,21.8217376,21.90210923,0,40.11187635,21.8217376,0.005112294,31.08817726,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  07:00:00,6.8875,59399.99396,21.84254896,21.80232177,21.82243536,0,50.1651548,21.80232177,0.005049873,30.77866,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  08:00:00,7.0125,75599.99231,23.06689372,22.88573067,22.97631219,0,93.92488041,22.88573067,0.004889693,27.9667957,0,0,0,14.38999312,51803.97522,14.38966092,51802.77931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  09:00:00,9.325,59399.99396,24.59482229,23.97430898,24.28456563,0,149.2189071,23.97430898,0.004754822,25.47014809,0,0,0,97.38901022,350600.4368,97.38901022,350600.4368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  10:00:00,11.2875,59399.99396,24.36659874,23.99986409,24.18323141,0,87.02327693,23.99986409,0.004671705,25.0146318,0,0,0,55.94642154,201407.1176,55.94642154,201407.1176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  11:00:00,12.7,37799.99615,25.38884749,23.99991572,24.6943816,0,262.528616,23.99991572,0.004578881,24.53039431,0,0,0,243.109041,875192.5475,243.109041,875192.5475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  12:00:00,14.3625,37799.99615,25.37882984,23.99991515,24.68937249,0,255.7014427,23.99991515,0.004504592,24.12024189,0,0,0,249.9941317,899978.8741,249.9941317,899978.8741,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  13:00:00,15.375,37799.99615,24.94577523,23.9999466,24.47286092,0,160.9554724,23.9999466,0.004452786,23.80608263,0,0,0,163.6063087,588982.7113,163.6063087,588982.7113,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  14:00:00,16.2875,37799.99615,24.87818267,23.99995201,24.43906734,0,146.131225,23.99995201,0.004431719,23.66162144,0,0,0,156.2986505,562675.1419,156.2986505,562675.1419,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  15:00:00,17.3875,37799.99615,24.83349233,23.99995521,24.41672377,0,138.5681884,23.99995521,0.004444211,23.71892526,0,0,0,157.8023618,568088.5026,157.8023618,568088.5026,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  16:00:00,17.8,37799.99615,24.82589846,23.99993829,24.41291838,0,142.69313,23.99993829,0.004502756,24.01407145,0,0,0,165.323,595162.8,165.323,595162.8,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  17:00:00,17.8,37799.99615,24.66303852,23.99990324,24.33147088,0,129.2412652,23.99990324,0.004658642,24.82999285,0,0,0,151.8661009,546717.9633,151.8661009,546717.9633,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  18:00:00,17.1125,37799.99615,24.46727888,23.9998876,24.23358324,0,121.4073406,23.9998876,0.004825655,25.69716057,0,0,0,138.3570652,498085.4346,138.3570652,498085.4346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  19:00:00,16.0125,90449.9908,24.22012288,23.99991581,24.11001934,0,78.40225518,23.99991581,0.004950317,26.36243669,0,0,0,86.27547035,310591.6933,86.27547035,310591.6933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  20:00:00,14.85,120149.9878,24.07571971,23.99990598,24.03781284,0,63.21717633,23.99990598,0.005127253,27.30720363,0,0,0,61.4888423,221359.8323,61.4888423,221359.8323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  21:00:00,13.7125,134999.9863,23.98885164,23.99988894,23.99437029,0,66.1661861,23.99988894,0.005325482,28.35402908,0,0,0,55.04306397,198155.0303,55.04306397,198155.0303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  22:00:00,12.6125,120149.9878,23.89424512,23.99987868,23.9470619,0,60.51076797,23.99987868,0.005529542,29.43091914,0,0,0,40.28405677,145022.6044,40.28405677,145022.6044,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  23:00:00,11.8875,90449.9908,23.72012558,23.88409161,23.80210859,0,21.23944311,23.88409161,0.005718734,30.66128058,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/24  24:00:00,11.0125,44549.99547,23.47411824,23.52345756,23.4987879,0,16.21084067,23.52345756,0.005735919,31.43890087,0,0,0,0,0,0,0,17541.78077,4.872716879,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  01:00:00,9.1625,35099.99643,23.17967167,23.11010159,23.14488663,0,27.65796643,23.11010159,0.005698584,32.00590275,0,0,0,0,0,0,0,17513.04013,4.86473337,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  02:00:00,8.3,35099.99643,22.89785806,22.73887563,22.81836685,0,39.19239525,22.73887563,0.005694797,32.69951995,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  03:00:00,7.6125,14849.99849,22.62385212,22.44234327,22.5330977,0,41.9648119,22.44234327,0.005713714,33.40371754,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  04:00:00,6.2,14849.99849,22.29879588,22.05477719,22.17678653,0,48.68398213,22.05477719,0.005764796,34.50522424,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  05:00:00,4.85,14849.99849,21.9560359,21.65669883,21.80636736,0,55.03103852,21.65669883,0.005834958,35.78019567,0,0,0,0,0,0,0,7973.512351,2.214864542,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  06:00:00,5.4625,14849.99849,21.70365578,21.4169873,21.56032154,0,55.85000478,21.4169873,0.005885858,36.62128412,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  07:00:00,6.7875,55349.99437,21.57441942,21.37592183,21.47517063,0,45.97064087,21.37592183,0.005895822,36.79802455,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  08:00:00,7.8875,55349.99437,21.83742073,21.74782118,21.79262096,0,58.60469939,21.74782118,0.005838969,35.64183499,0,0,0,7.110055118,25596.19843,6.546791455,23568.44924,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  09:00:00,10.05,75599.99231,22.29800255,22.53537319,22.41668787,0,65.09208709,22.53537319,0.005830585,33.96768543,0,0,0,17.98663926,64751.90135,17.10493274,61577.75787,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  10:00:00,12.475,75599.99231,22.79995439,23.11734296,22.95864867,0,31.43447915,23.11734296,0.005833264,32.82837594,0,0,0,8.048393869,28974.21793,7.882107566,28375.58724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  11:00:00,13.9875,55349.99437,23.3702648,23.54200561,23.45613521,0,17.50572781,23.54200561,0.005854326,32.11024469,0,0,0,5.320729486,19154.62615,5.30527313,19098.98327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  12:00:00,15.8375,44549.99547,23.79182803,23.92229471,23.85706137,0,27.20319745,23.92229471,0.005958176,31.93385743,0,0,0,28.21862297,101587.0427,28.21862297,101587.0427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  13:00:00,17.3875,44549.99547,24.01615991,23.99901257,24.00758624,0,44.51540563,23.99901257,0.006154557,32.80455118,0,0,0,63.40368357,228253.2609,63.40368357,228253.2609,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  14:00:00,18.8,44549.99547,24.02044828,23.99993276,24.01019052,0,43.01417109,23.99993276,0.006344641,33.75055314,0,0,0,73.72191248,265398.8849,73.72191248,265398.8849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  15:00:00,19.775,44549.99547,24.10961762,23.9999513,24.05478446,0,51.84085244,23.9999513,0.006564691,34.86085689,0,0,0,90.87122336,327136.4041,90.615438,326215.5768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  16:00:00,19.625,44549.99547,24.20673363,24.00002834,24.10338098,0,61.16050104,24.00002834,0.006748843,35.81471236,0,0,0,100.6262236,362254.4049,98.67669635,355236.1069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  17:00:00,19.4,44549.99547,24.12834654,24.0001074,24.06422697,0,51.26190192,24.0001074,0.006921895,36.6996797,0,0,0,90.0946458,324340.7249,86.90347154,312852.4975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  18:00:00,19.4,44549.99547,24.0189055,24.00017979,24.00954264,0,61.44390528,24.00017979,0.007128679,37.79308618,0,0,0,102.2820434,368215.3562,97.07135239,349456.8686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  19:00:00,18.7125,114749.9883,23.91691964,24.00027604,23.95859784,0,56.36942926,24.00027604,0.007352328,38.97928961,0,0,0,93.16784818,335404.2534,86.28655019,310631.5807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  20:00:00,18.3,134999.9863,23.88381042,24.00015011,23.94198027,0,71.72165475,24.00015011,0.007631339,40.44083602,0,0,0,108.5537399,390793.4637,98.22514578,353610.5248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  21:00:00,17.9875,134999.9863,23.9077272,23.99978195,23.95375458,0,90.27905513,23.99978195,0.007894608,41.81945929,0,0,0,129.4661929,466078.2943,114.1758557,411033.0806,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  22:00:00,17.425,134999.9863,23.89044049,23.99981709,23.94512879,0,78.85009703,23.99981709,0.008033878,42.57446531,0,0,0,113.4501575,408420.5669,98.05698903,353005.1605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  23:00:00,16.5125,114749.9883,23.77488376,24.00026642,23.88757509,0,29.16123325,24.00026642,0.008205,43.51196495,0,0,0,48.13493525,173285.7669,40.7655772,146756.0779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/25  24:00:00,15.4125,55349.99437,23.61834405,23.98745288,23.80289847,4.123493768,0,23.98745288,0.008476436,44.95639827,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  01:00:00,14.3125,35099.99643,23.46783251,23.83385406,23.65084328,0,2.021954181,23.83385406,0.008835542,47.25180934,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  02:00:00,13.525,35099.99643,23.32381641,23.62142751,23.47262196,0,5.962751757,23.62142751,0.009154858,49.53275791,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  03:00:00,13.3,14849.99849,23.20958891,23.47495184,23.34227038,0,8.762740836,23.47495184,0.009353668,51.02080515,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  04:00:00,13.3,14849.99849,23.12175041,23.40880498,23.26527769,0,8.822954417,23.40880498,0.009455366,51.77327602,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  05:00:00,12.6125,14849.99849,22.99022031,23.24757299,23.11889665,0,9.698623224,23.24757299,0.009525957,52.63189303,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  06:00:00,12.2,14849.99849,22.84472696,23.02396797,22.93434746,0,12.82686701,23.02396797,0.009553259,53.47795116,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  07:00:00,11.8875,55349.99437,22.74090537,22.89493388,22.81791962,0,14.80761798,22.89493388,0.009464294,53.43607075,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  08:00:00,12.0125,55349.99437,22.98644226,23.2031832,23.09481273,0,37.25452036,23.2031832,0.009286913,51.50518781,0,0,0,9.130131194,32868.4723,6.617811164,23824.12019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  09:00:00,13.2625,75599.99231,23.56079457,23.88880888,23.72480172,0,68.38323551,23.88880888,0.009102639,48.45186575,0,0,0,55.67197282,200419.1022,42.3824894,152576.9618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  10:00:00,14.2125,75599.99231,23.96658909,23.99888228,23.98273568,0,65.50677584,23.99888228,0.008850816,46.84545522,0,0,0,74.01920174,266469.1262,57.79917246,208077.0209,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  11:00:00,15.15,55349.99437,24.24130127,23.99995688,24.12062907,0,61.72627441,23.99995688,0.008683949,45.96007751,0,0,0,77.67736108,279638.4999,61.94094692,222987.4089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  12:00:00,16.2875,44549.99547,24.47695589,23.99995455,24.23845522,0,93.92899195,23.99995455,0.008560353,45.29772434,0,0,0,127.6688311,459607.7921,103.5810374,372891.7345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  13:00:00,17.3875,44549.99547,24.74517718,23.99991842,24.3725478,0,137.6047032,23.99991842,0.008404377,44.42775216,0,0,0,189.0056285,680420.2627,156.3733757,562944.1525,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  14:00:00,18.1125,44549.99547,24.78600013,23.99991497,24.39295755,0,143.1201597,23.99991497,0.008304709,43.84707042,0,0,0,199.9047326,719657.0372,167.9145892,604492.521,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  15:00:00,18.675,44549.99547,24.82952152,23.99991,24.41471576,0,149.8037471,23.99991,0.008228755,43.40755054,0,0,0,210.9437074,759397.3468,179.2784775,645402.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  16:00:00,19.2125,44549.99547,24.80919757,23.99991319,24.40455538,0,145.7758083,23.99991319,0.008189261,43.18556749,0,0,0,209.7050482,754938.1737,179.7236931,647005.2953,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  17:00:00,19.4,44549.99547,24.71721649,23.99992038,24.35856844,0,130.3519582,23.99992038,0.008182586,43.12361429,0,0,0,192.9100177,694476.0636,165.8642204,597111.1933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  18:00:00,19.4,44549.99547,24.54785483,23.99989077,24.2738728,0,129.9343533,23.99989077,0.008271883,43.57162611,0,0,0,193.483296,696539.8656,165.4372857,595574.2287,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  19:00:00,19.0875,114749.9883,24.37773513,23.9998821,24.18880861,0,112.5176321,23.9998821,0.008430652,44.42483591,0,0,0,172.8577837,622288.0213,145.4127437,523485.8772,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  20:00:00,18.525,134999.9863,24.30196271,23.99981382,24.15088826,0,119.7073418,23.99981382,0.00869742,45.82855191,0,0,0,180.1531626,648551.3854,147.9020833,532447.4999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  21:00:00,18.3,134999.9863,24.28439014,23.99974921,24.14206967,0,133.9904883,23.99974921,0.008999214,47.39630927,0,0,0,201.3731641,724943.3906,160.2710623,576975.8242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  22:00:00,17.9875,134999.9863,24.25794405,23.99978752,24.12886579,0,122.8986677,23.99978752,0.009202407,48.48137694,0,0,0,188.7001719,679320.6187,146.5445366,527560.3317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  23:00:00,17.425,114749.9883,24.15433874,23.99985963,24.07709918,0,70.98694528,23.99985963,0.009445861,49.76325813,0,0,0,118.4878796,426556.3665,89.94225128,323792.1046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/26  24:00:00,17.2,55349.99437,24.04081374,23.99988853,24.02035114,0,39.16381756,23.99988853,0.009778733,51.45709062,0,0,0,76.2498435,274499.4366,56.22006374,202392.2294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  01:00:00,16.8875,29699.99698,23.95524961,23.99987843,23.97756402,0,39.04273795,23.99987843,0.010186042,53.5458047,0,0,0,75.15510436,270558.3757,53.47301475,192502.8531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  02:00:00,16.7,22949.99767,23.88324647,23.99987659,23.94156153,0,31.78892879,23.99987659,0.010562785,55.49323564,0,0,0,64.99286765,233974.3235,44.65058028,160742.089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  03:00:00,16.7,14849.99849,23.82274673,23.99988589,23.91131631,0,27.71281614,23.99988589,0.010856022,57.00737178,0,0,0,60.62297988,218242.7276,40.57346268,146064.4656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  04:00:00,16.7,14849.99849,23.76805541,23.99990635,23.88398088,0,24.09701504,23.99990635,0.011085802,58.19281711,0,0,0,56.36151759,202901.4633,36.95679279,133044.454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  05:00:00,16.7,14849.99849,23.72475483,23.99992461,23.86233972,0,21.209871,23.99992461,0.011269428,59.13951487,0,0,0,52.82021745,190152.7828,34.06941522,122649.8948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  06:00:00,16.7,29699.99698,23.69337972,23.999939,23.84665936,0,19.14177138,23.999939,0.011413863,59.92156023,0,0,0,50.28721128,181033.9606,32.00187105,115206.7358,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  07:00:00,16.325,59399.99396,23.71415049,23.99993277,23.85704163,0,52.1001394,23.99993277,0.011345591,59.55458924,0,0,0,97.50795426,351028.6353,61.82547941,222571.7259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  08:00:00,16.1,75599.99231,23.95403465,23.99992107,23.97697786,0,91.81591585,23.99992107,0.010958937,57.53820809,0,0,0,153.2961451,551866.1222,99.64848386,358734.5419,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  09:00:00,16.475,59399.99396,24.08603847,23.99995044,24.04299445,0,59.76253916,23.99995044,0.010684834,56.12342372,0,0,0,105.393756,379417.5217,70.71670918,254580.153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  10:00:00,17.0125,59399.99396,24.57017378,23.99995259,24.28506319,0,115.7826223,23.99995259,0.010379482,54.54570783,0,0,0,190.9421653,687391.7949,131.1882425,472277.6732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  11:00:00,17.8875,37799.99615,24.94521234,23.99991005,24.4725612,0,165.0365488,23.99991005,0.00988629,52.02713754,0,0,0,261.0491099,939776.7956,187.7315297,675833.5069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  12:00:00,18.675,37799.99615,25.10317261,23.99987832,24.55152547,0,194.034397,23.99987832,0.009472992,49.90398236,0,0,0,298.2914531,1073849.231,223.2912921,803848.6516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  13:00:00,19.5875,37799.99615,25.21782723,23.99987516,24.60885119,0,215.8543401,23.99987516,0.009227053,48.59683145,0,0,0,327.9837635,1180741.549,252.7273418,909818.4304,0,0,265656.6621
