Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 02/27  14:00:00,21.0625,37799.99615,25.32808246,23.99986224,24.66397235,0,239.2547723,23.99986224,0.009045292,47.57531778,0,0,0,363.5912652,1308928.555,288.4520289,1038427.304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  15:00:00,22.7,37799.99615,25.28960672,23.99987734,24.64474203,0,231.7166771,23.99987734,0.008934412,46.9646466,0,0,0,361.575734,1301672.642,294.6104626,1060597.665,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  16:00:00,23.3,37799.99615,25.31955333,23.99985218,24.65970275,0,242.7805287,23.99985218,0.008832804,46.40881087,0,0,0,374.418149,1347905.336,310.6771067,1118437.584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  17:00:00,23.9875,37799.99615,25.15291137,23.99980963,24.5763605,0,220.5122274,23.99980963,0.008771684,46.07475355,0,0,0,348.1516223,1253345.84,294.1493796,1058937.767,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  18:00:00,24.0875,37799.99615,24.97523556,23.99978835,24.48751196,0,212.1035743,23.99978835,0.008734748,45.88348203,0,0,0,337.0652795,1213435.006,286.5693967,1031649.828,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  19:00:00,22.8375,90449.9908,24.76882105,23.9998159,24.38431847,0,178.9826878,23.9998159,0.008700381,45.70536903,0,0,0,287.551417,1035185.101,243.0525466,874989.1679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  20:00:00,21.2,120149.9878,24.63143228,23.99979321,24.31561275,0,163.6289243,23.99979321,0.008831714,46.41508107,0,0,0,259.7560208,935121.675,214.0520649,770587.4335,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  21:00:00,19.1625,134999.9863,24.52003892,23.99978306,24.25991099,0,159.4437593,23.99978306,0.00907835,47.7106418,0,0,0,243.4813578,876532.888,192.8590524,694292.5885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  22:00:00,16.6125,120149.9878,24.36942921,23.9997864,24.1846078,0,138.9449645,23.9997864,0.009231811,48.53602249,0,0,0,196.5565537,707603.5933,151.1461965,544126.3074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  23:00:00,14.85,90449.9908,24.16782047,23.99984396,24.08383221,0,71.85709857,23.99984396,0.009430396,49.58299146,0,0,0,92.39142783,332609.1402,69.45055988,250022.0156,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/27  24:00:00,13.4,44549.99547,23.95844475,23.99512087,23.97678281,0,23.22366011,23.99512087,0.009701413,51.00072024,0,0,0,12.7504611,45901.65996,9.39086949,33807.13017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  01:00:00,12.8,29699.99698,23.78806094,23.8755216,23.83179127,0,15.39861377,23.8755216,0.009940086,52.61324506,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  02:00:00,12.1125,22949.99767,23.61467669,23.68216152,23.6484191,0,17.48626146,23.68216152,0.010109245,54.12054777,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  03:00:00,11.7,14849.99849,23.42351193,23.45458703,23.43904948,0,20.16052863,23.45458703,0.010159768,55.10227924,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  04:00:00,12.0125,14849.99849,23.27745327,23.33346721,23.30546024,0,18.71365545,23.33346721,0.010221613,55.81749751,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  05:00:00,11.5125,14849.99849,23.11876241,23.1808765,23.14981945,0,18.59101758,23.1808765,0.010228949,56.3742402,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  06:00:00,10.0375,29699.99698,22.89424898,22.87321811,22.88373354,0,25.90466919,22.87321811,0.010076855,56.59199753,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  07:00:00,9.4,59399.99396,22.76363252,22.83913184,22.80138218,0,39.91255585,22.83913184,0.009751374,54.94189582,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  08:00:00,10.4625,75599.99231,24.47900853,23.80679309,24.14290081,0,193.8365546,23.80679309,0.009171884,48.8349535,0,0,0,191.189912,688283.6832,143.5280058,516700.821,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  09:00:00,14.6,59399.99396,26.80079488,23.99863651,25.39971569,0,646.0255726,23.99863651,0.007906494,41.69903822,0,0,0,764.773971,2753186.296,641.0909154,2307927.295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  10:00:00,19.1375,59399.99396,27.88946235,24.18963151,26.03954693,0,893.781181,24.18963151,0.007103295,37.10362984,0,0,0,982.8766571,3538355.965,918.362053,3306103.391,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  11:00:00,21.975,37799.99615,27.97212947,24.17622144,26.07417546,0,893.8856695,24.17622144,0.007067971,36.92400698,0,0,0,982.4993954,3536997.823,955.3151442,3439134.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  12:00:00,24.55,37799.99615,27.26700845,24.00342692,25.63521769,0,726.9301463,24.00342692,0.007255284,38.27041981,0,0,0,828.7370349,2983453.326,806.2447599,2902481.136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  13:00:00,26.2875,37799.99615,26.41345051,24.00019439,25.20682245,0,490.1375697,24.00019439,0.007482188,39.43572021,0,0,0,599.9606781,2159858.441,582.968827,2098687.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  14:00:00,27.3875,37799.99615,26.19417407,24.00015564,25.09716485,0,431.9443221,24.00015564,0.0076046,40.00746362,0,0,0,548.2639951,1973750.382,533.881606,1921973.782,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  15:00:00,28.8,37799.99615,26.14441514,24.00010925,25.07226219,0,421.3799406,24.00010925,0.007714408,40.52177982,0,0,0,546.6913155,1968088.736,535.0768338,1926276.602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  16:00:00,29.0875,37799.99615,26.04959512,24.00007908,25.0248371,0,404.6512155,24.00007908,0.007847203,41.19511301,0,0,0,536.0636233,1929829.044,520.7104048,1874557.457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  17:00:00,28.9,37799.99615,25.91306762,23.99977008,24.95641885,0,383.6322951,23.99977008,0.007958865,41.77466535,0,0,0,517.7359422,1863849.392,498.1014691,1793165.289,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  18:00:00,28.525,37799.99615,25.70850147,23.99971467,24.85410807,0,362.6026307,23.99971467,0.008028449,42.10870736,0,0,0,497.1574414,1789766.789,473.9152296,1706094.826,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  19:00:00,26.925,90449.9908,25.4433848,23.99973599,24.7215604,0,306.3436596,23.99973599,0.008011565,42.03185836,0,0,0,429.9746664,1547908.799,404.354155,1455674.958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  20:00:00,25.0375,120149.9878,25.26592688,23.99969779,24.63281234,0,278.6368181,23.99969779,0.008017986,42.08122413,0,0,0,390.1288609,1404463.899,360.9723688,1299500.528,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  21:00:00,23.7125,134999.9863,25.15790009,23.99965495,24.57877752,0,275.6223762,23.99965495,0.008064058,42.3468642,0,0,0,382.0742835,1375467.421,346.9554512,1249039.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  22:00:00,21.6125,120149.9878,25.00490743,23.99964796,24.5022777,0,257.7111684,23.99964796,0.008124438,42.67603779,0,0,0,350.7692324,1262769.237,311.5898993,1121723.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  23:00:00,18.9125,90449.9908,24.74866309,23.99971071,24.3741869,0,176.2201164,23.99971071,0.008135153,42.75847336,0,0,0,238.2995394,857878.3419,207.7341739,747843.026,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 02/28  24:00:00,16.2125,44549.99547,24.46861664,23.99979987,24.23420825,0,104.6916088,23.99979987,0.008213992,43.18356623,0,0,0,133.9430946,482195.1405,113.8121525,409723.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  01:00:00,13.45,29699.99698,24.20975657,23.99999223,24.1048744,0,55.08170036,23.99999223,0.008328266,43.69294124,0,0,0,49.93900244,179780.4088,41.42755677,149139.2044,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  02:00:00,10.7125,22949.99767,23.9337809,23.85643576,23.89510833,0,28.73385136,23.85643576,0.008220551,43.51368758,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  03:00:00,8.0125,14849.99849,23.55745169,23.37944154,23.46844662,0,34.98640586,23.37944154,0.007940484,43.33384945,0,0,0,0,0,0,0,28689.1765,7.969215695,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  04:00:00,5.3125,14849.99849,23.10189872,22.80508795,22.95349333,0,46.67873908,22.80508795,0.007505213,42.50239032,0,0,0,0,0,0,0,42037.85738,11.67718261,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  05:00:00,3.4875,14849.99849,22.62653949,22.23241777,22.42947863,0,58.70550134,22.23241777,0.006968018,40.94838213,0,0,0,0,0,0,0,40532.67469,11.2590763,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  06:00:00,2.1875,29699.99698,22.17226318,21.72291566,21.94758942,0,66.94060464,21.72291566,0.006425261,39.02353733,0,0,0,0,0,0,0,36286.8615,10.07968375,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  07:00:00,1.45,59399.99396,21.82764033,21.4385158,21.63307807,0,83.98281709,21.4385158,0.005860536,36.31163775,0,0,0,0,0,0,0,9059.055508,2.516404308,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  08:00:00,1.1125,75599.99231,22.35223604,21.84261981,22.09742792,0,122.289128,21.84261981,0.005273612,31.97712101,0,0,0,9.625064438,34650.23198,9.049084495,32576.70418,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  09:00:00,0.75,59399.99396,23.78894,22.99277396,23.39085698,0,136.6965606,22.99277396,0.00476368,26.99417923,0,0,0,11.20990832,40355.66995,11.09727288,39950.18237,4421.90182,1.228306061,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  10:00:00,1.5375,59399.99396,25.15243729,23.98620444,24.56932087,0,225.5875208,23.98620444,0.004221179,22.54730057,0,0,0,110.7350437,398646.1575,110.7350437,398646.1575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  11:00:00,2.975,37799.99615,25.19120732,23.99988371,24.59554552,0,207.7783851,23.99988371,0.003811198,20.37369245,0,0,0,108.6972491,391310.0967,108.6972491,391310.0967,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  12:00:00,4.4375,37799.99615,24.85057239,23.99995058,24.42526148,0,142.7445813,23.99995058,0.003489344,18.68139419,0,0,0,55.73477572,200645.1926,55.73477572,200645.1926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  13:00:00,5.4375,37799.99615,24.07976625,23.65084321,23.86530473,0,56.9027398,23.65084321,0.003227848,17.65982179,0,0,0,0,0,0,0,30207.28567,8.390912687,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  14:00:00,6.2,37799.99615,23.69390901,23.2286142,23.46126161,0,56.87799531,23.2286142,0.003006861,16.87146182,0,0,0,0,0,0,0,7944.354556,2.206765154,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  15:00:00,6.9375,37799.99615,23.41500033,22.96716056,23.19108044,0,53.63047319,22.96716056,0.002815406,16.04843239,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  16:00:00,6.6375,37799.99615,23.15040289,22.73211067,22.94125678,0,52.72908528,22.73211067,0.002679641,15.50700478,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  17:00:00,5.675,37799.99615,22.80403994,22.40423707,22.60413851,0,56.63744429,22.40423707,0.002647485,15.63685926,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  18:00:00,4.7375,37799.99615,22.46627981,22.14722509,22.30675245,0,62.18788754,22.14722509,0.002649209,15.90341405,0,0,0,0,0,0,0,7994.363818,2.220656616,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  19:00:00,3.5875,90449.9908,22.06755439,21.72085499,21.89420469,0,63.37863367,21.72085499,0.002635248,16.25315296,0,0,0,0,0,0,0,9303.871251,2.584408681,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  20:00:00,2.35,120149.9878,21.68472886,21.33234611,21.50853749,0,70.29345697,21.33234611,0.002649946,16.75431457,0,0,0,0,0,0,0,17324.40368,4.812334355,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  21:00:00,1.0875,134999.9863,21.35012501,21.05304922,21.20158711,0,73.83339051,21.05304922,0.002673392,17.2103735,0.75,0,0,0,0,0,0,45675.11536,12.68753204,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  22:00:00,0.1,120149.9878,21.07373847,21.00034095,21.03703971,0,42.52347578,21.00034095,0.002695596,17.42622518,1,0,0,0,0,0,0,198683.9321,55.18998115,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  23:00:00,-0.6375,90449.9908,20.7913193,21.00002728,20.89567329,33.46011086,0,21.00002728,0.002747846,17.78055026,1,0,0,0,0,0,0,494210.4432,137.2806787,265656.6621
e-singletint-lowe,east,lowe panel, 03/01  24:00:00,-1.4,44549.99547,20.50623618,21.00010628,20.75317123,87.20165935,0,21.00010628,0.002795515,18.09425216,1,0,0,0,0,0,0,710130.0767,197.2583546,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  01:00:00,-2.1375,29699.99698,20.24501787,21.00016206,20.62258996,116.5994551,0,21.00016206,0.002824544,18.28123755,1,0,0,0,0,0,0,837675.6467,232.6876796,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  02:00:00,-2.9,22949.99767,20.01327743,21.00019469,20.50673606,147.8854572,0,21.00019469,0.002835664,18.36424931,1,0,0,0,0,0,0,972731.5328,270.2032036,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  03:00:00,-3.6375,14849.99849,19.80705431,21.00022278,20.40363854,181.2228618,0,21.00022278,0.00283183,18.34633295,1,0,0,0,0,0,0,1114432.511,309.5645864,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  04:00:00,-4.4625,14849.99849,19.623381,21.00025133,20.31181616,214.9441023,0,21.00025133,0.002822229,18.28438001,1,0,0,0,0,0,0,1260157.997,350.043888,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  05:00:00,-5.425,14849.99849,19.45433446,21.0002789,20.22730668,248.8821785,0,21.0002789,0.002817003,18.26196592,1,0,0,0,0,0,0,1410760.325,391.8778679,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  06:00:00,-6.3625,29699.99698,19.30654418,21.00030514,20.15342466,279.8893385,0,21.00030514,0.002814855,18.25486611,1,0,0,0,0,0,0,1550055.411,430.5709474,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  07:00:00,-6.1375,59399.99396,19.2705108,21.00025925,20.13538503,256.1058414,0,21.00025925,0.002764378,17.92901,1,0,0,0,0,0,0,1457833.501,404.9537504,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  08:00:00,-5.175,75599.99231,21.61088515,21.29770744,21.4542963,0,124.4299889,21.29770744,0.002628206,16.7621753,0.5,0,0,6.557610691,23607.39849,6.557610691,23607.39849,130563.6066,36.2676685,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  09:00:00,-4.2375,59399.99396,23.90823333,23.11325662,23.51074498,0,186.6122774,23.11325662,0.002471063,14.12584387,0,0,0,15.63435476,56283.67714,15.63435476,56283.67714,8439.813964,2.344392768,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  10:00:00,-2.8375,59399.99396,25.05769306,23.98956839,24.52363072,0,245.8857681,23.98956839,0.002330985,12.62826975,0,0,0,97.10582152,349580.9575,97.10582152,349580.9575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  11:00:00,-1.2,37799.99615,25.07516065,23.99987959,24.53752012,0,211.2984226,23.99987959,0.00220466,11.93142306,0,0,0,78.18656348,281471.6285,78.18656348,281471.6285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  12:00:00,0.4625,37799.99615,24.34053839,23.77536286,24.05795063,0,104.3888316,23.77536286,0.002116399,11.60620106,0,0,0,0,0,0,0,12879.81141,3.577725392,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  13:00:00,2.1625,37799.99615,23.2862519,22.80578332,23.04601761,0,68.15739228,22.80578332,0.002050143,11.91504356,0,0,0,0,0,0,0,50314.9232,13.97636756,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  14:00:00,3.8,37799.99615,22.86532898,22.33392971,22.59962935,0,69.20635006,22.33392971,0.001994214,11.90878644,0,0,0,0,0,0,0,8920.976334,2.478048982,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  15:00:00,5.4625,37799.99615,22.63346719,22.1559933,22.39473024,0,61.11303871,22.1559933,0.001953255,11.77603698,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  16:00:00,5.975,37799.99615,22.43427849,22.03246312,22.23337081,0,54.7700871,22.03246312,0.001947045,11.81586014,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  17:00:00,5.8375,37799.99615,22.21769223,21.87871144,22.04820183,0,54.62694811,21.87871144,0.002007359,12.28368329,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  18:00:00,5.675,37799.99615,21.95828144,21.74254275,21.85041209,0,55.30283252,21.74254275,0.00207836,12.80997239,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  19:00:00,4.9125,90449.9908,21.60834466,21.39320497,21.50077481,0,50.95885954,21.39320497,0.002128213,13.40355934,0,0,0,0,0,0,0,8675.832275,2.40995341,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  20:00:00,3.75,120149.9878,21.28550475,21.07822369,21.18186422,0,54.50938203,21.07822369,0.002223,14.27706091,1,0,0,0,0,0,0,33901.76188,9.417156077,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  21:00:00,2.6125,134999.9863,21.04393434,21.00022949,21.02208191,0,42.40065927,21.00022949,0.002339141,15.09103458,1,0,0,0,0,0,0,125030.9272,34.73081311,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  22:00:00,1.8875,120149.9878,20.85941702,20.99995939,20.9296882,0,23.05500797,20.99995939,0.002463056,15.87759374,1,0,0,0,0,0,0,216353.9001,60.09830559,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  23:00:00,1.325,90449.9908,20.6274331,21.00001438,20.81372374,37.75291761,0,21.00001438,0.002613362,16.8361617,1,0,0,0,0,0,0,451904.115,125.5289208,265656.6621
e-singletint-lowe,east,lowe panel, 03/02  24:00:00,0.7875,44549.99547,20.38085666,21.00007734,20.690467,79.73946584,0,21.00007734,0.002752876,17.71980315,1,0,0,0,0,0,0,618967.762,171.9354895,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  01:00:00,0.35,29699.99698,20.1736218,21.00011312,20.58686746,105.1911655,0,21.00011312,0.002868815,18.45576933,1,0,0,0,0,0,0,723524.3972,200.9789992,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  02:00:00,-0.05,22949.99767,19.99785825,21.00014164,20.49899994,130.945782,0,21.00014164,0.002956774,19.00699586,1,0,0,0,0,0,0,828029.4657,230.0081849,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  03:00:00,-0.45,14849.99849,19.84261663,21.00017041,20.42139352,157.0395445,0,21.00017041,0.00302119,19.39962689,1,0,0,0,0,0,0,933747.7761,259.3743823,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  04:00:00,-0.725,14849.99849,19.71444392,21.00018639,20.35731516,179.4721246,0,21.00018639,0.003083241,19.7886777,1,0,0,0,0,0,0,1022784.079,284.1066886,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  05:00:00,-0.8625,14849.99849,19.61146128,21.00018991,20.3058256,197.6907178,0,21.00018991,0.003179902,20.39305669,1,0,0,0,0,0,0,1092715.567,303.5321019,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  06:00:00,-1.025,29699.99698,19.52852793,21.00019297,20.26436045,212.5755219,0,21.00019297,0.003307398,21.18509655,1,0,0,0,0,0,0,1151378.101,319.8272504,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  07:00:00,0.025,59399.99396,19.56097486,21.0001366,20.28055573,172.4896742,0,21.0001366,0.003411986,21.8432996,1,0,0,0,0,0,0,976340.8306,271.2057863,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  08:00:00,1.8875,75599.99231,20.91512111,21.11285935,21.01399023,3.253459568,60.04938391,21.11285935,0.003452111,21.96097069,0.75,0,0,2.114799533,7613.278318,2.114799533,7613.278318,126724.4594,35.20123872,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  09:00:00,3.725,59399.99396,22.82861177,22.4200494,22.62433059,0,114.6603023,22.4200494,0.003522258,20.69665815,0,0,0,13.9208724,50115.14063,13.9208724,50115.14063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  10:00:00,6.025,59399.99396,24.22252973,23.85393185,24.03823079,0,119.0928293,23.85393185,0.003603677,19.39819922,0,0,0,36.42242626,131120.7345,36.42242626,131120.7345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  11:00:00,8.625,37799.99615,24.36319206,23.99975086,24.18147146,0,86.83002428,23.99975086,0.003624637,19.31945242,0,0,0,33.92666976,122136.0111,33.92666976,122136.0111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  12:00:00,11.225,37799.99615,24.32865987,23.999975,24.16431743,0,77.420166,23.999975,0.003617491,19.27406427,0,0,0,46.01100262,165639.6094,46.01100262,165639.6094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  13:00:00,13.2625,37799.99615,23.95724697,24.01445262,23.9858498,0,19.87160306,24.01445262,0.003583812,19.05510895,0,0,0,4.625020901,16650.07524,4.625020901,16650.07524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  14:00:00,14.9,37799.99615,23.93867756,24.00281894,23.97074825,0,20.63166894,24.00281894,0.003606923,19.15200592,0,0,0,19.92236621,71720.51837,19.92236621,71720.51837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  15:00:00,16.5625,37799.99615,24.0255405,24.00000176,24.01277113,0,32.13942355,24.00000176,0.003684159,19.53587044,0,0,0,44.63335822,160680.0896,44.63335822,160680.0896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  16:00:00,17.075,37799.99615,24.07701554,23.99994591,24.03848073,0,42.49012437,23.99994591,0.003859662,20.4400821,0,0,0,59.15747528,212966.911,59.15747528,212966.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  17:00:00,16.9375,37799.99615,23.95222535,23.99990846,23.9760669,0,36.82047981,23.99990846,0.004215478,22.28908001,0,0,0,52.29281337,188254.1281,52.29281337,188254.1281,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  18:00:00,16.775,37799.99615,23.83566564,23.99988324,23.91777444,0,45.14187296,23.99988324,0.004671584,24.65780556,0,0,0,59.21148538,213161.3474,59.21148538,213161.3474,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  19:00:00,15.8875,90449.9908,23.64915648,23.99989304,23.82452476,0,19.87113387,23.99989304,0.00514551,27.12868384,0,0,0,26.53766181,95535.58253,26.53766181,95535.58253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  20:00:00,14.5875,120149.9878,23.52831019,23.99873198,23.76352108,0,10.29376224,23.99873198,0.005679282,29.91962906,0,0,0,6.399676657,23038.83597,6.399676657,23038.83597,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  21:00:00,13.2875,134999.9863,23.45688863,23.99493519,23.72591191,0,14.16027427,23.99493519,0.006212406,32.72987282,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  22:00:00,12.8,120149.9878,23.40212765,23.95894314,23.68053539,0,18.8734452,23.95894314,0.006715915,35.42007486,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  23:00:00,12.8,90449.9908,23.28851137,23.71588413,23.50219775,0,7.293474223,23.71588413,0.007216494,38.55485637,0,0,0,0,0,0,0,9337.593486,2.593775968,265656.6621
e-singletint-lowe,east,lowe panel, 03/03  24:00:00,12.8,44549.99547,23.11774547,23.39550622,23.25662585,0.006355996,5.42337744,23.39550622,0.007663142,41.66681287,0,0,0,0,0,0,0,8202.876343,2.278576762,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  01:00:00,13.1125,35099.99643,22.98513405,23.22285664,23.10399535,0,8.439980772,23.22285664,0.008062425,44.24951922,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  02:00:00,13.675,35099.99643,22.91015967,23.22028643,23.06522305,0,6.067989349,23.22028643,0.00845512,46.35251026,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  03:00:00,14.2125,14849.99849,22.86686271,23.25604005,23.06145138,0,2.114424362,23.25604005,0.008866411,48.45247983,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  04:00:00,14.15,14849.99849,22.81731056,23.23865224,23.0279814,0,0.508262602,23.23865224,0.0092545,50.59653599,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  05:00:00,13.8125,14849.99849,22.73546625,23.14045408,22.93796017,0,1.687956952,23.14045408,0.009579268,52.62332449,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  06:00:00,13.45,14849.99849,22.64069739,23.0235243,22.83211084,0,3.406600122,23.0235243,0.009851424,54.45846442,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  07:00:00,13.8,55349.99437,22.59105559,22.97446066,22.78275812,0,2.862808926,22.97446066,0.010016751,55.5215533,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  08:00:00,14.5375,55349.99437,23.85642831,23.78346284,23.81994558,0,92.13610349,23.78346284,0.00995099,52.57959558,0,0,0,108.5124391,390644.7808,77.67473393,279629.0422,4381.592804,1.217109112,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  09:00:00,15.3,75599.99231,26.01639529,23.99789019,25.00714274,0,505.5175048,23.99789019,0.008927266,46.64741695,0,0,0,658.2677963,2369764.067,506.101026,1821963.694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  10:00:00,16.975,75599.99231,27.14322526,23.99883221,25.57102873,0,759.0493351,23.99883221,0.007700876,40.29077671,0,0,0,897.7520321,3231907.316,773.7984341,2785674.363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  11:00:00,19.175,55349.99437,27.10916693,23.99945723,25.55431208,0,705.9663494,23.99945723,0.007321401,38.31248716,0,0,0,805.0954017,2898343.446,739.4306696,2661950.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  12:00:00,21.375,44549.99547,26.44604771,23.9997421,25.22289491,0,517.5269688,23.9997421,0.007371086,38.54418896,0,0,0,605.9058409,2181261.027,569.4519334,2050026.96,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  13:00:00,23.45,44549.99547,25.75699778,23.9998524,24.87842509,0,340.9051475,23.9998524,0.007524302,39.29549488,0,0,0,431.5326262,1553517.454,410.115185,1476414.666,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  14:00:00,25.5125,44549.99547,25.66266708,23.99991383,24.83129046,0,318.3819875,23.99991383,0.007623658,39.76742681,0,0,0,420.0943051,1512339.498,404.7088623,1456951.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  15:00:00,27.55,44549.99547,25.63249018,24.00000861,24.81624939,0,313.7562731,24.00000861,0.007635681,39.78857715,0,0,0,422.8855038,1522387.814,416.9517762,1501026.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  16:00:00,28.175,44549.99547,25.56799665,23.99985429,24.78392547,0,300.5727974,23.99985429,0.007497796,39.06397795,0,0,0,408.8535135,1471872.648,408.8535135,1471872.648,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  17:00:00,28.0375,44549.99547,25.45601724,23.99983885,24.72792805,0,276.293679,23.99983885,0.007143869,37.24086529,0,0,0,383.3270985,1379977.555,383.3270985,1379977.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  18:00:00,27.875,44549.99547,25.34073085,23.99976927,24.67025006,0,276.4276802,23.99976927,0.00666356,34.74168866,0,0,0,382.025915,1375293.294,382.025915,1375293.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  19:00:00,25.7375,114749.9883,25.15384618,23.99974935,24.57679776,0,249.1600506,23.99974935,0.006190104,32.30554357,0,0,0,337.1510566,1213743.804,337.1510566,1213743.804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  20:00:00,22.375,134999.9863,24.9227444,23.99969494,24.46121967,0,227.1132691,23.99969494,0.005989897,31.30295116,0,0,0,287.4231788,1034723.444,287.4231788,1034723.444,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  21:00:00,19.0375,134999.9863,24.71700227,23.99967504,24.35833865,0,203.3778313,23.99967504,0.005943798,31.07626617,0,0,0,236.188961,850280.2594,236.188961,850280.2594,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  22:00:00,16.425,134999.9863,24.52502116,23.99977083,24.262396,0,157.5719574,23.99977083,0.005838613,30.55067905,0,0,0,168.8541715,607875.0174,168.8541715,607875.0174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  23:00:00,14.1625,114749.9883,24.2810939,23.9998968,24.14049535,0,75.18027697,23.9998968,0.005759227,30.16963621,0,0,0,67.82053618,244153.9302,67.82053618,244153.9302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/04  24:00:00,11.925,55349.99437,24.00780536,23.93373217,23.97076877,0,21.3400523,23.93373217,0.005715809,30.07529405,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  01:00:00,10.6625,35099.99643,23.74330153,23.66021174,23.70175663,0,28.73735518,23.66021174,0.005756909,30.79273001,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  02:00:00,9.9,35099.99643,23.49619255,23.3886153,23.44240393,0,31.80994114,23.3886153,0.005834902,31.74148384,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  03:00:00,9.1625,14849.99849,23.23223183,23.09284243,23.16253713,0,35.21778103,23.09284243,0.005886361,32.60837408,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  04:00:00,9.275,14849.99849,23.0016335,22.86800145,22.93481748,0,35.04239614,22.86800145,0.005918853,33.25660057,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  05:00:00,9.8125,14849.99849,22.82531815,22.74156092,22.78343953,0,30.59573493,22.74156092,0.005936611,33.64613203,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  06:00:00,10.375,14849.99849,22.67917713,22.64885059,22.66401386,0,25.91084718,22.64885059,0.005941915,33.92169428,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  07:00:00,10.725,55349.99437,22.56942396,22.57590703,22.5726655,0,22.44089607,22.57590703,0.005873629,33.73097059,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  08:00:00,10.8625,55349.99437,25.13546641,23.84123878,24.4883526,0,283.3266149,23.84123878,0.005702117,30.38350512,0,0,0,235.9110801,849279.8885,235.8661068,849117.9846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  09:00:00,11.025,75599.99231,27.03465471,23.99924261,25.51694866,0,755.6673673,23.99924261,0.005493831,29.02723815,0,0,0,722.2303435,2600029.237,722.2303435,2600029.237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  10:00:00,12.2875,75599.99231,27.49974527,23.99947442,25.74960984,0,845.0541646,23.99947442,0.005257083,27.81448662,0,0,0,822.0553833,2959399.38,822.0553833,2959399.38,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  11:00:00,14.125,55349.99437,27.21907876,23.99963436,25.60935656,0,721.9970727,23.99963436,0.00504597,26.71647617,0,0,0,714.2077305,2571147.83,714.2077305,2571147.83,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  12:00:00,15.9875,44549.99547,26.40629753,23.9997536,25.20302557,0,496.4564814,23.9997536,0.004891525,25.92123348,0,0,0,504.0883366,1814718.012,504.0883366,1814718.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  13:00:00,17.1375,44549.99547,25.57197883,23.99985203,24.78591543,0,295.8182321,23.99985203,0.004775899,25.3067448,0,0,0,312.9785189,1126722.668,312.9785189,1126722.668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  14:00:00,17.9,44549.99547,25.43316198,23.99987496,24.71651847,0,260.9617822,23.99987496,0.004689715,24.82838001,0,0,0,284.4211511,1023916.144,284.4211511,1023916.144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  15:00:00,18.6375,44549.99547,25.3664336,23.99988159,24.6831576,0,247.0059485,23.99988159,0.004616431,24.43395893,0,0,0,276.5516179,995585.8244,276.5516179,995585.8244,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  16:00:00,18.65,44549.99547,25.23971285,23.99989298,24.61980292,0,223.2846778,23.99989298,0.004556891,24.12110116,0,0,0,252.9413822,910588.9758,252.9413822,910588.9758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  17:00:00,18.3125,44549.99547,25.02325926,23.99990806,24.51158366,0,185.7663597,23.99990806,0.004502296,23.83416785,0,0,0,212.647916,765532.4976,212.647916,765532.4976,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  18:00:00,17.95,44549.99547,24.81495117,23.9998846,24.40741789,0,171.7393309,23.9998846,0.004526062,23.95910455,0,0,0,195.6384922,704298.5719,195.6384922,704298.5719,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  19:00:00,16.3,114749.9883,24.56952516,23.99988275,24.28470396,0,134.4021016,23.99988275,0.00458536,24.27071033,0,0,0,144.7028581,520930.2893,144.7028581,520930.2893,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  20:00:00,13.9,134999.9863,24.34310836,23.99984784,24.1714781,0,109.2204885,23.99984784,0.004771201,25.26295123,0,0,0,99.74482547,359081.3717,99.74482547,359081.3717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  21:00:00,11.5,134999.9863,24.15313457,23.9998366,24.07648559,0,88.70660885,23.9998366,0.004992906,26.45418833,0,0,0,59.46477021,214073.1727,59.46477021,214073.1727,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  22:00:00,9.9125,134999.9863,23.9789375,24.00247947,23.99070849,0,50.82003611,24.00247947,0.005070696,26.8688538,0,0,0,8.568293298,30845.85587,8.568293298,30845.85587,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  23:00:00,8.75,114749.9883,23.71950477,23.62770784,23.67360631,0,31.65957564,23.62770784,0.005064114,27.44673615,0,0,0,0,0,0,0,22622.16779,6.283935496,265656.6621
e-singletint-lowe,east,lowe panel, 03/05  24:00:00,7.6125,55349.99437,23.352862,23.11887418,23.23586809,0,33.72958564,23.11887418,0.005020628,28.06132899,0,0,0,0,0,0,0,37052.19421,10.29227617,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  01:00:00,6.6375,29699.99698,22.99333102,22.70796502,22.85064802,0,51.03756034,22.70796502,0.005025694,28.79819267,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  02:00:00,5.675,22949.99767,22.64152028,22.32130186,22.48141107,0,55.59237794,22.32130186,0.005058962,29.65725236,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  03:00:00,4.7375,14849.99849,22.28274218,21.92876883,22.10575551,0,60.07394464,21.92876883,0.005061134,30.3764875,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  04:00:00,4.275,14849.99849,21.94143903,21.57468456,21.75806179,0,62.29051257,21.57468456,0.005047838,30.95973269,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  05:00:00,4.1375,14849.99849,21.63031268,21.27481664,21.45256466,0,61.67017468,21.27481664,0.005026949,31.40424019,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  06:00:00,3.975,29699.99698,21.34145229,21.03571987,21.18858608,0,53.62534024,21.03571987,0.005003938,31.72368065,0,0,0,0,0,0,0,35487.30481,9.857584671,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  07:00:00,5.275,59399.99396,21.36061599,21.17896589,21.26979094,0,66.38745358,21.17896589,0.004946277,31.0697029,0,0,0,2.348866937,8455.920973,2.32560062,8372.162232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  08:00:00,7.5375,75599.99231,23.2259048,22.97128095,23.09859288,0,110.3903402,22.97128095,0.004842598,27.29864651,0,0,0,34.07624099,122674.4675,34.07624099,122674.4675,6982.911223,1.939697562,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  09:00:00,9.775,59399.99396,25.68548376,23.99943687,24.84246032,0,398.1859731,23.99943687,0.00479227,25.35820732,0,0,0,354.5553703,1276399.333,354.5553703,1276399.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  10:00:00,12.4125,59399.99396,26.56984157,23.99977316,25.28480737,0,585.0457331,23.99977316,0.004785539,25.32235055,0,0,0,563.1504926,2027341.773,563.1504926,2027341.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  11:00:00,15.375,37799.99615,26.47018255,23.99991414,25.23504835,0,525.7232369,23.99991414,0.004948518,26.16101535,0,0,0,528.2350846,1901646.305,528.2350846,1901646.305,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  12:00:00,18.3125,37799.99615,25.95930223,23.99997338,24.9796378,0,387.0107408,23.99997338,0.005353936,28.25712121,0,0,0,413.7576858,1489527.669,413.7576858,1489527.669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  13:00:00,20.4625,37799.99615,25.53365243,23.99998675,24.76681959,0,282.1777926,23.99998675,0.005923879,31.20515052,0,0,0,326.6892834,1176081.42,326.6892834,1176081.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  14:00:00,22.1,37799.99615,25.563338,23.9999839,24.78166095,0,287.1786657,23.9999839,0.006491684,34.1307531,0,0,0,345.2700736,1242972.265,345.2700736,1242972.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  15:00:00,23.7625,37799.99615,25.54700842,24.00004269,24.77352555,0,284.9530284,24.00004269,0.007030729,36.87206066,0,0,0,359.6442989,1294719.476,356.8468,1284648.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  16:00:00,23.9625,37799.99615,25.46759272,24.0000215,24.73380711,0,272.589585,24.0000215,0.007504465,39.2975275,0,0,0,363.003994,1306814.378,346.1207779,1246034.8,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  17:00:00,23.2,37799.99615,25.31697849,23.99985583,24.65841716,0,250.8727451,23.99985583,0.007922856,41.46132962,0,0,0,348.4569077,1254444.868,318.0174608,1144862.859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  18:00:00,22.4625,37799.99615,25.12610679,23.99980532,24.56295606,0,238.4596824,23.99980532,0.008252035,43.13405583,0,0,0,340.7300042,1226628.015,299.4301728,1077948.622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  19:00:00,21.7625,90449.9908,24.89958616,23.9998154,24.44970078,0,200.9008912,23.9998154,0.008559933,44.73319765,0,0,0,301.8583166,1086689.94,256.019263,921669.3467,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  20:00:00,21,120149.9878,24.76706655,23.99978554,24.38342604,0,186.6444912,23.99978554,0.008966586,46.84585853,0,0,0,289.8247843,1043369.224,235.367892,847324.4111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  21:00:00,20.2625,134999.9863,24.70234193,23.999746,24.35104396,0,192.4039863,23.999746,0.009365862,48.90109975,0,0,0,302.8326441,1090197.519,234.9173597,845702.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  22:00:00,19.875,120149.9878,24.64805647,23.99971347,24.32388497,0,192.3936048,23.99971347,0.009709979,50.67030544,0,0,0,309.37711,1113757.596,231.6305487,833869.9754,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  23:00:00,19.675,90449.9908,24.54265406,23.99973224,24.27119315,0,143.4556728,23.99973224,0.010114044,52.74499913,0,0,0,250.2921778,901051.8402,181.0111072,651639.9861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/06  24:00:00,19.475,44549.99547,24.42900457,23.999771,24.21438778,0,108.417839,23.999771,0.010584903,55.12409054,0,0,0,208.0901081,749124.3892,144.2814459,519413.2054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  01:00:00,19.4,29699.99698,24.34613267,23.99980161,24.17296714,0,95.34374715,23.99980161,0.010992633,57.18895809,0,0,0,195.3548999,703277.6396,130.5766527,470075.9498,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  02:00:00,19.4,22949.99767,24.28283613,23.99982087,24.1413285,0,86.25771937,23.99982087,0.011243016,58.46841892,0,0,0,185.7530911,668711.1279,121.504561,437416.4195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  03:00:00,19.4,14849.99849,24.22754399,23.99983741,24.1136907,0,78.68063107,23.99983741,0.011381936,59.14017262,0,0,0,176.0553027,633799.0897,113.9442815,410199.4136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  04:00:00,19.275,14849.99849,24.17535547,23.99984773,24.0876016,0,71.74268611,23.99984773,0.011468678,59.55997919,0,0,0,164.9591028,593852.77,105.9687465,381487.4875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  05:00:00,19.1375,14849.99849,24.12533496,23.99985604,24.0625955,0,65.34605329,23.99985604,0.011567005,60.02299008,0,0,0,154.5755905,556472.1258,98.42016411,354312.5908,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  06:00:00,18.975,29699.99698,24.08268042,23.99986403,24.04127222,0,60.3094972,23.99986403,0.011677223,60.56125726,0,0,0,146.0479799,525772.7277,92.02281266,331282.1256,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  07:00:00,18.9,59399.99396,24.18866175,23.9998444,24.09425307,0,105.6271582,23.9998444,0.01158087,60.10887772,0,0,0,217.2784279,782202.3404,136.6738725,492025.941,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  08:00:00,18.9,75599.99231,24.42705585,23.99979264,24.21342425,0,155.7946639,23.99979264,0.011122746,57.79506398,0,0,0,288.3228533,1037962.272,186.7925337,672453.1214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  09:00:00,18.9,59399.99396,24.48211711,23.99988055,24.24099883,0,113.9176326,23.99988055,0.010914611,56.76816264,0,0,0,218.3200745,785952.2681,144.9438371,521797.8135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  10:00:00,19.3375,59399.99396,24.92521848,23.99987511,24.4625468,0,176.0177972,23.99987511,0.010652595,55.44939795,0,0,0,311.6775704,1122039.254,210.6665359,758399.5292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  11:00:00,20.1,37799.99615,25.09345067,23.99987341,24.54666204,0,191.2791207,23.99987341,0.010298042,53.63399531,0,0,0,331.1031972,1191971.51,232.3256053,836372.179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  12:00:00,20.8375,37799.99615,25.33674685,23.99984223,24.66829454,0,240.449335,23.99984223,0.009997329,52.09267531,0,0,0,397.5212039,1431076.334,287.6524509,1035548.823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  13:00:00,21.9125,37799.99615,25.52072473,23.99978671,24.76025572,0,280.803464,23.99978671,0.009659274,50.35832239,0,0,0,448.7474094,1615490.674,337.0117918,1213242.45,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  14:00:00,23.2125,37799.99615,25.54267013,23.99981436,24.77124224,0,285.2380365,23.99981436,0.00949005,49.45786622,0,0,0,456.1107302,1641998.629,352.3696659,1268530.797,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  15:00:00,24.5125,37799.99615,25.52642667,23.99983508,24.76313087,0,282.080346,23.99983508,0.009437504,49.13795824,0,0,0,457.6405453,1647505.963,360.1238532,1296445.872,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  16:00:00,24.75,37799.99615,25.47543916,23.99982211,24.73763063,0,275.5367467,23.99982211,0.009427624,49.06855466,0,0,0,448.7618254,1615542.572,355.5613023,1280020.688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  17:00:00,24.4125,37799.99615,25.39720543,23.99975424,24.69847983,0,269.2508762,23.99975424,0.009442657,49.14582482,0,0,0,437.2830776,1574219.079,346.4385929,1247178.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  18:00:00,24.05,37799.99615,25.17328898,23.99973935,24.58651416,0,249.1328261,23.99973935,0.00946875,49.24824255,0,0,0,409.0170848,1472461.505,323.2815405,1163813.546,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  19:00:00,23.0875,90449.9908,24.97466899,23.99976755,24.48721827,0,213.9310895,23.99976755,0.009491931,49.37952662,0,0,0,357.1118186,1285602.547,280.0468038,1008168.494,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  20:00:00,21.7875,120149.9878,24.82103472,23.99975166,24.41039319,0,196.8050442,23.99975166,0.009600179,49.9532141,0,0,0,326.9240105,1176926.438,252.0558436,907401.0368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  21:00:00,20.4875,134999.9863,24.7256466,23.99971971,24.36268315,0,196.7231191,23.99971971,0.009672255,50.35468875,0,0,0,318.2991483,1145876.934,241.1020805,867967.4899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  22:00:00,19.4375,120149.9878,24.63279942,23.99970428,24.31625185,0,188.9443481,23.99970428,0.00972584,50.64873451,0,0,0,299.8157407,1079336.667,224.5589164,808412.0989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  23:00:00,18.475,90449.9908,24.47849479,23.99975568,24.23912523,0,130.1954699,23.99975568,0.009886147,51.470308,0,0,0,213.8153755,769735.3517,157.8184322,568146.3559,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/07  24:00:00,17.5375,44549.99547,24.31112102,23.99981808,24.15546955,0,84.96907111,23.99981808,0.010126124,52.69947804,0,0,0,145.3690602,523328.6168,104.7997676,377279.1634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  01:00:00,17.075,29699.99698,24.19020453,23.99985327,24.0950289,0,65.86078201,23.99985327,0.01037573,53.97708143,0,0,0,116.2900336,418644.1209,81.84151158,294629.4417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  02:00:00,16.9375,22949.99767,24.10704201,23.99986988,24.05345594,0,54.94902607,23.99986988,0.010606204,55.15591546,0,0,0,101.2447139,364480.97,69.77922352,251205.2047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  03:00:00,16.775,14849.99849,24.04397202,23.99988219,24.0219271,0,47.79999508,23.99988219,0.010814416,56.22015002,0,0,0,90.63191522,326274.8948,61.27209349,220579.5366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  04:00:00,16.825,14849.99849,23.99196842,23.99987963,23.99592402,0,42.83192852,23.99987963,0.011030219,57.32247288,0,0,0,85.55104826,307983.7737,56.68150808,204053.4291,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  05:00:00,16.9625,14849.99849,23.94282762,23.99987007,23.97134885,0,38.48442072,23.99987007,0.011335207,58.91670072,0,0,0,82.99204041,298771.3455,53.4140555,192290.5998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  06:00:00,17.125,29699.99698,23.90558577,23.99986012,23.95272294,0,36.34129393,23.99986012,0.011712826,60.86624991,0,0,0,84.6716545,304817.9562,52.56197726,189223.1181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  07:00:00,17.45,59399.99396,24.02805223,23.99986523,24.01395873,0,83.92887735,23.99986523,0.01186981,61.70600282,0,0,0,169.7575001,611127.0003,102.8122723,370124.1804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  08:00:00,17.7875,75599.99231,24.51770084,23.99979936,24.2587501,0,166.3231534,23.99979936,0.011444418,59.59477644,0,0,0,302.8223413,1090160.429,187.9512034,676624.3321,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  09:00:00,18.15,59399.99396,24.98109584,23.99977846,24.49043715,0,197.9332967,23.99977846,0.010900669,56.83415488,0,0,0,341.426182,1229134.255,222.5733413,801264.0288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  10:00:00,20.05,59399.99396,25.61549722,23.99965216,24.80757469,0,321.2118464,23.99965216,0.010225991,53.37349234,0,0,0,519.8486422,1871455.112,361.6498293,1301939.385,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  11:00:00,22.85,37799.99615,26.18600701,23.9994959,25.09275146,0,442.8830344,23.9994959,0.009444873,49.35815182,0,0,0,666.7237169,2400205.381,506.7644901,1824352.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  12:00:00,25.65,37799.99615,26.14768868,23.99965433,25.07367151,0,432.808203,23.99965433,0.009072334,47.43904011,0,0,0,639.1783735,2301042.145,520.2868044,1873032.496,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  13:00:00,26.7,37799.99615,25.99839939,23.99974612,24.99907276,0,392.9773904,23.99974612,0.008872544,46.40876333,0,0,0,578.0747489,2081069.096,489.2171838,1761181.862,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  14:00:00,26.7,37799.99615,25.8567679,23.99978141,24.92827466,0,356.7679274,23.99978141,0.008592888,44.96580292,0,0,0,516.6355859,1859888.109,452.9407655,1630586.756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  15:00:00,26.7,37799.99615,25.8008707,23.99979734,24.90033402,0,342.743001,23.99979734,0.008225633,43.04183009,0,0,0,479.6530066,1726750.824,438.8372573,1579814.126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  16:00:00,25.7625,37799.99615,25.69004972,23.99979666,24.84492319,0,321.2028927,23.99979666,0.007845945,41.08997643,0,0,0,433.4949641,1560581.871,409.4981479,1474193.332,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  17:00:00,24.2625,37799.99615,25.52305506,23.99976376,24.76140941,0,293.8690318,23.99976376,0.007590782,39.81033075,0,0,0,386.0014933,1389605.376,369.7374213,1331054.717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  18:00:00,22.7625,37799.99615,25.26786482,23.99995911,24.63391197,0,266.1796344,23.99995911,0.007363612,38.64718066,0,0,0,341.2264531,1228415.231,329.6286256,1186663.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  19:00:00,21.1375,90449.9908,24.99595669,24.00005256,24.49800463,0,218.1848242,24.00005256,0.007147771,37.55075272,0,0,0,276.2731023,994583.1682,268.2233629,965604.1065,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  20:00:00,19.5,120149.9878,24.80159461,24.00006126,24.40082794,0,190.7140894,24.00006126,0.007075448,37.18928075,0,0,0,235.3529067,847270.4641,227.2138761,817969.9538,0,0,265656.6621
