Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 03/08  21:00:00,17.8375,134999.9863,24.66920711,24.00006235,24.33463473,0,182.2250106,24.00006235,0.007068244,37.17534932,0,0,0,215.2796939,775006.8981,204.9729482,737902.6134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  22:00:00,16.8875,120149.9878,24.55907926,23.9999284,24.27950383,0,170.9944112,23.9999284,0.007054993,37.12083704,0,0,0,196.2255143,706411.8517,185.8962352,669226.4469,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  23:00:00,16.325,90449.9908,24.4065449,24.00010343,24.20332416,0,113.3286952,24.00010343,0.007054012,37.11534638,0,0,0,130.7001628,470520.5859,123.6330504,445078.9815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/08  24:00:00,15.7875,44549.99547,24.24638486,24.00008005,24.12323246,0,70.61971953,24.00008005,0.007033044,37.0063026,0,0,0,80.99656108,291587.6199,76.53021443,275508.772,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  01:00:00,14.9125,29699.99698,24.09406439,24.00005156,24.04705798,0,45.96244399,24.00005156,0.006998627,36.80399671,0,0,0,47.39863018,170635.0686,44.6583756,160770.1522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  02:00:00,13.75,22949.99767,23.93323086,24.00741158,23.97032122,0,20.47117007,24.00741158,0.007002921,36.79606168,0,0,0,9.967131871,35881.67474,9.332245067,33596.08224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  03:00:00,12.6125,14849.99849,23.76058032,23.86529515,23.81293773,0,14.3263886,23.86529515,0.007025316,37.22959051,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  04:00:00,12.575,14849.99849,23.60547485,23.68804714,23.646761,0,16.07858575,23.68804714,0.007031315,37.66002901,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  05:00:00,13.1125,14849.99849,23.50970915,23.65277589,23.58124252,0,12.98733711,23.65277589,0.007016052,37.65907645,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  06:00:00,13.675,29699.99698,23.4518758,23.67319229,23.56253405,0,9.619695763,23.67319229,0.006990163,37.47560829,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  07:00:00,14.275,59399.99396,23.52498198,23.94624117,23.73561158,0,26.65802321,23.94624117,0.006892718,36.35756642,0,0,0,15.35640897,55283.07229,14.51717194,52261.819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  08:00:00,14.8125,75599.99231,23.73412234,23.99951446,23.8668184,0,64.60430838,23.99951446,0.006668982,35.07662818,0,0,0,64.79311957,233255.2305,62.3920065,224611.2234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  09:00:00,15.375,59399.99396,24.02062378,24.00002478,24.01032428,0,52.62480826,24.00002478,0.006430968,33.83654315,0,0,0,55.90120028,201244.321,55.15473534,198557.0472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  10:00:00,16.2875,59399.99396,24.46598718,23.99995976,24.23297347,0,98.71427534,23.99995976,0.006258884,32.94028488,0,0,0,108.7901577,391644.5678,108.7197584,391391.1303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  11:00:00,17.3875,37799.99615,24.8438547,23.99994719,24.42190094,0,145.1891462,23.99994719,0.006263796,32.96590461,0,0,0,164.2219705,591199.094,164.2219705,591199.094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  12:00:00,18.4875,37799.99615,25.16320905,23.99996679,24.58158792,0,206.6605545,23.99996679,0.006469948,34.0396061,0,0,0,235.6159975,848217.5908,234.7484772,845094.5179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  13:00:00,19.4625,37799.99615,25.28567917,24.00015057,24.64291487,0,230.5715298,24.00015057,0.006806919,35.77005205,0,0,0,273.578927,984884.1371,266.6981994,960113.518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  14:00:00,20.425,37799.99615,25.37856287,23.99997311,24.68926799,0,249.1155694,23.99997311,0.007163426,37.58442834,0,0,0,308.3981463,1110233.327,293.2150221,1055574.079,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  15:00:00,21.3625,37799.99615,25.36968433,23.99994213,24.68481323,0,247.0415877,23.99994213,0.007524723,39.41741315,0,0,0,322.6495299,1161538.307,298.9051123,1076058.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  16:00:00,21.95,37799.99615,25.26059562,23.99991975,24.63025768,0,228.887606,23.99991975,0.007908049,41.35823268,0,0,0,317.2220609,1141999.419,285.6176475,1028223.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  17:00:00,22.2875,37799.99615,25.13546227,23.99985579,24.56765903,0,214.584766,23.99985579,0.008281264,43.26828103,0,0,0,313.1842754,1127463.391,274.1043351,986775.6065,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  18:00:00,22.65,37799.99615,25.00034044,23.99981156,24.500076,0,215.0429546,23.99981156,0.00857979,44.80697314,0,0,0,325.2083477,1170750.052,277.5621428,999223.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  19:00:00,21.9875,90449.9908,24.78575232,23.99982405,24.39278819,0,181.2638804,23.99982405,0.008812563,46.00560038,0,0,0,286.4603349,1031257.206,238.2488126,857695.7255,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  20:00:00,20.6875,120149.9878,24.63611568,23.99980257,24.31795912,0,163.9874572,23.99980257,0.009046066,47.20717474,0,0,0,259.9585989,935850.9562,210.122498,756440.9928,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  21:00:00,19.3875,134999.9863,24.54794689,23.99977191,24.2738594,0,164.8405099,23.99977191,0.009201035,48.03477265,0,0,0,253.9094023,914073.8483,200.1259659,720453.4771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  22:00:00,18.2125,120149.9878,24.45631113,23.99975733,24.22803423,0,157.2120765,23.99975733,0.00931215,48.62483413,0,0,0,235.9097708,849275.175,182.7067143,657744.1713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  23:00:00,17.1125,90449.9908,24.29920162,23.99980369,24.14950266,0,98.7441191,23.99980369,0.009509553,49.6399082,0,0,0,151.5488676,545575.9232,115.1078839,414388.3819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/09  24:00:00,16.0125,44549.99547,24.12533379,23.99986113,24.06259746,0,53.88964266,23.99986113,0.009780995,51.03471575,0,0,0,82.67904489,297644.5616,61.11820056,220025.522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  01:00:00,14.9125,29699.99698,23.97026059,24.00004818,23.98515439,0,30.07169001,24.00004818,0.010041112,52.36980663,0,0,0,39.1493827,140937.7777,28.18420373,101463.1334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  02:00:00,13.75,22949.99767,23.81644991,23.97969671,23.89807331,0,12.1369408,23.97969671,0.010218889,53.31360486,0,0,0,3.12121989,11236.3916,2.212761026,7965.939694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  03:00:00,12.6125,14849.99849,23.63665867,23.75956617,23.69811242,0,13.23576234,23.75956617,0.01025273,54.1794685,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  04:00:00,12.7625,14849.99849,23.48529355,23.58963107,23.53746231,0,14.78309512,23.58963107,0.010215406,54.54032677,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  05:00:00,13.725,14849.99849,23.40978456,23.61080699,23.51029577,0,9.625223712,23.61080699,0.010292488,54.87485818,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  06:00:00,14.6625,29699.99698,23.37927234,23.71122236,23.54524735,0,3.874582236,23.71122236,0.010500245,55.62628957,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  07:00:00,15.6875,59399.99396,23.60277408,23.97227732,23.7875257,0,38.95544928,23.97227732,0.010643948,55.53259119,0,0,0,56.97820423,205121.5352,38.82106838,139755.8462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  08:00:00,16.7875,75599.99231,25.01995189,23.99940401,24.50967795,0,262.5778771,23.99940401,0.010024171,52.28404075,0,0,0,387.2257751,1394012.791,275.9809169,993531.3009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  09:00:00,17.8875,59399.99396,26.76843592,23.99884522,25.38364057,0,630.5435316,23.99884522,0.008646523,45.22620207,0,0,0,821.3743033,2956947.492,652.694823,2349701.363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  10:00:00,20.4875,59399.99396,27.70094406,24.04532141,25.87313274,0,868.9557805,24.04532141,0.007681694,40.14766098,0,0,0,1029.195735,3705104.645,910.2930467,3277054.968,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  11:00:00,24.05,37799.99615,27.71163579,24.0134829,25.86255934,0,858.1006831,24.0134829,0.007578693,39.69004532,0,0,0,1002.812212,3610123.964,934.4492916,3364017.45,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  12:00:00,27.5875,37799.99615,27.16233825,23.99986493,25.58110159,0,699.2923102,23.99986493,0.007784159,40.78592242,0,0,0,843.5168143,3036660.531,803.0437602,2890957.537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  13:00:00,29.3375,37799.99615,26.59336649,23.99990845,25.29663747,0,537.620242,23.99990845,0.007928231,41.50488224,0,0,0,679.8642038,2447511.134,655.7619002,2360742.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  14:00:00,30.1,37799.99615,26.42043508,23.999918,25.21017654,0,491.5421897,23.999918,0.0078027,40.8143862,0,0,0,621.7853736,2238427.345,615.8008798,2216883.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  15:00:00,30.8375,37799.99615,26.28681828,23.99976964,25.14329396,0,458.3486706,23.99976964,0.007392068,38.65263533,0,0,0,588.4153408,2118295.227,588.4153408,2118295.227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  16:00:00,30.4125,37799.99615,26.22945382,23.99968009,25.11456695,0,449.3228793,23.99968009,0.006759637,35.36769397,0,0,0,575.7668023,2072760.488,575.7668023,2072760.488,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  17:00:00,29.3125,37799.99615,25.97915008,23.99965838,24.98940423,0,399.4994728,23.99965838,0.006296184,32.96730023,0,0,0,516.9219479,1860919.013,516.9219479,1860919.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  18:00:00,28.2125,37799.99615,25.74199582,23.9996606,24.87082821,0,369.2533952,23.9996606,0.005971839,31.28516531,0,0,0,477.6220359,1719439.329,477.6220359,1719439.329,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  19:00:00,26.425,90449.9908,25.49817976,23.99971161,24.74894568,0,316.9751974,23.99971161,0.005717137,29.96293445,0,0,0,410.6594169,1478373.901,410.6594169,1478373.901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  20:00:00,24.1625,120149.9878,25.27922236,23.99970686,24.63946461,0,281.4183724,23.99970686,0.005649002,29.62793927,0,0,0,356.4756797,1283312.447,356.4756797,1283312.447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  21:00:00,21.925,134999.9863,25.10669798,23.9996885,24.55319324,0,267.2353958,23.9996885,0.005665375,29.72440331,0,0,0,323.8400731,1165824.263,323.8400731,1165824.263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  22:00:00,20.1625,120149.9878,24.94734376,23.99968874,24.47351625,0,245.5898764,23.99968874,0.005769256,30.26440398,0,0,0,287.650868,1035543.125,287.650868,1035543.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  23:00:00,18.725,90449.9908,24.7412813,23.99973663,24.37050897,0,174.4577416,23.99973663,0.006002852,31.49809875,0,0,0,204.6413341,736708.8029,204.6413341,736708.8029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/10  24:00:00,17.2625,44549.99547,24.52409088,23.99979531,24.2619431,0,116.9052591,23.99979531,0.006272365,32.91047754,0,0,0,134.9887966,485959.6679,134.9887966,485959.6679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  01:00:00,16.45,35099.99643,24.35995478,23.99986044,24.17990761,0,87.70435243,23.99986044,0.006520694,34.19980284,0,0,0,99.70069949,358922.5182,99.06455193,356632.3869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  02:00:00,16.1125,35099.99643,24.2386212,23.99994453,24.11928287,0,68.77153162,23.99994453,0.006702387,35.12004069,0,0,0,79.19745983,285110.8554,77.3420748,278431.4693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  03:00:00,15.75,14849.99849,24.12290392,23.99999438,24.06144915,0,51.45860002,23.99999438,0.006836642,35.80218623,0,0,0,59.21560924,213176.1933,57.03640765,205331.0675,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  04:00:00,15.85,14849.99849,24.03757587,24.00001546,24.01879567,0,41.23016463,24.00001546,0.006983668,36.5635185,0,0,0,50.05918375,180213.0615,47.58595849,171309.4506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  05:00:00,16.1875,14849.99849,23.98375569,24.00005345,23.99190457,0,37.23075848,24.00005345,0.007237955,37.85522434,0,0,0,49.69853122,178914.7124,46.30507935,166698.2857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  06:00:00,16.55,14849.99849,23.94628597,24.00011831,23.97320214,0,35.81524482,24.00011831,0.007575114,39.58220501,0,0,0,52.75388556,189913.988,47.813516,172128.6576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  07:00:00,17.0125,55349.99437,23.98099186,24.00016648,23.99057917,0,43.34606841,24.00016648,0.007943681,41.51023444,0,0,0,67.5256932,243092.4955,59.08384207,212701.8315,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  08:00:00,17.575,55349.99437,24.1941201,23.99987438,24.09699724,0,96.0116721,23.99987438,0.008277332,43.24797599,0,0,0,137.3105988,494318.1557,116.3151567,418734.564,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  09:00:00,18.1125,75599.99231,24.52320258,23.99983644,24.26151951,0,171.6925966,23.99983644,0.008598363,44.90256153,0,0,0,239.4063527,861862.8697,196.3619016,706902.8458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  10:00:00,18.9875,75599.99231,24.99920095,23.99984931,24.49952513,0,215.0719288,23.99984931,0.008820732,46.04759789,0,0,0,307.2249269,1106009.737,246.9727332,889101.8394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  11:00:00,20.15,55349.99437,25.32337786,23.99984507,24.66161147,0,247.2678651,23.99984507,0.008936766,46.61506019,0,0,0,361.0907815,1299926.813,288.8444004,1039839.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  12:00:00,21.2875,44549.99547,25.44672087,23.99983104,24.72327595,0,272.6031406,23.99983104,0.009071987,47.26212543,0,0,0,406.9519051,1465026.858,323.6658297,1165196.987,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  13:00:00,22.2625,44549.99547,25.51434041,23.99981471,24.75707756,0,286.633883,23.99981471,0.009163946,47.68570686,0,0,0,434.8605585,1565498.011,345.8391845,1245021.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  14:00:00,23.1625,44549.99547,25.56083319,23.99979399,24.78031359,0,296.4602206,23.99979399,0.00914774,47.55413981,0,0,0,451.5689155,1625648.096,363.1850427,1307466.154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  15:00:00,24.0625,44549.99547,25.60490538,23.99978059,24.80234299,0,306.2698133,23.99978059,0.009062027,47.03688355,0,0,0,464.1753979,1671031.433,380.5123057,1369844.3,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  16:00:00,24.275,44549.99547,25.56452859,23.99979243,24.78216051,0,297.2094884,23.99979243,0.009013926,46.75477469,0,0,0,452.203606,1627932.982,373.2572941,1343726.259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  17:00:00,24.1375,44549.99547,25.40607995,23.99983421,24.70295708,0,262.7652339,23.99983421,0.009135381,47.34511296,0,0,0,414.0817234,1490694.204,337.6975263,1215711.095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  18:00:00,23.975,44549.99547,25.22018362,23.99980423,24.60999393,0,248.9913758,23.99980423,0.009401401,48.68468263,0,0,0,405.4803686,1459729.327,322.5682736,1161245.785,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  19:00:00,23.4625,114749.9883,25.03920965,23.99978067,24.51949516,0,225.6299772,23.99978067,0.00969507,50.18218882,0,0,0,382.571985,1377259.146,294.8988508,1061635.863,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  20:00:00,22.7,134999.9863,24.92314063,23.99967378,24.4614072,0,225.4585471,23.99967378,0.010007187,51.77244498,0,0,0,385.8803766,1389169.356,288.3111783,1037920.242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  21:00:00,21.9625,134999.9863,24.86235648,23.99957974,24.43096811,0,232.5728392,23.99957974,0.010225959,52.92023732,0,0,0,398.3859771,1434189.518,289.2075618,1041147.223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  22:00:00,21.575,134999.9863,24.80910201,23.99963573,24.40436887,0,216.4801679,23.99963573,0.010276624,53.19836957,0,0,0,375.3760275,1351353.699,269.8718197,971538.5508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  23:00:00,21.375,114749.9883,24.70768212,23.99974258,24.35371235,0,162.8018124,23.99974258,0.010373343,53.69047284,0,0,0,299.9147991,1079693.277,214.5597704,772415.1734,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/11  24:00:00,21.175,55349.99437,24.59410915,23.99980016,24.29695466,0,126.66138,23.99980016,0.010563252,54.6567942,0,0,0,250.8252558,902970.921,176.7614421,636341.1917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  01:00:00,20.975,35099.99643,24.5134138,23.99978241,24.25659811,0,123.7224402,23.99978241,0.010783906,55.77911116,0,0,0,248.9517429,896226.2745,172.1441673,619719.0021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  02:00:00,20.8375,35099.99643,24.45059537,23.99977449,24.22518493,0,113.9442596,23.99977449,0.010982131,56.78666719,0,0,0,237.4959424,854985.3927,161.2132259,580367.6131,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  03:00:00,20.675,14849.99849,24.3871378,23.99978929,24.19346355,0,103.8432065,23.99978929,0.01113634,57.56998252,0,0,0,223.851105,805863.9781,149.7533982,539112.2337,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  04:00:00,20.225,14849.99849,24.3198493,23.999807,24.15982815,0,93.45957969,23.999807,0.011274223,58.27002974,0,0,0,205.7127879,740566.0366,135.6076724,488187.6207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  05:00:00,19.6875,14849.99849,24.24998754,23.99982517,24.12490635,0,82.75471893,23.99982517,0.011400728,58.91202972,0,0,0,185.2643557,666951.6804,120.410972,433479.4991,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  06:00:00,19.125,14849.99849,24.17968791,23.99984314,24.08976553,0,72.25018033,23.99984314,0.011525692,59.54595278,0,0,0,164.1377908,590896.0467,105.2087173,378751.3822,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  07:00:00,19.7125,55349.99437,24.26425173,23.99990013,24.13207593,0,83.71067691,23.99990013,0.011425266,59.07377949,0,0,0,186.869007,672728.4251,121.6314844,437873.344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  08:00:00,21.0125,55349.99437,25.07229212,23.99966178,24.53597695,0,242.0300137,23.99966178,0.010474195,54.25828076,0,0,0,407.3812469,1466572.489,290.6653082,1046395.109,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  09:00:00,22.3125,75599.99231,26.44883311,23.99875161,25.22379236,0,590.1444614,23.99875161,0.008760301,45.50508021,0,0,0,778.0994481,2801158.013,649.1361119,2336890.003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  10:00:00,24.175,75599.99231,26.6455951,23.9993181,25.3224566,0,600.9202342,23.9993181,0.007656758,39.84246548,0,0,0,709.7476237,2555091.445,675.79463,2432860.668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  11:00:00,26.375,55349.99437,27.14663316,23.99960826,25.57312071,0,702.9907866,23.99960826,0.007277589,37.89176677,0,0,0,797.3682639,2870525.75,796.2321591,2866435.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  12:00:00,28.575,44549.99547,26.94250856,23.99963711,25.47107284,0,645.6547036,23.99963711,0.007004028,36.46002106,0,0,0,757.0655443,2725435.96,757.0655443,2725435.96,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  13:00:00,29.65,44549.99547,26.425348,23.99970266,25.21252533,0,503.8715251,23.99970266,0.006691755,34.83813556,0,0,0,624.1855487,2247067.975,624.1855487,2247067.975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  14:00:00,30.05,44549.99547,26.30411887,23.99972854,25.15192371,0,470.706032,23.99972854,0.00638965,33.26011023,0,0,0,594.3039725,2139494.301,594.3039725,2139494.301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  15:00:00,30.45,44549.99547,26.24289056,23.99973342,25.12131199,0,455.6367868,23.99973342,0.006078328,31.6228382,0,0,0,582.5184772,2097066.518,582.5184772,2097066.518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  16:00:00,30.225,44549.99547,26.18766184,23.99974853,25.09370519,0,442.0767157,23.99974853,0.005796105,30.15637558,0,0,0,567.1009065,2041563.263,567.1009065,2041563.263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  17:00:00,29.6875,44549.99547,26.01366996,23.9997746,25.00672228,0,400.2712227,23.9997746,0.005529128,28.77951807,0,0,0,520.845615,1875044.214,520.845615,1875044.214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  18:00:00,29.125,44549.99547,25.79671117,23.99973016,24.89822066,0,373.9584037,23.99973016,0.005320743,27.70416733,0,0,0,489.8880789,1763597.084,489.8880789,1763597.084,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  19:00:00,26.7125,114749.9883,25.51742849,23.99973345,24.75858097,0,322.3402523,23.99973345,0.005230964,27.25806898,0,0,0,418.4350082,1506366.03,418.4350082,1506366.03,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  20:00:00,23.15,134999.9863,25.24190513,23.9996704,24.62078776,0,286.7022385,23.9996704,0.005401087,28.16595061,0,0,0,353.4346797,1272364.847,353.4346797,1272364.847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  21:00:00,19.6125,134999.9863,24.99992318,23.99963432,24.49977875,0,256.3881711,23.99963432,0.005661344,29.52220892,0,0,0,293.9156467,1058096.328,293.9156467,1058096.328,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  22:00:00,17.9875,134999.9863,24.82011108,23.99972082,24.40991595,0,213.083517,23.99972082,0.005774481,30.12590124,0,0,0,237.2060733,853941.864,237.2060733,853941.864,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  23:00:00,17.425,114749.9883,24.63737939,23.99982023,24.31859981,0,142.8601939,23.99982023,0.00577915,30.18067668,0,0,0,162.370346,584533.2455,162.370346,584533.2455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/12  24:00:00,16.8875,55349.99437,24.4503099,23.99988031,24.22509511,0,92.71193056,23.99988031,0.005748194,30.05105379,0,0,0,107.8158723,388137.1401,107.8158723,388137.1401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  01:00:00,17.6375,29699.99698,24.35372403,23.99986335,24.17679369,0,89.2481813,23.99986335,0.005761938,30.13382184,0,0,0,110.5518746,397986.7486,110.5518746,397986.7486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  02:00:00,19.075,22949.99767,24.32744234,23.99984779,24.16364507,0,89.48439309,23.99984779,0.005770952,30.18055871,0,0,0,122.656666,441563.9977,122.656666,441563.9977,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  03:00:00,20.5375,14849.99849,24.33069619,23.99984175,24.16526897,0,93.77744798,23.99984175,0.005695156,29.80672276,0,0,0,139.0141525,500450.9489,139.0141525,500450.9489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  04:00:00,20.0375,14849.99849,24.27138476,23.9998403,24.13561253,0,84.78197102,23.9998403,0.005632275,29.51069969,0,0,0,125.8898481,453203.4533,125.8898481,453203.4533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  05:00:00,18.4,14849.99849,24.14573835,23.99986121,24.07279978,0,63.25515584,23.99986121,0.005730617,30.05185477,0,0,0,90.82509591,326970.3453,90.82509591,326970.3453,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  06:00:00,16.7375,29699.99698,24.00739023,23.99988657,24.0036384,0,40.83864765,23.99988657,0.00594394,31.17170495,0,0,0,54.64621228,196726.3642,54.64621228,196726.3642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  07:00:00,15.975,59399.99396,24.09405315,23.99986013,24.04695664,0,82.52748889,23.99986013,0.006105386,32.07139987,0,0,0,90.01299559,324046.7841,90.01299559,324046.7841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  08:00:00,15.8375,75599.99231,24.93652583,23.99980089,24.46816336,0,231.5948644,23.99980089,0.006088479,32.06048919,0,0,0,237.9110216,856479.6776,237.9110216,856479.6776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  09:00:00,15.675,59399.99396,25.55776744,23.99979452,24.77878098,0,311.8514211,23.99979452,0.006002813,31.67778928,0,0,0,316.8110369,1140519.733,316.8110369,1140519.733,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  10:00:00,16.2875,59399.99396,25.70932738,23.99984015,24.85458377,0,333.8796378,23.99984015,0.005842664,30.88322011,0,0,0,343.9152829,1238095.018,343.9152829,1238095.018,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  11:00:00,17.3875,37799.99615,25.96222437,23.99984561,24.98103499,0,373.887208,23.99984561,0.005558073,29.42184603,0,0,0,393.0341224,1414922.84,393.0341224,1414922.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  12:00:00,18.4875,37799.99615,26.11344711,23.99980901,25.05662806,0,413.0439332,23.99980901,0.005195914,27.54835445,0,0,0,441.2846608,1588624.779,441.2846608,1588624.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  13:00:00,19.7125,37799.99615,25.68103836,23.99985416,24.84044626,0,309.4183211,23.99985416,0.004799849,25.45836325,0,0,0,347.8098086,1252115.311,347.8098086,1252115.311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  14:00:00,21.0125,37799.99615,25.55978771,23.99988173,24.77983472,0,281.5224948,23.99988173,0.00447338,23.71518163,0,0,0,330.6437586,1190317.531,330.6437586,1190317.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  15:00:00,22.3125,37799.99615,25.58577102,23.99988548,24.79282825,0,288.2342847,23.99988548,0.004204566,22.27716421,0,0,0,348.0677267,1253043.816,348.0677267,1253043.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  16:00:00,21.9875,37799.99615,25.48615501,23.99987342,24.74301421,0,272.4284825,23.99987342,0.004009252,21.24084787,0,0,0,329.6004612,1186561.66,329.6004612,1186561.66,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  17:00:00,20.6875,37799.99615,25.25087333,23.99983703,24.62535518,0,235.1263304,23.99983703,0.003936345,20.85708001,0,0,0,281.6135965,1013808.947,281.6135965,1013808.947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  18:00:00,19.3875,37799.99615,24.98889882,23.99982042,24.49435962,0,213.8130423,23.99982042,0.003912989,20.74719701,0,0,0,249.6092409,898593.2673,249.6092409,898593.2673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  19:00:00,18.0875,90449.9908,24.72678506,23.99985494,24.36332,0,165.742532,23.99985494,0.003894683,20.65852825,0,0,0,190.8472262,687050.0144,190.8472262,687050.0144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  20:00:00,16.7875,120149.9878,24.53787476,23.99984624,24.2688605,0,138.6775805,23.99984624,0.003982707,21.13584212,0,0,0,153.0777977,551080.0717,153.0777977,551080.0717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  21:00:00,15.4875,134999.9863,24.41142561,23.99983065,24.20562813,0,131.8930516,23.99983065,0.004125847,21.91255818,0,0,0,135.5791008,488084.7629,135.5791008,488084.7629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  22:00:00,14.75,120149.9878,24.30822677,23.9998209,24.15402383,0,123.1377892,23.9998209,0.004294538,22.82533255,0,0,0,120.7378039,434656.094,120.7378039,434656.094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  23:00:00,14.4125,90449.9908,24.16569427,23.99986082,24.08277754,0,69.89753757,23.99986082,0.004504815,23.94379714,0,0,0,64.71489338,232973.6162,64.71489338,232973.6162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/13  24:00:00,14.05,44549.99547,24.01770412,23.99990949,24.00880681,0,32.63128189,23.99990949,0.004704449,25.01265255,0,0,0,24.45692738,88044.93856,24.45692738,88044.93856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  01:00:00,13.4625,29699.99698,23.88454512,24.00095697,23.94275104,0,15.19920768,24.00095697,0.004878472,25.92252212,0,0,0,2.590527305,9325.898299,2.590527305,9325.898299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  02:00:00,12.7,22949.99767,23.7342904,23.85089014,23.79259027,0,13.8740171,23.85089014,0.005013515,26.86629718,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  03:00:00,11.9625,14849.99849,23.55544703,23.6219137,23.58868036,0,17.6596899,23.6219137,0.005098757,27.6983423,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  04:00:00,11.7,14849.99849,23.38490167,23.4300478,23.40747474,0,19.70160896,23.4300478,0.005162193,28.3660108,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  05:00:00,11.7,14849.99849,23.24127315,23.29880443,23.27003879,0,19.38622029,23.29880443,0.005216628,28.8904817,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  06:00:00,11.7,29699.99698,23.11648279,23.19159079,23.15403679,0,18.84506,23.19159079,0.005259981,29.336297,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  07:00:00,12.5125,59399.99396,23.14338138,23.43925684,23.29131911,0,28.06983945,23.43925684,0.005230581,28.75330502,0,0,0,2.45821275,8849.565901,2.45821275,8849.565901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  08:00:00,13.8125,75599.99231,23.42556048,23.89307832,23.6593194,0,37.88070131,23.89307832,0.005040841,26.98868962,0,0,0,21.44484338,77201.43616,21.44484338,77201.43616,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  09:00:00,15.1125,59399.99396,23.83907371,23.99863907,23.91885639,0,36.49831558,23.99863907,0.004780484,25.45083681,0,0,0,36.89127885,132808.6039,36.89127885,132808.6039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  10:00:00,16.2875,59399.99396,24.40431828,23.99995769,24.20213799,0,92.43338165,23.99995769,0.004464768,23.78002483,0,0,0,102.7248485,369809.4548,102.7248485,369809.4548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  11:00:00,17.3875,37799.99615,24.54150399,23.99998145,24.27074272,0,94.70810046,23.99998145,0.004160312,22.16921102,0,0,0,114.0630042,410626.8151,114.0630042,410626.8151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  12:00:00,18.4875,37799.99615,24.70150657,23.99996693,24.35073675,0,120.4148753,23.99996693,0.003912859,20.85887291,0,0,0,148.8252595,535770.9342,148.8252595,535770.9342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  13:00:00,19.275,37799.99615,24.88944813,23.99994786,24.444698,0,153.4879477,23.99994786,0.003725933,19.85596475,0,0,0,188.3707479,678134.6925,188.3707479,678134.6925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  14:00:00,19.8125,37799.99615,25.05701217,23.99993872,24.52847545,0,184.6021187,23.99993872,0.003623941,19.29617536,0,0,0,223.9016339,806045.882,223.9016339,806045.882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  15:00:00,20.375,37799.99615,25.132248,23.99993516,24.56609158,0,198.9397962,23.99993516,0.003581654,19.0531024,0,0,0,242.8657901,874316.8443,242.8657901,874316.8443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  16:00:00,20.475,37799.99615,25.06573786,23.99992232,24.53283009,0,190.1487875,23.99992232,0.0036509,19.41198476,0,0,0,234.8906096,845606.1945,234.8906096,845606.1945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  17:00:00,20.275,37799.99615,24.90440979,23.99988382,24.4521468,0,170.695179,23.99988382,0.003878453,20.61439999,0,0,0,213.776428,769595.1409,213.776428,769595.1409,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  18:00:00,20.075,37799.99615,24.71331057,23.99985815,24.35658436,0,165.6399763,23.99985815,0.004172599,22.16743179,0,0,0,207.0524915,745388.9694,207.0524915,745388.9694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  19:00:00,19.4375,90449.9908,24.51179476,23.99987145,24.25583311,0,132.7015762,23.99987145,0.004503042,23.91029321,0,0,0,168.8212357,607756.4487,168.8212357,607756.4487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  20:00:00,18.475,120149.9878,24.38998151,23.99984847,24.19491499,0,120.3662832,23.99984847,0.004946795,26.24791519,0,0,0,148.5012256,534604.412,148.5012256,534604.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  21:00:00,17.5375,134999.9863,24.32669777,23.99982153,24.16325965,0,126.2658562,23.99982153,0.005429928,28.80764693,0,0,0,146.6092038,527793.1338,146.6092038,527793.1338,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  22:00:00,16.7625,120149.9878,24.26106982,23.99980397,24.13043689,0,124.1832319,23.99980397,0.005941031,31.5052457,0,0,0,138.0651999,497034.7196,138.0651999,497034.7196,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  23:00:00,16,90449.9908,24.12412688,23.9998788,24.06200284,0,71.28395681,23.9998788,0.006496224,34.39697031,0,0,0,80.13394761,288482.2114,78.78798975,283636.7631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/14  24:00:00,15.2625,44549.99547,23.96938766,23.99997933,23.9846835,0,32.55864955,23.99997933,0.007032421,37.19038014,0,0,0,36.22407699,130406.6772,33.89798958,122032.7625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  01:00:00,14.75,29699.99698,23.84536396,23.99998792,23.92267594,0,17.45474649,23.99998792,0.007500994,39.6389146,0,0,0,16.21285836,58366.29008,14.53290085,52318.44305,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  02:00:00,14.4125,22949.99767,23.74454522,24.03133581,23.88794052,0,6.384279357,24.03133581,0.007875083,41.51294503,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  03:00:00,14.05,14849.99849,23.64392067,23.94427894,23.7940998,0,5.735478928,23.94427894,0.008172736,43.26098428,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  04:00:00,13.775,14849.99849,23.53357868,23.81284614,23.67321241,0,6.941784711,23.81284614,0.008386571,44.71285321,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  05:00:00,13.575,14849.99849,23.42456916,23.6924685,23.55851883,0,7.740904326,23.6924685,0.008545344,45.87889676,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  06:00:00,13.375,29699.99698,23.32173806,23.57952831,23.45063318,0,8.643138711,23.57952831,0.008663416,46.82141631,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  07:00:00,14.3625,59399.99396,23.53300683,23.82966664,23.68133674,0,41.78874426,23.82966664,0.00870743,46.35333452,0,0,0,35.75059863,128702.1551,28.55328409,102791.8227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  08:00:00,16,75599.99231,25.26548203,23.99533745,24.63040974,0,315.6438748,23.99533745,0.008346249,44.01447985,0,0,0,390.1421777,1404511.84,322.0737807,1159465.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  09:00:00,17.6625,59399.99396,27.17989972,23.99898995,25.58944484,0,746.058719,23.99898995,0.007535151,39.77933012,0,0,0,868.6305323,3127069.916,766.6762616,2760034.542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  10:00:00,19.2375,59399.99396,27.12145744,23.99950115,25.56047929,0,711.891693,23.99950115,0.007180945,37.90602965,0,0,0,806.2479987,2902492.795,745.9098413,2685275.429,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  11:00:00,20.7375,37799.99615,26.78722925,23.99980933,25.39351929,0,590.2768087,23.99980933,0.007247271,38.23689471,0,0,0,681.1185922,2452026.932,636.9010543,2292843.796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  12:00:00,22.2375,37799.99615,26.59762787,23.99984899,25.29873843,0,537.0511519,23.99984899,0.007419181,39.10833279,0,0,0,638.7534615,2299512.461,596.1795617,2146246.422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  13:00:00,22.925,37799.99615,26.12588603,23.99989247,25.06288925,0,413.9284179,23.99989247,0.007637965,40.20687744,0,0,0,518.8196545,1867750.756,478.7795908,1723606.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  14:00:00,23.0625,37799.99615,25.99237807,23.99987862,24.99612835,0,379.8530191,23.99987862,0.007783698,40.92323474,0,0,0,488.4310807,1758351.891,445.8256209,1604972.235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  15:00:00,23.225,37799.99615,25.78746128,23.99988359,24.89367243,0,332.9017826,23.99988359,0.007877102,41.36626817,0,0,0,440.738992,1586660.371,400.2254018,1440811.447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  16:00:00,22.7375,37799.99615,25.69813739,23.99985876,24.84899808,0,317.042514,23.99985876,0.007978367,41.87551072,0,0,0,423.9996161,1526398.618,380.2975659,1369071.237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  17:00:00,21.8375,37799.99615,25.55283422,23.99979066,24.77631244,0,296.4928464,23.99979066,0.008126633,42.64383371,0,0,0,400.1289841,1440464.343,352.2375371,1268055.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  18:00:00,20.9375,37799.99615,25.27094134,23.99976287,24.63535211,0,266.4151507,23.99976287,0.008264505,43.35789486,0,0,0,364.6537082,1312753.349,314.6521525,1132747.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  19:00:00,20.0375,90449.9908,25.01003722,23.99979382,24.50491552,0,220.3665616,23.99979382,0.008425056,44.18883408,0,0,0,309.2753371,1113391.214,261.0996544,939958.7558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  20:00:00,19.075,120149.9878,24.83632673,23.99977896,24.41805284,0,196.3702301,23.99977896,0.008712388,45.6750524,0,0,0,280.0587485,1008211.495,229.0541946,824595.1007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  21:00:00,18.1375,134999.9863,24.73371143,23.99974814,24.36672978,0,194.2560515,23.99974814,0.009002358,47.17366297,0,0,0,277.5069598,999025.0553,219.0793814,788685.7732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  22:00:00,17.8,120149.9878,24.6550058,23.99972501,24.3273654,0,189.6433876,23.99972501,0.009264526,48.52736715,0,0,0,275.1157518,990416.7065,211.6241795,761847.0463,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  23:00:00,17.8,90449.9908,24.53566271,23.99974943,24.26770607,0,138.3747053,23.99974943,0.009595423,50.20217219,0,0,0,213.7338116,769441.7219,160.3544861,577276.1501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/15  24:00:00,17.8,44549.99547,24.41238201,23.99979075,24.20608638,0,101.9611115,23.99979075,0.00998938,52.17765068,0,0,0,170.6010617,614163.8222,123.9308308,446150.9908,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  01:00:00,18.2375,29699.99698,24.33603547,23.99980885,24.16792216,0,90.85843238,23.99980885,0.010369632,54.11077829,0,0,0,165.4737773,595705.5982,116.4526138,419229.4097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  02:00:00,19,22949.99767,24.2960784,23.99981113,24.14794477,0,86.95878935,23.99981113,0.010735021,55.94943024,0,0,0,173.9293453,626145.643,118.8862342,427990.4432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  03:00:00,19.7375,14849.99849,24.27231435,23.99981052,24.13606243,0,85.46764093,23.99981052,0.011087212,57.69420871,0,0,0,185.9130374,669286.9345,123.5302747,444708.9888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  04:00:00,20.125,14849.99849,24.24929558,23.99981719,24.12455639,0,83.51465071,23.99981719,0.011387698,59.2072931,0,0,0,192.6747662,693629.1582,124.8069345,449304.9642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  05:00:00,20.325,14849.99849,24.2242592,23.99982504,24.11204212,0,80.86621113,23.99982504,0.01159193,60.24971156,0,0,0,194.5819198,700494.9112,123.8308974,445791.2307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  06:00:00,20.525,29699.99698,24.20911093,23.99982939,24.10447016,0,79.92153576,23.99982939,0.011724613,60.88779302,0,0,0,197.8040723,712094.6601,124.5593414,448413.629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  07:00:00,20.85,59399.99396,24.31632652,23.99979664,24.15806158,0,126.7398694,23.99979664,0.011613643,60.29916507,0,0,0,275.5385213,991938.6768,174.0579978,626608.7922,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  08:00:00,21.1875,75599.99231,24.61779913,23.99975368,24.3087764,0,184.1254141,23.99975368,0.011167148,58.02181585,0,0,0,358.9586447,1292251.121,234.2202319,843192.8349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  09:00:00,21.55,59399.99396,24.90311413,23.99979255,24.45145334,0,185.5019718,23.99979255,0.010807298,56.18406615,0,0,0,352.6418926,1269510.813,238.6607977,859178.8716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  10:00:00,21.95,59399.99396,25.21955496,23.99979105,24.609673,0,235.8963431,23.99979105,0.010463989,54.42876051,0,0,0,420.1394857,1512502.148,292.3806393,1052570.301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  11:00:00,22.2875,37799.99615,25.36653331,23.99980546,24.68316939,0,248.7924501,23.99980546,0.010140207,52.77165021,0,0,0,428.7226673,1543401.602,308.1336399,1109281.104,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  12:00:00,22.65,37799.99615,25.31242419,23.99985321,24.6561387,0,235.615513,23.99985321,0.010034847,52.23191607,0,0,0,408.3365093,1470011.433,298.0286767,1072903.236,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  13:00:00,23.3625,37799.99615,25.54777367,23.99980548,24.77378957,0,285.8986176,23.99980548,0.009887752,51.44570652,0,0,0,477.226377,1718014.957,354.2587037,1275331.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  14:00:00,24.325,37799.99615,25.6476487,23.99978764,24.82371817,0,308.5693969,23.99978764,0.009707841,50.5046914,0,0,0,505.6357035,1820288.533,385.0081934,1386029.496,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  15:00:00,25.2625,37799.99615,25.77279341,23.99977129,24.88628235,0,337.1281974,23.99977129,0.009546713,49.64756606,0,0,0,540.2917763,1945050.395,421.4226246,1517121.449,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  16:00:00,25.475,37799.99615,25.76874693,23.99974615,24.88424654,0,341.4599989,23.99974615,0.009448813,49.12728181,0,0,0,540.8985903,1947234.925,427.5526045,1539189.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  17:00:00,25.275,37799.99615,25.4567199,23.99975018,24.72823504,0,282.8653352,23.99975018,0.009579898,49.83030326,0,0,0,468.3174973,1685942.99,367.322743,1322361.875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  18:00:00,25.075,37799.99615,25.26562683,23.9997286,24.63267772,0,267.4230127,23.9997286,0.009764816,50.79670518,0,0,0,455.1928596,1638694.295,350.1889974,1260680.391,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  19:00:00,24.4375,90449.9908,25.11159588,23.99974423,24.55567006,0,238.7508031,23.99974423,0.00991081,51.54420774,0,0,0,418.4263277,1506334.78,316.175336,1138231.21,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  20:00:00,23.475,120149.9878,24.98486266,23.99971163,24.49228715,0,224.7213628,23.99971163,0.010103296,52.52937941,0,0,0,398.2051743,1433538.628,294.0645411,1058632.348,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  21:00:00,22.5375,134999.9863,24.91354692,23.99965702,24.45660197,0,230.6276592,23.99965702,0.010225404,53.15417919,0,0,0,403.7318226,1453434.561,292.0833312,1051499.992,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  22:00:00,21.8875,120149.9878,24.8501131,23.99962635,24.42486972,0,229.2567071,23.99962635,0.010290816,53.52286874,0,0,0,398.3626348,1434105.485,285.2547457,1026917.085,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  23:00:00,21.325,90449.9908,24.7333477,23.99967018,24.36650894,0,177.4040473,23.99967018,0.010434146,54.27657467,0,0,0,322.8059003,1162101.241,228.7276659,823419.5971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/16  24:00:00,20.7875,44549.99547,24.60672346,23.99972865,24.30322606,0,138.8588149,23.99972865,0.010632011,55.28833872,0,0,0,266.7743897,960387.8031,185.7049061,668537.6621,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  01:00:00,20.475,29699.99698,24.5103164,23.99976323,24.25503982,0,122.2933527,23.99976323,0.010811221,56.20423662,0,0,0,243.3145063,875932.2228,166.5325725,599517.2609,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  02:00:00,20.275,22949.99767,24.43339777,23.99978399,24.21659088,0,109.9655617,23.99978399,0.010948076,56.90333039,0,0,0,225.6800433,812448.1559,152.5394709,549142.0951,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  03:00:00,20.075,14849.99849,24.36372904,23.99980217,24.18176561,0,99.14134077,23.99980217,0.011056847,57.42213088,0,0,0,209.1613513,752980.8646,140.0510945,504183.9402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  04:00:00,19.875,14849.99849,24.30291355,23.99981476,24.15136416,0,90.15507934,23.99981476,0.01116333,57.98019302,0,0,0,195.3369782,703213.1216,129.3923673,465812.5222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  05:00:00,19.675,14849.99849,24.24729001,23.99982549,24.12355775,0,82.23245736,23.99982549,0.011299663,58.69796948,0,0,0,183.404983,660257.9387,119.7900906,431244.3262,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  06:00:00,19.475,29699.99698,24.20131187,23.99983407,24.10057297,0,76.24295827,23.99983407,0.011455621,59.49343476,0,0,0,174.3954429,627823.5946,112.1185782,403626.8816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  07:00:00,17.775,59399.99396,24.2435672,23.99987056,24.12171888,0,110.058665,23.99987056,0.011223017,58.41694989,0,0,0,203.2044321,731535.9556,131.861929,474702.9444,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  08:00:00,15.2375,75599.99231,24.63545995,23.9997721,24.31761603,0,181.4341354,23.9997721,0.010094287,52.76156931,0,0,0,258.9456605,932204.3778,182.3497189,656458.9882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  09:00:00,12.675,59399.99396,25.06072373,23.99976597,24.53024485,0,203.4696767,23.99976597,0.00871878,45.79221179,0,0,0,233.0849465,839105.8074,183.4949339,660581.7619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  10:00:00,12.825,59399.99396,25.57790651,23.99969763,24.78880207,0,299.713688,23.99969763,0.007433676,39.19287452,0,0,0,318.1439421,1145318.191,281.0478746,1011772.348,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  11:00:00,14.6875,37799.99615,26.28242967,23.99972781,25.14107874,0,452.814971,23.99972781,0.006524134,34.48257184,0,0,0,465.4449185,1675601.707,449.5189435,1618268.197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  12:00:00,16.525,37799.99615,26.01814612,23.99980817,25.00897715,0,390.249741,23.99980817,0.006037529,31.96769345,0,0,0,402.2359275,1448049.339,402.2359275,1448049.339,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  13:00:00,17.7625,37799.99615,25.44564555,23.99988731,24.72276643,0,258.2148052,23.99988731,0.005674858,30.07616042,0,0,0,280.4797488,1009727.096,280.4797488,1009727.096,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  14:00:00,18.725,37799.99615,25.30760706,23.99991021,24.65375863,0,227.6085828,23.99991021,0.005360038,28.42187901,0,0,0,257.8420794,928231.4857,257.8420794,928231.4857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  15:00:00,19.6625,37799.99615,25.22715967,23.99992019,24.61353993,0,212.2132995,23.99992019,0.005076238,26.92918501,0,0,0,250.1980779,900713.0804,250.1980779,900713.0804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  16:00:00,19.5625,37799.99615,25.09918327,23.99991156,24.54954742,0,193.9802768,23.99991156,0.004833455,25.65119116,0,0,0,231.1644468,832192.0086,231.1644468,832192.0086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  17:00:00,18.8,37799.99615,24.91069579,23.99987539,24.45528559,0,172.9786584,23.99987539,0.00467973,24.84154365,0,0,0,203.9027355,734049.8478,203.9027355,734049.8478,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  18:00:00,18.0625,37799.99615,24.72895408,23.99985871,24.3644064,0,165.1405625,23.99985871,0.004563286,24.22794259,0,0,0,190.0093483,684033.6538,190.0093483,684033.6538,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  19:00:00,16.6125,90449.9908,24.49412716,23.99989333,24.24701025,0,121.8178629,23.99989333,0.004425448,23.51597146,0,0,0,134.7785047,485202.6168,134.7785047,485202.6168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  20:00:00,14.775,120149.9878,24.28889712,23.99989806,24.14439759,0,91.78831804,23.99989806,0.004362566,23.20754656,0,0,0,89.65047928,322741.7254,89.65047928,322741.7254,0,0,265656.6621
