Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 03/17  21:00:00,12.9125,134999.9863,24.13749838,23.99989486,24.06869662,0,80.42703527,23.99989486,0.004336886,23.0950722,0,0,0,62.98568357,226748.4609,62.98568357,226748.4609,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  22:00:00,10.575,120149.9878,23.95545,23.9972731,23.97636155,0,56.3555476,23.9972731,0.004341442,23.14608158,0,0,0,19.91452932,71692.30555,19.91452932,71692.30555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  23:00:00,7.975,90449.9908,23.63675711,23.58663768,23.6116974,0,33.17290064,23.58663768,0.004415135,24.13641274,0,0,0,0,0,0,0,33694.4565,9.359571251,265656.6621
e-singletint-lowe,east,lowe panel, 03/17  24:00:00,5.375,44549.99547,23.17636723,22.91366495,23.04501609,0,42.80284238,22.91366495,0.004468142,25.45333581,0,0,0,0,0,0,0,49052.07633,13.62557676,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  01:00:00,3.8375,35099.99643,22.71347907,22.33905657,22.52626782,0,57.48278189,22.33905657,0.004460055,26.31751798,0,0,0,0,0,0,0,39342.40925,10.92844701,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  02:00:00,2.9375,35099.99643,22.29555504,21.87302772,22.08429138,0,65.87211738,21.87302772,0.004406207,26.75059898,0,0,0,0,0,0,0,24346.98561,6.763051558,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  03:00:00,2.0375,14849.99849,21.87457173,21.41401637,21.64429405,0,71.42357219,21.41401637,0.004320822,26.98239708,0,0,0,0,0,0,0,18869.65472,5.241570755,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  04:00:00,1.45,14849.99849,21.47872348,21.05097558,21.26484953,0,64.00157399,21.05097558,0.0042212,26.9752523,0,0,0,0,0,0,0,67366.62892,18.71295248,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  05:00:00,1.1125,14849.99849,21.17290421,21.00023061,21.08656741,0,19.05967468,21.00023061,0.004140799,26.55785727,0,0,0,0,0,0,0,254287.7357,70.63548213,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  06:00:00,0.75,14849.99849,20.93189604,21.00002884,20.96596244,19.3990623,0,21.00002884,0.004090711,26.2390359,0.75,0,0,0,0,0,0,403653.3957,112.1259432,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  07:00:00,2.9125,55349.99437,21.00270756,21.02703787,21.01487271,19.54272384,18.25953081,21.02703787,0.004019358,25.74194602,0.75,0,0,0,0,0,0,283047.2376,78.62423266,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  08:00:00,6.6125,55349.99437,22.45326244,22.17480511,22.31403377,0,88.24974364,22.17480511,0.003913431,23.38780018,0,0,0,13.73658296,49451.69867,13.73658296,49451.69867,4146.853109,1.151903641,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  09:00:00,10.3125,75599.99231,24.27901055,23.859304,24.06915727,0,179.9053408,23.859304,0.003843706,20.73135193,0,0,0,129.6496393,466738.7016,129.6496393,466738.7016,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  10:00:00,12.7625,75599.99231,25.73083481,23.99959731,24.86521606,0,411.2180451,23.99959731,0.003743646,20.01034782,0,0,0,392.4491489,1412816.936,392.4491489,1412816.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  11:00:00,14.4,55349.99437,26.03259544,23.99977492,25.01618518,0,434.237385,23.99977492,0.003599553,19.23708604,0,0,0,428.984918,1544345.705,428.984918,1544345.705,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  12:00:00,16.0625,44549.99547,25.46154287,23.99984972,24.7306963,0,285.2780605,23.99984972,0.003451838,18.4519285,0,0,0,293.7494857,1057498.149,293.7494857,1057498.149,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  13:00:00,17.1375,44549.99547,25.03831376,23.9999015,24.51910763,0,188.5790337,23.9999015,0.003302932,17.63809252,0,0,0,205.9224169,741320.7008,205.9224169,741320.7008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  14:00:00,17.9,44549.99547,24.98803132,23.99991155,24.49397143,0,176.1588483,23.99991155,0.003180252,16.96279207,0,0,0,199.7785663,719202.8386,199.7785663,719202.8386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  15:00:00,18.6375,44549.99547,24.98966719,23.9999123,24.49478974,0,176.252842,23.9999123,0.003080305,16.40552932,0,0,0,205.9394481,741382.0133,205.9394481,741382.0133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  16:00:00,18.525,44549.99547,24.91551035,23.99991798,24.45771417,0,162.7201161,23.99991798,0.003001331,15.97479967,0,0,0,191.4854915,689347.7694,191.4854915,689347.7694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  17:00:00,17.9875,44549.99547,24.75771238,23.99993098,24.37882168,0,137.0907241,23.99993098,0.002944056,15.66152938,0,0,0,161.4448007,581201.2825,161.4448007,581201.2825,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  18:00:00,17.425,44549.99547,24.54363678,23.99990861,24.27177269,0,125.6197492,23.99990861,0.002958539,15.7322587,0,0,0,145.3531915,523271.4894,145.3531915,523271.4894,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  19:00:00,16.5125,114749.9883,24.32149806,23.99990189,24.16069998,0,95.99294174,23.99990189,0.003055466,16.2451558,0,0,0,108.1990705,389516.6539,108.1990705,389516.6539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  20:00:00,15.4125,134999.9863,24.1699188,23.99985094,24.08488487,0,89.31926412,23.99985094,0.003359612,17.85348645,0,0,0,92.43402421,332762.4872,92.43402421,332762.4872,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  21:00:00,14.3125,134999.9863,24.08062487,23.99980917,24.04021702,0,91.0579887,23.99980917,0.003771202,20.02763566,0,0,0,85.06945685,306250.0447,85.06945685,306250.0447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  22:00:00,13.65,134999.9863,23.99728508,23.99986086,23.99857297,0,71.33819404,23.99986086,0.004061763,21.56072055,0,0,0,59.88217819,215575.8415,59.88217819,215575.8415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  23:00:00,13.3125,114749.9883,23.86799602,24.0169722,23.94248411,0,17.41159532,24.0169722,0.00421818,22.36237319,0,0,0,2.733831317,9841.792742,2.733831317,9841.792742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/18  24:00:00,12.95,55349.99437,23.69866632,23.78918367,23.743925,0,8.867329048,23.78918367,0.004307306,23.14732784,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  01:00:00,12.425,35099.99643,23.52283348,23.61969856,23.57126602,0,15.9882781,23.61969856,0.004498549,24.40043493,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  02:00:00,11.8875,35099.99643,23.36005471,23.43776404,23.39890938,0,17.77830975,23.43776404,0.004924807,26.96244804,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  03:00:00,11.325,14849.99849,23.18186524,23.22978443,23.20582484,0,20.38594089,23.22978443,0.005479219,30.3394195,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  04:00:00,10.85,14849.99849,23.00174264,23.02283495,23.0122888,0,23.07061591,23.02283495,0.006063754,33.94449803,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  05:00:00,10.5125,14849.99849,22.82640184,22.8348319,22.83061687,0,24.61863667,22.8348319,0.00653533,36.96087849,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  06:00:00,10.15,14849.99849,22.65183404,22.64993737,22.6508857,0,25.98336713,22.64993737,0.006900763,39.44439342,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  07:00:00,10.375,55349.99437,22.56717351,22.55372534,22.56044942,0,27.64761339,22.55372534,0.007142315,41.04632579,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  08:00:00,10.9125,55349.99437,22.86534439,22.96252873,22.91393656,0,44.71570895,22.96252873,0.007271969,40.76111007,0,0,0,7.683833506,27661.80062,6.583229187,23699.62507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  09:00:00,11.475,75599.99231,23.72858465,23.87729087,23.80293776,0,82.4534761,23.87729087,0.007378566,39.13107782,0,0,0,50.39646858,181427.2869,44.07926287,158685.3463,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  10:00:00,12.825,75599.99231,24.40156263,23.99979487,24.20067875,0,118.3864118,23.99979487,0.00740072,38.95824311,0,0,0,112.7970249,406069.2896,99.42136686,357916.9207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  11:00:00,14.6875,55349.99437,24.91250229,23.99990346,24.45620287,0,171.7533832,23.99990346,0.007374489,38.82152801,0,0,0,188.3112296,677920.4264,168.2242258,605607.2127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  12:00:00,16.525,44549.99547,25.29334211,23.9998621,24.64660211,0,246.0502772,23.9998621,0.007350425,38.67196965,0,0,0,284.558879,1024411.964,257.7348597,927845.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  13:00:00,17.7625,44549.99547,25.13783571,23.99988619,24.56886095,0,209.0580023,23.99988619,0.007403069,38.9061687,0,0,0,253.4495633,912418.4278,231.0117551,831642.3183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  14:00:00,18.725,44549.99547,25.15067204,23.99989285,24.57528244,0,209.5140891,23.99989285,0.007525444,39.47644892,0,0,0,263.3494138,948057.8895,239.4466561,862007.9621,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  15:00:00,19.6625,44549.99547,25.06938508,23.99989964,24.53464236,0,193.1666397,23.99989964,0.007679394,40.21801686,0,0,0,255.2823143,919016.3316,230.8776697,831159.6108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  16:00:00,20.125,44549.99547,25.06698822,23.99989942,24.53344382,0,192.4789973,23.99989942,0.007848075,41.07484033,0,0,0,261.7989955,942476.3838,234.019335,842469.6062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  17:00:00,20.325,44549.99547,24.88710724,23.99990908,24.44350816,0,160.0183844,23.99990908,0.008019835,41.9355916,0,0,0,230.2392401,828861.2644,203.2147348,731573.0454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  18:00:00,20.525,44549.99547,24.71668602,23.99987641,24.35828122,0,157.4526273,23.99987641,0.008243813,43.07515394,0,0,0,232.9304765,838549.7152,202.3008217,728282.958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  19:00:00,20.1,114749.9883,24.57211219,23.99985548,24.28598384,0,144.4237433,23.99985548,0.008500123,44.39640738,0,0,0,219.6426375,790713.4952,185.70895,668552.2199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  20:00:00,19.3625,134999.9863,24.47657742,23.99978491,24.23818117,0,147.7338901,23.99978491,0.008873713,46.3203573,0,0,0,224.1099927,806795.9737,182.8455582,658244.0094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  21:00:00,18.6,134999.9863,24.42760192,23.9997204,24.21366116,0,155.9601972,23.9997204,0.009233089,48.16909667,0,0,0,235.6575949,848367.3416,184.6750035,664830.0126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  22:00:00,18.55,134999.9863,24.39563161,23.99976228,24.19769694,0,144.165964,23.99976228,0.009465581,49.36374144,0,0,0,225.6417481,812310.2932,172.4345468,620764.3683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  23:00:00,18.8875,114749.9883,24.32667144,23.99982779,24.16324962,0,98.59507323,23.99982779,0.009735304,50.74844354,0,0,0,173.0410734,622947.8642,129.6676022,466803.3679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/19  24:00:00,19.25,55349.99437,24.24710272,23.99985636,24.12347954,0,71.2455651,23.99985636,0.010101138,52.59126324,0,0,0,144.6526666,520749.5997,105.3216377,379157.8957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  01:00:00,19.4,29699.99698,24.19351856,23.99984221,24.09668038,0,74.78610244,23.99984221,0.010498533,54.60531664,0,0,0,156.2444026,562479.8493,110.100389,396361.4003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  02:00:00,19.4,22949.99767,24.14600582,23.99983708,24.07292145,0,68.77664505,23.99983708,0.010818069,56.23894467,0,0,0,152.0291019,547304.7668,104.0863702,374710.9327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  03:00:00,19.4,14849.99849,24.10323103,23.99984913,24.05154008,0,63.59328345,23.99984913,0.011052185,57.39811921,0,0,0,147.4600157,530856.0565,98.90075325,356042.7117,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  04:00:00,19.525,14849.99849,24.07160466,23.99985644,24.03573055,0,60.45659888,23.99985644,0.011234247,58.34185199,0,0,0,146.694408,528099.8688,96.80291481,348490.4933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  05:00:00,19.725,14849.99849,24.05043034,23.99985948,24.02514491,0,58.9680089,23.99985948,0.011385315,59.13478457,0,0,0,148.9268231,536136.5632,96.97767232,349119.6204,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  06:00:00,19.925,29699.99698,24.04018424,23.99986048,24.02002236,0,59.06432434,23.99986048,0.011510924,59.81342824,0,0,0,153.3720742,552139.4671,98.73789095,355456.4074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  07:00:00,20.6875,59399.99396,24.34298823,23.99982723,24.17140773,0,133.0658198,23.99982723,0.011333932,58.96983543,0,0,0,274.4956694,988184.4097,179.0559831,644601.5391,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  08:00:00,21.7875,75599.99231,25.83644746,23.99909388,24.91777067,0,437.0125788,23.99909388,0.010055101,52.47544702,0,0,0,684.8435435,2465436.757,491.743723,1770277.403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  09:00:00,22.8875,59399.99396,26.51546563,23.99914695,25.25730629,0,556.3844118,23.99914695,0.008869517,46.4234951,0,0,0,762.8363569,2746210.885,620.4183003,2233505.881,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  10:00:00,24.675,59399.99396,27.66668679,24.0482949,25.85749084,0,852.8867956,24.0482949,0.008018607,41.92221434,0,0,0,1037.11063,3733598.267,928.6505483,3343141.974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  11:00:00,26.9375,37799.99615,27.77355739,24.03557028,25.90456384,0,869.2288053,24.03557028,0.007612653,39.82731139,0,0,0,997.6757101,3591632.556,969.5059202,3490221.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  12:00:00,29.175,37799.99615,27.19653528,23.99978866,25.59816197,0,707.9741748,23.99978866,0.007215446,37.84017213,0,0,0,824.1869818,2967073.135,824.1869818,2967073.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  13:00:00,30.125,37799.99615,26.50002617,23.99962675,25.24982646,0,513.6015946,23.99962675,0.006448033,33.83597136,0,0,0,637.5493554,2295177.679,637.5493554,2295177.679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  14:00:00,30.325,37799.99615,26.29742441,23.99971672,25.14857057,0,459.9524605,23.99971672,0.005791958,30.41304455,0,0,0,585.6107906,2108198.846,585.6107906,2108198.846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  15:00:00,30.525,37799.99615,26.14275254,23.99976663,25.07125958,0,422.4783445,23.99976663,0.005256853,27.62679003,0,0,0,549.8311922,1979392.292,549.8311922,1979392.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  16:00:00,29.6625,37799.99615,25.98935593,23.99978282,24.99456937,0,390.4641795,23.99978282,0.004880091,25.67839648,0,0,0,510.7593144,1838733.532,510.7593144,1838733.532,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  17:00:00,28.1625,37799.99615,25.79110536,23.9997454,24.89542538,0,354.4404303,23.9997454,0.00469778,24.73593735,0,0,0,462.4280103,1664740.837,462.4280103,1664740.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  18:00:00,26.6625,37799.99615,25.59340176,23.99973168,24.79656672,0,335.1483162,23.99973168,0.004632681,24.41117393,0,0,0,430.7934936,1550856.577,430.7934936,1550856.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  19:00:00,24.725,90449.9908,25.34990298,23.99976523,24.67483411,0,285.9974068,23.99976523,0.004601037,24.28561223,0,0,0,365.7080147,1316548.853,365.7080147,1316548.853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  20:00:00,22.4625,120149.9878,25.12400454,23.9997499,24.56187722,0,252.8922297,23.9997499,0.00472107,24.94918247,0,0,0,313.972208,1130299.949,313.972208,1130299.949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  21:00:00,20.225,134999.9863,24.94967733,23.99973862,24.47470798,0,236.2228021,23.99973862,0.004922919,26.03382235,0,0,0,278.8448122,1003841.324,278.8448122,1003841.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  22:00:00,18.7125,120149.9878,24.79785504,23.9997312,24.39879312,0,215.5115196,23.9997312,0.005136968,27.18396189,0,0,0,245.6503001,884341.0802,245.6503001,884341.0802,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  23:00:00,17.6125,90449.9908,24.60555009,23.99977056,24.30266033,0,147.8686532,23.99977056,0.005376357,28.46854923,0,0,0,168.9351214,608166.437,168.9351214,608166.437,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/20  24:00:00,16.5125,44549.99547,24.40535452,23.99982761,24.20259106,0,94.92199321,23.99982761,0.005584084,29.56969478,0,0,0,106.9167723,384900.3804,106.9167723,384900.3804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  01:00:00,15.2875,29699.99698,24.2239764,23.99986932,24.11192286,0,62.79912933,23.99986932,0.005774512,30.56872612,0,0,0,64.66558874,232796.1195,64.66558874,232796.1195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  02:00:00,13.9875,22949.99767,24.04694468,23.99991018,24.02342743,0,33.45456184,23.99991018,0.005976011,31.62517993,0,0,0,24.56845,88446.41999,24.56845,88446.41999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  03:00:00,12.6875,14849.99849,23.86379272,23.92896469,23.89637871,0,15.8132054,23.92896469,0.006165388,32.75814457,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  04:00:00,11.1375,14849.99849,23.62608422,23.6127741,23.61942916,0,21.90162624,23.6127741,0.006293506,34.0742106,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  05:00:00,9.5,14849.99849,23.33373479,23.22227864,23.27800671,0,31.52635734,23.22227864,0.006276596,34.81458088,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  06:00:00,7.8375,29699.99698,23.01362934,22.81558915,22.91460925,0,41.43860657,22.81558915,0.006153018,35.02062922,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  07:00:00,8.45,59399.99396,23.25388409,23.02844674,23.14116541,0,71.83401564,23.02844674,0.005931193,33.39072077,0,0,0,14.09198299,50731.13877,13.87263607,49941.48985,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  08:00:00,10.5125,75599.99231,26.42787647,23.99660842,25.21224244,0,590.2709755,23.99660842,0.005672859,30.15107265,0,0,0,552.4576759,1988847.633,552.1256366,1987652.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  09:00:00,12.55,59399.99396,28.08770985,24.35944857,26.22357921,0,904.9857439,24.35944857,0.005475391,28.51958446,0,0,0,867.5418803,3123150.769,867.5418803,3123150.769,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  10:00:00,14.4875,59399.99396,28.61313374,24.73104604,26.67208989,0,939.7398542,24.73104604,0.00528296,26.90697234,0,0,0,928.9434092,3344196.273,928.9434092,3344196.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  11:00:00,16.325,37799.99615,28.06656579,24.22874858,26.14765718,0,885.625178,24.22874858,0.005062196,26.56749176,0,0,0,906.9697775,3265091.199,906.9697775,3265091.199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  12:00:00,18.1875,37799.99615,26.99902715,24.00165349,25.50034032,0,638.884215,24.00165349,0.004844797,25.76976861,0,0,0,665.1369253,2394492.931,665.1369253,2394492.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  13:00:00,19.4625,37799.99615,26.09118707,23.99984643,25.04551675,0,402.1272067,23.99984643,0.00461664,24.54315374,0,0,0,438.4468901,1578408.804,438.4468901,1578408.804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  14:00:00,20.425,37799.99615,25.87175703,23.9998721,24.93581456,0,347.6186062,23.9998721,0.0044263,23.49996912,0,0,0,391.8923714,1410812.537,391.8923714,1410812.537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  15:00:00,21.3625,37799.99615,25.70686479,23.99989233,24.85337856,0,311.7717822,23.99989233,0.004279973,22.69682975,0,0,0,363.7838784,1309621.962,363.7838784,1309621.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  16:00:00,21.575,37799.99615,25.54133196,23.99988042,24.77060619,0,282.2558615,23.99988042,0.004178236,22.15250289,0,0,0,336.0294951,1209706.182,336.0294951,1209706.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  17:00:00,21.375,37799.99615,25.35843301,23.99983128,24.67913215,0,256.6422221,23.99983128,0.004169378,22.09196573,0,0,0,308.7748451,1111589.442,308.7748451,1111589.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  18:00:00,21.175,37799.99615,25.18889776,23.99979627,24.59434701,0,251.6367576,23.99979627,0.00417815,22.11584108,0,0,0,302.1215138,1087637.45,302.1215138,1087637.45,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  19:00:00,19.975,90449.9908,24.95551242,23.99982418,24.4776683,0,209.8824343,23.99982418,0.004193884,22.20415364,0,0,0,250.4895768,901762.4764,250.4895768,901762.4764,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  20:00:00,18.1125,120149.9878,24.74326955,23.99981621,24.37154288,0,176.9024449,23.99981621,0.004311228,22.82976932,0,0,0,202.1700724,727812.2608,202.1700724,727812.2608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  21:00:00,16.275,134999.9863,24.58755037,23.99980236,24.29367637,0,162.9930151,23.99980236,0.004461405,23.61938164,0,0,0,173.115862,623217.1032,173.115862,623217.1032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  22:00:00,15.1,120149.9878,24.45081527,23.99979665,24.22530596,0,146.3493673,23.99979665,0.004651086,24.6161128,0,0,0,146.7627595,528345.9342,146.7627595,528345.9342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  23:00:00,14.3625,90449.9908,24.27290316,23.99983911,24.13637113,0,84.43866169,23.99983911,0.004926376,26.06156397,0,0,0,78.74094972,283467.419,78.74094972,283467.419,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/21  24:00:00,13.6,44549.99547,24.08539028,23.99989112,24.0426407,0,37.9895776,23.99989112,0.005221165,27.60799498,0,0,0,25.96839205,93486.21138,25.96839205,93486.21138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  01:00:00,12.7375,29699.99698,23.91721574,23.9728957,23.94505572,0,17.13016466,23.9728957,0.005520475,29.22534533,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  02:00:00,11.8375,22949.99767,23.72542724,23.74835582,23.73689153,0,19.5191251,23.74835582,0.005838518,31.29454561,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  03:00:00,10.9375,14849.99849,23.50380632,23.47598479,23.48989556,0,24.32636719,23.47598479,0.006160188,33.51394524,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  04:00:00,9.6625,14849.99849,23.24482723,23.15401078,23.19941901,0,30.65007706,23.15401078,0.006416588,35.56612502,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  05:00:00,8.1625,14849.99849,22.93742926,22.76690235,22.8521658,0,38.92471895,22.76690235,0.006527049,37.02881308,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  06:00:00,6.6625,29699.99698,22.60178645,22.35739168,22.47958907,0,47.52649995,22.35739168,0.006521623,37.92899329,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  07:00:00,7.6,59399.99396,22.78367082,22.60899052,22.69633067,0,68.81571802,22.60899052,0.006431412,36.85287841,0,0,0,6.474209803,23307.15529,5.909089171,21272.72102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  08:00:00,10,75599.99231,24.00318241,23.88029319,23.9417378,0,105.4775789,23.88029319,0.006344147,33.66300099,0,0,0,57.56642223,207239.12,54.78170392,197214.1341,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  09:00:00,12.4,59399.99396,24.40697755,23.99981439,24.20339597,0,102.267269,23.99981439,0.006371653,33.58330426,0,0,0,83.03660812,298931.7892,79.98704592,287953.3653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  10:00:00,14.925,59399.99396,25.17611456,24.00014268,24.58812862,0,230.2168005,24.00014268,0.006455454,34.01111699,0,0,0,235.6353031,848287.0911,228.7978118,823672.1226,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  11:00:00,17.525,37799.99615,25.67651608,24.00013623,24.83832615,0,322.9788017,24.00013623,0.00658579,34.65545859,0,0,0,350.4224556,1261520.84,343.0742651,1235067.354,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  12:00:00,20.125,37799.99615,25.65155202,24.00012889,24.82584046,0,315.3681675,24.00012889,0.006812712,35.82308416,0,0,0,364.1165982,1310819.754,357.0169764,1285261.115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  13:00:00,21.7875,37799.99615,25.34723661,24.00017788,24.67370724,0,244.3934086,24.00017788,0.007069011,37.10828535,0,0,0,307.9538949,1108634.022,299.8257539,1079372.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  14:00:00,22.8875,37799.99615,25.3159364,24.00022603,24.65808121,0,236.1830755,24.00022603,0.007263406,38.03960428,0,0,0,310.7538098,1118713.715,300.740247,1082664.889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  15:00:00,23.9875,37799.99615,25.34702669,24.00023594,24.67363132,0,243.2532076,24.00023594,0.007398636,38.68542965,0,0,0,327.7654863,1179955.751,316.9397579,1140983.129,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  16:00:00,23.7125,37799.99615,25.31172974,24.0000189,24.65587432,0,240.4580872,24.0000189,0.007524284,39.29501753,0,0,0,326.5024152,1175408.695,311.8611875,1122700.275,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  17:00:00,22.6125,37799.99615,25.14071985,23.99985476,24.5702873,0,215.8656169,23.99985476,0.007694881,40.16014818,0,0,0,297.7750597,1071990.215,278.1142396,1001211.263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  18:00:00,21.5125,37799.99615,24.97700351,23.99981617,24.48840984,0,210.6767894,23.99981617,0.007831104,40.83629756,0,0,0,288.7212024,1039396.328,263.7706728,949574.4222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  19:00:00,20.6625,90449.9908,24.75990325,23.99983265,24.37986795,0,176.0410708,23.99983265,0.007966622,41.54468891,0,0,0,248.0641034,893030.7723,222.0618792,799422.7651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  20:00:00,19.9,120149.9878,24.62855379,23.9998118,24.31418279,0,161.726347,23.9998118,0.008223771,42.88452071,0,0,0,231.3380988,832817.1557,201.3853405,724987.2257,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  21:00:00,19.1625,134999.9863,24.56379433,23.99977682,24.28178557,0,167.4318053,23.99977682,0.00849236,44.26637445,0,0,0,238.2900679,857844.2443,200.9182431,723305.6753,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  22:00:00,18.9,120149.9878,24.51632656,23.99975011,24.25803833,0,168.9317803,23.99975011,0.008760443,45.61522605,0,0,0,243.6397617,877103.1422,200.2021197,720727.6308,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  23:00:00,18.9,90449.9908,24.4221898,23.99976987,24.21097984,0,122.9408686,23.99976987,0.009088216,47.2792774,0,0,0,192.5792345,693285.244,154.2034083,555132.2698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/22  24:00:00,18.9,44549.99547,24.3211596,23.99980358,24.16048159,0,91.13049669,23.99980358,0.009448642,49.12615112,0,0,0,157.6336245,567481.0481,122.3789122,440564.0841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  01:00:00,18.65,29699.99698,24.23710786,23.99982076,24.11846431,0,78.25439004,23.99982076,0.009810682,50.94655511,0,0,0,143.1214688,515237.2878,107.3885343,386598.7234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  02:00:00,18.3125,22949.99767,24.15958959,23.99983347,24.07971153,0,67.04318884,23.99983347,0.010184661,52.80332412,0,0,0,128.9045587,464056.4112,93.32887575,335983.9527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  03:00:00,17.95,14849.99849,24.08600299,23.99984335,24.04292317,0,56.89460559,23.99984335,0.010565252,54.68758692,0,0,0,114.7618432,413142.6356,80.11893062,288428.1502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  04:00:00,18.1125,14849.99849,24.03727244,23.99985211,24.01856228,0,51.86563428,23.99985211,0.010944546,56.59535486,0,0,0,113.2570927,407725.5339,76.41495883,275093.8518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  05:00:00,18.675,14849.99849,24.01670011,23.9998536,24.00827685,0,51.79135388,23.9998536,0.011281446,58.30648094,0,0,0,123.5243422,444687.632,81.01087625,291639.1545,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  06:00:00,19.2125,29699.99698,24.01221749,23.99985285,24.00603517,0,53.73061191,23.99985285,0.011575883,59.80045056,0,0,0,136.6810244,492051.6877,87.41775541,314703.9195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  07:00:00,19.525,59399.99396,24.14982413,23.99983125,24.07482769,0,104.4495837,23.99983125,0.011597879,59.9120984,0,0,0,222.3011661,800284.1981,140.7102644,506556.9518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  08:00:00,19.725,75599.99231,24.35719392,23.99981429,24.1785041,0,146.7194165,23.99981429,0.011229801,58.00741838,0,0,0,284.2535733,1023312.864,184.6193324,664629.5968,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  09:00:00,19.925,59399.99396,24.50349033,23.99987801,24.25168417,0,118.5194282,23.99987801,0.011009382,56.86652134,0,0,0,237.1800217,853848.0781,158.1210809,569235.8913,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  10:00:00,20.375,59399.99396,25.03482703,23.999843,24.51733502,0,199.3359324,23.999843,0.010683884,55.24875656,0,0,0,356.5626448,1283625.521,242.6416566,873509.9638,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  11:00:00,20.9125,37799.99615,25.25367909,23.99983744,24.62675826,0,225.2842156,23.99983744,0.010330491,53.47197836,0,0,0,388.3125809,1397925.291,273.0935459,983136.7652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  12:00:00,21.475,37799.99615,25.49785796,23.99979851,24.74882823,0,276.1639941,23.99979851,0.010090108,52.24771563,0,0,0,457.600856,1647363.081,328.6662374,1183198.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  13:00:00,22.95,37799.99615,25.52472422,23.9998039,24.76226406,0,282.0942341,23.9998039,0.009872632,51.13916175,0,0,0,465.4316177,1675553.824,346.9829347,1249138.565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  14:00:00,25.0125,37799.99615,25.66944707,23.99975647,24.83460177,0,314.7820268,23.99975647,0.009440276,48.90199686,0,0,0,497.3968328,1790628.598,396.8657347,1428716.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  15:00:00,27.05,37799.99615,25.7441081,23.99973304,24.87192057,0,333.5669168,23.99973304,0.008774315,45.48242372,0,0,0,493.305491,1775899.768,432.4943209,1556979.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  16:00:00,27.55,37799.99615,25.64326423,23.9998095,24.82153687,0,315.5624097,23.9998095,0.008096871,42.01588911,0,0,0,441.6388468,1589899.849,418.5849389,1506905.78,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  17:00:00,27.2125,37799.99615,25.50745245,23.99985184,24.75365215,0,295.1909122,23.99985184,0.007642471,39.7118124,0,0,0,399.0645123,1436632.244,395.4110246,1423479.689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  18:00:00,26.85,37799.99615,25.36559228,23.99971867,24.68265548,0,289.7456095,23.99971867,0.007200674,37.45716999,0,0,0,386.9030268,1392850.896,386.9030268,1392850.896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  19:00:00,24.6375,90449.9908,25.11248147,23.99975316,24.55611732,0,240.8008294,23.99975316,0.006717515,34.99285678,0,0,0,319.7341631,1151042.987,319.7341631,1151042.987,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  20:00:00,21.275,120149.9878,24.84804837,23.99976889,24.42390863,0,201.49346,23.99976889,0.006434225,33.56668851,0,0,0,252.7253352,909811.2066,252.7253352,909811.2066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  21:00:00,17.9375,134999.9863,24.63743752,23.99977689,24.3186072,0,176.5180815,23.99977689,0.006255065,32.67468001,0,0,0,200.2398528,720863.4701,200.2398528,720863.4701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  22:00:00,15.6375,120149.9878,24.45727818,23.99978978,24.22853398,0,149.9332885,23.99978978,0.00613894,32.10678063,0,0,0,154.6964446,556907.2004,154.6964446,556907.2004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  23:00:00,14,90449.9908,24.24199253,23.99985989,24.12092621,0,79.70195969,23.99985989,0.006132174,32.08389376,0,0,0,70.96810863,255485.1911,70.96810863,255485.1911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/23  24:00:00,12.3375,44549.99547,24.01459561,23.99536791,24.00498176,0,26.62391008,23.99536791,0.006165325,32.28503624,0,0,0,5.303675645,19093.23232,5.303675645,19093.23232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  01:00:00,11.825,29699.99698,23.8310797,23.83441118,23.83274544,0,22.1677832,23.83441118,0.006197871,32.78190081,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  02:00:00,11.9625,22949.99767,23.68374833,23.71351765,23.69863299,0,20.87444443,23.71351765,0.006238675,33.25763163,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  03:00:00,12.125,14849.99849,23.55622485,23.61326277,23.58474381,0,19.31589471,23.61326277,0.006280701,33.694957,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  04:00:00,12.075,14849.99849,23.42069266,23.49978652,23.46023959,0,17.62334195,23.49978652,0.006302169,34.06255479,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  05:00:00,11.9375,14849.99849,23.26200056,23.33878487,23.30039271,0,17.01657701,23.33878487,0.006225361,34.0141423,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  06:00:00,11.775,29699.99698,23.10740374,23.18266662,23.14503518,0,17.11943869,23.18266662,0.006066984,33.50500128,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  07:00:00,12.1375,59399.99396,23.37560998,23.50512608,23.44036803,0,45.99790387,23.50512608,0.005810413,31.52453912,0,0,0,11.52536429,41491.31143,11.52536429,41491.31143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  08:00:00,12.9,75599.99231,24.62003925,23.98371761,24.30187843,0,186.4645721,23.98371761,0.005480662,28.90894118,0,0,0,166.1368611,598092.6999,166.1368611,598092.6999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  09:00:00,13.6375,59399.99396,25.43005453,23.99967357,24.71486405,0,292.0290385,23.99967357,0.005174417,27.29745903,0,0,0,280.3487966,1009255.668,280.3487966,1009255.668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  10:00:00,15.4,59399.99396,26.72107559,23.99968095,25.36037827,0,600.0097415,23.99968095,0.00487898,25.76088305,0,0,0,602.7878154,2170036.135,602.7878154,2170036.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  11:00:00,17.8,37799.99615,26.53306731,23.99979204,25.26642967,0,527.0650297,23.99979204,0.004642123,24.50397842,0,0,0,549.6562512,1978762.504,549.6562512,1978762.504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  12:00:00,20.2,37799.99615,26.2228064,23.99984606,25.11132623,0,441.7366473,23.99984606,0.004493904,23.71805202,0,0,0,484.1389336,1742900.161,484.1389336,1742900.161,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  13:00:00,21.7875,37799.99615,25.93302635,23.99988065,24.9664535,0,368.8594732,23.99988065,0.00440238,23.22367072,0,0,0,424.3677726,1527723.981,424.3677726,1527723.981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  14:00:00,22.8875,37799.99615,25.82132003,23.99989456,24.91060729,0,342.0352769,23.99989456,0.004339863,22.88741179,0,0,0,406.6180681,1463825.045,406.6180681,1463825.045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  15:00:00,23.9875,37799.99615,25.7770015,23.999897,24.88844925,0,332.3415025,23.999897,0.004281428,22.56704504,0,0,0,405.9968891,1461588.801,405.9968891,1461588.801,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  16:00:00,23.8375,37799.99615,25.80167434,23.99987289,24.90077361,0,343.1335482,23.99987289,0.004287576,22.59064487,0,0,0,415.5604331,1496017.559,415.5604331,1496017.559,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  17:00:00,22.9375,37799.99615,25.58896572,23.99982049,24.7943931,0,306.3718279,23.99982049,0.004407831,23.23464971,0,0,0,371.3790106,1336964.438,371.3790106,1336964.438,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  18:00:00,22.0375,37799.99615,25.3345074,23.99979424,24.66715082,0,278.6353454,23.99979424,0.00455428,24.01010623,0,0,0,336.215926,1210377.334,336.215926,1210377.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  19:00:00,20.8875,90449.9908,25.02885533,23.99982189,24.51433861,0,224.6324642,23.99982189,0.004694903,24.7458793,0,0,0,272.7270706,981817.4542,272.7270706,981817.4542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  20:00:00,19.5875,120149.9878,24.82726517,23.9998027,24.41353393,0,195.3195049,23.9998027,0.004903323,25.83582496,0,0,0,232.6847592,837665.133,232.6847592,837665.133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  21:00:00,18.2875,134999.9863,24.70230926,23.99977975,24.3510445,0,188.480019,23.99977975,0.005133466,27.02136015,0,0,0,215.1067989,774384.4761,215.1067989,774384.4761,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  22:00:00,17.425,120149.9878,24.59822977,23.99976432,24.29899705,0,178.4690273,23.99976432,0.005371022,28.2684738,0,0,0,197.9625322,712665.1157,197.9625322,712665.1157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  23:00:00,16.8875,90449.9908,24.44980069,23.99979609,24.22479839,0,121.3730045,23.99979609,0.005649838,29.75281016,0,0,0,136.4190651,491108.6345,136.4190651,491108.6345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/24  24:00:00,16.325,44549.99547,24.2945971,23.99984074,24.14721892,0,79.15418265,23.99984074,0.005915789,31.1517893,0,0,0,89.54364484,322357.1214,89.54364484,322357.1214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  01:00:00,15.85,35099.99643,24.16986361,23.99986931,24.08486646,0,59.65269729,23.99986931,0.006154574,32.39683618,0,0,0,66.10583995,237981.0238,66.10583995,237981.0238,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  02:00:00,15.5125,35099.99643,24.06491804,23.99989796,24.032408,0,44.90645817,23.99989796,0.006357212,33.45265899,0,0,0,48.68836716,175278.1218,48.56647515,174839.3106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  03:00:00,15.15,14849.99849,23.96023723,23.99994365,23.98009044,0,30.86502529,23.99994365,0.006519278,34.3183232,0,0,0,32.07996236,115487.8645,31.52427033,113487.3732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  04:00:00,14.3125,14849.99849,23.84111697,24.01072613,23.92592155,0,14.64396963,24.01072613,0.006696639,35.20995483,0,0,0,8.103333871,29172.00193,7.841770536,28230.37393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  05:00:00,13.2125,14849.99849,23.69715703,23.89295128,23.79505415,0,10.11032871,23.89295128,0.006949506,36.77257217,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  06:00:00,12.1125,14849.99849,23.51230477,23.61373591,23.56302034,0,15.68522354,23.61373591,0.007225166,38.86243015,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  07:00:00,11.575,55349.99437,23.38117365,23.41157339,23.39637352,0,22.16257901,23.41157339,0.007438062,40.48217275,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  08:00:00,11.375,55349.99437,23.4561994,23.59817744,23.52718842,0,33.0329565,23.59817744,0.00753883,40.59043698,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  09:00:00,11.175,75599.99231,23.67280113,23.92829325,23.80054719,0,57.89729578,23.92829325,0.007607845,40.16709425,0,0,0,22.89640941,82427.07389,19.61592468,70617.32886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  10:00:00,11.5375,75599.99231,24.29788448,23.99895506,24.14841977,0,95.16185307,23.99895506,0.007604818,39.98121325,0,0,0,76.09288543,273934.3875,65.39742285,235430.7223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  11:00:00,12.3,55349.99437,24.94013922,23.99989423,24.47001673,0,167.7215209,23.99989423,0.007490428,39.38475018,0,0,0,166.2509419,598503.3907,144.3865987,519791.7553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  12:00:00,13.0375,44549.99547,24.66689593,23.99992604,24.33341099,0,118.9661315,23.99992604,0.007486715,39.36538771,0,0,0,116.3373187,418814.3473,101.7238214,366205.7572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  13:00:00,13.9875,44549.99547,24.78187964,23.99992716,24.3909034,0,134.5938223,23.99992716,0.007548525,39.66136932,0,0,0,142.9810194,514731.6699,125.2183075,450785.9068,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  14:00:00,15.15,44549.99547,24.88009779,23.9999169,24.44000735,0,152.6838125,23.9999169,0.007577782,39.77295275,0,0,0,173.5549651,624797.8743,152.9512472,550624.4899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  15:00:00,16.2875,44549.99547,24.8792589,23.99991564,24.43958727,0,153.7077214,23.99991564,0.007600485,39.85023743,0,0,0,184.0175887,662463.3192,163.4211314,588316.073,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  16:00:00,16.575,44549.99547,24.85589307,23.99991646,24.42790477,0,150.3777862,23.99991646,0.007611034,39.86438199,0,0,0,182.5326612,657117.5802,162.4858026,584948.8892,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  17:00:00,16.375,44549.99547,24.66716821,23.99992966,24.33354894,0,121.5624622,23.99992966,0.007622518,39.90856723,0,0,0,148.4852287,534546.8234,132.0234124,475284.2846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  18:00:00,16.175,44549.99547,24.50410992,23.99990817,24.25200904,0,117.8184038,23.99990817,0.00768925,40.25373071,0,0,0,143.0359859,514929.5493,126.6291373,455864.8942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  19:00:00,15.5375,114749.9883,24.2828551,23.99990537,24.14138023,0,88.85393945,23.99990537,0.007791869,40.78430429,0,0,0,105.6172523,380222.1083,92.37621543,332554.3755,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  20:00:00,14.575,134999.9863,24.12822912,23.99986339,24.06404626,0,82.09111003,23.99986339,0.008033533,42.05997645,0,0,0,90.80687701,326904.7572,77.61938846,279429.7984,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  21:00:00,13.6375,134999.9863,24.04336699,23.99982636,24.02159667,0,85.06974168,23.99982636,0.008301688,43.46196663,0,0,0,87.82034562,316153.2442,72.81067753,262118.4391,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  22:00:00,13.175,134999.9863,23.96780792,23.99987023,23.98383908,0,67.18415153,23.99987023,0.008450478,44.23039352,0,0,0,62.75972326,225935.0037,51.07861039,183882.9974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  23:00:00,13.0375,114749.9883,23.84966919,24.00739444,23.92853181,0,17.06874839,24.00739444,0.008618577,45.07803153,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/25  24:00:00,12.875,55349.99437,23.69011808,23.77431145,23.73221476,0,10.63326648,23.77431145,0.008808596,46.70950287,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  01:00:00,12.8,35099.99643,23.5424558,23.66372647,23.60309113,0,15.60384951,23.66372647,0.009032691,48.19917605,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  02:00:00,12.8,35099.99643,23.42878756,23.58090419,23.50484588,0,13.96141395,23.58090419,0.00927016,49.69523649,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  03:00:00,12.8,14849.99849,23.31378484,23.4836199,23.39870237,0,13.01114776,23.4836199,0.00947027,51.01789275,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  04:00:00,12.675,14849.99849,23.1998747,23.37783,23.28885235,0,12.85789475,23.37783,0.009628884,52.1715837,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  05:00:00,12.475,14849.99849,23.08041479,23.25420822,23.16731151,0,13.25377704,23.25420822,0.009723576,53.07130235,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  06:00:00,12.275,14849.99849,22.95825658,23.12625189,23.04225423,0,13.77130371,23.12625189,0.009765553,53.71053343,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  07:00:00,12.325,55349.99437,22.96144135,23.10206025,23.0317508,0,18.27640305,23.10206025,0.009718641,53.56936205,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  08:00:00,12.525,55349.99437,23.22547081,23.52641051,23.37594066,0,33.0418892,23.52641051,0.009582633,51.51675193,0,0,0,8.017958652,28864.65115,5.782831723,20818.1942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  09:00:00,12.725,75599.99231,23.66326159,23.97503395,23.81914777,0,68.16861378,23.97503395,0.009400874,49.23579326,0,0,0,56.72032107,204193.1558,42.24067501,152066.43,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  10:00:00,13.3625,75599.99231,24.0389155,23.99967959,24.01929755,0,70.05817323,23.99967959,0.009149156,47.88340196,0,0,0,72.69731766,261710.3436,55.3572633,199286.1479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  11:00:00,14.325,55349.99437,24.38377415,23.99995429,24.19186422,0,78.08283941,23.99995429,0.00898995,47.09108241,0,0,0,92.11195851,331603.0506,71.3570469,256885.3688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  12:00:00,15.2625,44549.99547,24.63443419,23.99993503,24.31718461,0,115.7540067,23.99993503,0.008903158,46.66069069,0,0,0,149.2295924,537226.5327,116.7653237,420355.1653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  13:00:00,15.85,44549.99547,24.80105712,23.99991332,24.40048522,0,143.1612013,23.99991332,0.008821529,46.20967249,0,0,0,188.7076872,679347.674,149.0317291,536514.2248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  14:00:00,16.1875,44549.99547,24.8289383,23.99990984,24.41442407,0,146.5866439,23.99990984,0.008768698,45.89019807,0,0,0,195.1228617,702442.3022,155.2596925,558934.8929,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  15:00:00,16.55,44549.99547,24.83810594,23.99990893,24.41900744,0,147.5065064,23.99990893,0.008751754,45.75626458,0,0,0,199.1347192,716884.989,159.1901702,573084.6129,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  16:00:00,16.325,44549.99547,24.78064302,23.9999139,24.39027846,0,137.6474574,23.9999139,0.008770563,45.86487635,0,0,0,185.0102728,666036.9822,147.4549248,530837.7291,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  17:00:00,15.7875,44549.99547,24.60506952,23.99992394,24.30249673,0,111.1033827,23.99992394,0.008834374,46.21144443,0,0,0,147.2949741,530261.9067,116.4341253,419162.8512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  18:00:00,15.225,44549.99547,24.33610789,23.99991549,24.16801169,0,89.10510451,23.99991549,0.009014212,47.13870956,0,0,0,115.3000489,415080.1761,89.75027081,323100.9749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  19:00:00,15.25,114749.9883,24.18059297,23.99990909,24.09025103,0,73.67167038,23.99990909,0.00923863,48.29512451,0,0,0,97.55055385,351181.9939,74.52248468,268280.9448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  20:00:00,15.5875,134999.9863,24.10320871,23.99985897,24.05153384,0,83.27551865,23.99985897,0.009527585,49.81468838,0,0,0,116.0087257,417631.4127,86.9388864,312979.9911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  21:00:00,15.95,134999.9863,24.09772386,23.9998017,24.04876278,0,101.4475957,23.9998017,0.009748902,50.97345897,0,0,0,147.0303672,529309.322,108.1217392,389238.2611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  22:00:00,16.1,134999.9863,24.08561427,23.99983294,24.0427236,0,94.01897704,23.99983294,0.009812946,51.3030429,0,0,0,139.5856854,502508.4675,101.9414528,366989.23,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  23:00:00,16.1,114749.9883,24.00380828,23.99989467,24.00185147,0,48.12025867,23.99989467,0.009922034,51.86419333,0,0,0,77.1840253,277862.4911,56.05328849,201791.8386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/26  24:00:00,16.1,55349.99437,23.90171657,24.00011748,23.95091703,0,20.5784932,24.00011748,0.010136491,52.96649712,0,0,0,39.88085079,143571.0628,28.50203435,102607.3237,0,0,265656.6621
