Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 03/27  01:00:00,15.975,29699.99698,23.81914056,23.99997311,23.90955683,0,23.92426386,23.99997311,0.010391525,54.24319105,0,0,0,44.02681146,158496.5212,30.83328561,110999.8282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  02:00:00,15.8375,22949.99767,23.74153571,24.00023138,23.87088354,0,17.76995235,24.00023138,0.010620499,55.36129413,0,0,0,34.2499944,123299.9798,23.52081797,84674.94468,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  03:00:00,15.675,14849.99849,23.66928076,24.00029704,23.8347889,0,10.7457188,24.00029704,0.010808239,56.26579483,0,0,0,22.43126607,80752.55785,15.16530617,54595.10222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  04:00:00,15.6,14849.99849,23.60955475,24.01589736,23.81272606,0.936134171,3.161097996,24.01589736,0.010986201,57.06444681,0,0,0,8.205393125,29539.41525,5.475394576,19711.42047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  05:00:00,15.6,14849.99849,23.56327897,24.02499565,23.79413731,3.699804942,0,24.02499565,0.011186645,58.0335571,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  06:00:00,15.6,29699.99698,23.52260691,23.99388381,23.75824536,4.476899667,0,23.99388381,0.011376249,59.072206,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  07:00:00,15.6,59399.99396,23.71112635,23.99777051,23.85444843,0,52.87560223,23.99777051,0.011323179,58.76529997,0,0,0,87.73285366,315838.2732,56.2412437,202468.4773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  08:00:00,15.6,75599.99231,23.99658208,23.99987587,23.99822897,0,97.5830455,23.99987587,0.010829592,56.2402226,0,0,0,152.9491293,550616.8656,101.2813178,364612.744,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  09:00:00,15.6,59399.99396,24.08762562,23.99995429,24.04378995,0,58.78638811,23.99995429,0.010524544,54.71708724,0,0,0,91.37663154,328955.8735,62.49800318,224992.8114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  10:00:00,15.6,59399.99396,24.64353572,23.99994714,24.32174143,0,125.3812008,23.99994714,0.010152155,52.83221244,0,0,0,184.0533085,662591.9106,129.0719316,464658.9539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  11:00:00,15.6,37799.99615,24.86638348,23.99992398,24.43315373,0,146.0203117,23.99992398,0.009651217,50.26528918,0,0,0,204.823559,737364.8124,149.7266806,539016.0503,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  12:00:00,15.6,37799.99615,24.769246,23.99994598,24.38459599,0,126.768672,23.99994598,0.009354531,48.77393854,0,0,0,173.4006574,624242.3667,130.5082461,469829.686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  13:00:00,15.85,37799.99615,24.96775964,23.99992743,24.48384353,0,160.9286046,23.99992743,0.009117903,47.54612829,0,0,0,216.9596396,781054.7025,166.7408397,600267.0227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  14:00:00,16.1875,37799.99615,25.08129901,23.9999105,24.54060475,0,182.4286463,23.9999105,0.008910455,46.40287871,0,0,0,243.5282364,876701.6509,191.0425842,687753.303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  15:00:00,16.55,37799.99615,25.08828932,23.99991041,24.54409986,0,183.8330309,23.99991041,0.008786199,45.70054874,0,0,0,245.5628075,884026.1071,195.4650396,703674.1425,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  16:00:00,16.7,37799.99615,24.99222657,23.99990482,24.49606569,0,171.3353115,23.99990482,0.00877454,45.62325989,0,0,0,230.33084,829191.0239,184.2272477,663218.0919,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  17:00:00,16.7,37799.99615,24.81532746,23.99987097,24.40759922,0,153.5216423,23.99987097,0.00887295,46.12782873,0,0,0,208.9911096,752367.9947,166.4281612,599141.3805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  18:00:00,16.7,37799.99615,24.63092136,23.99985259,24.31538698,0,148.4695456,23.99985259,0.008977793,46.6353564,0,0,0,204.3199522,735551.8281,161.3826272,580977.4578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  19:00:00,16.45,90449.9908,24.40499246,23.99987983,24.20243615,0,109.9911892,23.99987983,0.009085118,47.19689504,0,0,0,154.2990928,555476.7342,120.8406525,435026.3491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  20:00:00,16.1125,120149.9878,24.27366844,23.99987023,24.13676934,0,97.12746414,23.99987023,0.009270498,48.16419937,0,0,0,136.3889265,491000.1355,105.175125,378630.4499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  21:00:00,15.75,134999.9863,24.22145074,23.9998457,24.11064822,0,106.3814562,23.9998457,0.009415672,48.9072899,0,0,0,146.8105287,528517.9032,111.4136168,401089.0206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  22:00:00,15.0375,120149.9878,24.15375791,23.99983119,24.07679455,0,104.5169657,23.99983119,0.009503715,49.38930982,0,0,0,138.1002531,497160.9112,103.6432741,373115.7868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  23:00:00,14.075,90449.9908,24.00017508,23.99995095,24.00006302,0,49.44985906,23.99995095,0.009675577,50.28757845,0,0,0,54.89180712,197610.5056,40.61396263,146210.2655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/27  24:00:00,13.1375,44549.99547,23.82314079,23.96272303,23.89293191,0,14.158041,23.96272303,0.009927844,51.72779968,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  01:00:00,12.8,29699.99698,23.66086991,23.78473542,23.72280267,0,14.25327508,23.78473542,0.010105092,53.22270737,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  02:00:00,12.8,22949.99767,23.5168703,23.64741604,23.58214317,0,13.84568225,23.64741604,0.010199374,54.15674267,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  03:00:00,12.8,14849.99849,23.37894509,23.52249942,23.45072226,0,12.80993018,23.52249942,0.010228549,54.71937333,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  04:00:00,12.425,14849.99849,23.2381377,23.37275235,23.30544503,0,13.79861683,23.37275235,0.01021817,55.16077169,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  05:00:00,11.8875,14849.99849,23.08854159,23.19238317,23.14046238,0,16.53322451,23.19238317,0.010181363,55.56732736,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  06:00:00,11.325,29699.99698,22.94141433,23.01607517,22.97874475,0,19.84269776,23.01607517,0.010133485,55.90306252,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  07:00:00,12.6,59399.99396,23.55243868,23.48179758,23.51711813,0,75.31552617,23.48179758,0.010019362,53.80519303,0,0,0,63.96507517,230274.2706,45.2264137,162815.0893,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  08:00:00,15,75599.99231,26.11159927,23.99496964,25.05328445,0,516.7435845,23.99496964,0.008992203,46.92387022,0,0,0,672.7115332,2421761.519,514.2649599,1851353.856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  09:00:00,17.4,59399.99396,27.70195714,24.12891327,25.9154352,0,868.7550626,24.12891327,0.007685763,39.8923956,0,0,0,1018.636645,3667091.922,879.7852585,3167226.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  10:00:00,19.925,59399.99396,28.12820519,24.3584735,26.24333935,0,910.5084826,24.3584735,0.007340575,37.5933961,0,0,0,1018.765306,3667555.1,945.9604275,3405457.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  11:00:00,22.525,37799.99615,27.82126195,24.08296939,25.95211567,0,866.4403286,24.08296939,0.00725945,37.80198014,0,0,0,969.5959192,3490545.309,934.2695948,3363370.541,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  12:00:00,25.125,37799.99615,27.01887957,24.00011693,25.50949825,0,654.6409111,24.00011693,0.007113708,37.21283593,0,0,0,740.2536506,2664913.142,737.6647149,2655592.974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  13:00:00,26.5375,37799.99615,26.35063349,23.99975672,25.1751951,0,471.0276926,23.99975672,0.006710166,35.11157084,0,0,0,565.6121702,2036203.813,565.6121702,2036203.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  14:00:00,27.3,37799.99615,26.20916745,23.99980219,25.10448482,0,434.2641187,23.99980219,0.006347596,33.21248587,0,0,0,535.1868859,1926672.789,535.1868859,1926672.789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  15:00:00,28.0375,37799.99615,26.16567597,23.99982377,25.08274987,0,424.6501834,23.99982377,0.006066161,31.72175715,0,0,0,531.6850361,1914066.13,531.6850361,1914066.13,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  16:00:00,27.8625,37799.99615,26.01345523,23.99982796,25.0066416,0,394.1410717,23.99982796,0.005928432,30.99640148,0,0,0,499.8093403,1799313.625,499.8093403,1799313.625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  17:00:00,27.1,37799.99615,25.81536885,23.99979922,24.90758403,0,358.8358742,23.99979922,0.006057363,31.64373937,0,0,0,458.2649694,1649753.89,458.2649694,1649753.89,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  18:00:00,26.3625,37799.99615,25.59658825,23.99978269,24.79818547,0,335.5765892,23.99978269,0.006325545,33.01808019,0,0,0,428.9413091,1544188.713,428.9413091,1544188.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  19:00:00,24.85,90449.9908,25.37472698,23.99981329,24.68727013,0,290.685465,23.99981329,0.006705473,34.97993909,0,0,0,371.5584889,1337610.56,371.5584889,1337610.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  20:00:00,22.7875,120149.9878,25.15003063,23.9998895,24.57496007,0,257.6679285,23.9998895,0.007243255,37.77715867,0,0,0,328.7165976,1183379.751,321.4104552,1157077.639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  21:00:00,20.75,134999.9863,24.98637788,23.9997441,24.49306099,0,243.8172586,23.9997441,0.007682265,40.05444275,0,0,0,315.3072318,1135106.034,290.5790518,1046084.587,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  22:00:00,19.625,120149.9878,24.86237896,23.99970543,24.43104219,0,229.0847375,23.99970543,0.008021888,41.80276344,0,0,0,301.153567,1084152.841,266.4535507,959232.7824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  23:00:00,19.0875,90449.9908,24.71492315,23.99972378,24.35732347,0,170.6871555,23.99972378,0.008404259,43.76867422,0,0,0,238.7769246,859596.9285,203.5557236,732800.6048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/28  24:00:00,18.525,44549.99547,24.57090241,23.99976397,24.28533319,0,128.6086643,23.99976397,0.00883367,45.97359025,0,0,0,191.8108762,690519.1543,156.7623443,564344.4394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  01:00:00,18.175,29699.99698,24.45867409,23.99978904,24.22923157,0,109.3963171,23.99978904,0.009234237,47.9969586,0,0,0,171.1023026,615968.2894,134.6062099,484582.3558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  02:00:00,18.0375,22949.99767,24.36473434,23.99980788,24.18227111,0,94.57949544,23.99980788,0.009594336,49.82126127,0,0,0,155.8196068,560950.5846,118.6209688,427035.4876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  03:00:00,17.875,14849.99849,24.27939055,23.99982318,24.13960686,0,81.62913291,23.99982318,0.009923355,51.4699007,0,0,0,141.1820627,508255.4258,104.2926019,375453.3669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  04:00:00,17.8,14849.99849,24.20637157,23.99983434,24.10310295,0,71.49616901,23.99983434,0.010251204,53.12253165,0,0,0,130.448767,469615.5613,93.5025367,336609.1321,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  05:00:00,17.8,14849.99849,24.13995722,23.99984329,24.06990026,0,62.79339443,23.99984329,0.010589929,54.88360071,0,0,0,122.0519335,439386.9605,84.7646665,305152.7994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  06:00:00,17.8,29699.99698,24.08542181,23.9998504,24.04263611,0,56.42383389,23.9998504,0.010936193,56.66868898,0,0,0,116.5618507,419622.6626,78.35923768,282093.2556,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  07:00:00,18.05,59399.99396,24.37782383,23.99983817,24.188831,0,129.5096138,23.99983817,0.010876897,56.40233451,0,0,0,227.6173986,819422.6349,153.5699821,552851.9355,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  08:00:00,18.3875,75599.99231,25.61712718,23.99934203,24.8082346,0,376.4160567,23.99934203,0.009618474,49.99520503,0,0,0,537.8089403,1936112.185,403.0789942,1451084.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  09:00:00,18.75,59399.99396,26.87897478,23.998846,25.43891039,0,648.6206002,23.998846,0.007970613,41.56579726,0,0,0,776.7995767,2796478.476,678.2188709,2441587.935,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  10:00:00,19.9625,59399.99396,27.56718832,23.99929296,25.78324064,0,829.7210936,23.99929296,0.006957956,36.35767131,0,0,0,892.570369,3213253.328,869.7043031,3130935.491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  11:00:00,21.6,37799.99615,27.56316561,23.99964584,25.78140572,0,807.7252517,23.99964584,0.006580116,34.40340686,0,0,0,861.4575773,3101247.278,861.4575773,3101247.278,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  12:00:00,23.2625,37799.99615,26.96805378,23.99973108,25.48389243,0,635.3922009,23.99973108,0.006292436,32.91420424,0,0,0,702.9249292,2530529.745,702.9249292,2530529.745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  13:00:00,23.775,37799.99615,26.32461949,23.99980416,25.16221182,0,461.1655378,23.99980416,0.006005,31.42492219,0,0,0,532.9739275,1918706.139,532.9739275,1918706.139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  14:00:00,23.575,37799.99615,26.07510309,23.99982931,25.0374662,0,397.8863052,23.99982931,0.005699538,29.84087096,0,0,0,468.0628194,1685026.15,468.0628194,1685026.15,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  15:00:00,23.375,37799.99615,25.88980204,23.99985016,24.9448261,0,354.5949853,23.99985016,0.005394451,28.25722568,0,0,0,423.1338942,1523282.019,423.1338942,1523282.019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  16:00:00,22.9875,37799.99615,25.72102959,23.99983893,24.86043426,0,321.712694,23.99983893,0.005119284,26.82765488,0,0,0,387.0738364,1393465.811,387.0738364,1393465.811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  17:00:00,22.425,37799.99615,25.5380057,23.99979155,24.76889862,0,293.4045621,23.99979155,0.004955986,25.97875479,0,0,0,354.1424751,1274912.91,354.1424751,1274912.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  18:00:00,21.8875,37799.99615,25.33693597,23.99976207,24.66834902,0,279.1882008,23.99976207,0.00482584,25.30183783,0,0,0,335.503841,1207813.827,335.503841,1207813.827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  19:00:00,20.45,90449.9908,25.06882418,23.9997981,24.53431114,0,232.0196255,23.9997981,0.004722164,24.7780638,0,0,0,276.5108696,995439.1307,276.5108696,995439.1307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  20:00:00,18.3875,120149.9878,24.81699282,23.99979881,24.40839582,0,191.0229436,23.99979881,0.004758268,24.99157638,0,0,0,218.5246027,786688.5696,218.5246027,786688.5696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  21:00:00,16.35,134999.9863,24.64238243,23.99979238,24.3210874,0,172.9307773,23.99979238,0.004872039,25.59420981,0,0,0,183.6333335,661080.0007,183.6333335,661080.0007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  22:00:00,14.7875,120149.9878,24.48478548,23.99979129,24.24228838,0,151.4472363,23.99979129,0.005024677,26.38961825,0,0,0,149.2471891,537289.8808,149.2471891,537289.8808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  23:00:00,13.4875,90449.9908,24.27684888,23.99984453,24.1383467,0,82.56443964,23.99984453,0.005260134,27.61576266,0,0,0,69.62156661,250637.6398,69.62156661,250637.6398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/29  24:00:00,12.1875,44549.99547,24.05483127,23.98937888,24.02210507,0,30.93280508,23.98937888,0.005504976,28.88989929,0,0,0,8.122675461,29241.63166,8.122675461,29241.63166,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  01:00:00,11.1375,29699.99698,23.83709725,23.79429913,23.81569819,0,25.29201843,23.79429913,0.005714263,30.34109117,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  02:00:00,10.175,22949.99767,23.589522,23.49877947,23.54415073,0,30.04497215,23.49877947,0.005850049,31.62474554,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  03:00:00,9.2375,14849.99849,23.3188557,23.18161013,23.25023291,0,34.90306701,23.18161013,0.005925447,32.64727937,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  04:00:00,8.4625,14849.99849,23.04544914,22.87289978,22.95917446,0,39.15578756,22.87289978,0.005954204,33.44383067,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  05:00:00,7.7,14849.99849,22.77131239,22.57145323,22.67138281,0,42.83141972,22.57145323,0.005961932,34.11762465,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  06:00:00,6.9625,29699.99698,22.49993301,22.2741254,22.3870292,0,46.74876381,22.2741254,0.005951584,34.68009957,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  07:00:00,8.6375,59399.99396,23.17060324,22.90561613,23.03810968,0,84.00129059,22.90561613,0.00589166,33.09819432,0,0,0,25.48841198,91758.28314,25.15869638,90571.30697,6914.819634,1.920783232,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  08:00:00,11.8,75599.99231,26.00279371,23.99892737,25.00086054,0,496.0866531,23.99892737,0.005773776,30.35092849,0,0,0,468.9400925,1688184.333,468.9400925,1688184.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  09:00:00,14.9375,59399.99396,27.45621769,24.00463296,25.73042533,0,828.1226106,24.00463296,0.005652773,29.72927001,0,0,0,826.4789467,2975324.208,826.4789467,2975324.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  10:00:00,17.35,59399.99396,27.72849068,24.0296251,25.87905789,0,878.6062021,24.0296251,0.005465987,28.72346094,0,0,0,896.6182422,3227825.672,896.6182422,3227825.672,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  11:00:00,19.4125,37799.99615,27.50293501,24.00284216,25.75288858,0,793.260258,24.00284216,0.005266162,27.70899273,0,0,0,829.8832646,2987579.752,829.8832646,2987579.752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  12:00:00,21.45,37799.99615,26.79661903,23.99979114,25.39820508,0,589.5710269,23.99979114,0.005080514,26.7347865,0,0,0,642.21654,2311979.544,642.21654,2311979.544,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  13:00:00,22.575,37799.99615,26.20719787,23.9998406,25.10351923,0,432.2327875,23.9998406,0.004898067,25.76585066,0,0,0,494.1905554,1779085.999,494.1905554,1779085.999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  14:00:00,23.1125,37799.99615,26.05562507,23.99985731,25.02774119,0,392.9232069,23.99985731,0.004720167,24.81181327,0,0,0,459.3271379,1653577.696,459.3271379,1653577.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  15:00:00,23.675,37799.99615,26.08371008,23.99985757,25.04178383,0,400.2439238,23.99985757,0.00455453,23.92311492,0,0,0,471.2837245,1696621.408,471.2837245,1696621.408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  16:00:00,23.775,37799.99615,25.86412972,23.99984478,24.93198725,0,355.3422061,23.99984478,0.004419765,23.1966052,0,0,0,427.2178747,1537984.349,427.2178747,1537984.349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  17:00:00,23.575,37799.99615,25.73621886,23.99978183,24.86800035,0,337.1040075,23.99978183,0.004382565,22.99399439,0,0,0,407.3327038,1466397.734,407.3327038,1466397.734,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  18:00:00,23.375,37799.99615,25.5099641,23.99975129,24.7548577,0,314.8327887,23.99975129,0.004365169,22.90340274,0,0,0,383.412719,1380285.788,383.412719,1380285.788,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  19:00:00,21.1125,90449.9908,25.17825874,23.99979207,24.5890254,0,253.1334941,23.99979207,0.004430733,23.24489228,0,0,0,303.0873089,1091114.312,303.0873089,1091114.312,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  20:00:00,17.6125,120149.9878,24.84752092,23.99980792,24.42366442,0,195.7702568,23.99980792,0.004764716,24.99972053,0,0,0,216.8116153,780521.8151,216.8116153,780521.8151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  21:00:00,14.1125,134999.9863,24.59256306,23.99981097,24.29618702,0,158.9628955,23.99981097,0.005181436,27.17833124,0,0,0,151.0515777,543785.6796,151.0515777,543785.6796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  22:00:00,12.2375,120149.9878,24.39053678,23.99981982,24.1951783,0,128.117449,23.99981982,0.00555528,29.14060154,0,0,0,104.7123842,376964.583,104.7123842,376964.583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  23:00:00,11.275,90449.9908,24.17386021,23.99987358,24.0868669,0,59.3336135,23.99987358,0.005872569,30.80092082,0,0,0,28.0110799,100839.8877,28.0016905,100806.0858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/30  24:00:00,10.3375,44549.99547,23.93440188,23.82963665,23.88201927,0,31.98459896,23.82963665,0.0061036,32.33190537,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  01:00:00,9.75,29699.99698,23.6855103,23.54981643,23.61766337,0,35.06860618,23.54981643,0.006256199,33.69442935,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  02:00:00,9.4125,22949.99767,23.45295083,23.31068257,23.3818167,0,36.41113069,23.31068257,0.0063839,34.87454394,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  03:00:00,9.05,14849.99849,23.22804441,23.08136341,23.15470391,0,37.60751738,23.08136341,0.006498876,35.96848466,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  04:00:00,9.025,14849.99849,23.0202985,22.8830753,22.9516869,0,37.25414713,22.8830753,0.006597418,36.95820887,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  05:00:00,9.1625,14849.99849,22.83654756,22.72496701,22.78075729,0,35.27102249,22.72496701,0.006683135,37.80805946,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  06:00:00,9.325,29699.99698,22.67209433,22.58811647,22.6301054,0,33.31101605,22.58811647,0.006764264,38.58107692,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  07:00:00,10.9,59399.99396,22.77136839,22.88597234,22.82867037,0,44.58687294,22.88597234,0.006821061,38.20547544,0,0,0,9.297129172,33469.66502,8.354396095,30075.82594,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  08:00:00,13.3625,75599.99231,23.34122489,23.62517189,23.48319839,0,54.85193044,23.62517189,0.006902044,36.99193985,0,0,0,33.05872811,119011.4212,30.57032565,110053.1724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  09:00:00,15.8,59399.99396,24.72263832,23.99746308,24.3600507,0,170.8190269,23.99746308,0.007044529,36.92174443,0,0,0,189.0084036,680430.2528,176.1301263,634068.4545,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  10:00:00,17.95,59399.99396,24.65167859,23.99990239,24.32579049,0,136.3416462,23.99990239,0.007207482,37.76053814,0,0,0,171.5069883,617425.1579,159.8861708,575590.2148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  11:00:00,20.0125,37799.99615,24.7909128,23.999948,24.3954304,0,140.757122,23.999948,0.00734424,38.44407882,0,0,0,193.4522977,696428.2717,181.4283568,653142.0843,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  12:00:00,22.05,37799.99615,25.14949208,23.99993036,24.57471122,0,210.4758443,23.99993036,0.007423843,38.84113331,0,0,0,282.9179266,1018504.536,268.0638959,965030.0254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  13:00:00,23.2375,37799.99615,25.17112703,23.99999082,24.58555892,0,213.2572593,23.99999082,0.00744217,38.9110008,0,0,0,293.037199,1054933.917,280.6954429,1010503.595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  14:00:00,24,37799.99615,25.2403201,24.00017171,24.6202459,0,225.5519393,24.00017171,0.007374482,38.52159679,0,0,0,307.6552042,1107558.735,299.3128306,1077526.19,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  15:00:00,24.7375,37799.99615,25.36283186,23.99999884,24.68141535,0,250.7561987,23.99999884,0.007252943,37.85583512,0,0,0,333.0658022,1199036.888,330.6177988,1190224.076,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  16:00:00,24.5625,37799.99615,25.32410719,23.99989093,24.66199906,0,246.0466467,23.99989093,0.007092056,37.01158043,0,0,0,324.4415807,1167989.691,324.4415807,1167989.691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  17:00:00,23.8,37799.99615,25.22598681,23.99983251,24.61290966,0,234.8767782,23.99983251,0.006967126,36.36697002,0,0,0,306.9578169,1105048.141,306.9578169,1105048.141,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  18:00:00,23.0625,37799.99615,25.04783646,23.99980622,24.52382134,0,224.7217511,23.99980622,0.006844555,35.73418398,0,0,0,290.7002534,1046520.912,290.7002534,1046520.912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  19:00:00,21.9875,90449.9908,24.8184074,23.99982428,24.40911584,0,186.8113758,23.99982428,0.006763612,35.31611759,0,0,0,243.9173617,878102.5021,243.9173617,878102.5021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  20:00:00,20.6875,120149.9878,24.64536227,23.99990309,24.32263268,0,165.6340489,23.99990309,0.00697002,36.40502424,0,0,0,214.7989485,773276.2146,211.9599591,763055.8527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  21:00:00,19.3875,134999.9863,24.5522111,23.99997655,24.27609383,0,165.5654027,23.99997655,0.007286486,38.05305981,0,0,0,212.3511172,764464.0218,201.0751786,723870.6431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  22:00:00,18.7125,120149.9878,24.48011299,23.99977079,24.23994189,0,162.1356867,23.99977079,0.007651896,39.93865725,0,0,0,210.8044845,758896.1441,191.9916567,691169.9643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  23:00:00,18.4125,90449.9908,24.36409774,23.99978305,24.1819404,0,112.0673666,23.99978305,0.008116465,42.35929462,0,0,0,159.7791562,575204.9625,139.3742525,501747.309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 03/31  24:00:00,18.1125,44549.99547,24.23905382,23.99981151,24.11943267,0,76.25838749,23.99981151,0.008658536,45.16642094,0,0,0,121.8037766,438493.5956,101.0105485,363637.9745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  01:00:00,17.75,35099.99643,24.13856362,23.99982101,24.06919232,0,61.24123968,23.99982101,0.009238038,48.29950636,0,0,0,105.9307652,381350.7548,82.89436968,298419.7309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  02:00:00,17.4125,35099.99643,24.05685486,23.99983943,24.02834715,0,50.30772098,23.99983943,0.009829273,51.40619355,0,0,0,93.44467075,336400.8147,69.10176172,248766.3422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  03:00:00,17.1125,14849.99849,23.98468136,23.99985877,23.99227007,0,41.49326865,23.99985877,0.01030926,53.85530933,0,0,0,81.67400455,294026.4164,57.77384127,207985.8286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  04:00:00,16.8125,14849.99849,23.9171236,23.99987897,23.95850129,0,34.22151192,23.99987897,0.010681841,55.76879492,0,0,0,70.25063134,252902.2728,48.00658692,172823.7129,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  05:00:00,16.7,14849.99849,23.85310855,23.9998926,23.92650058,0,28.65734657,23.9998926,0.010957123,57.14476602,0,0,0,62.26006936,224136.2497,41.50983603,149435.4097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  06:00:00,16.7,14849.99849,23.79750158,23.99990206,23.89870182,0,25.31791566,23.99990206,0.011174362,58.23565234,0,0,0,58.35010154,210060.3656,38.16935491,137409.6777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  07:00:00,16.825,55349.99437,23.95048082,23.99992156,23.97520119,0,45.86089533,23.99992156,0.011241631,58.61708668,0,0,0,92.41001506,332676.0542,59.7341689,215043.0081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  08:00:00,16.9625,55349.99437,24.29821688,23.99988606,24.14905147,0,110.6444304,23.99988606,0.010929196,57.03781317,0,0,0,190.9392811,687381.4119,125.6161152,452218.0147,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  09:00:00,17.125,75599.99231,24.6467629,23.999785,24.32327395,0,189.3589395,23.999785,0.010398495,54.34813001,0,0,0,300.1233896,1080444.203,205.6144546,740212.0365,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  10:00:00,18.2625,75599.99231,25.13913135,23.99973953,24.56943544,0,242.7824909,23.99973953,0.009820569,51.36211128,0,0,0,370.8035552,1334892.799,268.4982804,966593.8095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  11:00:00,19.9,55349.99437,25.60452176,23.99971145,24.80211661,0,308.8044782,23.99971145,0.009319043,48.75919976,0,0,0,454.8031263,1637291.255,348.1815015,1253453.405,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  12:00:00,21.5625,44549.99547,25.83432108,23.99965831,24.9169897,0,362.9476579,23.99965831,0.008918717,46.69445899,0,0,0,518.4034954,1866252.584,416.2313717,1498432.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  13:00:00,23.2625,44549.99547,25.58941333,23.99978149,24.79459741,0,304.6591813,23.99978149,0.008838596,46.25119372,0,0,0,451.0209795,1623675.526,372.2421947,1340071.901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  14:00:00,24.9,44549.99547,25.49921646,23.9998231,24.74951978,0,284.4349526,23.9998231,0.008912418,46.58459747,0,0,0,438.3046671,1577896.802,365.7180569,1316585.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  15:00:00,26.5625,44549.99547,25.47092704,23.99982625,24.73537664,0,279.4222745,23.99982625,0.008963603,46.80074985,0,0,0,443.2171824,1595581.857,374.5935294,1348536.706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  16:00:00,26.8875,44549.99547,25.47378979,23.99982425,24.73680702,0,280.1269479,23.99982425,0.008995824,46.94869476,0,0,0,447.1497623,1609739.144,378.0117685,1360842.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  17:00:00,26.325,44549.99547,25.45738903,23.99982461,24.72860682,0,275.7777574,23.99982461,0.00903252,47.1074734,0,0,0,440.3928503,1585414.261,368.9729863,1328302.751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  18:00:00,25.7875,44549.99547,25.35219401,23.9997753,24.67598465,0,277.6323943,23.9997753,0.009133206,47.60696013,0,0,0,442.6299583,1593467.85,366.3316941,1318794.099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  19:00:00,24.5375,114749.9883,25.13718276,23.99975863,24.5684707,0,245.0601631,23.99975863,0.009280502,48.39434635,0,0,0,400.5436888,1441957.28,323.3161027,1163937.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  20:00:00,22.9,134999.9863,24.96329622,23.99967316,24.48148469,0,233.0720496,23.99967316,0.009557324,49.83517228,0,0,0,382.0585815,1375410.893,297.6168175,1071420.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  21:00:00,21.2375,134999.9863,24.85219303,23.99959567,24.42589435,0,230.7227414,23.99959567,0.009789769,51.06123587,0,0,0,374.8405745,1349426.068,281.326612,1012775.803,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  22:00:00,20.225,134999.9863,24.75696387,23.99966597,24.37831492,0,206.2359944,23.99966597,0.009881454,51.58410087,0,0,0,337.2273041,1214018.295,248.3761992,894154.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  23:00:00,19.6875,114749.9883,24.62515709,23.99977285,24.31246497,0,146.7177237,23.99977285,0.010008435,52.2560037,0,0,0,252.9923694,910772.5297,184.4036674,663853.2027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/01  24:00:00,19.125,55349.99437,24.47997411,23.99983138,24.23990274,0,104.8865833,23.99983138,0.010224545,53.39986702,0,0,0,193.0025166,694809.0598,137.890185,496404.6661,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  01:00:00,18.525,35099.99643,24.3655867,23.99982664,24.18270667,0,96.11974638,23.99982664,0.010484745,54.72220288,0,0,0,177.9473769,640610.5568,124.1154338,446815.5616,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  02:00:00,17.9875,35099.99643,24.26742933,23.99982942,24.13362937,0,80.6004357,23.99982942,0.01073459,55.94725903,0,0,0,152.899321,550437.5556,104.1106935,374798.4968,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  03:00:00,17.425,14849.99849,24.16689051,23.9998533,24.0833719,0,64.92527317,23.9998533,0.010958804,57.07386905,0,0,0,125.720586,452594.1095,83.74761069,301491.3985,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  04:00:00,17.2,14849.99849,24.08441508,23.9998725,24.04214379,0,53.79686485,23.9998725,0.011163158,58.11932901,0,0,0,108.2381906,389657.4863,70.74566949,254684.4102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  05:00:00,17.2,14849.99849,24.01899199,23.99988531,24.00943865,0,46.1888064,23.99988531,0.011347112,59.0598599,0,0,0,98.152347,353348.4492,63.13789226,227296.4121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  06:00:00,17.2,14849.99849,23.96094614,23.99989497,23.98042056,0,40.12123402,23.99989497,0.011511967,59.86416832,0,0,0,89.95634127,323842.8286,57.0698202,205451.3527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  07:00:00,17.6375,55349.99437,24.04076752,23.99991497,24.02034124,0,53.65739006,23.99991497,0.01154409,60.04338115,0,0,0,117.6048218,423377.3583,74.25060241,267302.1687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  08:00:00,18.4,55349.99437,24.31036956,23.99988731,24.15512844,0,112.6468191,23.99988731,0.01120824,58.34970221,0,0,0,215.5584211,776010.3161,139.5698056,502451.3,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  09:00:00,19.1375,75599.99231,24.69976348,23.99975406,24.34975877,0,199.5791256,23.99975406,0.010593242,55.23673674,0,0,0,341.1048982,1227977.634,232.5919445,837331,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  10:00:00,20.3375,75599.99231,24.94382872,23.99977847,24.4718036,0,205.8721892,23.99977847,0.010010314,52.26550205,0,0,0,343.0648522,1235033.468,248.9491218,896216.8386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  11:00:00,21.8375,55349.99437,25.17495606,23.99981795,24.58738701,0,217.8316418,23.99981795,0.009580356,50.05461692,0,0,0,356.9673418,1285082.431,273.4707259,984494.6131,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  12:00:00,23.3375,44549.99547,25.48913749,23.99975213,24.74444481,0,284.599291,23.99975213,0.009148594,47.80146652,0,0,0,437.0941802,1573539.049,352.7335176,1269840.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  13:00:00,24.3375,44549.99547,25.53765742,23.99976535,24.76871138,0,294.9670799,23.99976535,0.008832712,46.15639242,0,0,0,442.7985796,1594074.886,371.4893992,1337361.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  14:00:00,25.1,44549.99547,25.63088561,23.99979207,24.81533884,0,314.3954386,23.99979207,0.008749616,45.72813425,0,0,0,467.4876001,1682955.361,397.3196706,1430350.814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  15:00:00,25.8375,44549.99547,25.79365676,23.99977721,24.89671698,0,351.6494273,23.99977721,0.008760527,45.75530977,0,0,0,516.9731349,1861103.286,440.7530153,1586710.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  16:00:00,25.6625,44549.99547,25.6615511,23.99980551,24.83067831,0,320.7694143,23.99980551,0.008845815,46.17682778,0,0,0,483.3843863,1740183.791,408.4357765,1470368.795,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  17:00:00,24.9,44549.99547,25.46910631,23.9998302,24.73446826,0,276.8516503,23.9998302,0.008953008,46.72838698,0,0,0,430.3682424,1549325.673,358.1446792,1289320.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  18:00:00,24.1625,44549.99547,25.24505684,23.9997962,24.62242652,0,254.1586061,23.9997962,0.009096286,47.46550473,0,0,0,402.2979139,1448272.49,329.2813703,1185412.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  19:00:00,23.3375,114749.9883,25.05941151,23.99977512,24.52959331,0,229.3314818,23.99977512,0.009271722,48.3983883,0,0,0,372.2520294,1340107.306,297.5534611,1071192.46,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  20:00:00,22.375,134999.9863,24.92148187,23.99968254,24.46058221,0,225.7587178,23.99968254,0.009536361,49.80982182,0,0,0,368.1108024,1325198.889,285.913104,1029287.174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  21:00:00,21.4375,134999.9863,24.84335107,23.9995975,24.42147428,0,229.0926693,23.9995975,0.009747254,50.91391192,0,0,0,373.0141358,1342850.889,281.375496,1012951.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  22:00:00,20.85,134999.9863,24.77255636,23.99966071,24.38610853,0,209.5155691,23.99966071,0.009837895,51.4124324,0,0,0,345.9638904,1245470.006,256.8857399,924788.6638,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  23:00:00,20.5125,114749.9883,24.65938389,23.99976356,24.32957372,0,153.571096,23.99976356,0.009976953,52.14713955,0,0,0,269.8356808,971408.4509,198.1510015,713343.6056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/02  24:00:00,20.15,55349.99437,24.5337541,23.99981725,24.26678568,0,115.3299338,23.99981725,0.010208551,53.37182668,0,0,0,218.2034829,785532.5385,156.8885917,564798.9302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  01:00:00,20,29699.99698,24.4446702,23.99980252,24.22223636,0,111.1181896,23.99980252,0.010492243,54.81631598,0,0,0,215.8207813,776954.8128,151.4129826,545086.7372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  02:00:00,20,22949.99767,24.37909436,23.99979388,24.18944412,0,101.2111392,23.99979388,0.010771597,56.19398027,0,0,0,206.725634,744212.2824,141.4943515,509379.6654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  03:00:00,20,14849.99849,24.32265893,23.9998058,24.16123236,0,93.01747221,23.9998058,0.011016153,57.42580931,0,0,0,199.1198039,716831.2942,133.2911756,479848.232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  04:00:00,20,14849.99849,24.27423315,23.99981786,24.1370255,0,86.42787492,23.99981786,0.01122408,58.49046543,0,0,0,192.8963778,694426.9601,126.6971635,456109.7886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  05:00:00,20,14849.99849,24.2310405,23.99982825,24.11543437,0,80.76908197,23.99982825,0.011386043,59.31927511,0,0,0,186.9939042,673178.055,121.0376916,435735.6899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  06:00:00,20,29699.99698,24.19826379,23.99983605,24.09904992,0,77.03617072,23.99983605,0.01151133,59.96011546,0,0,0,183.3030026,659890.8095,117.3041901,422295.0844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  07:00:00,20.25,59399.99396,24.3405235,23.99979239,24.17015794,0,130.0485396,23.99979239,0.011389661,59.37538805,0,0,0,268.7657869,967556.8328,172.3630598,620507.0152,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  08:00:00,20.5875,75599.99231,24.64640886,23.99975696,24.32308291,0,188.0844072,23.99975696,0.010933581,57.06067851,0,0,0,351.5764724,1265675.301,233.1708065,839414.9035,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  09:00:00,20.95,59399.99396,25.18808091,23.99973161,24.59390626,0,240.1759267,23.99973161,0.010458832,54.65854603,0,0,0,416.7607549,1500338.717,288.2645722,1037752.46,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  10:00:00,22.1625,59399.99396,26.16332187,23.9994284,25.08137514,0,452.377375,23.9994284,0.00967136,50.6259837,0,0,0,690.13208,2484475.488,510.3831266,1837379.256,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  11:00:00,23.8,37799.99615,26.93277838,23.99921624,25.46599731,0,639.2404226,23.99921624,0.008764807,45.94740204,0,0,0,875.6262851,3152254.626,710.9413981,2559389.033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  12:00:00,25.4625,37799.99615,26.54843289,23.99962585,25.27402937,0,533.8611165,23.99962585,0.008484821,44.49855652,0,0,0,722.1235549,2599644.798,619.7923541,2231252.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  13:00:00,26.35,37799.99615,26.09113509,23.99981887,25.04547698,0,411.2383083,23.99981887,0.008575389,44.96654679,0,0,0,583.4027661,2100249.958,504.6714065,1816817.063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  14:00:00,26.6875,37799.99615,25.981606,23.99983488,24.99072044,0,382.8994974,23.99983488,0.0086845,45.50190327,0,0,0,556.9563159,2005042.737,479.1480156,1724932.856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  15:00:00,27.05,37799.99615,25.92583048,23.99983371,24.9628321,0,369.7405421,23.99983371,0.008754482,45.84608829,0,0,0,546.2501398,1966500.503,469.0063745,1688422.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  16:00:00,27.075,37799.99615,25.85376952,23.99980245,24.92678599,0,358.3260916,23.99980245,0.008809161,46.12852653,0,0,0,534.633678,1924681.241,457.7842687,1648023.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  17:00:00,26.9375,37799.99615,25.70209228,23.99973792,24.8509151,0,334.8557297,23.99973792,0.008930519,46.75517597,0,0,0,510.6454195,1838323.51,433.1661791,1559398.245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  18:00:00,26.775,37799.99615,25.56059152,23.99969024,24.78014088,0,329.1442265,23.99969024,0.009044159,47.34175316,0,0,0,508.5132852,1830647.827,426.0711993,1533856.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  19:00:00,25.6375,90449.9908,25.34961531,23.99971731,24.67466631,0,286.3476383,23.99971731,0.009153869,47.93804829,0,0,0,455.7124088,1640564.672,373.7979751,1345672.711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  20:00:00,24,120149.9878,25.15369383,23.99970118,24.5766975,0,256.6603051,23.99970118,0.009414179,49.33095633,0,0,0,418.625142,1507050.511,330.420785,1189514.826,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  21:00:00,22.3375,134999.9863,25.02604964,23.99965759,24.51285361,0,251.6995496,23.99965759,0.009661984,50.6609725,0,0,0,410.9786096,1479522.994,311.5087814,1121431.613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  22:00:00,21.575,120149.9878,24.93247085,23.99962942,24.46605014,0,243.9170519,23.99962942,0.009862125,51.74637222,0,0,0,402.4413815,1448788.973,297.3217993,1070358.478,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  23:00:00,21.375,90449.9908,24.81283437,23.99966232,24.40624835,0,190.993375,23.99966232,0.010144325,53.22323174,0,0,0,336.2072138,1210345.97,242.7418748,873870.7493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/03  24:00:00,21.175,44549.99547,24.69772546,23.9997096,24.34871753,0,154.0631846,23.9997096,0.010482509,55.0028306,0,0,0,291.6467248,1049928.209,204.1384554,734898.4393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  01:00:00,20.975,29699.99698,24.61101848,23.99973873,24.30537861,0,138.893074,23.99973873,0.010762725,56.46931627,0,0,0,274.7630642,989147.0313,187.2909622,674247.4638,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  02:00:00,20.8375,22949.99767,24.53416319,23.99975743,24.26696031,0,126.2424924,23.99975743,0.010932137,57.34278046,0,0,0,258.376943,930156.9947,173.4963288,624586.7837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  03:00:00,20.675,14849.99849,24.46418893,23.99977638,24.23198265,0,115.0179352,23.99977638,0.011035069,57.8366915,0,0,0,241.620252,869832.9072,160.9232575,579323.7269,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  04:00:00,20.475,14849.99849,24.40101705,23.99979161,24.20040433,0,105.2651503,23.99979161,0.011108377,58.2288737,0,0,0,226.0831162,813899.2183,149.5045949,538216.5415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  05:00:00,20.275,14849.99849,24.3428447,23.9998056,24.17132515,0,96.55294462,23.9998056,0.011194668,58.69533389,0,0,0,212.2581671,764129.4014,139.1216608,500837.979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  06:00:00,20.075,29699.99698,24.29390649,23.99981708,24.14686179,0,89.75429164,23.99981708,0.01128978,59.18508848,0,0,0,201.2557927,724520.8536,130.6506703,470342.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  07:00:00,20.25,59399.99396,24.38715326,23.99978487,24.19346907,0,136.1022533,23.99978487,0.011175549,58.63372025,0,0,0,274.1662103,986998.357,178.4246509,642328.7434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  08:00:00,20.5875,75599.99231,24.71361468,23.99974041,24.35667755,0,198.214328,23.99974041,0.010709415,56.25084972,0,0,0,361.0768169,1299876.541,243.3092996,875913.4784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  09:00:00,20.95,59399.99396,24.98481627,23.99977882,24.49229755,0,199.2179392,23.99977882,0.010299171,54.16518061,0,0,0,352.3216459,1268357.925,247.3789034,890564.0522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  10:00:00,21.475,59399.99396,25.2515568,23.99979161,24.62567421,0,240.9752223,23.99979161,0.009943072,52.34165005,0,0,0,405.1023683,1458368.526,293.5176218,1056663.438,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  11:00:00,22.0125,37799.99615,25.43345163,23.99981828,24.71663495,0,261.0692033,23.99981828,0.009622698,50.68081351,0,0,0,424.0605749,1526618.07,318.1293456,1145265.644,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  12:00:00,22.575,37799.99615,25.76597365,23.99974854,24.88286109,0,334.9286341,23.99974854,0.009288215,48.94525608,0,0,0,511.9343037,1842963.493,396.6643058,1427991.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  13:00:00,23.7375,37799.99615,25.7091721,23.99978129,24.8544767,0,322.8021366,23.99978129,0.009071961,47.79197186,0,0,0,492.5669358,1773240.969,394.3306574,1419590.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  14:00:00,25.175,37799.99615,25.63512641,23.99983421,24.81748031,0,305.756254,23.99983421,0.009068419,47.72525275,0,0,0,478.5897476,1722923.091,389.3542029,1401675.13,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  15:00:00,26.6375,37799.99615,25.52688724,23.99986079,24.76337401,0,282.9747278,23.99986079,0.009133658,48.01504305,0,0,0,460.8794701,1659166.092,378.8279325,1363780.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  16:00:00,27.2,37799.99615,25.4848076,23.99983867,24.74232314,0,278.8917631,23.99983867,0.009182818,48.22107645,0,0,0,459.2255086,1653211.831,379.4091768,1365873.036,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  17:00:00,27.2,37799.99615,25.51487595,23.99974023,24.75730809,0,296.3381795,23.99974023,0.00917026,48.13811994,0,0,0,477.6879958,1719676.785,396.7970222,1428469.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  18:00:00,27.2,37799.99615,25.45941149,23.99967592,24.72954371,0,310.0960335,23.99967592,0.009080954,47.67623821,0,0,0,489.1724573,1761020.846,410.4964601,1477787.256,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  19:00:00,26.1375,90449.9908,25.25418605,23.99971615,24.6269511,0,268.670423,23.99971615,0.009011406,47.31621593,0,0,0,429.8830082,1547578.829,360.2417176,1296870.183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  20:00:00,24.5,120149.9878,25.06549307,23.99971364,24.53260335,0,240.2016104,23.99971364,0.009126591,47.94260624,0,0,0,388.4396229,1398382.643,318.120346,1145233.246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  21:00:00,22.8375,134999.9863,24.95170698,23.99967266,24.47568982,0,237.91975,23.99967266,0.009242919,48.59388993,0,0,0,378.840517,1363825.861,301.9376046,1086975.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  22:00:00,21.7625,120149.9878,24.85673245,23.999651,24.42819173,0,230.5435551,23.999651,0.00937309,49.28675567,0,0,0,366.1036675,1317973.203,285.5753635,1028071.309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  23:00:00,21,90449.9908,24.72018671,23.99969233,24.35993952,0,174.6981794,23.99969233,0.009670387,50.82590962,0,0,0,295.0979031,1062352.451,223.366747,804120.2893,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/04  24:00:00,20.2625,44549.99547,24.57945362,23.99974249,24.28959805,0,133.2693385,23.99974249,0.010080998,52.94940492,0,0,0,242.1396007,871702.5624,175.7575367,632727.1322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  01:00:00,19.875,29699.99698,24.47507616,23.99977448,24.23742532,0,115.3130181,23.99977448,0.010480444,54.97778967,0,0,0,221.3174702,796742.8926,154.5454876,556363.7554,0,0,265656.6621
