Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 04/05  02:00:00,19.675,22949.99767,24.39582338,23.99979254,24.19780796,0,102.831393,23.99979254,0.010794453,56.50393385,0,0,0,206.8229147,744562.493,140.3849365,505385.7715,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  03:00:00,19.475,14849.99849,24.32593156,23.99980871,24.16287013,0,92.19334778,23.99980871,0.01104791,57.72721829,0,0,0,193.045744,694964.6784,128.0704217,461053.518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  04:00:00,19.65,14849.99849,24.27682228,23.99981825,24.13832026,0,85.7646352,23.99981825,0.011269347,58.84138264,0,0,0,189.1637759,680989.5932,123.0950424,443142.1526,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  05:00:00,20.05,14849.99849,24.24823295,23.99982099,24.12402697,0,83.04851197,23.99982099,0.011478957,59.91599495,0,0,0,193.5102661,696636.958,123.7110993,445359.9576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  06:00:00,20.45,29699.99698,24.2354895,23.99982093,24.11765521,0,82.88201264,23.99982093,0.011669479,60.93077343,0,0,0,201.8751063,726750.3827,126.8794983,456766.194,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  07:00:00,20.725,59399.99396,24.37816713,23.99977883,24.18897298,0,135.9866165,23.99977883,0.011586144,60.5266168,0,0,0,290.3477233,1045251.804,182.2417772,656070.398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  08:00:00,20.8625,75599.99231,24.65799883,23.99974865,24.32887374,0,190.0305447,23.99974865,0.011108974,58.07753205,0,0,0,364.8199344,1313351.764,237.3951496,854622.5386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  09:00:00,21.025,59399.99396,25.03611961,23.99975705,24.51793833,0,209.7162987,23.99975705,0.010623625,55.61782799,0,0,0,379.5034237,1366212.325,258.4587919,930451.6508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  10:00:00,21.7875,59399.99396,25.37029261,23.99974039,24.6850165,0,266.8651169,23.99974039,0.010141907,53.12327602,0,0,0,452.2041196,1627934.831,321.974268,1159107.365,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  11:00:00,22.8875,37799.99615,25.56496664,23.99977383,24.78237023,0,291.3954101,23.99977383,0.009767539,51.17303614,0,0,0,477.9924878,1720772.956,355.7557048,1280720.537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  12:00:00,23.9875,37799.99615,25.78683991,23.99974045,24.89329018,0,341.5592906,23.99974045,0.009488615,49.73379755,0,0,0,539.5094579,1942234.049,415.1363374,1494490.814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  13:00:00,24.65,37799.99615,25.77144254,23.99977654,24.88560954,0,337.0578991,23.99977654,0.00932746,48.87062994,0,0,0,528.0776684,1901079.606,416.2236481,1498405.133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  14:00:00,25.05,37799.99615,25.80511694,23.99978763,24.90245229,0,343.4940637,23.99978763,0.009232467,48.30057737,0,0,0,532.2025158,1915929.057,426.0143469,1533651.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  15:00:00,25.45,37799.99615,25.81102052,23.99979613,24.90540833,0,344.3751092,23.99979613,0.009152591,47.82189503,0,0,0,529.9463495,1907806.858,430.2464227,1548887.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  16:00:00,25.1,37799.99615,25.75982332,23.99977683,24.87980008,0,336.9578036,23.99977683,0.00910087,47.53746265,0,0,0,514.4544869,1852036.153,419.8913663,1511608.919,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  17:00:00,24.3625,37799.99615,25.55242379,23.99973832,24.77608105,0,300.8027543,23.99973832,0.009147996,47.7801567,0,0,0,465.1272291,1674458.025,377.5754601,1359271.656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  18:00:00,23.6,37799.99615,25.33991936,23.99971695,24.66981815,0,280.8838857,23.99971695,0.009213916,48.11949972,0,0,0,437.5225787,1575081.283,351.2663702,1264558.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  19:00:00,22.8625,90449.9908,25.10257222,23.99975166,24.55116194,0,237.1775222,23.99975166,0.009239013,48.27920148,0,0,0,377.3939761,1358618.314,301.409399,1085073.836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  20:00:00,22.1,120149.9878,24.95297291,23.99972598,24.47634945,0,220.0175571,23.99972598,0.009279498,48.50618506,0,0,0,349.6859094,1258869.274,277.8851565,1000386.563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  21:00:00,21.3625,134999.9863,24.87964161,23.99968255,24.43966208,0,224.3445044,23.99968255,0.009247846,48.3432807,0,0,0,348.1016246,1253165.849,276.0532302,993791.6286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  22:00:00,20.85,120149.9878,24.81366521,23.99965498,24.4066601,0,222.0533782,23.99965498,0.009211795,48.1882214,0,0,0,339.7793927,1223205.814,269.4934992,970176.5971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  23:00:00,20.5125,90449.9908,24.69515566,23.99969894,24.3474273,0,169.9056424,23.99969894,0.009357159,48.95581857,0,0,0,273.9004444,986041.5998,214.5521999,772387.9197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/05  24:00:00,20.15,44549.99547,24.56851616,23.99975043,24.28413329,0,131.5087529,23.99975043,0.009626868,50.34522998,0,0,0,226.7294964,816226.187,173.130732,623270.6351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  01:00:00,19.75,29699.99698,24.46579368,23.99977657,24.23278512,0,113.9081257,23.99977657,0.009925608,51.88290754,0,0,0,205.4452002,739602.7207,152.172605,547821.378,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  02:00:00,19.4125,22949.99767,24.37900811,23.99979437,24.18940124,0,99.9308774,23.99979437,0.01025402,53.53757709,0,0,0,188.7553986,679519.4351,135.351106,487263.9817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  03:00:00,19.05,14849.99849,24.29845078,23.99980847,24.14912963,0,87.37948228,23.99980847,0.010600005,55.29277296,0,0,0,172.8295821,622186.4957,119.7416188,431069.8279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  04:00:00,18.65,14849.99849,24.21762539,23.99983027,24.10872783,0,75.18858745,23.99983027,0.010933763,57.00363657,0,0,0,155.3705397,559333.9431,104.1984825,375114.5371,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  05:00:00,18.3125,14849.99849,24.14196285,23.99985024,24.07090654,0,64.36362124,23.99985024,0.011195011,58.3415329,0,0,0,138.4667802,498480.4086,90.55783991,326008.2237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  06:00:00,17.95,29699.99698,24.0737111,23.99986802,24.03678956,0,55.29338575,23.99986802,0.011402981,59.40578123,0,0,0,122.429195,440745.1019,78.46649395,282479.3782,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  07:00:00,18.2375,59399.99396,24.42295286,23.9997997,24.21137628,0,137.3712772,23.9997997,0.011274491,58.78549172,0,0,0,254.1314921,914873.3715,162.880724,586370.6064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  08:00:00,19,75599.99231,24.88560177,23.99968319,24.44264248,0,227.2732677,23.99968319,0.010616058,55.46632564,0,0,0,384.724901,1385009.644,259.0592999,932613.4796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  09:00:00,19.7375,59399.99396,25.13179201,23.99973815,24.56576508,0,227.3244346,23.99973815,0.01013962,53.07098528,0,0,0,375.1847226,1350665.001,265.3150074,955134.0266,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  10:00:00,20.4375,59399.99396,25.48564998,23.9997375,24.74269374,0,289.6637396,23.9997375,0.0097655,51.16255947,0,0,0,456.5556652,1643600.395,333.4790598,1200524.615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  11:00:00,21.2,37799.99615,25.68162548,23.99976527,24.84069537,0,314.906184,23.99976527,0.009451581,49.5425279,0,0,0,483.3108068,1739918.905,365.132541,1314477.148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  12:00:00,21.9375,37799.99615,25.82599514,23.99976019,24.91287766,0,347.0920428,23.99976019,0.009276538,48.63851456,0,0,0,523.2363194,1883650.75,403.5032981,1452611.873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  13:00:00,22.575,37799.99615,25.80863133,23.99978919,24.90421026,0,342.0005077,23.99978919,0.009212568,48.27737853,0,0,0,517.004474,1861216.106,403.785985,1453629.546,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  14:00:00,23.1125,37799.99615,25.82284588,23.99980115,24.91132352,0,344.3862368,23.99980115,0.009230677,48.35247842,0,0,0,524.4780073,1888120.826,410.6881444,1478477.32,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  15:00:00,23.675,37799.99615,25.7802536,23.99981317,24.89003339,0,334.6722444,23.99981317,0.009292438,48.64034089,0,0,0,518.269171,1865769.016,405.7052259,1460538.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  16:00:00,24.025,37799.99615,25.69548627,23.99979935,24.84764281,0,320.4308878,23.99979935,0.009407778,49.21643498,0,0,0,506.5717266,1823658.216,394.401939,1419846.98,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  17:00:00,24.1625,37799.99615,25.55191988,23.99973832,24.7758291,0,299.8839856,23.99973832,0.009580205,50.10496519,0,0,0,486.9017013,1752846.125,375.001275,1350004.59,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  18:00:00,24.325,37799.99615,25.37776838,23.9996989,24.68873364,0,288.9379301,23.9996989,0.00972422,50.84671117,0,0,0,480.0171639,1728061.79,365.4015784,1315445.682,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  19:00:00,23.7125,90449.9908,25.15880361,23.99973138,24.5792675,0,247.8523364,23.99973138,0.009846385,51.50811969,0,0,0,425.0551662,1530198.598,319.1872263,1149074.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  20:00:00,22.6125,120149.9878,24.98180489,23.99970805,24.49075647,0,225.5902642,23.99970805,0.010002573,52.36534198,0,0,0,390.8158798,1406937.167,287.6980233,1035712.884,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  21:00:00,21.5125,134999.9863,24.88443158,23.99967047,24.44205102,0,225.4879507,23.99967047,0.010086996,52.85379294,0,0,0,384.7473897,1385090.603,278.3609132,1002099.288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  22:00:00,20.6625,120149.9878,24.79465689,23.99964758,24.39715224,0,218.4407571,23.99964758,0.010122716,53.05814571,0,0,0,368.1131629,1325207.386,264.1986788,951115.2436,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  23:00:00,19.9,90449.9908,24.65016878,23.99970128,24.32493503,0,161.089923,23.99970128,0.010308913,54.017962,0,0,0,283.8121034,1021723.572,200.5022576,721808.1273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/06  24:00:00,19.1625,44549.99547,24.49661062,23.9997644,24.24818751,0,117.5244027,23.9997644,0.010609866,55.56825766,0,0,0,219.5967454,790548.2836,150.7810957,542811.9446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  01:00:00,18.9,29699.99698,24.38957884,23.99979816,24.1946885,0,99.65089258,23.99979816,0.010915727,57.14244568,0,0,0,195.9513898,705425.0033,130.7072169,470545.9809,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  02:00:00,18.9,22949.99767,24.31544943,23.99981423,24.15763183,0,88.78897609,23.99981423,0.011193998,58.5733598,0,0,0,184.2663976,663359.0313,119.8347973,431405.2704,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  03:00:00,18.9,14849.99849,24.25896848,23.99982572,24.1293971,0,81.1830384,23.99982572,0.011446168,59.83105085,0,0,0,176.5335822,635520.8959,112.2175085,403983.0306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  04:00:00,18.525,14849.99849,24.19315512,23.9998427,24.09649891,0,71.8336465,23.9998427,0.011658187,60.89586149,0,0,0,160.1130837,576407.1014,99.73728625,359054.2305,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  05:00:00,17.9875,14849.99849,24.1153746,23.99986157,24.05761808,0,60.48690159,23.99986157,0.01182867,61.76968139,0,0,0,137.0727442,493461.8792,83.90646237,302063.2645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  06:00:00,17.425,29699.99698,24.04170387,23.99988112,24.0207925,0,50.40749607,23.99988112,0.011984319,62.56705347,0.5,0,0,114.7623372,413144.4139,69.14159106,248909.7278,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  07:00:00,17.7625,59399.99396,24.26288312,23.99983738,24.13136025,0,115.5374858,23.99983738,0.011820012,61.76412935,0,0,0,226.4736173,815305.0222,137.0452725,493362.981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  08:00:00,18.725,75599.99231,24.65259132,23.99975553,24.32617343,0,187.1718452,23.99975553,0.01118237,58.51348652,0,0,0,340.0791286,1224284.863,216.6495089,779938.232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  09:00:00,19.6625,59399.99396,25.20657928,23.99971795,24.60314862,0,242.9008434,23.99971795,0.010567328,55.38389849,0,0,0,414.6373698,1492694.531,280.1807521,1008650.707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  10:00:00,21.0625,59399.99396,26.13164559,23.99940339,25.06552449,0,444.810283,23.99940339,0.009687412,50.8629307,0,0,0,678.1470834,2441329.5,493.59655,1776947.58,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  11:00:00,22.7,37799.99615,26.62473919,23.99936131,25.31205025,0,554.1900928,23.99936131,0.008899802,46.78660099,0,0,0,779.5284759,2806302.513,616.7854245,2220427.528,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  12:00:00,24.3625,37799.99615,26.25368837,23.99970839,25.12669838,0,454.1147847,23.99970839,0.008777133,46.1498673,0,0,0,646.3100639,2326716.23,530.8959082,1911225.269,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  13:00:00,25.375,37799.99615,25.91968193,23.99982817,24.95975505,0,369.9485265,23.99982817,0.008950714,47.01944093,0,0,0,555.013563,1998048.827,455.2748326,1638989.397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  14:00:00,25.9125,37799.99615,25.82443018,23.99984393,24.91213705,0,345.9758513,23.99984393,0.009151198,48.00876509,0,0,0,538.2716941,1937778.099,435.8067886,1568904.439,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  15:00:00,26.475,37799.99615,25.93376233,23.99980509,24.96678371,0,371.6080642,23.99980509,0.009252252,48.48222007,0,0,0,579.1251439,2084850.518,466.1287205,1678063.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  16:00:00,26.325,37799.99615,25.9102023,23.99975641,24.95497935,0,371.577767,23.99975641,0.00929466,48.68283337,0,0,0,579.5161169,2086258.021,464.8172117,1673341.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  17:00:00,25.7875,37799.99615,25.71440759,23.99970049,24.85705404,0,337.187595,23.99970049,0.009384674,49.14744844,0,0,0,534.9751186,1925910.427,425.906123,1533262.043,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  18:00:00,25.225,37799.99615,25.47936682,23.99967732,24.73952207,0,310.8239158,23.99967732,0.009462499,49.54898832,0,0,0,500.9289867,1803344.352,394.8096937,1421314.897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  19:00:00,24.4375,90449.9908,25.27867726,23.99971072,24.63919399,0,271.0379024,23.99971072,0.009508301,49.78511461,0,0,0,445.3957816,1603424.814,348.4303944,1254349.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  20:00:00,23.475,120149.9878,25.10559575,23.99968672,24.55264123,0,247.2987078,23.99968672,0.009581743,50.19568524,0,0,0,408.854379,1471875.764,316.6313619,1139872.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  21:00:00,22.5375,134999.9863,25.01180238,23.9996391,24.50572074,0,248.6784319,23.9996391,0.009587987,50.27884308,0,0,0,403.8461709,1453846.215,310.1512743,1116544.588,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  22:00:00,21.8875,120149.9878,24.9322073,23.99961329,24.4659103,0,243.9459976,23.99961329,0.009590513,50.31106729,0,0,0,392.5446111,1413160.6,299.990028,1079964.101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  23:00:00,21.325,90449.9908,24.80432114,23.99966441,24.40199277,0,189.5167573,23.99966441,0.009822069,51.50667604,0,0,0,322.3543509,1160475.663,240.8793761,867165.7541,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/07  24:00:00,20.7875,44549.99547,24.67265171,23.99971844,24.33618507,0,149.5078063,23.99971844,0.010208942,53.5024663,0,0,0,273.1219771,983239.1174,196.3637851,706909.6262,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  01:00:00,20.475,35099.99643,24.57418756,23.99974913,24.28696835,0,132.3733996,23.99974913,0.010585081,55.40549989,0,0,0,254.7098038,916955.2935,176.5995746,635758.4686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  02:00:00,20.275,35099.99643,24.49511935,23.99976637,24.24744286,0,119.5513809,23.99976637,0.010876701,56.8120287,0,0,0,240.056223,864202.4026,162.0971306,583549.6701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  03:00:00,20.075,14849.99849,24.41866929,23.99978443,24.20922686,0,107.108052,23.99978443,0.011116629,57.9624282,0,0,0,223.9183603,806106.097,147.9768032,532716.4914,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  04:00:00,20.125,14849.99849,24.36216227,23.99979592,24.18097909,0,98.89818813,23.99979592,0.011334331,59.05478649,0,0,0,216.3442243,778839.2073,140.1761562,504634.1624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  05:00:00,20.325,14849.99849,24.32217813,23.9998021,24.16099012,0,93.77287623,23.9998021,0.011553689,60.17683007,0,0,0,215.2376177,774855.4236,136.7114877,492161.3556,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  06:00:00,20.525,14849.99849,24.29022856,23.99980643,24.14501749,0,89.9397339,23.99980643,0.011770575,61.28548007,0,0,0,216.0960662,777945.8384,134.5399978,484343.9919,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  07:00:00,20.725,55349.99437,24.35828558,23.99982805,24.17905681,0,100.1887609,23.99982805,0.011871069,61.8380674,0,0,0,238.592563,858933.2267,146.4475555,527211.1998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  08:00:00,20.8625,55349.99437,24.60339843,23.99979643,24.30159743,0,156.2200803,23.99979643,0.011600484,60.47736728,0,0,0,326.9271968,1176937.908,203.5837796,732901.6066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  09:00:00,21.025,75599.99231,24.82220553,23.99970819,24.41095686,0,221.8141232,23.99970819,0.011115421,58.0297434,0,0,0,417.8025687,1504089.247,270.484677,973744.8374,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  10:00:00,21.7875,75599.99231,25.20452721,23.99969189,24.60210955,0,256.8452191,23.99969189,0.010601461,55.37795483,0,0,0,458.1265383,1649255.538,311.917227,1122902.017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  11:00:00,22.8875,55349.99437,25.46701876,23.99972509,24.73337192,0,278.825471,23.99972509,0.010206041,53.32527639,0,0,0,480.6158194,1730216.95,343.1565923,1235363.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  12:00:00,23.9875,44549.99547,25.76529351,23.99964684,24.88247017,0,345.6144413,23.99964684,0.009823734,51.32664827,0,0,0,562.5361085,2025129.99,419.1453768,1508923.357,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  13:00:00,24.4,44549.99547,25.74862851,23.99969493,24.87416172,0,340.3398386,23.99969493,0.009573481,50.01968997,0,0,0,542.933602,1954560.967,417.3782307,1502561.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  14:00:00,24.4,44549.99547,25.75915088,23.99971372,24.8794323,0,341.2147478,23.99971372,0.009427651,49.23786316,0,0,0,535.3944514,1927420.025,418.2695686,1505770.447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  15:00:00,24.4,44549.99547,25.60562792,23.9997746,24.80270126,0,305.3489948,23.9997746,0.009386377,49.0066145,0,0,0,485.3179918,1747144.77,382.4337484,1376761.494,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  16:00:00,24.0875,44549.99547,25.66650277,23.9997572,24.83312999,0,317.6446645,23.9997572,0.009310735,48.61755231,0,0,0,495.1088055,1782391.7,392.0902747,1411524.989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  17:00:00,23.525,44549.99547,25.49880823,23.99979141,24.74929982,0,280.9629638,23.99979141,0.009238049,48.21284742,0,0,0,440.0103256,1584037.172,350.724044,1262606.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  18:00:00,22.9875,44549.99547,25.29189871,23.99976979,24.64583425,0,262.0271087,23.99976979,0.009251479,48.26354588,0,0,0,410.7092926,1478553.454,327.2971847,1178269.865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  19:00:00,22.55,114749.9883,25.08319895,23.99975837,24.54147866,0,233.7453772,23.99975837,0.00932139,48.62290075,0,0,0,373.790758,1345646.729,295.3682817,1063325.814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  20:00:00,22.2125,134999.9863,24.94640168,23.99967343,24.47303756,0,230.1635111,23.99967343,0.009566223,49.91271587,0,0,0,373.8015,1345685.4,288.9545118,1040236.242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  21:00:00,21.85,134999.9863,24.88958274,23.99958696,24.44458485,0,237.3590347,23.99958696,0.009821018,51.241173,0,0,0,390.4694773,1405690.118,293.0812846,1055092.625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  22:00:00,21.575,134999.9863,24.83604399,23.99964129,24.41784264,0,221.1574933,23.99964129,0.009942812,51.86648518,0,0,0,371.8773518,1338758.467,274.5738459,988465.8451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  23:00:00,21.375,114749.9883,24.73387977,23.99974378,24.36681177,0,167.1434255,23.99974378,0.010118093,52.76584208,0,0,0,300.5561182,1082002.025,218.9144866,788092.1517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/08  24:00:00,21.175,55349.99437,24.62122135,23.99979474,24.31050804,0,130.9571849,23.99979474,0.010384484,54.13207078,0,0,0,254.4776443,916119.5195,181.0591948,651813.1014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  01:00:00,20.975,35099.99643,24.53874785,23.99977603,24.26926194,0,127.6007428,23.99977603,0.010700625,55.71668349,0,0,0,254.4622171,916063.9815,176.0141641,633650.9907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  02:00:00,20.8375,35099.99643,24.47421866,23.99976524,24.23699195,0,117.466258,23.99976524,0.01100159,57.23488562,0,0,0,245.108396,882390.2257,164.7143448,592971.6414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  03:00:00,20.675,14849.99849,24.4099717,23.99977919,24.20487545,0,107.1433406,23.99977919,0.0112707,58.57258136,0,0,0,233.626639,841055.9006,153.0196383,550870.6979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  04:00:00,20.725,14849.99849,24.36176696,23.99979129,24.18077912,0,100.2318608,23.99979129,0.011511006,59.77598317,0,0,0,228.6757534,823232.7121,146.5187069,527467.3449,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  05:00:00,20.8625,14849.99849,24.32575016,23.99979921,24.16277469,0,95.53543955,23.99979921,0.01170771,60.77856561,0,0,0,227.1089884,817592.3583,142.969037,514688.5331,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  06:00:00,21.025,14849.99849,24.29742701,23.99980461,24.14861581,0,92.06721903,23.99980461,0.01186767,61.59341061,0,0,0,226.9735418,817104.7504,140.85784,507088.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  07:00:00,21.225,55349.99437,24.46578852,23.99981144,24.23279998,0,114.8918556,23.99981144,0.011875079,61.63111247,0,0,0,268.0646804,965032.8494,165.335042,595206.1513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  08:00:00,21.425,55349.99437,24.7174144,23.99975654,24.35858547,0,175.535746,23.99975654,0.011495282,59.69581632,0,0,0,359.9474762,1295810.914,227.6024657,819368.8766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  09:00:00,21.625,75599.99231,25.0053984,23.99966386,24.50253113,0,256.1604768,23.99966386,0.010984595,57.09001231,0,0,0,469.6028976,1690570.431,309.8252677,1115370.964,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  10:00:00,22.5125,75599.99231,25.97945542,23.99935456,24.98940499,0,431.561602,23.99935456,0.010159426,52.87091969,0,0,0,698.1343007,2513283.483,492.4790908,1772924.727,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  11:00:00,23.8125,55349.99437,26.66249285,23.99921291,25.33085288,0,572.3990683,23.99921291,0.009374981,48.84999936,0,0,0,846.4765192,3047315.469,644.2637943,2319349.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  12:00:00,25.1125,44549.99547,26.45484094,23.99952808,25.22718451,0,515.4035561,23.99952808,0.009229235,48.10089334,0,0,0,761.5395839,2741542.502,598.4839767,2154542.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  13:00:00,25.725,44549.99547,26.09052652,23.99972999,25.04512826,0,418.1894198,23.99972999,0.009503059,49.47429125,0,0,0,653.2014326,2351525.157,506.5018231,1823406.563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  14:00:00,25.8625,44549.99547,26.08418836,23.99968761,25.04193799,0,414.6752881,23.99968761,0.009661742,50.23678963,0,0,0,659.0291466,2372504.928,504.0897759,1814723.193,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  15:00:00,26.025,44549.99547,25.97543855,23.99969549,24.98756702,0,388.9491732,23.99969549,0.009741556,50.62602369,0,0,0,629.3179386,2265544.579,479.7276972,1727019.71,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  16:00:00,25.725,44549.99547,25.83162904,23.99972053,24.91567478,0,354.8382092,23.99972053,0.009795913,50.87158482,0,0,0,582.7916921,2098050.092,443.0730152,1595062.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  17:00:00,25.1875,44549.99547,25.67787489,23.99974511,24.83881,0,319.6139625,23.99974511,0.009796531,50.82273623,0,0,0,529.8473852,1907450.587,403.3190085,1451948.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  18:00:00,24.625,44549.99547,25.47124847,23.99971424,24.73548136,0,299.4290873,23.99971424,0.009813659,50.85825471,0,0,0,496.5309779,1787511.52,378.3938575,1362217.887,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  19:00:00,23.9625,114749.9883,25.26103001,23.99970598,24.630368,0,267.7361576,23.99970598,0.009856334,51.05640053,0,0,0,450.3860153,1621389.655,341.1537816,1228153.614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  20:00:00,23.2,134999.9863,25.11856737,23.99961516,24.55909126,0,260.7525545,23.99961516,0.010044562,52.01618792,0,0,0,440.8687686,1587127.567,327.7679334,1179964.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  21:00:00,22.4625,134999.9863,25.03805707,23.99951783,24.51878745,0,264.08915,23.99951783,0.010207707,52.8477442,0,0,0,447.077076,1609477.474,324.8870022,1169593.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  22:00:00,22.2,134999.9863,24.97308478,23.99958548,24.48633513,0,245.7513701,23.99958548,0.010255884,53.09290982,0,0,0,422.4941092,1520978.793,304.3571354,1095685.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  23:00:00,22.2,114749.9883,24.87216809,23.99970278,24.43593544,0,191.3800305,23.99970278,0.01041097,53.88212804,0,0,0,350.5755013,1262071.805,250.027601,900099.3634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/09  24:00:00,22.2,55349.99437,24.76379734,23.99975979,24.38177856,0,155.3991174,23.99975979,0.010689223,55.29769181,0,0,0,307.1996708,1105918.815,214.0558484,770601.0542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  01:00:00,21.5125,29699.99698,24.65691379,23.99974501,24.3283294,0,147.2108979,23.99974501,0.010991646,56.83508365,0,0,0,295.9109992,1065279.597,200.0891799,720321.0476,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  02:00:00,20.4125,22949.99767,24.53594724,23.99975206,24.26784965,0,126.1229375,23.99975206,0.011235575,58.03676716,0,0,0,258.0729581,929062.649,169.783404,611220.2545,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  03:00:00,19.3125,14849.99849,24.41295625,23.99978695,24.2063716,0,104.7787334,23.99978695,0.011428144,58.99082396,0,0,0,216.3772406,778958.0662,139.2388073,501259.7063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  04:00:00,18.65,14849.99849,24.30433587,23.99982398,24.15207993,0,86.97222702,23.99982398,0.011587928,59.80040686,0,0,0,183.0070774,658825.4786,115.9173444,417302.4398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  05:00:00,18.3125,14849.99849,24.21330631,23.99985275,24.10657953,0,73.19397351,23.99985275,0.011668269,60.24585379,0,0,0,157.9353372,568567.2139,99.35790963,357688.4747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  06:00:00,17.95,29699.99698,24.13277737,23.99987795,24.06632766,0,61.84842847,23.99987795,0.011686056,60.35906026,0,0,0,135.3074231,487106.7232,85.02819157,306101.4897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  07:00:00,18.1125,59399.99396,24.3764748,23.99982424,24.18814952,0,129.7396955,23.99982424,0.011385594,58.87238241,0,0,0,240.5884761,866118.5138,154.2526937,555309.6973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  08:00:00,18.675,75599.99231,24.95514529,23.99963966,24.47739247,0,238.8750841,23.99963966,0.010494276,54.39567072,0,0,0,390.52816,1405901.376,267.9881858,964757.469,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  09:00:00,19.2125,59399.99396,24.94288277,23.99978909,24.47133593,0,189.980243,23.99978909,0.009898021,51.40623123,0,0,0,304.9878515,1097956.265,223.7000086,805320.0308,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  10:00:00,19.9,59399.99396,25.54258691,23.99972805,24.77115748,0,300.4437267,23.99972805,0.009336822,48.5533297,0,0,0,440.8557256,1587080.612,339.8431733,1223435.424,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  11:00:00,20.6375,37799.99615,25.9622797,23.99967266,24.98097618,0,379.7723091,23.99967266,0.008674132,45.1834308,0,0,0,517.1114455,1861601.204,425.3388786,1531219.963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  12:00:00,21.4,37799.99615,25.98628725,23.99972663,24.99300694,0,384.4980796,23.99972663,0.008220141,42.86604307,0,0,0,503.8390878,1813820.716,436.50282,1571410.152,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  13:00:00,21.825,37799.99615,25.78882734,23.99982045,24.89432389,0,335.7312219,23.99982045,0.007988523,41.67334811,0,0,0,438.5304239,1578709.526,391.3520091,1408867.233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  14:00:00,21.9625,37799.99615,25.59779602,23.99987231,24.79883416,0,291.6780742,23.99987231,0.007896951,41.1752897,0,0,0,385.6607645,1388378.752,348.479025,1254524.49,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  15:00:00,22.125,37799.99615,25.58536695,23.99988335,24.79262515,0,287.9943922,23.99988335,0.007846132,40.8979213,0,0,0,380.2724701,1368980.892,346.1539834,1246154.34,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  16:00:00,21.6375,37799.99615,25.53479785,23.99986191,24.76732988,0,281.9731107,23.99986191,0.007811018,40.74317363,0,0,0,369.0817974,1328694.471,336.0821472,1209895.73,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  17:00:00,20.675,37799.99615,25.38523107,23.99980722,24.69251915,0,261.2378074,23.99980722,0.007830827,40.86097775,0,0,0,339.7048695,1222937.53,307.3511002,1106463.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  18:00:00,19.7375,37799.99615,25.11018867,23.99978483,24.55498675,0,235.6694334,23.99978483,0.007837046,40.91912541,0,0,0,305.2452147,1098882.773,274.0014879,986405.3565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  19:00:00,18.7125,90449.9908,24.83632477,23.99982467,24.41807472,0,187.1605982,23.99982467,0.007828141,40.91474728,0,0,0,243.347398,876050.6329,217.0053392,781219.221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  20:00:00,17.6125,120149.9878,24.63887693,23.99981977,24.31934835,0,158.6269016,23.99981977,0.007861107,41.12674762,0,0,0,202.7729334,729982.5602,179.3722935,645740.2567,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  21:00:00,16.5125,134999.9863,24.52077165,23.99980001,24.26028583,0,153.5833816,23.99980001,0.007862907,41.17788444,0,0,0,188.4221499,678319.7395,165.2277567,594819.924,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  22:00:00,15.5375,120149.9878,24.40940847,23.99978993,24.2045992,0,142.4866079,23.99978993,0.007875282,41.28382464,0,0,0,167.8467612,604248.3403,146.0489054,525776.0595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  23:00:00,14.575,90449.9908,24.24157554,23.99983815,24.12070684,0,82.58689152,23.99983815,0.008021118,42.08115872,0,0,0,91.36104905,328899.7766,78.16921648,281409.1793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/10  24:00:00,13.6375,44549.99547,24.06150601,24.00009821,24.03080211,0,37.6328087,24.00009821,0.008256979,43.34556057,0,0,0,30.44132003,109588.7521,25.42845185,91542.42666,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  01:00:00,13.05,29699.99698,23.91481285,24.00669375,23.9607533,0,16.50161934,24.00669375,0.00850634,44.636547,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  02:00:00,12.7125,22949.99767,23.77160025,23.86964908,23.82062467,0,15.55313442,23.86964908,0.008674905,45.8564216,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  03:00:00,12.35,14849.99849,23.61364342,23.69641962,23.65503152,0,16.66758092,23.69641962,0.008761158,46.77331252,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  04:00:00,12.2,14849.99849,23.45717053,23.5326683,23.49491942,0,17.22152465,23.5326683,0.008770947,47.2886572,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  05:00:00,12.2,14849.99849,23.31563793,23.40352319,23.35958056,0,16.59636003,23.40352319,0.00871463,47.38647371,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  06:00:00,12.2,29699.99698,23.18909994,23.29242404,23.24076199,0,15.93021861,23.29242404,0.008614481,47.18240794,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  07:00:00,12.7625,59399.99396,23.61683323,23.67298177,23.6449075,0,61.85039484,23.67298177,0.00838753,44.92501641,0,0,0,38.35395361,138074.233,31.4824482,113336.8135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  08:00:00,13.725,75599.99231,25.36334437,23.99363721,24.67849079,0,328.8736609,23.99363721,0.007712542,40.57875049,0,0,0,364.6636359,1312789.089,316.4152235,1139094.804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  09:00:00,14.6625,59399.99396,26.5485027,23.99932578,25.27391424,0,567.4835196,23.99932578,0.006884157,36.29214026,0,0,0,603.1895258,2171482.293,563.7520522,2029507.388,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  10:00:00,15.8125,59399.99396,27.09211229,23.9995935,25.54585289,0,698.035559,23.9995935,0.006369831,33.62083679,0,0,0,713.8342142,2569803.171,703.9386881,2534179.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  11:00:00,17.1125,37799.99615,26.89301697,23.99976882,25.44639289,0,617.2966054,23.99976882,0.006138823,32.4131643,0,0,0,634.0479794,2282572.726,634.0479794,2282572.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  12:00:00,18.4125,37799.99615,26.37568369,23.99982836,25.18775602,0,476.7422091,23.99982836,0.005969642,31.5282721,0,0,0,504.2793827,1815405.778,504.2793827,1815405.778,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  13:00:00,19.15,37799.99615,25.79410824,23.9998876,24.89699792,0,333.2128884,23.9998876,0.005857744,30.9231976,0,0,0,366.8745704,1320748.454,366.8745704,1320748.454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  14:00:00,19.4875,37799.99615,25.55448124,23.99991613,24.77719868,0,278.9710139,23.99991613,0.005830017,30.74699201,0,0,0,315.426821,1135536.556,315.426821,1135536.556,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  15:00:00,19.85,37799.99615,25.41732826,23.99992968,24.70862897,0,249.7037261,23.99992968,0.005870844,30.92891875,0,0,0,289.1531609,1040951.379,289.1531609,1040951.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  16:00:00,19.875,37799.99615,25.38434843,23.99991419,24.69213131,0,247.6269275,23.99991419,0.005977581,31.47397935,0,0,0,287.2789146,1034204.093,287.2789146,1034204.093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  17:00:00,19.675,37799.99615,25.24568343,23.99985792,24.62277067,0,232.4199568,23.99985792,0.00614021,32.30145157,0,0,0,270.4145571,973492.4056,270.4145571,973492.4056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  18:00:00,19.475,37799.99615,25.08905368,23.99982271,24.54443819,0,230.8618036,23.99982271,0.006297042,33.10579211,0,0,0,267.1959401,961905.3845,267.1959401,961905.3845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  19:00:00,18.7125,90449.9908,24.83851424,23.9998448,24.41917952,0,187.4539485,23.9998448,0.00641687,33.72929494,0,0,0,217.4756162,782912.2182,217.4756162,782912.2182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  20:00:00,17.6125,120149.9878,24.6382788,23.99989155,24.31908517,0,158.2681553,23.99989155,0.006609753,34.75448371,0,0,0,181.0657308,651836.6308,179.1694999,645010.1996,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  21:00:00,16.5125,134999.9863,24.53379083,24.0000397,24.26691527,0,155.9189715,24.0000397,0.006805952,35.81086679,0,0,0,174.1345097,626884.2349,167.6935086,603696.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  22:00:00,15.725,120149.9878,24.43107671,24.00013247,24.21560459,0,146.6533874,24.00013247,0.006962321,36.63816728,0,0,0,160.7159337,578577.3612,151.9111701,546880.2125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  23:00:00,15.1875,90449.9908,24.26832045,24.0001276,24.13422403,0,87.88078559,24.0001276,0.007121274,37.46517055,0,0,0,95.30170532,343086.1391,88.7138094,319369.7138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/11  24:00:00,14.625,44549.99547,24.09739363,24.00008344,24.04873853,0,44.67397171,24.00008344,0.00727036,38.24055979,0,0,0,44.59376684,160537.5606,40.87593599,147153.3696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  01:00:00,14.0875,29699.99698,23.95557193,24.00756674,23.98156934,0,22.92588512,24.00756674,0.007392738,38.83449563,0,0,0,15.48725743,55754.12676,14.02649678,50495.3884,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  02:00:00,13.525,22949.99767,23.83006136,23.99279645,23.91142891,0,11.00897687,23.99279645,0.007515739,39.49358362,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  03:00:00,12.9875,14849.99849,23.68659705,23.8241035,23.75535027,0,12.2475816,23.8241035,0.007620922,40.44781138,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  04:00:00,12.675,14849.99849,23.54206156,23.65814194,23.60010175,0,14.17000818,23.65814194,0.007728109,41.39511601,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  05:00:00,12.475,14849.99849,23.40813918,23.52188633,23.46501275,0,15.1481757,23.52188633,0.007909057,42.68534225,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  06:00:00,12.275,29699.99698,23.28767213,23.40147341,23.34457277,0,16.21754425,23.40147341,0.008152468,44.27443152,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  07:00:00,12.575,59399.99396,23.41914801,23.68245907,23.55080354,0,36.47175698,23.68245907,0.00833772,44.49037101,0,0,0,8.59035316,30925.27138,6.972876568,25102.35565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  08:00:00,13.1125,75599.99231,24.40171067,23.98948003,24.19559535,0,156.5751344,23.98948003,0.008199918,42.96304649,0,0,0,167.0447186,601360.9869,138.4359962,498369.5863,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  09:00:00,13.675,59399.99396,25.87053674,23.99946136,24.93499905,0,399.8662916,23.99946136,0.00761332,39.9023598,0,0,0,448.4380625,1614377.025,387.7988312,1396075.792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  10:00:00,13.775,59399.99396,25.41195488,23.99979658,24.70587573,0,272.6960831,23.99979658,0.007203201,37.77694166,0,0,0,291.0719071,1047858.866,261.6046265,941776.6552,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  11:00:00,13.575,37799.99615,25.2966141,23.99990049,24.64825729,0,226.1257339,23.99990049,0.007067969,37.09898877,0,0,0,234.8039636,845294.2689,213.3860611,768189.8199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  12:00:00,13.375,37799.99615,24.85475494,23.99994292,24.42734893,0,143.7378301,23.99994292,0.007094618,37.25138331,0,0,0,142.6347333,513485.0398,129.3273602,465578.4967,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  13:00:00,13.55,37799.99615,24.87861856,23.99994827,24.43928342,0,143.088401,23.99994827,0.007181236,37.67704877,0,0,0,144.3930902,519815.1246,130.1098559,468395.4811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  14:00:00,13.8875,37799.99615,24.90508261,23.99994599,24.4525143,0,148.0509043,23.99994599,0.007253057,38.01092307,0,0,0,153.4966527,552587.9498,137.8619493,496303.0174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  15:00:00,14.25,37799.99615,24.75581462,23.99995101,24.37788281,0,125.3599756,23.99995101,0.007332789,38.40928053,0,0,0,132.0250404,475290.1454,118.17042,425413.5121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  16:00:00,14.525,37799.99615,24.77003121,23.99993747,24.38498434,0,132.2330038,23.99993747,0.007431534,38.92042817,0,0,0,142.998608,514794.989,127.3288702,458383.9327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  17:00:00,14.725,37799.99615,24.67563325,23.99989845,24.33776585,0,128.3520426,23.99989845,0.007568815,39.6055936,0,0,0,141.4754175,509311.503,125.111887,450402.7931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  18:00:00,14.925,37799.99615,24.50913445,23.99988125,24.25450785,0,125.3834703,23.99988125,0.007702998,40.28390671,0,0,0,141.3213919,508757.0109,123.808518,445710.6649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  19:00:00,14.625,90449.9908,24.29847324,23.99989797,24.1491856,0,89.13575279,23.99989797,0.007831527,40.94765157,0,0,0,98.25964073,353734.7066,85.05064753,306182.3311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  20:00:00,14.0875,120149.9878,24.12206644,23.99989058,24.06097851,0,67.97407031,23.99989058,0.008102663,42.37410233,0,0,0,70.3382071,253217.5456,59.38567425,213788.4273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  21:00:00,13.525,134999.9863,24.03645774,23.99987171,24.01816473,0,71.79587514,23.99987171,0.008413864,43.99655012,0,0,0,71.54802676,257572.8963,58.48963666,210562.692,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  22:00:00,12.8625,120149.9878,23.95077602,23.99986673,23.97532138,0,68.10861447,23.99986673,0.008711213,45.52994659,0,0,0,62.04690802,223368.8689,49.2948762,177461.5543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  23:00:00,12.1,90449.9908,23.79129834,23.95108198,23.87119016,0,22.39567787,23.95108198,0.009035922,47.37304773,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/12  24:00:00,11.3625,44549.99547,23.57447094,23.62962513,23.60204803,0,17.90601336,23.62962513,0.00929578,49.68659769,0,0,0,0,0,0,0,8942.212664,2.483947962,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  01:00:00,10.5375,29699.99698,23.32869898,23.29900115,23.31385007,0,25.93401034,23.29900115,0.009417032,51.36982553,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  02:00:00,9.575,22949.99767,23.07082575,22.98721382,23.02901979,0,31.19252807,22.98721382,0.009405085,52.30088335,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  03:00:00,8.6375,14849.99849,22.79747686,22.66565416,22.73156551,0,36.05596239,22.66565416,0.009288806,52.71328306,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  04:00:00,8.3,14849.99849,22.54973514,22.39873932,22.47423723,0,38.71722308,22.39873932,0.009125874,52.66877775,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  05:00:00,8.3,14849.99849,22.34948089,22.21607727,22.28277908,0,38.16935737,22.21607727,0.008984857,52.47959977,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  06:00:00,8.3,29699.99698,22.18731337,22.07422734,22.13077035,0,37.9171196,22.07422734,0.008868648,52.28009172,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  07:00:00,9.2375,59399.99396,22.4396982,22.46333257,22.45151538,0,58.70919101,22.46333257,0.008750219,50.41984796,0,0,0,13.38925612,48201.32203,9.807612763,35307.40595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  08:00:00,10.7375,75599.99231,22.98622299,23.22252894,23.10437597,0,63.15640368,23.22252894,0.008678041,47.78176097,0,0,0,21.27787214,76600.33971,16.08252901,57897.10445,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  09:00:00,12.2375,59399.99396,24.10972062,23.75914197,23.9344313,0,114.9618902,23.75914197,0.008714447,46.4778297,0,0,0,108.9651774,392274.6387,84.36239877,303704.6356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  10:00:00,14.7375,59399.99396,26.37892143,23.99624436,25.1875829,0,543.4699301,23.99624436,0.008055678,42.41344807,0,0,0,656.5574266,2363606.736,539.1232897,1940843.843,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  11:00:00,17.9,37799.99615,26.48531685,23.99957522,25.24244604,0,537.5464156,23.99957522,0.007501258,39.52160384,0,0,0,631.1858641,2272269.111,560.3982898,2017433.843,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  12:00:00,21.0375,37799.99615,25.86267374,23.99984433,24.93125904,0,370.4679772,23.99984433,0.007494584,39.48623266,0,0,0,455.7827922,1640818.052,419.5887068,1510519.345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  13:00:00,22.575,37799.99615,25.3731759,23.99991585,24.68654588,0,250.6853273,23.99991585,0.007600125,40.01009463,0,0,0,336.3484467,1210854.408,312.6221663,1125439.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  14:00:00,23.1125,37799.99615,25.28279726,23.99992123,24.64135924,0,229.757474,23.99992123,0.007671099,40.36390393,0,0,0,318.775168,1147590.605,296.1603674,1066177.322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  15:00:00,23.675,37799.99615,25.21889708,23.99992377,24.60941043,0,216.5428556,23.99992377,0.007701886,40.52391204,0,0,0,308.5587133,1110811.368,287.6178637,1035424.309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  16:00:00,23.65,37799.99615,25.16003636,23.99990525,24.5799708,0,209.4947429,23.99990525,0.007718247,40.58331489,0,0,0,300.5038583,1081813.89,280.3577363,1009287.851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  17:00:00,23.3125,37799.99615,25.09804617,23.99984945,24.54894781,0,207.8975323,23.99984945,0.00778625,40.92106625,0,0,0,297.5741147,1071266.813,275.952586,993429.3095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  18:00:00,22.95,37799.99615,25.00633415,23.99981054,24.50307234,0,216.1028675,23.99981054,0.007847855,41.24090234,0,0,0,305.7982384,1100873.658,281.1343574,1012083.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  19:00:00,21.9875,90449.9908,24.829654,23.99982117,24.41473758,0,188.4010277,23.99982117,0.007873758,41.37529712,0,0,0,269.8234759,971364.5134,245.4426394,883593.502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  20:00:00,20.6875,120149.9878,24.65173797,23.99980713,24.32577255,0,166.6745237,23.99980713,0.007997887,42.01931284,0,0,0,238.7213346,859396.8046,212.9156776,766496.4393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  21:00:00,19.3875,134999.9863,24.5595824,23.99978015,24.27968128,0,166.7147176,23.99978015,0.008134622,42.75557123,0,0,0,232.165104,835794.3744,202.14144,727709.1841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  22:00:00,18.525,120149.9878,24.47983762,23.99976082,24.23979922,0,161.6032544,23.99976082,0.008271389,43.48146696,0,0,0,222.1831173,799859.2222,189.8495307,683458.3106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  23:00:00,17.9875,90449.9908,24.35306977,23.99979416,24.17643196,0,109.2685493,23.99979416,0.008504982,44.69274275,0,0,0,159.144111,572918.7995,133.0450887,478962.3192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/13  24:00:00,17.425,44549.99547,24.21491428,23.99983794,24.10737611,0,70.92839408,23.99983794,0.008799538,46.24821206,0,0,0,110.8497515,399059.1054,90.01809351,324065.1367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  01:00:00,16.7625,29699.99698,24.09085468,23.99988191,24.0453683,0,51.74383481,23.99988191,0.009046009,47.51275141,0,0,0,82.45327834,296831.802,65.36467772,235312.8398,0,0,265656.6621
