Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 04/14  02:00:00,16,22949.99767,23.96797565,23.99999559,23.98398562,0,33.95670688,23.99999559,0.009135213,47.95607251,0,0,0,52.65305496,189550.9978,41.31296107,148726.6598,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  03:00:00,15.2625,14849.99849,23.84290906,24.00024418,23.92157662,0,17.90588065,24.00024418,0.009114015,47.84568042,0,0,0,24.5357778,88328.80008,19.23091158,69231.28169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  04:00:00,13.75,14849.99849,23.688079,23.93201102,23.81004501,0,7.014690479,23.93201102,0.00905526,47.73726912,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  05:00:00,11.6875,14849.99849,23.46124607,23.55953148,23.51038877,0,14.08775881,23.55953148,0.009005974,48.55793378,0,0,0,0,0,0,0,7981.620338,2.217116761,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  06:00:00,9.65,29699.99698,23.17932681,23.14531275,23.16231978,0,24.68638009,23.14531275,0.008917624,49.33686263,0,0,0,0,0,0,0,17289.42565,4.802618235,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  07:00:00,10.4,59399.99396,24.52593087,23.83251339,24.17922213,0,175.322337,23.83251339,0.008664141,46.03861094,0,0,0,160.6918735,578490.7447,125.9967315,453588.2333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  08:00:00,12.8,75599.99231,26.50102576,23.99885533,25.24994054,0,597.2436644,23.99885533,0.007754456,40.84024274,0,0,0,689.3775882,2481759.317,577.5002427,2079000.874,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  09:00:00,15.2,59399.99396,27.09482475,23.99923683,25.54703079,0,712.9065597,23.99923683,0.007133257,37.62912039,0,0,0,793.875923,2857953.323,713.2428429,2567674.235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  10:00:00,17.2875,59399.99396,27.21942894,23.99959741,25.60951317,0,727.4394173,23.99959741,0.007041521,37.16398795,0,0,0,809.7600994,2915136.358,745.2475589,2682891.212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  11:00:00,19.125,37799.99615,27.2723623,23.99974552,25.63605391,0,723.0755363,23.99974552,0.00711047,37.49969633,0,0,0,813.6964319,2929307.155,756.2392245,2722461.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  12:00:00,20.9875,37799.99615,26.60107356,23.99986515,25.30046936,0,537.0176668,23.99986515,0.007349238,38.7292959,0,0,0,631.5940313,2273738.513,585.7458499,2108685.06,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  13:00:00,22.3875,37799.99615,25.97786769,23.99991594,24.98889182,0,377.0230768,23.99991594,0.007665902,40.35202062,0,0,0,477.95846,1720650.456,437.4089731,1574672.303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  14:00:00,23.4875,37799.99615,25.81521888,23.99990475,24.90756182,0,338.7602576,23.99990475,0.007915947,41.60966934,0,0,0,451.5692002,1625649.121,408.2960992,1469865.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  15:00:00,24.5875,37799.99615,25.69236651,23.99990026,24.84613338,0,312.5253904,23.99990026,0.008102854,42.56346056,0,0,0,435.3598004,1567295.281,391.2187909,1408387.647,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  16:00:00,25,37799.99615,25.60612553,23.99986831,24.80299692,0,299.439795,23.99986831,0.008249887,43.29832304,0,0,0,427.8694243,1540329.928,381.5581957,1373609.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  17:00:00,25,37799.99615,25.47945193,23.99979912,24.73962553,0,284.0182508,23.99979912,0.008422197,44.1740325,0,0,0,415.7715356,1496777.528,366.1231477,1318043.332,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  18:00:00,25,37799.99615,25.36766614,23.99974697,24.68370655,0,286.6780023,23.99974697,0.008553228,44.82368166,0,0,0,423.852382,1525868.575,368.7612334,1327540.44,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  19:00:00,24.1875,90449.9908,25.20109415,23.99975941,24.60042678,0,256.0655205,23.99975941,0.008646649,45.28932357,0,0,0,386.7395921,1392262.532,331.3795128,1192966.246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  20:00:00,22.8875,120149.9878,25.02646376,23.99972954,24.51309665,0,234.2150119,23.99972954,0.008814565,46.18594834,0,0,0,357.4308369,1286751.013,298.6863608,1075270.899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  21:00:00,21.5875,134999.9863,24.91916155,23.99969448,24.45942801,0,232.0365929,23.99969448,0.008969982,47.00660515,0,0,0,351.028924,1263704.126,285.6436497,1028317.139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  22:00:00,20.4125,120149.9878,24.81526928,23.99967335,24.40747131,0,221.8561966,23.99967335,0.009103674,47.69715781,0,0,0,333.4036056,1200252.98,265.6514624,956345.2648,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  23:00:00,19.3125,90449.9908,24.65605027,23.99971794,24.32788411,0,161.132474,23.99971794,0.009357084,49.03615498,0,0,0,252.6218467,909438.6481,195.760749,704738.6966,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/14  24:00:00,18.2125,44549.99547,24.49043806,23.99977524,24.24510665,0,114.8085414,23.99977524,0.009700308,50.82618255,0,0,0,187.7680543,675964.9956,140.2552253,504918.8111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  01:00:00,17.8,35099.99643,24.37357299,23.9998132,24.18669309,0,95.19450681,23.9998132,0.010016625,52.45722615,0,0,0,161.715708,582176.5487,117.2075112,421947.0404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  02:00:00,17.8,35099.99643,24.28984034,23.99983537,24.14483786,0,82.91550575,23.99983537,0.010224319,53.52728802,0,0,0,147.2979274,530272.5386,104.9495549,377818.3975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  03:00:00,17.8,14849.99849,24.21188228,23.99985575,24.10586901,0,71.72431721,23.99985575,0.010350002,54.17444874,0,0,0,132.8887868,478399.6323,93.78185315,337614.6713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  04:00:00,17.8,14849.99849,24.14538394,23.99987152,24.07262773,0,63.10522774,23.99987152,0.010425442,54.56276389,0,0,0,121.3606558,436898.3608,85.18009771,306648.3518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  05:00:00,17.8,14849.99849,24.08165872,23.99988535,24.04077203,0,55.10619582,23.99988535,0.010479901,54.84301051,0,0,0,110.3897134,397402.9683,77.19450209,277900.2075,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  06:00:00,17.8,14849.99849,24.02362088,23.99989775,24.01175932,0,48.35822222,23.99989775,0.010520099,55.04983696,0,0,0,101.0121123,363643.6044,70.4598183,253655.3459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  07:00:00,18.05,55349.99437,24.63127746,23.99982326,24.31555036,0,135.8927839,23.99982326,0.010302458,53.92960548,0,0,0,226.5784078,815682.268,160.0209393,576075.3814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  08:00:00,18.3875,55349.99437,25.78477034,23.99936994,24.89207014,0,393.1914929,23.99936994,0.009424212,49.40142795,0,0,0,558.602623,2010969.443,419.8105965,1511318.147,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  09:00:00,18.75,75599.99231,27.12860772,23.99856859,25.56358816,0,772.578428,23.99856859,0.008156193,42.86940254,0,0,0,965.860853,3477099.071,801.8421207,2886631.634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  10:00:00,19.8375,75599.99231,27.29852742,23.99922406,25.64887574,0,774.2580998,23.99922406,0.00759534,39.94655453,0,0,0,914.91093,3293679.348,813.050782,2926982.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  11:00:00,21.275,55349.99437,27.44253922,23.99949966,25.72101944,0,781.7978104,23.99949966,0.007517503,39.52635327,0,0,0,916.4684608,3299286.459,832.7348369,2997845.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  12:00:00,22.7375,44549.99547,26.70559037,23.99973823,25.3526643,0,573.9548113,23.99973823,0.007710665,40.50314139,0,0,0,700.4390955,2521580.744,637.2262023,2294014.328,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  13:00:00,23.9875,44549.99547,26.13465204,23.9998345,25.06724327,0,422.9542962,23.9998345,0.008043226,42.18472772,0,0,0,554.7469624,1997089.065,496.671251,1788016.504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  14:00:00,25.15,44549.99547,25.99821212,23.99982376,24.99901794,0,390.2172731,23.99982376,0.008316624,43.58333393,0,0,0,536.8821018,1932775.566,473.622131,1705039.671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  15:00:00,26.2875,44549.99547,25.9007695,23.99981601,24.95029276,0,369.0139147,23.99981601,0.008526023,44.63749965,0,0,0,528.0601549,1901016.558,461.9126004,1662885.362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  16:00:00,26.7,44549.99547,25.80582072,23.9998105,24.90281561,0,348.2337798,23.9998105,0.008667271,45.34967548,0,0,0,512.3909252,1844607.331,444.5546595,1600396.774,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  17:00:00,26.7,44549.99547,25.67011044,23.9998101,24.83496027,0,318.7456757,23.9998101,0.008719995,45.62173044,0,0,0,479.705533,1726939.919,415.0384004,1494138.242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  18:00:00,26.7,44549.99547,25.5336685,23.9997545,24.7667115,0,313.8045462,23.9997545,0.008764372,45.8217113,0,0,0,473.8423029,1705832.29,410.0716901,1476258.084,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  19:00:00,25.7625,114749.9883,25.3712253,23.99972607,24.68547568,0,290.9545719,23.99972607,0.00882668,46.15476759,0,0,0,444.7853874,1601227.395,379.4037335,1365853.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  20:00:00,24.2625,134999.9863,25.19837168,23.99963245,24.59900207,0,276.7467459,23.99963245,0.009038556,47.2649744,0,0,0,425.8108186,1532918.947,352.6761018,1269633.967,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  21:00:00,22.7625,134999.9863,25.07917723,23.9995439,24.53936057,0,272.7671953,23.9995439,0.00925143,48.39288065,0,0,0,420.2808034,1513010.892,336.1369172,1210092.902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  22:00:00,21.2625,134999.9863,24.94902741,23.99962355,24.47432548,0,241.7137925,23.99962355,0.00933239,48.8283995,0,0,0,374.1354853,1346887.747,292.5591507,1053212.943,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  23:00:00,19.825,114749.9883,24.76263665,23.99975014,24.3811934,0,170.1539789,23.99975014,0.009488333,49.63164242,0,0,0,273.0850727,983106.2616,209.0243378,752487.616,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/15  24:00:00,18.3625,55349.99437,24.55812406,23.99982072,24.27897239,0,115.0859284,23.99982072,0.009770544,51.0847572,0,0,0,191.2706059,688574.1814,141.7500666,510300.2397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  01:00:00,17.925,35099.99643,24.42339969,23.99982398,24.21161184,0,102.1792634,23.99982398,0.01009686,52.76362681,0,0,0,173.9328358,626158.2088,125.2003883,450721.3977,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  02:00:00,18.0625,35099.99643,24.33865901,23.99982487,24.16924194,0,89.8351318,23.99982487,0.010334607,53.95147457,0,0,0,161.3012548,580684.5174,114.0251314,410490.4729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  03:00:00,18.225,14849.99849,24.26836686,23.9998436,24.13410523,0,79.99326628,23.9998436,0.010466079,54.60569942,0,0,0,150.6307563,542270.7225,105.5627942,380026.0591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  04:00:00,18.3,14849.99849,24.20782012,23.99985448,24.1038373,0,72.29112462,23.99985448,0.010542261,54.99651197,0,0,0,141.3024683,508688.8857,98.49636055,354586.898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  05:00:00,18.3,14849.99849,24.15290396,23.99986473,24.07638434,0,65.46352134,23.99986473,0.010620126,55.39585829,0,0,0,132.3492439,476457.2781,91.67053855,330013.9388,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  06:00:00,18.3,14849.99849,24.1039987,23.99987267,24.05193568,0,59.78798465,23.99987267,0.010699209,55.76592428,0,0,0,124.9139032,449690.0516,85.995786,309584.8296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  07:00:00,18.55,55349.99437,24.28068111,23.99987153,24.14027632,0,86.66507254,23.99987153,0.010643192,55.492908,0,0,0,166.7664153,600359.0953,114.9401586,413784.5709,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  08:00:00,18.8875,55349.99437,24.861348,23.99977014,24.43055907,0,199.2620388,23.99977014,0.010221902,53.352259,0,0,0,324.6242976,1168647.471,230.2513105,828904.7176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  09:00:00,19.25,75599.99231,26.04024945,23.999194,25.01972173,0,483.9027992,23.999194,0.009243985,48.32392011,0,0,0,678.6459778,2443125.52,517.5619449,1863223.002,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  10:00:00,20.5875,75599.99231,26.95277763,23.99902845,25.47590304,0,683.7696535,23.99902845,0.008278744,43.34525794,0,0,0,872.5988175,3141355.743,728.6018494,2622966.658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  11:00:00,22.425,55349.99437,26.89973636,23.99952326,25.44962981,0,630.7358874,23.99952326,0.008035269,42.05904301,0,0,0,790.4890938,2845760.738,691.2437935,2488477.657,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  12:00:00,24.2875,44549.99547,26.62989657,23.99969062,25.31479359,0,556.2141155,23.99969062,0.008169776,42.737226,0,0,0,717.8887931,2584399.655,632.3990668,2276636.64,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  13:00:00,25.4375,44549.99547,26.21671534,23.99979102,25.10825318,0,446.6337279,23.99979102,0.008453241,44.17172302,0,0,0,612.0118737,2203242.745,532.4675042,1916883.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  14:00:00,26.2,44549.99547,26.02776319,23.99979389,25.01377854,0,399.9564769,23.99979389,0.00869068,45.3492377,0,0,0,573.2503917,2063701.41,492.1488473,1771735.85,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  15:00:00,26.9375,44549.99547,25.94702884,23.99978386,24.97340635,0,381.283531,23.99978386,0.008851628,46.13036414,0,0,0,562.598622,2025355.039,479.6328704,1726678.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  16:00:00,27.075,44549.99547,25.87472588,23.99978133,24.93725361,0,364.7694138,23.99978133,0.008957115,46.65454583,0,0,0,548.7578895,1975528.402,464.2507044,1671302.536,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  17:00:00,26.9375,44549.99547,25.81451161,23.99977535,24.90714348,0,351.410654,23.99977535,0.009013852,46.91592439,0,0,0,534.8701516,1925532.546,449.7425672,1619073.242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  18:00:00,26.775,44549.99547,25.63672193,23.99973172,24.81822682,0,336.6096315,23.99973172,0.009128008,47.48347258,0,0,0,520.1241414,1872446.909,433.5734809,1560864.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  19:00:00,25.6375,114749.9883,25.42166815,23.99970628,24.71068722,0,301.4189686,23.99970628,0.009240656,48.09165728,0,0,0,476.0271223,1713697.64,388.858762,1399891.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  20:00:00,24,134999.9863,25.22274609,23.99961305,24.61117957,0,281.1306788,23.99961305,0.009457651,49.22306505,0,0,0,447.655137,1611558.493,354.8611394,1277500.102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  21:00:00,22.3375,134999.9863,25.09212036,23.99952382,24.54582209,0,274.7976106,23.99952382,0.009642718,50.17186943,0,0,0,435.8898167,1569203.34,334.5830613,1204499.021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  22:00:00,21.325,134999.9863,24.97489201,23.9996036,24.4872478,0,246.310475,23.9996036,0.009686783,50.42950815,0,0,0,393.3903972,1416205.43,297.6369335,1071492.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  23:00:00,20.7875,114749.9883,24.82575296,23.99972848,24.41274072,0,182.5355472,23.99972848,0.009809356,51.07680393,0,0,0,306.5515728,1103585.662,229.4081404,825869.3055,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/16  24:00:00,20.225,55349.99437,24.66583991,23.9997934,24.33281665,0,136.7467537,23.9997934,0.010043951,52.27869477,0,0,0,244.4484998,880014.5993,178.9279029,644140.4506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  01:00:00,19.875,29699.99698,24.55145439,23.99978261,24.2756185,0,127.1301287,23.99978261,0.010346998,53.79586595,0,0,0,233.5389211,840740.116,166.3740807,598946.6904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  02:00:00,19.675,22949.99767,24.46342042,23.9997784,24.23159941,0,112.7520378,23.9997784,0.010652116,55.33453001,0,0,0,217.1283575,781662.0871,150.3108288,541118.9835,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  03:00:00,19.475,14849.99849,24.38992656,23.99979443,24.1948605,0,101.2829823,23.99979443,0.01092604,56.69662448,0,0,0,203.3159816,731937.5339,137.1575988,493767.3557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  04:00:00,19.525,14849.99849,24.3345652,23.99980293,24.16718406,0,93.55315334,23.99980293,0.011190017,58.02009792,0,0,0,197.207358,709946.4888,129.8259337,467373.3614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  05:00:00,19.725,14849.99849,24.29072731,23.99980832,24.14526781,0,88.00581951,23.99980832,0.011471405,59.45264458,0,0,0,196.3165185,706739.4666,125.9270671,453337.4417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  06:00:00,19.925,29699.99698,24.25994897,23.99981081,24.12987989,0,84.82717218,23.99981081,0.011759994,60.88157896,0,0,0,199.1699643,717011.8714,124.3974606,447830.8583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  07:00:00,20.125,59399.99396,24.4287127,23.99977315,24.21424293,0,141.7569262,23.99977315,0.011775818,60.93891273,0,0,0,296.6503223,1067941.16,182.9420611,658591.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  08:00:00,20.325,75599.99231,24.75664231,23.99971292,24.37817762,0,205.3172855,23.99971292,0.011349239,58.80832646,0,0,0,391.8743076,1410747.507,248.1100294,893196.1059,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  09:00:00,20.525,59399.99396,24.83426975,23.9998067,24.41703822,0,171.2682487,23.9998067,0.011132187,57.72555427,0,0,0,332.0652713,1195434.977,215.7910637,776847.8293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  10:00:00,20.725,59399.99396,25.17410458,23.99980718,24.58695588,0,223.9719756,23.99980718,0.010919188,56.6400304,0,0,0,410.766697,1478760.109,270.1280827,972461.0979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  11:00:00,20.8625,37799.99615,25.28780738,23.99982147,24.64381443,0,229.613178,23.99982147,0.010668124,55.35968823,0,0,0,411.1189622,1480028.264,276.9441267,996998.856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  12:00:00,21.025,37799.99615,25.3089935,23.99984925,24.65442137,0,232.3299376,23.99984925,0.010590569,54.96389497,0,0,0,413.5762891,1488874.641,281.0330747,1011719.069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  13:00:00,22.2875,37799.99615,25.57150189,23.99977534,24.78563862,0,289.7371152,23.99977534,0.010426778,54.12807212,0,0,0,504.2647143,1815352.971,349.0222712,1256480.176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  14:00:00,24.125,37799.99615,25.62719913,23.9997764,24.81348776,0,303.4657724,23.9997764,0.010308641,53.49070472,0,0,0,532.1059162,1915581.298,378.2405286,1361665.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  15:00:00,25.9875,37799.99615,25.75974057,23.9997454,24.87974299,0,335.0874036,23.9997454,0.010209971,52.96675942,0,0,0,584.5332812,2104319.812,425.5455099,1531963.836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  16:00:00,26.95,37799.99615,25.68912202,23.9997416,24.84443181,0,324.7119941,23.9997416,0.010174494,52.75199832,0,0,0,571.163414,2056188.291,423.2709461,1523775.406,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  17:00:00,27.2875,37799.99615,25.56170953,23.99968583,24.78069768,0,306.8906537,23.99968583,0.010171107,52.71467659,0,0,0,543.9362003,1958170.321,408.2256867,1469612.472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  18:00:00,27.65,37799.99615,25.43278687,23.99963854,24.71621271,0,304.4361924,23.99963854,0.010072594,52.21237904,0,0,0,535.296302,1927066.687,408.7390045,1471460.416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  19:00:00,26.55,90449.9908,25.24955908,23.99968342,24.62462125,0,267.6838519,23.99968342,0.010020242,51.978401,0,0,0,476.5544362,1715595.97,362.811106,1306119.982,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  20:00:00,24.4875,120149.9878,25.04908417,23.9996917,24.52438794,0,237.6416356,23.9996917,0.010216737,53.03536864,0,0,0,429.1294621,1544866.064,315.488512,1135758.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  21:00:00,22.45,134999.9863,24.91630994,23.99965915,24.45798455,0,232.0887802,23.99965915,0.010426519,54.12713532,0,0,0,414.048093,1490573.135,292.8009481,1054083.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  22:00:00,21.2,120149.9878,24.80715849,23.99964286,24.40340067,0,221.3294851,23.99964286,0.010565585,54.87208589,0,0,0,392.0957097,1411544.555,271.5402391,977544.8606,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  23:00:00,20.4625,90449.9908,24.66140227,23.999691,24.33054663,0,163.7007677,23.999691,0.010758883,55.91573127,0,0,0,304.7454874,1097083.755,207.7709895,747975.5623,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/17  24:00:00,19.7,44549.99547,24.50665291,23.99975911,24.25320601,0,119.880661,23.99975911,0.011021345,57.27757413,0,0,0,236.7310148,852231.6532,157.593907,567338.0654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  01:00:00,19.275,29699.99698,24.39130693,23.99979712,24.19555202,0,100.2598515,23.99979712,0.011258928,58.49020984,0,0,0,206.5462765,743566.5953,134.4254252,483931.5306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  02:00:00,19.1375,22949.99767,24.30442862,23.99981758,24.1521231,0,87.02996299,23.99981758,0.011483262,59.63442521,0,0,0,188.2776789,677799.644,120.0428603,432154.2972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  03:00:00,18.975,14849.99849,24.22684162,23.99983519,24.1133384,0,75.65919063,23.99983519,0.011700349,60.74091684,0,0,0,171.7217277,618198.2196,107.3105493,386317.9773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  04:00:00,18.4625,14849.99849,24.1413047,23.99986286,24.07058378,0,63.01507358,23.99986286,0.011872393,61.65651524,0,0,0,147.1278128,529660.1262,90.40688599,325464.7896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  05:00:00,17.7,14849.99849,24.04381525,23.99989511,24.02185518,0,48.64362755,23.99989511,0.011952627,62.08886378,0,0,0,114.4310416,411951.7499,69.71657147,250979.6573,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  06:00:00,16.9625,29699.99698,23.95031083,23.99992425,23.97511754,0,36.02764047,23.99992425,0.011971185,62.18333538,0,0,0,83.92222604,302120.0137,51.00123494,183604.4458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  07:00:00,17.7625,59399.99396,25.70426893,23.99911541,24.85169217,0,382.8399199,23.99911541,0.010887042,56.64762788,0,0,0,612.9000178,2206440.064,403.9152304,1454094.829,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  08:00:00,19.4,75599.99231,27.86678532,24.34149371,26.10413951,0,882.0613762,24.34149371,0.008494601,43.54421396,0,0,0,1103.733655,3973441.158,902.8469213,3250248.917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  09:00:00,21.0625,59399.99396,28.96705629,25.05697669,27.01201649,0,972.245246,25.05697669,0.007480609,36.77785991,0,0,0.75,1052.647143,3789529.715,1005.222617,3618801.423,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  10:00:00,23.075,59399.99396,29.25879065,25.22458788,27.24168926,0,986.518836,25.22458788,0.007273351,35.41125733,0,0,1,1044.322702,3759561.729,1042.510969,3753039.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  11:00:00,25.275,37799.99615,28.82044116,24.79376805,26.8071046,0,948.3171374,24.79376805,0.007053325,35.24360354,0,0,0.25,1038.996121,3740386.037,1038.996121,3740386.037,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  12:00:00,27.475,37799.99615,27.72772295,24.08204355,25.90488325,0,820.3290473,24.08204355,0.006672802,34.81396876,0,0,0,932.4620388,3356863.34,932.4620388,3356863.34,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  13:00:00,28.8,37799.99615,26.96200451,23.99987075,25.48093763,0,623.76856,23.99987075,0.006203369,32.53131346,0,0,0,736.9828044,2653138.096,736.9828044,2653138.096,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  14:00:00,29.5375,37799.99615,26.73648197,23.99973277,25.36810737,0,563.3787739,23.99973277,0.005810095,30.47651311,0,0,0,682.6730413,2457622.949,682.6730413,2457622.949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  15:00:00,30.3,37799.99615,26.58656165,23.9997691,25.29316538,0,526.3146615,23.9997691,0.005487214,28.77944365,0,0,0,651.9243315,2346927.593,651.9243315,2346927.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  16:00:00,30.225,37799.99615,26.4387714,23.99976145,25.21926642,0,495.2711702,23.99976145,0.005247865,27.50657966,0,0,0,620.2740491,2232986.577,620.2740491,2232986.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  17:00:00,29.6875,37799.99615,26.27629701,23.99969426,25.13799563,0,466.3665155,23.99969426,0.005145538,26.96438452,0,0,0,586.9659502,2113077.421,586.9659502,2113077.421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  18:00:00,29.125,37799.99615,26.11339848,23.99966427,25.05653137,0,453.0803544,23.99966427,0.005126971,26.86793025,0,0,0,569.0400547,2048544.197,569.0400547,2048544.197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  19:00:00,26.5875,90449.9908,25.78377957,23.99972199,24.89175078,0,378.8493678,23.99972199,0.005193948,27.21589401,0,0,0,473.9770224,1706317.281,473.9770224,1706317.281,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  20:00:00,22.8875,120149.9878,25.43345471,23.99974115,24.71659793,0,314.4235663,23.99974115,0.005550665,29.06839153,0,0,0,379.0213207,1364476.755,379.0213207,1364476.755,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  21:00:00,19.1875,134999.9863,25.15333872,23.99973609,24.57653741,0,274.7277384,23.99973609,0.005991161,31.37341524,0,0,0,308.6905006,1111285.802,308.6905006,1111285.802,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  22:00:00,16.7375,120149.9878,24.91827415,23.99975518,24.45901467,0,234.3961271,23.99975518,0.006392647,33.46703494,0,0,0,248.8688529,895927.8706,248.0572263,893006.0145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  23:00:00,15.1,90449.9908,24.66383835,23.99996398,24.33190117,0,152.0919679,23.99996398,0.006734542,35.23737162,0,0,0,157.7066814,567744.053,152.186589,547871.7205,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/18  24:00:00,13.4375,44549.99547,24.40493366,24.00005672,24.20249519,0,85.85615336,24.00005672,0.006986338,36.54003973,0,0,0,77.31671112,278340.16,72.20726061,259946.1382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  01:00:00,12.2375,29699.99698,24.18868735,24.00001008,24.09434872,0,47.1749069,24.00001008,0.007193248,37.60996071,0,0,0,25.90595102,93261.42366,23.6038487,84973.85531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  02:00:00,11.275,22949.99767,23.9956423,23.92884664,23.96224447,0,27.84596257,23.92884664,0.007379644,38.73949917,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  03:00:00,10.3375,14849.99849,23.76701455,23.66701476,23.71701465,0,30.82791796,23.66701476,0.007514225,40.06390011,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  04:00:00,11.0625,14849.99849,23.5895798,23.51655238,23.55306609,0,28.6929482,23.51655238,0.007641293,41.12900787,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  05:00:00,12.7,14849.99849,23.52390629,23.58012668,23.55201648,0,18.40525957,23.58012668,0.007874318,42.24778259,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  06:00:00,14.3625,29699.99698,23.52503742,23.74816771,23.63660257,0,8.32514281,23.74816771,0.008223848,43.66996957,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  07:00:00,16.0625,59399.99396,24.75572653,23.97835358,24.36704005,0,197.727397,23.97835358,0.008322251,43.63571995,0,0,0,241.3220431,868759.3551,202.4644577,728872.0477,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  08:00:00,17.7,75599.99231,26.68066386,23.99896743,25.33981564,0,646.0820835,23.99896743,0.007585364,39.82359894,0,0,0,744.0532104,2678591.557,667.1366591,2401691.973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  09:00:00,19.3625,59399.99396,27.83018211,24.16062615,25.99540413,0,886.5959059,24.16062615,0.006872614,35.81507765,0,0,0,937.5634448,3375228.401,914.8539409,3293474.187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  10:00:00,20.9375,59399.99396,27.99765135,24.21712587,26.10738861,0,896.8130995,24.21712587,0.00653114,33.94739164,0,0,0,944.55992,3400415.712,944.55992,3400415.712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  11:00:00,22.375,37799.99615,27.66766863,24.02636312,25.84701587,0,828.7258337,24.02636312,0.006299911,33.13466812,0,0,0,892.7979722,3214072.7,892.7979722,3214072.7,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  12:00:00,23.8375,37799.99615,26.90910649,23.9998713,25.45448889,0,617.1054209,23.9998713,0.006188596,32.62779171,0,0,0,689.4973655,2482190.516,689.4973655,2482190.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  13:00:00,24.65,37799.99615,26.37501158,23.99986629,25.18743893,0,472.4555969,23.99986629,0.006149547,32.41578449,0,0,0,551.5805992,1985690.157,551.5805992,1985690.157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  14:00:00,25.05,37799.99615,26.24206677,23.9998739,25.12097033,0,438.2142087,23.9998739,0.006111779,32.18602637,0,0,0,520.6490951,1874336.742,520.6490951,1874336.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  15:00:00,25.45,37799.99615,26.1694178,23.99987654,25.08464717,0,421.3855467,23.99987654,0.006067416,31.92229001,0,0,0,507.1274123,1825658.684,507.1274123,1825658.684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  16:00:00,25.475,37799.99615,26.03517119,23.99985048,25.01751083,0,395.3913974,23.99985048,0.006035051,31.74160545,0,0,0,481.3287311,1732783.432,481.3287311,1732783.432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  17:00:00,25.275,37799.99615,25.84819045,23.99977705,24.92398375,0,363.6826726,23.99977705,0.006055349,31.84747206,0,0,0,447.9605534,1612657.992,447.9605534,1612657.992,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  18:00:00,25.075,37799.99615,25.63980987,23.99974321,24.81977654,0,343.4861728,23.99974321,0.00608762,31.99532795,0,0,0,426.0962799,1533946.608,426.0962799,1533946.608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  19:00:00,23.375,90449.9908,25.3672113,23.99976851,24.6834899,0,289.7135232,23.99976851,0.006097713,32.05595789,0,0,0,358.2903725,1289845.341,358.2903725,1289845.341,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  20:00:00,20.775,120149.9878,25.08035729,23.99976205,24.54005967,0,244.1045118,23.99976205,0.006216518,32.70753776,0,0,0,291.2002124,1048320.764,291.2002124,1048320.764,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  21:00:00,18.175,134999.9863,24.87193227,23.99975188,24.43584208,0,218.5875875,23.99975188,0.006353533,33.45502039,0,0,0,244.1908804,879087.1694,244.1908804,879087.1694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  22:00:00,16.075,120149.9878,24.68094618,23.9998293,24.34038774,0,188.8781866,23.9998293,0.00650247,34.24392439,0,0,0,199.4383729,717978.1425,197.1017087,709566.1515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  23:00:00,14.2125,90449.9908,24.44109463,23.99998963,24.22054213,0,111.1842646,23.99998963,0.006696987,35.25705091,0,0,0,108.403423,390252.3229,103.9991964,374397.1069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/19  24:00:00,12.375,44549.99547,24.18877561,24.00419313,24.09648437,0,47.64873871,24.00419313,0.006895504,36.28144633,0,0,0,26.62861006,95862.99621,24.8998841,89639.58275,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  01:00:00,11.825,29699.99698,24.00578191,23.97145921,23.98862056,0,24.97665911,23.97145921,0.007087761,37.3556415,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  02:00:00,11.9625,22949.99767,23.85603384,23.85411763,23.85507573,0,22.16321119,23.85411763,0.007236851,38.40225355,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  03:00:00,12.125,14849.99849,23.71359988,23.73889488,23.72624738,0,20.13011985,23.73889488,0.00734978,39.26559823,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  04:00:00,12.575,14849.99849,23.59688886,23.66645284,23.63167085,0,17.04920974,23.66645284,0.007426044,39.84136081,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  05:00:00,13.1125,14849.99849,23.50698433,23.64115197,23.57406815,0,12.92891642,23.64115197,0.007466025,40.11434966,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  06:00:00,13.675,29699.99698,23.44709945,23.65460022,23.55084984,0,9.441883603,23.65460022,0.007473116,40.11949269,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  07:00:00,14.025,59399.99396,23.69834499,23.94728139,23.82281319,0,48.18737704,23.94728139,0.007398083,39.05347829,0,0,0,37.15448442,133756.1439,33.46565751,120476.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  08:00:00,14.1625,75599.99231,24.53337299,23.99920808,24.26629054,0,165.463435,23.99920808,0.007134779,37.57543682,0,0,0,172.1708027,619814.8899,157.7335426,567840.7535,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  09:00:00,14.325,59399.99396,24.99071791,23.99983879,24.49527835,0,197.3600552,23.99983879,0.006851394,36.12063298,0,0,0,203.6968845,733308.7843,191.0526969,687789.7089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  10:00:00,14.775,59399.99396,25.39315514,23.99991591,24.69653553,0,267.1835335,23.99991591,0.006618268,34.91768036,0,0,0,276.6381895,995897.4822,264.563084,952427.1024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  11:00:00,15.3125,37799.99615,25.65899862,24.00014513,24.82957188,0,305.0305999,24.00014513,0.006463299,34.108029,0,0,0,315.3584511,1135290.424,306.8591309,1104692.871,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  12:00:00,15.875,37799.99615,25.77918052,24.00007415,24.88962733,0,332.706417,24.00007415,0.006403645,33.7965848,0,0,0,345.4512892,1243624.641,339.1858867,1221069.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  13:00:00,17.0375,37799.99615,25.41565547,24.00002403,24.70783975,0,250.088264,24.00002403,0.006435374,33.94096051,0,0,0,269.0833703,968700.1329,266.1971655,958309.796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  14:00:00,18.5375,37799.99615,25.40509413,23.99997222,24.70253317,0,247.2060403,23.99997222,0.006512525,34.30903008,0,0,0,276.8441243,996638.8474,275.7373608,992654.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  15:00:00,20.0375,37799.99615,25.35047248,23.99993929,24.67520589,0,237.6163972,23.99993929,0.006601221,34.73628054,0,0,0,278.5953815,1002943.373,278.5730237,1002862.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  16:00:00,20.6,37799.99615,25.23586367,23.99992025,24.61789196,0,220.4315426,23.99992025,0.006687505,35.14989837,0,0,0,266.049164,957776.9906,266.049164,957776.9906,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  17:00:00,20.6,37799.99615,25.0435925,23.99988447,24.52173848,0,195.6425487,23.99988447,0.006776233,35.59779425,0,0,0,241.7117547,870162.3169,241.2641701,868551.0123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  18:00:00,20.6,37799.99615,24.90898374,23.99986421,24.45442397,0,198.938857,23.99986421,0.006812811,35.76523322,0,0,0,245.4337613,883561.5409,244.5624233,880424.7239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  19:00:00,19.6625,90449.9908,24.71561508,23.99992812,24.3577716,0,166.7009388,23.99992812,0.006808416,35.72866692,0,0,0,206.8994555,744838.0397,204.5645456,736432.3641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  20:00:00,18.1625,120149.9878,24.51756221,24.00003343,24.25879782,0,138.6640391,24.00003343,0.006911893,36.2885506,0,0,0,169.3664957,609719.3845,164.0979936,590752.7769,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  21:00:00,16.6625,134999.9863,24.40021778,24.00015373,24.20018576,0,133.570616,24.00015373,0.00705497,37.04506585,0,0,0,155.190807,558686.9052,146.5638273,527629.7784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  22:00:00,15.4125,120149.9878,24.28583299,23.99985417,24.14284358,0,121.9354539,23.99985417,0.00720199,37.80889109,0,0,0,134.7700052,485172.0188,124.5817767,448494.3962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  23:00:00,14.3125,90449.9908,24.11054984,24.000104,24.05532692,0,61.54275336,24.000104,0.007399063,38.83071825,0,0,0,60.89760378,219231.3736,55.0673589,198242.492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/20  24:00:00,13.2125,44549.99547,23.91739195,23.9906532,23.95402258,0,17.97501178,23.9906532,0.007632255,40.06284464,0,0,0,3.932206234,14155.94244,3.492589722,12573.323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  01:00:00,11.6125,29699.99698,23.69159989,23.72460144,23.70810067,0,19.04308859,23.72460144,0.007808734,41.61388771,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  02:00:00,9.775,22949.99767,23.39529639,23.30967836,23.35248737,0,29.79112471,23.30967836,0.007878948,43.02995193,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  03:00:00,7.9125,14849.99849,23.05461473,22.88539747,22.9700061,0,37.00336209,22.88539747,0.00786076,44.01883066,0,0,0,0,0,0,0,16987.70624,4.718807288,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  04:00:00,6.95,14849.99849,22.72479729,22.4935702,22.60918375,0,45.2548204,22.4935702,0.007770308,44.54800864,0,0,0,0,0,0,0,8076.394153,2.24344282,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  05:00:00,6.6125,14849.99849,22.42925825,22.17566132,22.30245979,0,49.14573369,22.17566132,0.007662981,44.7981938,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  06:00:00,6.25,29699.99698,22.15527492,21.90090951,22.02809222,0,50.20846352,21.90090951,0.007552912,44.9085266,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  07:00:00,8.1625,59399.99396,23.25633777,22.99771501,23.12702639,0,92.13078364,22.99771501,0.007438969,41.44643612,0,0,0,23.72189842,85398.83429,19.9662168,71878.38047,4186.109442,1.162808178,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  08:00:00,11.525,75599.99231,25.6057107,23.99295156,24.79933113,0,404.1417277,23.99295156,0.007215123,37.85447661,0,0,0,421.048381,1515774.171,373.1505309,1343341.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  09:00:00,14.8625,59399.99396,26.97436857,23.99936515,25.48686686,0,699.0354565,23.99936515,0.006922606,36.32252805,0,0,0,755.1094748,2718394.109,696.7332763,2508239.795,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  10:00:00,17.2875,59399.99396,27.22574703,23.99962794,25.61268748,0,743.8696797,23.99962794,0.006874813,36.07394483,0,0,0,807.3483159,2906453.937,761.778318,2742401.945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  11:00:00,19.125,37799.99615,26.98391962,23.99979706,25.49185834,0,648.1896762,23.99979706,0.006919737,36.28363466,0,0,0,710.4915759,2557769.673,681.4523419,2453228.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  12:00:00,20.9875,37799.99615,26.40941608,24.00004782,25.20473195,0,488.6945244,24.00004782,0.007002647,36.67568675,0,0,0,552.465528,1988875.901,537.4595604,1934854.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  13:00:00,22.6375,37799.99615,25.91889358,24.00009116,24.95949237,0,365.1873385,24.00009116,0.007095121,37.11664853,0,0,0,435.5024393,1567808.782,427.670823,1539614.963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  14:00:00,24.075,37799.99615,25.78460775,24.00006948,24.89233862,0,333.6973476,24.00006948,0.007219322,37.7205326,0,0,0,414.2631052,1491347.179,408.1157347,1469216.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  15:00:00,25.5375,37799.99615,25.73374231,24.00003879,24.86689055,0,323.5724182,24.00003879,0.007345765,38.33444932,0,0,0,414.8939878,1493618.356,410.1340562,1476482.602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  16:00:00,25.975,37799.99615,25.66592431,24.00007072,24.83299752,0,314.4768027,24.00007072,0.007487057,39.04805497,0,0,0,412.3658459,1484517.045,404.6608982,1456779.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  17:00:00,25.8375,37799.99615,25.53984132,23.99998713,24.76991423,0,298.1131071,23.99998713,0.007676796,40.02574011,0,0,0,401.3219138,1444758.89,387.1612012,1393780.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  18:00:00,25.675,37799.99615,25.42213038,23.99977459,24.71095248,0,298.7886599,23.99977459,0.00786053,40.94610157,0,0,0,408.2575416,1469727.15,386.4704693,1391293.689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  19:00:00,24.5375,90449.9908,25.22660156,23.99978058,24.61319107,0,261.3396785,23.99978058,0.007976755,41.55455606,0,0,0,366.5962016,1319746.326,339.561873,1222422.743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  20:00:00,22.9,120149.9878,25.02232214,23.9997458,24.51103397,0,233.4234703,23.9997458,0.008124997,42.33308797,0,0,0,330.475318,1189711.145,298.0300302,1072908.109,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  21:00:00,21.2375,134999.9863,24.89222641,23.9997148,24.44597061,0,226.8977064,23.9997148,0.008257131,43.04007802,0,0,0,316.4825946,1139337.341,277.6636375,999589.0952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  22:00:00,19.9125,120149.9878,24.77579183,23.99969495,24.38774339,0,214.1093674,23.99969495,0.008393833,43.75986836,0,0,0,296.3873763,1066994.555,253.8385444,913818.76,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  23:00:00,18.75,90449.9908,24.61000714,23.9997382,24.30487267,0,152.21518,23.9997382,0.008703011,45.37834143,0,0,0,220.4255557,793532.0005,182.2508166,656102.9397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/21  24:00:00,17.6125,44549.99547,24.43947353,23.9997865,24.21963002,0,105.2425951,23.9997865,0.009116361,47.52026909,0,0,0,159.0760727,572673.8617,125.7673192,452762.3489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  01:00:00,17.325,35099.99643,24.32520098,23.99981187,24.16250643,0,86.65477076,23.99981187,0.009571795,49.82631114,0,0,0,138.3421788,498031.8439,104.7348848,377045.5853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  02:00:00,17.525,35099.99643,24.25100372,23.99982176,24.12541274,0,76.71975751,23.99982176,0.010025163,52.1291446,0,0,0,132.5389181,477140.1052,96.41801492,347104.8537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  03:00:00,17.725,14849.99849,24.18514664,23.99982898,24.09248781,0,68.1544744,23.99982898,0.010474058,54.38979078,0,0,0,127.9624408,460664.787,89.47271394,322101.7702,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  04:00:00,18.05,14849.99849,24.13687429,23.99983652,24.06835541,0,63.0833991,23.99983652,0.01090932,56.58959674,0,0,0,129.3868361,465792.61,87.07571687,313472.5807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  05:00:00,18.3875,14849.99849,24.0996463,23.99984274,24.04974452,0,59.77204202,23.99984274,0.011300679,58.58346334,0,0,0,133.1451734,479322.6243,86.55431657,311595.5396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  06:00:00,18.75,14849.99849,24.07184213,23.99984609,24.03584411,0,57.87211859,23.99984609,0.011650441,60.36332139,0,0,0,139.1367205,500892.1936,87.65611781,315562.0241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  07:00:00,19.025,55349.99437,24.23047671,23.99985664,24.11516668,0,81.58680835,23.99985664,0.011811471,61.22115738,0,0,0,184.3166424,663539.9126,113.6385977,409098.9517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  08:00:00,19.1625,55349.99437,24.40026826,23.99984806,24.20005816,0,126.3117214,23.99984806,0.011642534,60.42300663,0,0,0,257.4141606,926690.9782,159.4681158,574085.217,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  09:00:00,19.325,75599.99231,24.69562572,23.99975561,24.34769066,0,198.8975794,23.99975561,0.011224204,58.31302547,0,0,0,365.652941,1316350.587,233.340645,840026.3219,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  10:00:00,19.775,75599.99231,25.06305597,23.99974585,24.53140091,0,227.1411613,23.99974585,0.010765886,55.97251901,0,0,0,399.2671157,1437361.617,265.3453119,955243.1227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  11:00:00,20.3125,55349.99437,25.31088932,23.99975825,24.65532379,0,243.950536,23.99975825,0.010426737,54.23837194,0,0,0,417.0512562,1501384.522,286.6789395,1032044.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  12:00:00,20.875,44549.99547,25.23310463,23.99981735,24.61646099,0,226.226832,23.99981735,0.010353604,53.86401794,0,0,0,392.8748491,1414349.457,273.7073789,985346.5641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  13:00:00,19.975,44549.99547,25.36477646,23.99979497,24.68228571,0,250.5685619,23.99979497,0.010230967,53.2363503,0,0,0,414.7788449,1493203.842,290.4931896,1045775.483,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  14:00:00,18.1125,44549.99547,25.45059089,23.9997553,24.7251731,0,265.5078104,23.9997553,0.009843183,51.2175791,0,0,0,403.094919,1451141.708,289.8992562,1043637.322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  15:00:00,16.275,44549.99547,25.34984575,23.99978798,24.67481686,0,242.4024632,23.99978798,0.009417942,48.98784822,0,0,0,338.2921971,1217851.91,251.5852168,905706.7805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  16:00:00,17.1,44549.99547,25.2368324,23.99982862,24.61833051,0,220.1836094,23.99982862,0.009167459,47.68544306,0,0,0,307.697415,1107710.694,236.2897109,850642.9591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  17:00:00,19.5,44549.99547,25.0980104,23.99986762,24.54893901,0,196.461941,23.99986762,0.009234844,48.03069342,0,0,0,299.1547349,1076957.046,232.5974959,837350.9854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  18:00:00,21.9,44549.99547,25.02840357,23.99982968,24.51411663,0,209.8505633,23.99982968,0.009502723,49.37140002,0,0,0,344.0465585,1238567.61,266.0460656,957765.8362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  19:00:00,21.6125,114749.9883,24.87098163,23.99980523,24.43539343,0,195.7776227,23.99980523,0.009771677,50.76042921,0,0,0,331.1169327,1192020.958,249.5474547,898370.8369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  20:00:00,19.775,134999.9863,24.66384145,23.99973713,24.33178929,0,178.6835964,23.99973713,0.01001043,52.00103633,0,0,0,296.5356792,1067528.445,217.0780017,781480.8061,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  21:00:00,17.9125,134999.9863,24.53329871,23.99969293,24.26649582,0,170.13375,23.99969293,0.010166743,52.83385611,0,0,0,270.8178158,974944.137,192.977932,694720.5553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  22:00:00,16.95,134999.9863,24.43205879,23.99975937,24.21590908,0,144.6274294,23.99975937,0.01017884,52.91569944,0,0,0,225.6913801,812488.9682,159.4639313,574070.1528,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  23:00:00,16.6125,114749.9883,24.30363151,23.99984364,24.15173758,0,87.84896325,23.99984364,0.01031768,53.6596528,0,0,0,142.7559907,513921.5666,99.88125349,359572.5126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/22  24:00:00,16.25,55349.99437,24.16496508,23.99988482,24.08242495,0,50.19631937,23.99988482,0.010629673,55.31113608,0,0,0,86.91540792,312895.4685,59.19940129,213117.8447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  01:00:00,15.975,35099.99643,24.06199466,23.99988547,24.03094006,0,46.49170524,23.99988547,0.010987981,57.16487413,0,0,0,80.59836366,290154.1092,53.20773044,191547.8296,0,0,265656.6621
