Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 04/23  02:00:00,15.8375,35099.99643,23.97894801,23.99988825,23.98941813,0,36.59767174,23.99988825,0.011305102,58.78525964,0,0,0,65.72092322,236595.3236,42.17400385,151826.4139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  03:00:00,15.675,14849.99849,23.8981295,23.99990396,23.94901673,0,27.73361795,23.99990396,0.011566259,60.11841921,0,0,0,50.98410583,183542.781,31.96512683,115074.4566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  04:00:00,15.725,14849.99849,23.82906885,23.99991201,23.91449043,0,22.35381791,23.99991201,0.01178888,61.25399505,0,0,0,43.92328396,158123.8223,26.99828778,97193.83601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  05:00:00,15.8625,14849.99849,23.7746427,23.99991727,23.88727998,0,20.03556478,23.99991727,0.0119895,62.27667416,0.5,0,0,42.74506741,153882.2427,25.81662851,92939.86263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  06:00:00,16.025,14849.99849,23.72718607,23.99992943,23.86355775,0,17.74573461,23.99992943,0.012166038,63.17602681,1,0,0,41.8151897,150534.6829,24.87066502,89534.39406,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  07:00:00,16.9125,55349.99437,23.85102571,23.99993602,23.92548086,0,36.62683665,23.99993602,0.012237457,63.58011504,1,0,0,86.76789511,312364.4224,51.10161507,183965.8142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  08:00:00,18.2125,55349.99437,24.28704953,23.99988449,24.14346701,0,109.9074039,23.99988449,0.011946614,62.12124805,0.5,0,0,225.4857909,811748.8473,135.1427988,486514.0758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  09:00:00,19.5125,75599.99231,24.6372525,23.99976003,24.31850627,0,191.4202023,23.99976003,0.011426667,59.50427851,0,0,0,363.8165129,1309739.446,227.4248231,818729.3631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  10:00:00,20.8125,75599.99231,25.00751412,23.99974292,24.50362852,0,220.6502108,23.99974292,0.010963075,57.1540605,0,0,0,409.0232188,1472483.588,267.5443547,963159.6769,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  11:00:00,22.1125,55349.99437,25.23902399,23.99978,24.619402,0,233.4382953,23.99978,0.010706846,55.84081837,0,0,0,431.2095008,1552354.203,291.2754265,1048591.535,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  12:00:00,23.4125,44549.99547,25.51877704,23.99971721,24.75924713,0,292.7766451,23.99971721,0.010502096,54.79088184,0,0,0,523.3547962,1884077.266,361.5164477,1301459.212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  13:00:00,24.5875,44549.99547,25.55886678,23.99971603,24.7792914,0,301.1947024,23.99971603,0.010374385,54.13556373,0,0,0,538.6117741,1939002.387,379.8633205,1367507.954,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  14:00:00,25.6875,44549.99547,25.55541479,23.99974222,24.77757851,0,299.3142763,23.99974222,0.010385888,54.1601232,0,0,0,543.8592224,1957893.2,387.2707156,1394174.576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  15:00:00,26.7875,44549.99547,25.58037036,23.99973617,24.79005326,0,305.0277765,23.99973617,0.010407074,54.21366668,0,0,0,560.4560305,2017641.71,402.2639674,1448150.283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  16:00:00,27.075,44549.99547,25.505724,23.99975597,24.75273998,0,288.3469788,23.99975597,0.010462168,54.47508745,0,0,0,540.8333209,1946999.955,388.0160828,1396857.898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  17:00:00,26.9375,44549.99547,25.39907715,23.99977806,24.69942761,0,264.7678498,23.99977806,0.010539052,54.83373872,0,0,0,509.1354328,1832887.558,363.283565,1307820.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  18:00:00,26.775,44549.99547,25.27611063,23.99973564,24.63792313,0,263.0315278,23.99973564,0.010649845,55.37951549,0,0,0,509.1146906,1832812.886,360.1548071,1296557.306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  19:00:00,25.8875,114749.9883,25.15327334,23.99970417,24.57648876,0,248.4995054,23.99970417,0.01073634,55.82176777,0,0,0,484.9160049,1745697.618,338.1341156,1217282.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  20:00:00,24.5875,134999.9863,25.00325999,23.99961506,24.50143753,0,240.2414895,23.99961506,0.010908851,56.73970344,0,0,0,467.3436791,1682437.245,318.9101606,1148076.578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  21:00:00,23.2875,134999.9863,24.9172008,23.9995211,24.45836095,0,242.7185344,23.9995211,0.011015916,57.3454596,0,0,0,465.2229101,1674802.476,310.4090248,1117472.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  22:00:00,22.55,134999.9863,24.84967447,23.99959328,24.42463387,0,224.218389,23.99959328,0.010999577,57.28344858,0,0,0,430.2964436,1549067.197,285.7200349,1028592.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  23:00:00,22.2125,114749.9883,24.74583834,23.99971612,24.37277723,0,169.8711722,23.99971612,0.011104725,57.85779301,0,0,0,346.2683739,1246566.146,228.5879916,822916.7699,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/23  24:00:00,21.85,55349.99437,24.6341801,23.9997808,24.31698045,0,133.7288757,23.9997808,0.011345614,59.11256176,0,0,0,292.9945083,1054780.23,189.4152308,681894.8309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  01:00:00,21.325,29699.99698,24.54272215,23.99977634,24.27124925,0,128.553464,23.99977634,0.011540569,60.10985676,0,0,0,282.7494258,1017897.933,179.8389777,647420.3197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  02:00:00,20.7875,22949.99767,24.45951484,23.99977918,24.22964701,0,114.7691578,23.99977918,0.011549599,60.1560273,0,0,0,253.8691974,913929.1105,161.5833287,581699.9833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  03:00:00,20.225,14849.99849,24.3773488,23.99980957,24.18857919,0,101.4110885,23.99980957,0.011426587,59.52675362,0,0,0,222.6284744,801462.5078,143.5689741,516848.3069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  04:00:00,19.5625,14849.99849,24.28491769,23.9998309,24.1423743,0,86.57273031,23.9998309,0.011288855,58.82197274,0,0,0,188.8669097,679920.875,123.2261266,443614.0558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  05:00:00,18.8,14849.99849,24.18689402,23.99985486,24.09337444,0,71.06416496,23.99985486,0.011270946,58.73023293,0,0,0,155.5092316,559833.2339,101.3615047,364901.4169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  06:00:00,18.0625,29699.99698,24.09634038,23.999874,24.04810719,0,57.63132685,23.999874,0.011330242,59.03360981,0,0,0,126.5223211,455480.3561,81.77904416,294404.559,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  07:00:00,18.7375,59399.99396,25.5906748,23.99930249,24.79498865,0,358.0340015,23.99930249,0.010631399,55.4882727,0,0,0,575.4020342,2071447.323,387.3503024,1394461.089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  08:00:00,20.175,75599.99231,27.67405416,24.22252933,25.94829175,0,856.5442359,24.22252933,0.008724998,45.11955567,0,0,0,1123.956453,4046243.231,885.3025885,3187089.318,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  09:00:00,21.6375,59399.99396,28.90566542,25.00638815,26.95602678,0,968.7803309,25.00638815,0.008083318,39.92880855,0,0,0.5,1139.683439,4102860.381,1005.101198,3618364.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  10:00:00,22.8875,59399.99396,29.17026703,25.150957,27.16061201,0,981.3298934,25.150957,0.008032703,39.32764296,0,0,1,1149.017857,4136464.285,1037.410028,3734676.1,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  11:00:00,24.05,37799.99615,28.66681028,24.66422581,26.66551804,0,938.5812538,24.66422581,0.008091608,40.76760326,0,0,0,1138.594183,4098939.058,1021.325025,3676770.089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  12:00:00,25.1875,37799.99615,27.52705995,24.03041563,25.77873779,0,776.0041512,24.03041563,0.008149561,42.64127728,0,0,0,984.5160622,3544257.824,867.1616311,3121781.872,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  13:00:00,26.4125,37799.99615,26.76970666,23.99988942,25.38479804,0,571.1635804,23.99988942,0.008436488,44.17470937,0,0,0,765.9542504,2757435.302,665.2586895,2394931.282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  14:00:00,27.65,37799.99615,26.54520234,23.99980827,25.27250531,0,513.195502,23.99980827,0.008713106,45.55714797,0,0,0,719.7066948,2590944.101,617.6055906,2223380.126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  15:00:00,28.9125,37799.99615,26.39300065,23.99979782,25.19639923,0,477.1141694,23.99979782,0.00890074,46.50677685,0,0,0,692.5950554,2493342.199,592.0890951,2131520.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  16:00:00,29.4,37799.99615,26.25946726,23.99975978,25.12961352,0,450.9762976,23.99975978,0.009057268,47.28291703,0,0,0,671.3762714,2416954.577,569.9987309,2051995.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  17:00:00,29.4,37799.99615,26.10083732,23.99965975,25.05024854,0,424.9718991,23.99965975,0.009198979,47.99396092,0,0,0,646.374282,2326947.415,543.9432872,1958195.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  18:00:00,29.4,37799.99615,25.95957644,23.99959016,24.9795833,0,417.9432614,23.99959016,0.009271405,48.33572842,0,0,0,641.5025997,2309409.359,536.8584664,1932690.479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  19:00:00,28.3375,90449.9908,25.76868733,23.99962631,24.88415682,0,376.0189281,23.99962631,0.00935286,48.76645498,0,0,0,592.0383287,2131337.983,486.1045203,1749976.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  20:00:00,26.7,120149.9878,25.56188838,23.99961096,24.78074967,0,339.7064182,23.99961096,0.009614707,50.13001272,0,0,0,553.4595669,1992454.441,436.1250277,1570050.1,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  21:00:00,25.0375,134999.9863,25.42494612,23.99955927,24.7122527,0,328.0307986,23.99955927,0.009887425,51.52988817,0,0,0,544.6895229,1960882.282,410.471234,1477696.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  22:00:00,23.7125,120149.9878,25.29392719,23.9995187,24.64672294,0,311.4298741,23.9995187,0.010080174,52.55200945,0,0,0,522.9248035,1882529.293,382.7121228,1377763.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  23:00:00,22.6125,90449.9908,25.11113824,23.99956305,24.55535064,0,246.1391391,23.99956305,0.010305009,53.75952706,0,0,0,431.180995,1552251.582,308.2121564,1109563.763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/24  24:00:00,21.5125,44549.99547,24.92177778,23.99964121,24.46070949,0,193.9295566,23.99964121,0.010567255,55.16047299,0,0,0,355.3090137,1279112.449,246.7902714,888444.9769,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  01:00:00,20.725,29699.99698,24.77399275,23.99969263,24.38684269,0,165.9529961,23.99969263,0.010808378,56.41880825,0,0,0,313.5873047,1128914.297,212.2166709,763980.0154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  02:00:00,20.1875,22949.99767,24.65677721,23.99972614,24.32825168,0,144.9049903,23.99972614,0.011015251,57.51627988,0,0,0,281.8609636,1014699.469,186.6698837,672011.5812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  03:00:00,19.625,14849.99849,24.55585071,23.99975493,24.27780282,0,127.3666127,23.99975493,0.011199295,58.48231824,0,0,0,253.1276626,911259.5855,164.4265621,591935.6234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  04:00:00,19.275,14849.99849,24.46704961,23.99977966,24.23341464,0,112.7805192,23.99977966,0.011359296,59.30276779,0,0,0,229.6704013,826813.4447,146.9195239,528910.2861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  05:00:00,19.1375,14849.99849,24.38878785,23.9998002,24.19429402,0,100.5791448,23.9998002,0.011500309,60.06357273,0,0,0,211.5289749,761504.3097,133.5760709,480873.8553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  06:00:00,18.975,29699.99698,24.32229137,23.9998174,24.16105439,0,90.91062468,23.9998174,0.011623405,60.71761468,0,0,0,196.2978091,706672.1129,122.5567076,441204.1473,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  07:00:00,19.15,59399.99396,24.58350338,23.99976495,24.29163416,0,162.3817008,23.99976495,0.011329913,59.24892258,0,0,0,306.2259819,1102413.535,195.4863437,703750.8373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  08:00:00,19.4875,75599.99231,25.29771933,23.99946413,24.64859173,0,306.1922033,23.99946413,0.010142389,53.19181038,0,0,0,484.2848173,1743425.342,342.0192783,1231269.402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  09:00:00,19.85,59399.99396,25.73393239,23.99950816,24.86672028,0,354.2604369,23.99950816,0.008957156,47.11207319,0,0,0,490.8219431,1766958.995,393.231927,1415634.937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  10:00:00,20.9375,59399.99396,27.19868221,23.99903823,25.59886022,0,725.3775759,23.99903823,0.007764619,40.93404079,0,0,0,866.8354655,3120607.676,773.1626991,2783385.717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  11:00:00,22.375,37799.99615,27.32430039,23.99956948,25.66193493,0,744.2219204,23.99956948,0.007197409,38.00121188,0,0,0,838.8050787,3019698.283,804.3062191,2895502.389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  12:00:00,23.8375,37799.99615,26.63858036,23.99993713,25.31925874,0,551.1262606,23.99993713,0.007090303,37.45554487,0,0,0,631.5903855,2273725.388,623.5144569,2244652.045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  13:00:00,24.775,37799.99615,26.05994701,23.99990231,25.02992466,0,398.9771029,23.99990231,0.007076014,37.35745031,0,0,0,479.6511533,1726744.152,479.1575689,1724967.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  14:00:00,25.3125,37799.99615,25.88998647,23.99989015,24.94493831,0,357.9643281,23.99989015,0.00701724,37.03661037,0,0,0,442.5845972,1593304.55,442.5845972,1593304.55,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  15:00:00,25.875,37799.99615,25.78319258,23.99988968,24.89154113,0,334.1595734,23.99988968,0.006905516,36.43047682,0,0,0,423.4182269,1524305.617,423.4182269,1524305.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  16:00:00,25.85,37799.99615,25.68017003,23.99986383,24.84001693,0,316.529214,23.99986383,0.00679089,35.81872861,0,0,0,405.5826015,1460097.365,405.5826015,1460097.365,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  17:00:00,25.5125,37799.99615,25.61313365,23.99980169,24.80646767,0,312.7060557,23.99980169,0.006791336,35.79855918,0,0,0,398.9674825,1436282.937,398.9674825,1436282.937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  18:00:00,25.15,37799.99615,25.5084679,23.99976063,24.75411427,0,315.9694388,23.99976063,0.006830744,35.99048932,0,0,0,399.2271491,1437217.737,399.2271491,1437217.737,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  19:00:00,23.625,90449.9908,25.27575466,23.99979516,24.63777491,0,270.6818343,23.99979516,0.006918867,36.44960256,0,0,0,341.6123277,1229804.38,341.3392249,1228821.21,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  20:00:00,21.3625,120149.9878,25.00508048,23.99992981,24.50250514,0,230.452481,23.99992981,0.007132533,37.58597352,0,0,0,290.3306231,1045190.243,282.354693,1016476.895,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  21:00:00,19.125,134999.9863,24.82646593,23.99975632,24.41311113,0,212.0488567,23.99975632,0.007306431,38.50662937,0,0,0,261.6663071,941998.7055,245.3836255,883381.0516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  22:00:00,17.7375,120149.9878,24.68576938,23.99974131,24.34275535,0,193.8027044,23.99974131,0.007429254,39.17108663,0,0,0,234.873513,845544.6466,215.6409257,776307.3325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  23:00:00,16.8375,90449.9908,24.51272814,23.99978428,24.25625621,0,130.9467891,23.99978428,0.007515573,39.63563863,0,0,0,160.1527214,576549.7972,145.3742236,523347.2048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/25  24:00:00,15.9375,44549.99547,24.33438504,23.9999159,24.16715047,0,83.35940786,23.9999159,0.007566953,39.90303412,0,0,0,100.4974818,361790.9346,90.37923055,325365.23,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  01:00:00,15.1,29699.99698,24.1774561,24.00019164,24.08882387,0,57.02846641,24.00019164,0.007590234,40.02366115,0,0,0,64.00960566,230434.5804,57.14161109,205709.7999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  02:00:00,14.3625,22949.99767,24.0314872,24.0001142,24.0158007,0,34.57788348,24.0001142,0.007635355,40.25888743,0,0,0,32.30810492,116309.1777,28.60089151,102963.2094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  03:00:00,13.6,14849.99849,23.88965259,24.00262764,23.94614011,0,14.85565729,24.00262764,0.007695802,40.5676489,0,0,0,3.391191017,12208.28766,2.982572742,10737.26187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  04:00:00,12.9875,14849.99849,23.7451295,23.86820668,23.80666809,0,12.71234189,23.86820668,0.007755589,41.21087494,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  05:00:00,12.425,14849.99849,23.58521339,23.67657856,23.63089598,0,15.3216731,23.67657856,0.007790258,41.89929657,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  06:00:00,11.8875,29699.99698,23.42076284,23.48061063,23.45068674,0,18.35196064,23.48061063,0.007799293,42.46148293,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  07:00:00,12.825,59399.99396,23.86723527,23.85568086,23.86145807,0,71.23749848,23.85568086,0.007726822,41.16055714,0,0,0,48.90601331,176061.6479,42.30386168,152293.9021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  08:00:00,14.6875,75599.99231,25.09662736,23.99777588,24.54720162,0,270.45858,23.99777588,0.00740962,39.16698081,0,0,0,298.1472655,1073330.156,266.6786439,960043.1179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  09:00:00,16.525,59399.99396,26.58826697,23.9994561,25.29386153,0,578.1885159,23.9994561,0.006967696,36.85311748,0,0,0,630.1281245,2268461.248,589.823377,2123364.157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  10:00:00,17.7625,59399.99396,27.15744935,23.99969381,25.57857158,0,717.3240298,23.99969381,0.006676952,35.33122455,0,0,0,763.885079,2749986.285,739.2601434,2661336.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  11:00:00,18.725,37799.99615,27.00464866,23.99997924,25.50231395,0,648.4404415,23.99997924,0.006608959,34.97464099,0,0,0,690.0461777,2484166.24,678.4598886,2442455.599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  12:00:00,19.6625,37799.99615,26.50481501,24.00002659,25.2524208,0,509.6114074,24.00002659,0.006679465,35.3214047,0,0,0,555.1680976,1998605.151,547.4269548,1970737.037,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  13:00:00,20.5625,37799.99615,25.94539786,24.00005712,24.97272749,0,368.32415,24.00005712,0.006785315,35.83888308,0,0,0,419.6406985,1510706.515,413.605089,1488978.32,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  14:00:00,21.525,37799.99615,25.75541383,24.00005808,24.87773596,0,323.6334602,24.00005808,0.006888366,36.34053143,0,0,0,382.2383777,1376058.16,376.8940119,1356818.443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  15:00:00,22.4625,37799.99615,25.65066545,24.0000435,24.82535447,0,301.1779684,24.0000435,0.006972657,36.76643611,0,0,0,366.8285996,1320582.959,362.2120785,1303963.483,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  16:00:00,22.8,37799.99615,25.55308078,24.00005303,24.77656691,0,285.7333753,24.00005303,0.007072344,37.26256421,0,0,0,355.4684335,1279686.361,349.5594468,1258414.009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  17:00:00,22.8,37799.99615,25.40730161,24.00007435,24.70368798,0,266.9194106,24.00007435,0.007216173,37.99725482,0,0,0,339.6713197,1222816.751,330.7339283,1190642.142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  18:00:00,22.8,37799.99615,25.27528732,23.9999822,24.63763476,0,266.4048654,23.9999822,0.007337606,38.60499041,0,0,0,342.7597944,1233935.26,330.2120461,1188763.366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  19:00:00,22.1125,90449.9908,25.08228231,23.99980453,24.54104342,0,233.8253556,23.99980453,0.007417909,39.00815448,0,0,0,307.1042806,1105575.41,291.9243786,1050927.763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  20:00:00,20.95,120149.9878,24.87881827,23.99978025,24.43929926,0,206.5098051,23.99978025,0.007562916,39.76157234,0,0,0,273.9371494,986173.7377,254.9577647,917847.9528,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  21:00:00,19.8125,134999.9863,24.76928536,23.99975122,24.38451829,0,202.7598466,23.99975122,0.007716037,40.58252174,0,0,0,266.2079722,958348.6998,241.7501817,870300.654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  22:00:00,18.8375,120149.9878,24.66474233,23.99973212,24.33223723,0,192.4423921,23.99973212,0.007869184,41.39361241,0,0,0,251.292198,904651.9126,223.3200921,803952.3314,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  23:00:00,17.9375,90449.9908,24.50204725,23.99977142,24.25090934,0,131.7508161,23.99977142,0.008124753,42.72049487,0,0,0,179.4168769,645900.7567,155.144208,558519.1486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/26  24:00:00,17.0375,44549.99547,24.32843701,23.99982159,24.1641293,0,85.11179595,23.99982159,0.008441467,44.36335279,0,0,0,120.7807723,434810.7802,101.0086319,363631.0747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  01:00:00,15.7625,29699.99698,24.16238936,23.99986482,24.08112709,0,56.54244772,23.99986482,0.008760489,46.01655964,0,0,0,76.58538495,275707.3858,61.84569342,222644.4963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  02:00:00,14.2625,22949.99767,23.99213828,24.00669456,23.99941642,0,27.61050431,24.00669456,0.009040825,47.44832614,0,0,0,25.34511059,91242.39811,19.88808113,71597.09206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  03:00:00,12.7625,14849.99849,23.81718518,23.91978999,23.86848759,0,14.63683524,23.91978999,0.009292873,48.9778749,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  04:00:00,11.8875,14849.99849,23.62958857,23.66747413,23.64853135,0,19.61142246,23.66747413,0.009436279,50.49496864,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  05:00:00,11.325,14849.99849,23.44433079,23.4557663,23.45004855,0,22.5829303,23.4557663,0.009513933,51.57723788,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  06:00:00,10.7875,29699.99698,23.25983807,23.24505952,23.2524488,0,25.59130737,23.24505952,0.009548335,52.45640701,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  07:00:00,12.225,59399.99396,23.76342919,23.70698299,23.73520609,0,74.36068383,23.70698299,0.009497381,50.77303925,0,0,0,50.55459785,181996.5523,37.02525976,133290.9352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  08:00:00,14.7625,75599.99231,25.27292332,23.99477697,24.63385014,0,310.0775601,23.99477697,0.008971852,47.17292516,0,0,0,397.0372234,1429334.004,305.9576669,1101447.601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  09:00:00,17.325,59399.99396,26.84818486,23.99902947,25.42360716,0,651.9739434,23.99902947,0.008009682,42.16720985,0,0,0,797.3699951,2870531.982,669.6844462,2410864.006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  10:00:00,19.1125,59399.99396,27.38481056,23.99927075,25.69204065,0,785.7415014,23.99927075,0.007419368,39.09589455,0,0,0,911.2459413,3280485.389,818.5084246,2946630.329,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  11:00:00,20.4125,37799.99615,27.05983937,23.99968134,25.52976036,0,665.9256982,23.99968134,0.007268316,38.30825998,0,0,0,763.4711686,2748496.207,709.7698063,2555171.303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  12:00:00,21.7125,37799.99615,26.56080747,23.99981121,25.28030934,0,525.5741182,23.99981121,0.007282777,38.35904962,0,0,0,613.702677,2209329.637,580.3088493,2089111.857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  13:00:00,22.6375,37799.99615,26.0389544,23.99987589,25.01941514,0,392.0504759,23.99987589,0.007332004,38.57612065,0,0,0,476.6035747,1715772.869,454.5029566,1636210.644,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  14:00:00,23.4,37799.99615,25.92865814,23.99988838,24.96427326,0,364.5786542,23.99988838,0.007387528,38.85006966,0,0,0,453.0956384,1631144.298,433.3696832,1560130.86,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  15:00:00,24.1375,37799.99615,25.8119587,23.99989663,24.90592767,0,338.8565206,23.99989663,0.007436965,39.08221405,0,0,0,430.9552276,1551438.819,413.771704,1489578.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  16:00:00,24.4,37799.99615,25.71731238,23.99987308,24.85859273,0,323.2187466,23.99987308,0.007500354,39.39645568,0,0,0,417.6531294,1503551.266,400.3151831,1441134.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  17:00:00,24.4,37799.99615,25.54735233,23.99981267,24.7735825,0,297.839587,23.99981267,0.007644823,40.12072698,0,0,0,395.0702603,1422252.937,374.9304552,1349749.639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  18:00:00,24.4,37799.99615,25.39955958,23.99976748,24.69966353,0,292.6357821,23.99976748,0.007779815,40.80509774,0,0,0,394.5326186,1420317.427,369.7142556,1330971.32,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  19:00:00,23.4625,90449.9908,25.21665283,23.99978064,24.60821674,0,258.5929197,23.99978064,0.007896242,41.4080685,0,0,0,356.9165066,1284899.424,327.8821976,1180375.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  20:00:00,22.025,120149.9878,25.00513659,23.99975286,24.50244472,0,230.5002916,23.99975286,0.008072012,42.31805063,0,0,0,321.7387639,1158259.55,287.8318933,1036194.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  21:00:00,20.5625,134999.9863,24.87767775,23.99972038,24.43869907,0,223.4309208,23.99972038,0.008227055,43.14774671,0,0,0,308.7026706,1111329.614,268.5812739,966892.5859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  22:00:00,19.3125,120149.9878,24.75706405,23.99970433,24.37838419,0,209.6734368,23.99970433,0.008393666,44.02662495,0,0,0,288.2002479,1037520.892,244.4053057,879859.1004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  23:00:00,18.2125,90449.9908,24.58479546,23.99974496,24.29227021,0,146.4881916,23.99974496,0.008716941,45.69864606,0,0,0,210.1437575,756517.5272,172.0391572,619340.9659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/27  24:00:00,17.1125,44549.99547,24.40235804,23.9997972,24.20107762,0,97.32873613,23.9997972,0.00916014,48.01880047,0,0,0,145.4543707,523635.7344,113.6804006,409249.4422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  01:00:00,16.575,29699.99698,24.26384465,23.99983151,24.13183808,0,74.18803739,23.99983151,0.009609487,50.32532028,0,0,0,114.9621689,413863.808,86.0363631,309730.9072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  02:00:00,16.375,22949.99767,24.15577777,23.9998526,24.07781519,0,58.38944368,23.9998526,0.010010141,52.33725583,0,0,0,94.91738367,341702.5812,68.55397045,246794.2936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  03:00:00,16.175,14849.99849,24.05795271,23.99987073,24.02891172,0,45.06384091,23.99987073,0.010375944,54.16345116,0,0,0,76.57967083,275686.815,53.544897,192761.6292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  04:00:00,16.35,14849.99849,23.98753622,23.9998823,23.99370926,0,37.69633632,23.9998823,0.010715954,55.88712356,0,0,0,70.1374102,252494.6767,47.61328097,171407.8115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  05:00:00,16.6875,14849.99849,23.93999092,23.999888,23.96993946,0,34.67255852,23.999888,0.011021843,57.45465132,0,0,0,71.61947492,257830.1097,47.38141684,170573.1006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  06:00:00,17.05,29699.99698,23.92079663,23.99988856,23.9603426,0,36.10716807,23.99988856,0.011283804,58.79588643,0,0,0,80.12315752,288443.3671,51.81698801,186541.1568,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  07:00:00,17.575,59399.99396,24.09250345,23.99986277,24.04618311,0,92.97134194,23.99986277,0.011255037,58.68585458,0,0,0,175.5938164,632137.7391,113.0259108,406893.279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  08:00:00,18.1125,75599.99231,24.44137878,23.99982302,24.2206009,0,155.19347,23.99982302,0.010798183,56.36584958,0,0,0,269.760522,971137.8793,179.6875922,646875.3319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  09:00:00,18.675,59399.99396,24.93644208,23.99980883,24.46812546,0,189.8908678,23.99980883,0.010290604,53.79342997,0,0,0,313.4541096,1128434.794,219.0669039,788640.8539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  10:00:00,20.15,59399.99396,25.63251613,23.99965065,24.81608339,0,325.9621093,23.99965065,0.009596797,50.20972971,0,0,0,493.9247287,1778129.023,367.3547811,1322477.212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  11:00:00,22.2125,37799.99615,25.87812959,23.99969812,24.93891386,0,364.7913405,23.99969812,0.009058117,47.38375952,0,0,0,532.2558463,1916121.047,423.4916348,1524569.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  12:00:00,24.25,37799.99615,26.04860174,23.99971785,25.0241598,0,405.5342948,23.99971785,0.00878978,45.98198687,0,0,0,579.2505239,2085301.886,481.3072833,1732706.22,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  13:00:00,25.25,37799.99615,25.87943126,23.99980627,24.93961876,0,362.570205,23.99980627,0.008717095,45.577841,0,0,0,526.6162924,1895818.653,446.7631629,1608347.386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  14:00:00,25.5875,37799.99615,25.93605377,23.99981063,24.9679322,0,373.8566802,23.99981063,0.0086921,45.43162849,0,0,0,539.7867328,1943232.238,460.8594779,1659094.12,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  15:00:00,25.95,37799.99615,25.88378802,23.99982185,24.94180493,0,361.3176432,23.99982185,0.008663936,45.25765682,0,0,0,524.4128768,1887886.356,451.355651,1624880.344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  16:00:00,25.85,37799.99615,25.83406904,23.99980405,24.91693654,0,353.9831842,23.99980405,0.008691528,45.38252882,0,0,0,515.8275175,1856979.063,443.192589,1595493.32,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  17:00:00,25.5125,37799.99615,25.73351355,23.99973478,24.86662417,0,341.3696141,23.99973478,0.008817664,46.00277291,0,0,0,503.9268095,1814136.514,427.7627284,1539945.822,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  18:00:00,25.15,37799.99615,25.50894262,23.99970664,24.75432463,0,317.3085957,23.99970664,0.008971907,46.7484972,0,0,0,480.0577354,1728207.848,400.6685908,1442406.927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  19:00:00,24.3125,90449.9908,25.28609567,23.99973789,24.64291678,0,272.3567475,23.99973789,0.009139504,47.62129152,0,0,0,427.4621986,1538863.915,348.7300075,1255428.027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  20:00:00,23.2125,120149.9878,25.08573281,23.99971259,24.5427227,0,243.9956681,23.99971259,0.009399328,48.97361338,0,0,0,393.6878048,1417276.097,311.1650928,1120194.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  21:00:00,22.1125,134999.9863,24.98256072,23.99966781,24.49111426,0,243.3639986,23.99966781,0.009625543,50.1664584,0,0,0,393.9015156,1418045.456,301.2983971,1084674.229,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  22:00:00,21.45,120149.9878,24.90212715,23.99963679,24.45088197,0,238.2384703,23.99963679,0.009816291,51.1646858,0,0,0,389.0227464,1400481.887,290.6100723,1046196.26,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  23:00:00,21.1125,90449.9908,24.77983201,23.99967135,24.38975168,0,185.0480511,23.99967135,0.010129048,52.76854535,0,0,0,322.7703579,1161973.289,234.60583,844580.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/28  24:00:00,20.75,44549.99547,24.65348193,23.99971936,24.32660064,0,146.2754489,23.99971936,0.010532576,54.80056321,0,0,0,275.3950042,991422.0152,192.7894524,694042.0286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  01:00:00,20.6,35099.99643,24.56343636,23.99974982,24.28159309,0,130.8794387,23.99974982,0.010897721,56.6461833,0,0,0,260.2711337,936976.0812,176.1275928,634059.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  02:00:00,20.6,35099.99643,24.49752603,23.99976467,24.24864535,0,120.5221028,23.99976467,0.011139314,57.84294933,0,0,0,250.1272248,900458.0093,165.7715056,596777.4202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  03:00:00,20.6,14849.99849,24.43527391,23.99978023,24.21752707,0,110.6512647,23.99978023,0.011299982,58.63998168,0,0,0,238.3769675,858157.0829,155.906406,561263.0615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  04:00:00,20.475,14849.99849,24.3784548,23.99978957,24.18912219,0,102.1260962,23.99978957,0.01143905,59.34858654,0,0,0,226.8048403,816497.4249,146.3302078,526788.7479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  05:00:00,20.275,14849.99849,24.3222029,23.99980044,24.16100167,0,93.78876919,23.99980044,0.011627519,60.30841601,0,0,0,215.3808938,775371.2177,136.3040251,490694.4905,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  06:00:00,20.075,14849.99849,24.27452665,23.99981037,24.13716851,0,86.89840085,23.99981037,0.011851117,61.44642527,0,0,0,206.4953448,743383.2414,127.7213803,459796.9691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  07:00:00,20.25,55349.99437,24.35205873,23.99982974,24.17594424,0,99.07738114,23.99982974,0.011952934,61.96434221,0,0,0,231.8157795,834536.8063,141.3470825,508849.497,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  08:00:00,20.5875,55349.99437,24.54485247,23.99981061,24.27233154,0,147.6138084,23.99981061,0.011712798,60.7424523,0,0,0,311.513632,1121449.075,192.6736562,693625.1622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  09:00:00,20.95,75599.99231,24.7888404,23.99972031,24.39428036,0,215.920823,23.99972031,0.011241572,58.34228782,0,0,0,410.4758822,1477713.176,263.9613395,950260.8221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  10:00:00,21.35,75599.99231,25.18726371,23.9996932,24.59347846,0,252.8965948,23.9996932,0.010711598,55.63845943,0,0,0,451.2266285,1624415.863,304.2911417,1095448.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  11:00:00,21.6875,55349.99437,25.35336268,23.99975489,24.67655878,0,253.0137142,23.99975489,0.010362313,53.85385571,0,0,0,438.9265012,1580135.404,307.2891302,1106240.869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  12:00:00,22.05,44549.99547,25.55442324,23.99973005,24.77707665,0,294.7408656,23.99973005,0.010111758,52.57259455,0,0,0,491.007663,1767627.587,352.0433912,1267356.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  13:00:00,22.6375,44549.99547,25.73292244,23.99968599,24.86630422,0,334.4518482,23.99968599,0.009862891,51.26644705,0,0,0,538.9664786,1940279.323,396.6821289,1428055.664,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  14:00:00,23.4,44549.99547,25.76310718,23.99971081,24.881409,0,340.7644968,23.99971081,0.009749358,50.6335997,0,0,0,546.4219945,1967119.18,409.4336111,1473961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  15:00:00,24.1375,44549.99547,25.83855082,23.99970482,24.91912782,0,358.0178822,23.99970482,0.009716273,50.44509809,0,0,0,572.8645442,2062312.359,432.886142,1558390.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  16:00:00,24.275,44549.99547,25.727952,23.99973887,24.86384543,0,332.405801,23.99973887,0.009745994,50.56457828,0,0,0,539.9551139,1943838.41,408.4597939,1470455.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  17:00:00,24.1375,44549.99547,25.57073609,23.99977981,24.78525795,0,296.7439113,23.99977981,0.009865826,51.15687357,0,0,0,496.1775087,1786239.031,371.6636925,1337989.293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  18:00:00,23.975,44549.99547,25.39854087,23.99974179,24.69914133,0,284.3343682,23.99974179,0.010049123,52.0923126,0,0,0,485.3653932,1747315.415,357.878563,1288362.827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  19:00:00,23.525,114749.9883,25.20754841,23.99972223,24.60363532,0,256.8682551,23.99972223,0.010243049,53.08135632,0,0,0,452.0863534,1627510.872,326.6264716,1175855.298,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  20:00:00,22.9875,134999.9863,25.04420821,23.99962734,24.52191778,0,247.0291473,23.99962734,0.010515517,54.47014122,0,0,0,442.8753947,1594351.421,312.2510079,1124103.628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  21:00:00,22.425,134999.9863,24.97572809,23.99952296,24.48762552,0,252.4314648,23.99952296,0.010703328,55.42693777,0,0,0,454.6105101,1636597.837,312.8867867,1126392.432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  22:00:00,22.075,134999.9863,24.91530338,23.999588,24.45744569,0,235.1837104,23.999588,0.010737542,55.6008951,0,0,0,428.1197699,1541231.172,292.7056134,1053740.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  23:00:00,21.9375,114749.9883,24.80992519,23.99970723,24.40481621,0,180.473266,23.99970723,0.010826831,56.09081385,0,0,0,347.4442572,1250799.326,236.8924272,852812.7379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/29  24:00:00,21.775,55349.99437,24.6940309,23.9997724,24.34690165,0,143.5014007,23.9997724,0.011010499,57.04734565,0,0,0,295.2134981,1062768.593,198.5782121,714881.5635,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  01:00:00,21.575,35099.99643,24.61035837,23.99975309,24.30505573,0,139.7164089,23.99975309,0.011212092,58.0362423,0,0,0,291.8863449,1050790.842,193.1115159,695201.4571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  02:00:00,21.375,35099.99643,24.54223037,23.99974435,24.27098736,0,128.7210553,23.99974435,0.011407625,58.96985492,0,0,0,277.6740407,999626.5467,180.4357432,649568.6754,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  03:00:00,21.175,14849.99849,24.47465662,23.99976183,24.23720923,0,117.6187156,23.99976183,0.011579841,59.82087942,0,0,0,262.2359056,944049.2603,167.6561236,603562.0451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  04:00:00,21.1,14849.99849,24.420541,23.99977486,24.21015793,0,109.4442865,23.99977486,0.011741816,60.64208237,0,0,0,252.3301227,908388.4418,158.8498903,571859.605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  05:00:00,21.1,14849.99849,24.37698872,23.99978433,24.18838652,0,103.2132051,23.99978433,0.01190458,61.46687716,0,0,0,246.1869126,886272.8853,152.613516,549408.6575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  06:00:00,21.1,14849.99849,24.34721873,23.99979208,24.17350541,0,99.07336909,23.99979208,0.012063407,62.27131759,1,0,0,243.2127443,875565.8796,148.4670577,534481.4077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  07:00:00,21.225,55349.99437,24.52238684,23.99979188,24.26108936,0,123.0914084,23.99979188,0.012049785,62.20234121,0.75,0,0,285.7386189,1028659.028,173.5080394,624628.9417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  08:00:00,21.425,55349.99437,24.82178163,23.99973846,24.41076004,0,192.8075306,23.99973846,0.011666946,60.26246853,0,0,0,393.3277307,1415979.83,244.8316047,881393.7768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  09:00:00,21.625,75599.99231,25.29856044,23.99950123,24.64903083,0,313.8011623,23.99950123,0.010930755,56.56194511,0,0,0,557.76639,2007959.004,367.3681962,1322525.506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  10:00:00,22.1375,75599.99231,25.60773038,23.99953833,24.80363436,0,342.2961658,23.99953833,0.010283491,53.28798184,0,0,0,570.3910524,2053407.789,400.2335702,1440840.853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  11:00:00,22.9,55349.99437,25.77317825,23.99965453,24.88641639,0,345.3131308,23.99965453,0.00997061,51.65905485,0,0,0,561.7761916,2022394.29,409.7377184,1475055.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  12:00:00,23.6375,44549.99547,25.95526643,23.99964048,24.97745345,0,386.5401773,23.99964048,0.009792876,50.73296365,0,0,0,613.4625445,2208465.16,457.1538142,1645753.731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  13:00:00,24.275,44549.99547,26.04284685,23.99963503,25.02124094,0,406.6560947,23.99963503,0.00965654,50.00551839,0,0,0,635.8436219,2289037.039,482.6494188,1737537.908,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  14:00:00,24.8125,44549.99547,26.06558886,23.99965831,25.03262359,0,411.12806,23.99965831,0.009626649,49.83384041,0,0,0,642.8751242,2314350.447,491.6705885,1770014.119,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  15:00:00,25.375,44549.99547,26.03917948,23.99967751,25.0194285,0,404.5388011,23.99967751,0.009668832,50.01672327,0,0,0,639.4339804,2301962.329,489.8374796,1763414.927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  16:00:00,25.725,44549.99547,25.95568169,23.99970561,24.97769365,0,384.1546868,23.99970561,0.009760862,50.43358298,0,0,0,618.7421304,2227471.669,472.4130099,1700686.836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  17:00:00,25.8625,44549.99547,25.83550205,23.9997266,24.91761432,0,356.2805772,23.9997266,0.009870884,50.97352383,0,0,0,588.0728764,2117062.355,445.7110659,1604559.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  18:00:00,26.025,44549.99547,25.62647134,23.99969298,24.81308216,0,334.0424038,23.99969298,0.01005246,51.89635807,0,0,0,567.2436878,2042077.276,424.8385195,1529418.67,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  19:00:00,25.1625,114749.9883,25.38896299,23.99968088,24.69432194,0,294.1953722,23.99968088,0.010250467,52.90205372,0,0,0,516.3326939,1858797.698,377.7266671,1359816.001,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  20:00:00,23.725,134999.9863,25.16379717,23.99959202,24.5816946,0,270.6401589,23.99959202,0.010525961,54.30045216,0,0,0,482.5671924,1737241.893,342.0565008,1231403.403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  21:00:00,22.2625,134999.9863,25.02759659,23.99950762,24.51355211,0,263.4047375,23.99950762,0.010720586,55.28778805,0,0,0,469.0697086,1688650.951,322.4833981,1160940.233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  22:00:00,21.825,134999.9863,24.94237332,23.99958517,24.47097924,0,240.4329549,23.99958517,0.010788108,55.62981993,0,0,0,435.0820984,1566295.554,295.8468356,1065048.608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  23:00:00,22.0875,114749.9883,24.85299351,23.99969905,24.42634628,0,188.1334116,23.99969905,0.010982976,56.61679545,0,0,0,365.5863575,1316110.887,245.7974564,884870.8431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 04/30  24:00:00,22.325,55349.99437,24.76816861,23.99975251,24.38396056,0,156.0079724,23.99975251,0.011309766,58.27109761,0,0,0,329.3581954,1185689.503,215.676402,776435.0471,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  01:00:00,22.525,29699.99698,24.7119519,23.99971928,24.35583559,0,156.4688086,23.99971928,0.011658871,60.4235164,0,0,0,345.683639,1244461.1,217.8002792,784081.0051,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  02:00:00,22.725,22949.99767,24.64946292,23.99970833,24.32458563,0,146.4901444,23.99970833,0.011948518,62.13173651,0.25,0,0,342.4377782,1232776.001,209.4936396,754177.1024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  03:00:00,22.9875,14849.99849,24.59838146,23.99970905,24.29904526,0,138.295753,23.99970905,0.012153634,63.177865,1,0,0,339.1874708,1221074.895,203.5108922,732639.2118,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  04:00:00,23.225,14849.99849,24.58123511,23.99971197,24.29047354,0,135.2662629,23.99971197,0.012441209,64.64341932,1,0,0,347.747963,1251892.667,202.4789489,728924.216,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  05:00:00,23.3,14849.99849,24.55267422,23.99971719,24.27619571,0,131.2233857,23.99971719,0.012704813,65.98567025,1,0,0,351.1456476,1264124.331,199.0604321,716617.5555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  06:00:00,23.3,29699.99698,24.53546021,23.99972418,24.2675922,0,128.6311835,23.99972418,0.01287403,66.88922037,1,0,0,352.8026799,1270089.648,196.4604771,707257.7175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  07:00:00,22.9875,59399.99396,24.88057245,23.99962368,24.44009807,0,217.9446686,23.99962368,0.012606626,65.59368341,1,0,0,505.7948965,1820861.627,282.9748408,1018709.427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  08:00:00,24.175,75599.99231,26.52064669,23.99836275,25.25950472,0,605.4972978,23.99836275,0.010938077,57.08547365,0,0,0,1081.923992,3894926.37,679.6564238,2446763.126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  09:00:00,26.0625,59399.99396,27.96568856,24.3580441,26.16186633,0,871.4575227,24.3580441,0.009489872,48.59673027,0,0,0,1294.950782,4661822.815,946.4960823,3407385.896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  10:00:00,27.7,59399.99396,28.55776929,24.84154946,26.69965937,0,894.9507484,24.84154946,0.009405687,46.78725108,0,0,0,1274.194249,4587099.296,988.6230909,3559043.127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  11:00:00,28.675,37799.99615,28.11100999,24.33007385,26.22054192,0,871.6231864,24.33007385,0.009277891,47.5610387,0,0,0,1247.793891,4492058.008,995.6953348,3584503.205,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  12:00:00,29.9625,37799.99615,27.5607943,24.00882904,25.78481167,0,797.4485295,24.00882904,0.008989992,46.98873276,0,0,0,1113.979381,4010325.772,923.8853855,3325987.388,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  13:00:00,30.9125,37799.99615,26.99831625,23.99970806,25.49901216,0,639.0032344,23.99970806,0.009219579,48.16682406,0,0,0,934.4772943,3364118.259,771.130647,2776070.329,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  14:00:00,29.35,37799.99615,26.6925458,23.99968913,25.34611746,0,554.5408335,23.99968913,0.009441264,49.28914651,0,0,0,845.2160972,3042777.95,673.3918669,2424210.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  15:00:00,28.675,37799.99615,26.58562487,23.99965147,25.29263817,0,525.5735371,23.99965147,0.009511979,49.65287277,0,0,0,813.4097801,2928275.208,638.7324369,2299436.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  16:00:00,29.2125,37799.99615,26.47945761,23.99963645,25.23954703,0,505.685791,23.99963645,0.009635089,50.25376601,0,0,0,796.2170235,2866381.285,623.3616732,2244102.023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  17:00:00,28.4,37799.99615,26.24860376,23.99957261,25.12408819,0,459.8903509,23.99957261,0.009843924,51.27387722,0,0,0,747.4820987,2690935.555,570.7766546,2054795.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  18:00:00,27.1125,37799.99615,25.97559667,23.9995457,24.98757119,0,419.6597507,23.9995457,0.010111123,52.65711282,0,0,0,708.1702789,2549413.004,519.6717654,1870818.355,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  19:00:00,26.325,90449.9908,25.72646743,23.99958156,24.8630245,0,364.6377535,23.99958156,0.010302043,53.65546934,0,0,0,637.4909873,2294967.554,457.9823223,1648736.36,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  20:00:00,24.35,120149.9878,25.49582815,23.99955384,24.74769099,0,324.5286606,23.99955384,0.010466753,54.56864424,0,0,0,573.4287706,2064343.574,401.1841193,1444262.829,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  21:00:00,22.9875,134999.9863,25.35520102,23.99951247,24.67735675,0,312.8873641,23.99951247,0.010593233,55.25908857,0,0,0,554.6261884,1996654.278,378.0423332,1360952.4,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  22:00:00,22.8,120149.9878,25.26660181,23.99949295,24.63304738,0,305.0502256,23.99949295,0.01079321,56.35612741,0,0,0,553.4953259,1992583.173,368.6190319,1327028.515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/01  23:00:00,23.1125,90449.9908,25.15175997,23.99953863,24.5756493,0,251.3955342,23.99953863,0.011141013,58.10997784,0,0,0,488.7140534,1759370.592,317.6389897,1143500.363,0,0,265656.6621
