Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 05/01  24:00:00,22.9875,44549.99547,25.02381111,23.99959284,24.51170198,0,210.886852,23.99959284,0.011509017,59.98727325,0,0,0,438.0881914,1577117.489,276.0769821,993877.1354,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  01:00:00,22.425,29699.99698,24.90344406,23.99962349,24.45153377,0,189.3144867,23.99962349,0.011772637,61.31992078,0,0,0,407.1380486,1465696.975,249.7554445,899119.6001,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  02:00:00,21.8875,22949.99767,24.79523914,23.99966049,24.39744981,0,170.3783173,23.99966049,0.011978416,62.34775043,0.5,0,0,376.3840701,1354982.652,226.292161,814651.7795,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  03:00:00,21.7,14849.99849,24.70714285,23.99968597,24.35341441,0,155.1291267,23.99968597,0.012130885,63.12607856,1,0,0,353.1938227,1271497.762,209.4710735,754095.8646,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  04:00:00,21.7,14849.99849,24.64119901,23.99970578,24.32045239,0,144.2660327,23.99970578,0.01228067,63.89035291,1,0,0,339.3197888,1221551.24,198.6113726,715000.9415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  05:00:00,21.7,14849.99849,24.58409377,23.99972165,24.29190771,0,135.1625764,23.99972165,0.012421763,64.60995761,1,0,0,327.8768657,1180356.716,189.5101624,682236.5846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  06:00:00,21.7,29699.99698,24.54036126,23.9997333,24.27004728,0,128.7239212,23.9997333,0.012548567,65.21497284,1,0,0,320.240657,1152866.365,183.0720088,659059.2317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  07:00:00,21.7,59399.99396,24.58675295,23.99969912,24.29322604,0,168.5402382,23.99969912,0.012378797,64.36616716,1,0,0,387.0089074,1393232.067,222.8444949,802240.1816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  08:00:00,21.7,75599.99231,24.73175328,23.99969571,24.36572449,0,203.3166145,23.99969571,0.011869233,61.8287389,0.25,0,0,429.3955378,1545823.936,257.6009476,927363.4113,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  09:00:00,21.325,59399.99396,24.89342098,23.99976767,24.44659432,0,182.2891627,23.99976767,0.011519898,60.10309776,0,0,0,375.8759502,1353153.421,233.4806499,840530.3397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  10:00:00,21.1,59399.99396,24.79996911,23.99986522,24.39991716,0,155.0626538,23.99986522,0.0114022,59.48477391,0,0,0,324.6361957,1168690.304,204.4010807,735843.8904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  11:00:00,21.1,37799.99615,24.78237381,23.99990803,24.39114092,0,133.293562,23.99990803,0.011405451,59.51635913,0,0,0,289.4279988,1041940.796,182.6490754,657536.6716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  12:00:00,21.1,37799.99615,24.7682303,23.99991899,24.38407465,0,130.7903045,23.99991899,0.011511712,60.00734551,0,0,0,288.19155,1037489.58,180.1384873,648498.5542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  13:00:00,21.1,37799.99615,24.71835978,23.99992254,24.35914116,0,122.8769718,23.99992254,0.011616031,60.49516781,0,0,0,277.822862,1000162.303,172.2252772,620010.9979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  14:00:00,21.475,37799.99615,24.70820146,23.9999247,24.35406308,0,121.0260456,23.9999247,0.011744461,61.11275514,0,0,0,282.8445359,1018240.329,173.5221596,624679.7747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  15:00:00,22.0125,37799.99615,24.84946851,23.99991493,24.42469172,0,145.2468296,23.99991493,0.011788828,61.3160623,0,0,0,331.2082235,1192349.605,202.2493196,728097.5507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  16:00:00,21.8875,37799.99615,24.91901975,23.99987482,24.45944729,0,163.0749839,23.99987482,0.011684859,60.74685207,0,0,0,355.3397664,1279223.159,219.015736,788456.6496,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  17:00:00,21.7,37799.99615,24.89736646,23.99981618,24.44859132,0,170.2707587,23.99981618,0.011566371,60.08115388,0,0,0,358.8873585,1291994.491,224.6391061,808700.7819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  18:00:00,21.325,37799.99615,24.72921831,23.99978547,24.36450189,0,169.031461,23.99978547,0.011471384,59.57400507,0,0,0,349.088559,1256718.812,220.2531527,792911.3498,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  19:00:00,21.1,90449.9908,24.62171314,23.99981349,24.31076331,0,153.1445611,23.99981349,0.011456621,59.4986227,0,0,0,319.7071184,1150945.626,202.4973539,728990.4741,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  20:00:00,21.1,120149.9878,24.56184846,23.99977526,24.28081186,0,153.0240387,23.99977526,0.011507006,59.75566264,0,0,0,320.3926339,1153413.482,202.3747414,728549.0689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  21:00:00,20.7875,134999.9863,24.54984531,23.99973373,24.27478952,0,168.4780348,23.99973373,0.011564243,60.04762938,0,0,0,344.0685576,1238646.807,215.1805096,774649.8344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  22:00:00,20.6,120149.9878,24.53420489,23.9996893,24.2669471,0,175.4380749,23.9996893,0.011529,59.9062136,0,0,0,351.8627528,1266705.91,220.5630561,794027.0021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  23:00:00,20.6,90449.9908,24.46317011,23.99972196,24.23144603,0,133.1197121,23.99972196,0.011679471,60.6966702,0,0,0,286.397063,1031029.427,178.2793457,641805.6444,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/02  24:00:00,20.6,44549.99547,24.38061898,23.99976896,24.19019397,0,103.9985738,23.99976896,0.011986259,62.22095258,0.5,0,0,245.5371177,883933.6237,149.1676855,537003.6679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  01:00:00,20.225,29699.99698,24.30700985,23.9997961,24.15340298,0,92.22723986,23.9997961,0.012280271,63.69335575,1,0,0,227.4021556,818647.7602,134.2437184,483277.3864,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  02:00:00,20,22949.99767,24.2461195,23.99981463,24.12296706,0,83.20610165,23.99981463,0.012528796,64.91542338,1,0,0,213.942437,770192.7733,123.3308463,443991.0466,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  03:00:00,20.375,14849.99849,24.21733129,23.99981817,24.10857473,0,80.15974975,23.99981817,0.012746797,65.9971162,1,0,0,218.3073246,785906.3687,123.4203094,444313.1137,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  04:00:00,20.6,14849.99849,24.1960327,23.9998224,24.09792755,0,78.19914656,23.9998224,0.012946493,67.00996623,1,0,0,222.2463448,800086.8411,123.3405715,444026.0573,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  05:00:00,20.6,14849.99849,24.16914277,23.99982963,24.0844862,0,74.98951122,23.99982963,0.013096366,67.7264509,1,0,0,219.4544827,790036.1376,120.129316,432465.5376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  06:00:00,20.225,29699.99698,24.13619426,23.99984399,24.06801912,0,70.64272181,23.99984399,0.013191562,68.1824332,1,0,0,207.7125192,747765.069,112.6429192,405514.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  07:00:00,20,59399.99396,24.20705034,23.99982152,24.10343593,0,112.0807844,23.99982152,0.012959005,66.96238136,1,0,0,277.5019947,999007.1808,152.1634857,547788.5485,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  08:00:00,20,75599.99231,24.45809112,23.99979101,24.22894107,0,159.4968957,23.99979101,0.012361095,63.9082815,1,0,0,347.1313871,1249672.994,199.5386937,718339.2972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  09:00:00,20.6875,59399.99396,24.83950911,23.99978505,24.41964708,0,173.9600353,23.99978505,0.011802051,61.11083224,0,0,0,361.5397523,1301543.108,219.7903129,791245.1264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  10:00:00,21.475,59399.99396,25.00781227,23.99982797,24.50382012,0,194.3619602,23.99982797,0.011380127,58.98791869,0,0,0,388.7535858,1399512.909,246.8176313,888543.4726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  11:00:00,22.0125,37799.99615,25.32304969,23.99977453,24.66141211,0,240.8470734,23.99977453,0.010848459,56.27947782,0,0,0,446.1089199,1605992.112,297.8116145,1072121.812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  12:00:00,22.575,37799.99615,25.20704288,23.99984712,24.603445,0,215.1811741,23.99984712,0.010581359,54.91688731,0,0,0,399.9773724,1439918.541,276.9358835,996969.1807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  13:00:00,23.1125,37799.99615,25.45012885,23.99980133,24.72496509,0,265.3166914,23.99980133,0.010353834,53.75550628,0,0,0,469.0583262,1688609.974,331.5632336,1193627.641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  14:00:00,24.7375,37799.99615,25.6326631,23.99976941,24.81621625,0,306.5003896,23.99976941,0.010125388,52.52167255,0,0,0,527.5090915,1899032.729,386.3881629,1390997.386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  15:00:00,25.6,37799.99615,25.80891415,23.99972491,24.90431953,0,346.8507011,23.99972491,0.009846694,51.05935002,0,0,0,572.4049008,2060657.643,433.9579013,1562248.445,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  16:00:00,25.6,37799.99615,25.76606208,23.99971877,24.88289043,0,341.5666147,23.99971877,0.009645567,50.03239937,0,0,0,551.9900671,1987164.241,428.6852825,1543267.017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  17:00:00,25.225,37799.99615,25.47828543,23.99972735,24.73900639,0,287.4963184,23.99972735,0.009677387,50.19489189,0,0,0,477.5951751,1719342.63,371.5183361,1337466.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  18:00:00,24.625,37799.99615,25.27195603,23.999721,24.63583851,0,268.4579611,23.999721,0.009837018,51.00999979,0,0,0,455.8678147,1641124.133,347.4516633,1250825.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  19:00:00,22.7125,90449.9908,25.05470036,23.99975259,24.52722647,0,228.1280113,23.99975259,0.010118468,52.47959121,0,0,0,399.513681,1438249.251,291.0868453,1047912.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  20:00:00,21.325,120149.9878,24.86563043,23.99974703,24.43268873,0,204.445757,23.99974703,0.010603209,54.97244324,0,0,0,371.2247368,1336409.052,255.7125811,920565.2919,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  21:00:00,20.7875,134999.9863,24.78706516,23.99970075,24.39338296,0,207.5957155,23.99970075,0.01084716,56.21583092,0,0,0,378.7117288,1363362.224,254.3254205,915571.5138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  22:00:00,19.85,120149.9878,24.69414937,23.99965838,24.34690387,0,200.0503054,23.99965838,0.010842112,56.19025746,0,0,0,356.8627756,1284705.992,238.9287733,860143.5839,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  23:00:00,19.775,90449.9908,24.57322857,23.99971831,24.28647344,0,147.9113804,23.99971831,0.011017476,57.11957498,0,0,0,280.4918941,1009770.819,186.2104995,670357.7982,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/03  24:00:00,19.625,44549.99547,24.4639009,23.99976448,24.23183269,0,113.6241776,23.99976448,0.011257541,58.32678994,0,0,0,231.1641338,832190.8818,150.6899161,542483.6981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  01:00:00,19.0875,29699.99698,24.36994117,23.9997944,24.18486778,0,98.02540026,23.9997944,0.011532517,59.66444623,0,0,0,205.8328023,740998.0882,130.5792591,470085.3326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  02:00:00,18.9,22949.99767,24.29781242,23.99980797,24.14881019,0,87.26469784,23.99980797,0.011831706,61.12082145,0,0,0,191.7564653,690323.275,118.2230578,425603.0079,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  03:00:00,19.2125,14849.99849,24.24945018,23.99982265,24.12463641,0,81.22308159,23.99982265,0.01212275,62.57165357,1,0,0,190.8874299,687194.7477,114.7907317,413246.6342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  04:00:00,19.4,14849.99849,24.2099795,23.99983167,24.10490558,0,76.71825637,23.99983167,0.012326464,63.64343503,1,0,0,189.435468,681967.6848,111.858732,402691.4352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  05:00:00,19.4,14849.99849,24.16842904,23.99984111,24.08413508,0,71.60365381,23.99984111,0.012482661,64.45865053,1,0,0,183.4373585,660374.4905,106.7441606,384278.9781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  06:00:00,19.0875,29699.99698,24.1447766,23.99985014,24.07231337,0,68.67819736,23.99985014,0.012619774,65.15256941,1,0,0,176.5181779,635465.4406,101.1940404,364298.5454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  07:00:00,19.5875,59399.99396,24.36323619,23.99979692,24.18151655,0,132.2624364,23.99979692,0.012383575,63.99762177,1,0,0,291.051169,1047784.209,168.9243616,608127.7019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  08:00:00,20.375,75599.99231,24.80061482,23.9996805,24.40014766,0,213.4113031,23.9996805,0.011594631,60.01826172,0,0,0,414.2154507,1491175.622,256.5986557,923755.1605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  09:00:00,20.9125,59399.99396,25.24712252,23.99968378,24.62340315,0,252.7688858,23.99968378,0.010884009,56.43900593,0,0,0,451.774245,1626387.282,300.4671038,1081681.574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  10:00:00,22.1625,59399.99396,26.04224597,23.99939151,25.02081874,0,422.9849031,23.99939151,0.009980582,51.81638001,0,0,0,671.7079275,2418148.539,481.0222343,1731680.044,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  11:00:00,23.4875,37799.99615,25.82413408,23.99971152,24.9119228,0,351.7215571,23.99971152,0.009658331,50.18087529,0,0,0,558.8066061,2011703.782,421.136003,1516089.611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  12:00:00,23.9,37799.99615,25.76083227,23.99979865,24.88031546,0,332.8768136,23.99979865,0.009683332,50.32776948,0,0,0,535.8284129,1928982.286,405.7687607,1460767.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  13:00:00,24.5875,37799.99615,26.06164416,23.99970877,25.03067647,0,402.9525075,23.99970877,0.009560779,49.66907699,0,0,0,627.9504579,2260621.648,481.5773397,1733678.423,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  14:00:00,26.0625,37799.99615,26.19893737,23.99969183,25.0993146,0,437.9881768,23.99969183,0.009468252,49.17676286,0,0,0,675.7744083,2432787.87,529.0335318,1904520.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  15:00:00,26.7,37799.99615,26.12543608,23.99972255,25.06257932,0,419.332504,23.99972255,0.009415277,48.90562846,0,0,0,648.2751958,2333790.705,515.7143214,1856571.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  16:00:00,27.7,37799.99615,26.01738584,23.99972441,25.00855513,0,397.8882767,23.99972441,0.009405928,48.85778916,0,0,0,622.3326016,2240397.366,502.6809731,1809651.503,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  17:00:00,27.9875,37799.99615,25.92576952,23.99966495,24.96271723,0,387.436378,23.99966495,0.009556896,49.63025579,0,0,0,618.4817681,2226534.365,494.6754832,1780831.739,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  18:00:00,27.1125,37799.99615,25.72757263,23.99962635,24.86359949,0,366.471935,23.99962635,0.009747132,50.60305649,0,0,0,599.8556259,2159480.253,466.3731838,1678943.462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  19:00:00,25.6375,90449.9908,25.43112205,23.99968261,24.71540233,0,303.0040186,23.99968261,0.009966949,51.72607208,0,0,0,518.4175753,1866303.271,390.5303785,1405909.362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  20:00:00,24.3125,120149.9878,25.21046164,23.99966203,24.60506184,0,267.6540344,23.99966203,0.010239588,53.11813676,0,0,0,472.12848,1699662.528,344.030703,1238510.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  21:00:00,23.2125,134999.9863,25.09424302,23.99960823,24.54692562,0,263.9711406,23.99960823,0.010407023,54.00711991,0,0,0,466.1994902,1678318.165,331.0627236,1191825.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  22:00:00,22.1125,120149.9878,24.98066449,23.99958086,24.49012268,0,253.2290819,23.99958086,0.010479558,54.43290858,0,0,0,444.3403701,1599625.332,311.074805,1119869.298,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  23:00:00,21.325,90449.9908,24.82379219,23.99964278,24.41171749,0,192.9327082,23.99964278,0.010705161,55.60585819,0,0,0,355.9383896,1281378.203,244.2071341,879145.6829,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/04  24:00:00,20.7875,44549.99547,24.6729202,23.99970933,24.33631476,0,149.1266465,23.99970933,0.011058766,57.41025097,0,0,0,295.0607467,1062218.688,195.8991049,705236.7777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  01:00:00,19.85,29699.99698,24.53369558,23.99975566,24.26672562,0,123.9149854,23.99975566,0.011395585,59.12721919,0,0,0,253.966647,914279.9293,162.8257259,586172.6134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  02:00:00,20.15,22949.99767,24.4734593,23.99977424,24.23661677,0,114.8699509,23.99977424,0.011662441,60.48630288,0,0,0,249.5304156,898309.4963,156.2914827,562649.3379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  03:00:00,20.225,14849.99849,24.42710255,23.99977577,24.21343916,0,108.5695475,23.99977577,0.011882117,61.60427502,0,0,0,245.4089943,883472.3794,150.6080786,542189.083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  04:00:00,20,14849.99849,24.35410256,23.99979652,24.17694954,0,97.20884467,23.99979652,0.012100353,62.75412207,1,0,0,228.7373147,823454.333,137.3569672,494485.0818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  05:00:00,20,14849.99849,24.29311576,23.99980606,24.14646091,0,88.41171386,23.99980606,0.012318663,63.88858158,1,0,0,218.6748866,787229.5919,128.5469919,462769.1708,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  06:00:00,20,29699.99698,24.36218674,23.99982794,24.18100734,0,97.25760384,23.99982794,0.012504514,64.83341869,1,0,0,238.2430254,857674.8914,137.3811331,494572.079,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  07:00:00,21.0625,59399.99396,25.4515531,23.99926808,24.72541059,0,329.4963074,23.99926808,0.011604836,60.32984618,0.25,0,0,617.3974316,2222630.754,378.1504449,1361341.601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  08:00:00,21.7,75599.99231,26.53907269,23.99857213,25.26882241,0,603.9513585,23.99857213,0.009884549,51.56899849,0,0,0,931.3100102,3352716.037,657.5814646,2367293.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  09:00:00,23.3875,59399.99396,27.50484195,24.00135217,25.75309706,0,824.3725859,24.00135217,0.008759516,45.77477054,0,0,0,1118.887424,4027994.727,892.1170326,3211621.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  10:00:00,24.4,59399.99396,27.75842394,24.02060791,25.88951592,0,878.7681227,24.02060791,0.008313101,43.44993373,0,0,0,1129.388712,4065799.365,955.4602062,3439656.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  11:00:00,25.4625,37799.99615,27.59378162,24.0000026,25.79689211,0,809.7941755,24.0000026,0.008256292,43.22698267,0,0,0,1036.705923,3732141.323,895.9125664,3225285.239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  12:00:00,27.1625,37799.99615,27.17304372,23.99970061,25.58637217,0,690.9216541,23.99970061,0.008485872,44.38522349,0,0,0,916.54644,3299567.184,791.3184015,2848746.246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  13:00:00,28.1125,37799.99615,26.68567808,23.99978779,25.34273294,0,554.1860456,23.99978779,0.008778158,45.87521765,0,0,0,775.8634361,2793108.37,662.4900123,2384964.044,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  14:00:00,27.6125,37799.99615,26.55813468,23.99973094,25.27893281,0,519.3334896,23.99973094,0.008862161,46.30823554,0,0,0,738.1489212,2657336.116,623.351544,2244065.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  15:00:00,27.8875,37799.99615,26.42566462,23.99975773,25.21271117,0,486.4164579,23.99975773,0.008958948,46.77688983,0,0,0,707.4513383,2546824.818,592.8356194,2134208.23,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  16:00:00,28.675,37799.99615,26.31951013,23.9997438,25.15962696,0,466.3690872,23.9997438,0.009148407,47.70330308,0,0,0,695.8452197,2505042.791,579.3499305,2085659.75,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  17:00:00,28.525,37799.99615,26.1838539,23.99962021,25.09173706,0,444.8737278,23.99962021,0.009256654,48.24144411,0,0,0,673.1218019,2423238.487,556.5369162,2003532.898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  18:00:00,27.9875,37799.99615,25.99868607,23.99956788,24.99912698,0,426.2849589,23.99956788,0.009333648,48.63693434,0,0,0,652.9894538,2350762.034,533.4119444,1920283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  19:00:00,26.425,90449.9908,25.70905957,23.99962595,24.85434276,0,361.8087335,23.99962595,0.009410904,49.0645836,0,0,0,569.1436251,2048917.05,455.8619574,1641103.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  20:00:00,24.1625,120149.9878,25.41001553,23.99962716,24.70482135,0,308.0217231,23.99962716,0.009614616,50.12951974,0,0,0,496.0308122,1785710.924,383.1253702,1379251.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  21:00:00,22.3,134999.9863,25.23296334,23.99959596,24.61627965,0,291.6433265,23.99959596,0.00983085,51.27216923,0,0,0,472.2405713,1700066.057,351.0957585,1263944.731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  22:00:00,21.325,120149.9878,25.09697475,23.99957719,24.54827597,0,274.7481074,23.99957719,0.009998889,52.1877628,0,0,0,448.6903479,1615285.252,326.0111139,1173640.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  23:00:00,20.4125,90449.9908,24.91382461,23.99963512,24.45672986,0,208.2382881,23.99963512,0.010255919,53.52761361,0,0,0,354.8705648,1277534.033,251.888258,906797.7288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/05  24:00:00,19.625,44549.99547,24.73178709,23.99970589,24.36574649,0,157.3277208,23.99970589,0.010579688,55.15375183,0,0,0,282.3035427,1016292.754,194.3968604,699828.6973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  01:00:00,19.0875,35099.99643,24.59139604,23.99975394,24.29557499,0,131.7305782,23.99975394,0.010884031,56.72758785,0,0,0,245.6727318,884421.8347,164.3103058,591517.101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  02:00:00,18.525,35099.99643,24.47131924,23.99978143,24.23555033,0,111.0356152,23.99978143,0.011129155,57.96768513,0,0,0,212.7995668,766078.4406,138.9112347,500080.445,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  03:00:00,17.9875,14849.99849,24.35555124,23.99981498,24.17768311,0,91.48329467,23.99981498,0.01137584,59.20693786,0,0,0,180.1126719,648405.619,114.8752671,413550.9615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  04:00:00,17.8,14849.99849,24.2615391,23.99983782,24.13068846,0,77.29901297,23.99983782,0.011581494,60.25764407,0,0,0,158.3142734,569931.3843,99.13451676,356884.2603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  05:00:00,17.8,14849.99849,24.18506911,23.99985412,24.09246162,0,66.91034015,23.99985412,0.011776136,61.29045708,0,0,0,144.2044929,519136.1744,88.74755442,319491.1959,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  06:00:00,17.1125,14849.99849,24.24319971,23.99987882,24.12153927,0,72.64026146,23.99987882,0.011930306,62.06182163,0,0,0,147.0345434,529324.3561,88.73681348,319452.5285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  07:00:00,18.075,55349.99437,25.67995149,23.99929036,24.83962092,0,345.2584431,23.99929036,0.011086586,57.76376032,0,0,0,579.0397291,2084543.025,368.9526787,1328229.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  08:00:00,20.65,55349.99437,27.41201155,24.03279697,25.72240426,0,811.1818212,24.03279697,0.00909277,47.48378738,0,0,0,1135.473193,4087703.496,852.5845149,3069304.254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  09:00:00,23.075,75599.99231,28.21049105,24.5612706,26.38588082,0,930.0039546,24.5612706,0.008315805,42.165423,0,0,0,1153.754477,4153516.119,980.196217,3528706.381,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  10:00:00,24.5875,75599.99231,28.27362288,24.47453395,26.37407842,0,922.2522108,24.47453395,0.008291882,42.2521047,0,0,0,1153.274905,4151789.657,1002.358009,3608488.831,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  11:00:00,25.375,55349.99437,27.89031945,24.06636272,25.97834109,0,880.3603767,24.06636272,0.008258388,43.08233833,0,0,0,1118.366403,4026119.05,972.7285677,3501822.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  12:00:00,26.6,44549.99547,27.38091104,23.9997143,25.69031267,0,751.2990825,23.9997143,0.008331635,43.58917851,0,0,0,968.5525032,3486789.011,846.9120507,3048883.382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  13:00:00,27.575,44549.99547,26.89574016,23.99968576,25.44771296,0,614.1862941,23.99968576,0.008600631,44.96037094,0,0,0,829.8388571,2987419.885,717.9438917,2584598.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  14:00:00,28.4875,44549.99547,26.78701649,23.99966036,25.39333843,0,585.1994168,23.99966036,0.008785288,45.91231295,0,0,0,813.0664303,2927039.149,696.6070513,2507785.385,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  15:00:00,28.9,44549.99547,26.69779672,23.9996498,25.34872326,0,563.3342202,23.9996498,0.008926745,46.61150806,0,0,0,798.15165,2873345.94,678.1583461,2441370.046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  16:00:00,29.2125,44549.99547,26.56466127,23.99964665,25.28215396,0,530.2113742,23.99964665,0.008985745,46.86749343,0,0,0,761.796868,2742468.725,647.6370044,2331493.216,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  17:00:00,29.0875,44549.99547,26.34486306,23.99968864,25.17227585,0,475.9324738,23.99968864,0.00905086,47.18414212,0,0,0,699.3236606,2517565.178,592.2967818,2132268.415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  18:00:00,28.525,44549.99547,26.10200895,23.99963677,25.05082286,0,441.6126971,23.99963677,0.009142721,47.65623089,0,0,0,660.0017371,2376006.254,553.2489226,1991696.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  19:00:00,26.925,114749.9883,25.8053,23.99962803,24.90246401,0,383.4779929,23.99962803,0.009258129,48.24900049,0,0,0,588.7612338,2119540.442,481.7053118,1734139.123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  20:00:00,25.0375,134999.9863,25.55577553,23.99952695,24.77765124,0,348.7212777,23.99952695,0.009482535,49.40118437,0,0,0,545.0860153,1962309.655,431.1350235,1552086.084,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  21:00:00,24.0875,134999.9863,25.42194332,23.99943021,24.71068677,0,337.8760355,23.99943021,0.009706159,50.5808719,0,0,0,538.0981979,1937153.513,412.2874459,1484234.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  22:00:00,22.8375,134999.9863,25.28091412,23.99950996,24.64021204,0,304.3808319,23.99950996,0.009785608,51.0400988,0,0,0,490.7648818,1766753.575,368.3211152,1325956.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  23:00:00,21.5125,114749.9883,25.07841584,23.99966304,24.53903944,0,229.7341093,23.99966304,0.009943936,51.87215395,0,0,0,384.3057791,1383500.805,282.6187754,1017427.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/06  24:00:00,20.7875,55349.99437,24.88777253,23.99974604,24.44375929,0,176.3308284,23.99974604,0.010196891,53.17013453,0,0,0,310.7964228,1118867.122,223.1618285,803382.5827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  01:00:00,20.6,35099.99643,24.75549194,23.9997361,24.37761402,0,162.3770831,23.9997361,0.010430241,54.36687942,0,0,0,294.4217201,1059918.192,207.645795,747524.8619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  02:00:00,19.5375,35099.99643,24.61619597,23.99973936,24.30796767,0,137.0761906,23.99973936,0.010625784,55.36899673,0,0,0,251.7231622,906203.384,173.4598109,624455.3191,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  03:00:00,18.2125,14849.99849,24.45421605,23.99979423,24.22700514,0,107.184892,23.99979423,0.010832915,56.39375954,0,0,0,196.8815917,708773.7302,132.5218208,477078.5548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  04:00:00,17.8,14849.99849,24.33224229,23.99983208,24.16603718,0,87.04766382,23.99983208,0.010962956,57.03719249,0,0,0,163.6714876,589217.3554,108.9833871,392340.1937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  05:00:00,17.1125,14849.99849,24.21582392,23.99985395,24.10783894,0,68.38686741,23.99985395,0.011079255,57.63158733,0,0,0,128.6332706,463079.7741,84.59676736,304548.3625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  06:00:00,16.7,14849.99849,24.26183081,23.99988245,24.13085663,0,72.98281188,23.99988245,0.011215039,58.36239511,0,0,0,132.5399522,477143.8279,85.7612918,308740.6505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  07:00:00,18.075,55349.99437,25.77496228,23.99926742,24.88711485,0,365.2661936,23.99926742,0.010392804,54.174832,0,0,0,566.0453523,2037763.268,389.1164833,1400819.34,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  08:00:00,20.275,55349.99437,27.50705567,24.10217604,25.80461586,0,817.3386161,24.10217604,0.008646211,44.96064285,0,0,0,1067.053609,3841392.993,851.4049752,3065057.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  09:00:00,22.85,75599.99231,28.77857462,25.01617562,26.89737512,0,969.5664449,25.01617562,0.008094815,39.8967299,0,0,0.5,1127.161535,4057781.527,1010.024556,3636088.401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  10:00:00,24.5875,75599.99231,29.31647651,25.32461447,27.32054549,0,996.7960109,25.32461447,0.008204418,39.68891115,0.75,0,1,1167.271551,4202177.584,1063.875874,3829953.146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  11:00:00,25.6875,55349.99437,28.82974311,24.8038349,26.816789,0,951.2607217,24.8038349,0.008376434,41.79254923,0,0,0.25,1176.701078,4236123.88,1048.228427,3773622.336,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  12:00:00,26.7875,44549.99547,27.8625189,24.10382138,25.98317014,0,855.1823171,24.10382138,0.008447136,43.91176037,0,0,0,1109.025607,3992492.186,961.6810331,3462051.719,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  13:00:00,27.575,44549.99547,27.20316031,23.99993752,25.60154891,0,694.2273731,23.99993752,0.00864659,45.19663305,0,0,0,935.9005695,3369242.05,798.1433948,2873316.221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  14:00:00,28.1125,44549.99547,27.00339473,23.99960626,25.5015005,0,638.585297,23.99960626,0.008862337,46.28001509,0,0,0,887.7721457,3195979.725,746.8681705,2688725.414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  15:00:00,28.675,44549.99547,26.90424528,23.99958764,25.45191646,0,613.7631631,23.99958764,0.008980676,46.8415554,0,0,0,868.3585143,3126090.651,726.7820622,2616415.424,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  16:00:00,28.9,44549.99547,26.75730959,23.99960827,25.37845893,0,576.828172,23.99960827,0.009102306,47.4184652,0,0,0,832.103826,2995573.774,691.7164956,2490179.384,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  17:00:00,28.9,44549.99547,26.54335769,23.99963365,25.27149567,0,523.2965278,23.99963365,0.009184323,47.82119022,0,0,0,771.3088261,2776711.774,638.1866108,2297471.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  18:00:00,28.525,44549.99547,26.28195374,23.99959232,25.14077303,0,483.5388428,23.99959232,0.009331854,48.5781187,0,0,0,729.5273927,2626298.614,595.2716868,2142978.072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  19:00:00,27.3,114749.9883,25.98477695,23.99957593,24.99217644,0,423.7194089,23.99957593,0.009487774,49.37763485,0,0,0,659.7442236,2375079.205,525.1597346,1890575.045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  20:00:00,26.325,134999.9863,25.74711097,23.99946059,24.87328578,0,389.9573316,23.99946059,0.009723849,50.6199949,0,0,0,622.9294698,2242546.091,483.1820804,1739455.49,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  21:00:00,25.7875,134999.9863,25.63241719,23.9993384,24.81587779,0,381.9264568,23.9993384,0.009891794,51.50056251,0,0,0,620.3570645,2233285.432,470.5850374,1694106.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  22:00:00,25.6,134999.9863,25.54091209,23.99942629,24.77016919,0,355.9089188,23.99942629,0.009953375,51.84885886,0,0,0,590.3700849,2125332.306,443.0235148,1594884.653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  23:00:00,24.85,114749.9883,25.38168493,23.99958473,24.69063483,0,286.9482496,23.99958473,0.010151363,52.9169913,0,0,0,501.6651681,1805994.605,367.8401865,1324224.671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/07  24:00:00,23.7125,55349.99437,25.19564794,23.9996678,24.59765787,0,232.6278584,23.9996678,0.010481463,54.59479167,0,0,0,430.3901783,1549404.642,303.9687699,1094287.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  01:00:00,23.3,29699.99698,25.06343612,23.99964212,24.53153912,0,217.411949,23.99964212,0.010762368,55.9405754,0,0,0,413.3078419,1487908.231,285.2562661,1026922.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  02:00:00,22.6125,22949.99767,24.92837264,23.99963134,24.46400199,0,194.0378863,23.99963134,0.010867857,56.40057598,0,0,0,374.373611,1347745,256.1074075,921986.667,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  03:00:00,21.8875,14849.99849,24.79343213,23.99967012,24.39655112,0,170.1202062,23.99967012,0.010940134,56.7835856,0,0,0,333.9388366,1202179.812,226.1247362,814049.0505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  04:00:00,21.7,14849.99849,24.70210111,23.99970297,24.35090204,0,154.1799736,23.99970297,0.011133196,57.82684352,0,0,0,314.5356494,1132328.338,208.6109701,750999.4922,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  05:00:00,21.7,14849.99849,24.63799833,23.99971798,24.31885815,0,143.6533987,23.99971798,0.011385905,59.13826156,0,0,0,306.3264124,1102775.085,198.0740236,713066.4851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  06:00:00,21.7,29699.99698,24.59809514,23.9997314,24.29891327,0,137.4316349,23.9997314,0.011633412,60.4001819,0,0,0,303.8976925,1094031.693,191.8418841,690630.7829,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  07:00:00,22.0125,59399.99396,24.78360058,23.99966695,24.39163376,0,198.374282,23.99966695,0.011562564,60.07734692,0,0,0,406.2511678,1462504.204,255.3368501,919212.6604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  08:00:00,22.575,75599.99231,25.34860137,23.9994956,24.67404849,0,318.1993298,23.9994956,0.010947738,56.96009228,0,0,0,577.7867382,2080032.257,379.7394579,1367062.048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  09:00:00,23.4875,59399.99396,25.92567122,23.99941622,24.96254372,0,402.1003021,23.99941622,0.010232623,53.30000666,0,0,0,666.0928854,2397934.388,471.2835344,1696620.724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  10:00:00,24.5875,59399.99396,26.62475041,23.99922246,25.31198644,0,567.7933774,23.99922246,0.009444232,49.25536173,0,0,0,848.4983756,3054594.152,646.125229,2326050.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  11:00:00,26.0625,37799.99615,26.67323705,23.99951411,25.33637558,0,561.9229286,23.99951411,0.009081482,47.36007882,0,0,0,811.35617,2920882.212,652.9079495,2350468.618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  12:00:00,26.7,37799.99615,26.38957029,23.9997245,25.19464739,0,484.3710874,23.9997245,0.00915401,47.71396813,0,0,0,717.5958076,2583344.907,580.8296855,2090986.868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  13:00:00,26.7,37799.99615,26.2576006,23.99974984,25.12867522,0,448.8952556,23.99974984,0.009280696,48.36452661,0,0,0,681.1197992,2452031.277,545.3528386,1963270.219,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  14:00:00,27.0125,37799.99615,26.07759068,23.9997771,25.03868389,0,405.4222053,23.9997771,0.009430267,49.1008835,0,0,0,636.3625245,2290905.088,504.5501191,1816380.429,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  15:00:00,26.8875,37799.99615,25.83356412,23.99982615,24.91669513,0,347.3162415,23.99982615,0.009648441,50.16821136,0,0,0,571.6048918,2057777.611,445.3889563,1603400.243,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  16:00:00,27.0125,37799.99615,25.86387252,23.99975788,24.9318152,0,359.0831076,23.99975788,0.009775182,50.79787617,0,0,0,594.98101,2141931.636,458.1799992,1649447.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  17:00:00,27.2,37799.99615,25.75999424,23.9996837,24.87983897,0,347.5012085,23.9996837,0.009951756,51.66816911,0,0,0,588.9870158,2120353.257,448.1763684,1613434.926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  18:00:00,26.8875,37799.99615,25.65980293,23.9996102,24.82970656,0,350.5863104,23.9996102,0.010069185,52.24845479,0,0,0,598.5086715,2154631.217,448.5935683,1614936.846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  19:00:00,26.325,90449.9908,25.4451575,23.9996564,24.72240695,0,306.1105351,23.9996564,0.010192825,52.87951217,0,0,0,540.4579384,1945648.578,399.4180513,1437904.985,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  20:00:00,25.7875,120149.9878,25.30750402,23.99962801,24.65356601,0,286.8596111,23.99962801,0.01043116,54.13029032,0,0,0,521.9272402,1878938.065,375.658223,1352369.603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  21:00:00,25.225,134999.9863,25.24918332,23.99956387,24.6243736,0,292.5243215,23.99956387,0.01061562,55.12783489,0,0,0,536.9595269,1933054.297,376.5444437,1355559.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  22:00:00,24.625,120149.9878,25.18812397,23.9995108,24.59381738,0,290.1792119,23.9995108,0.010699984,55.57992404,0,0,0,533.0957894,1919144.842,369.129518,1328866.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  23:00:00,24.0875,90449.9908,25.06725743,23.99956146,24.53340945,0,235.8246505,23.99956146,0.010927488,56.70475068,0,0,0,456.8000096,1644480.035,310.2960226,1117065.681,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/08  24:00:00,23.525,44549.99547,24.93538104,23.99962482,24.46750293,0,194.8581,23.99962482,0.011252536,58.33910603,0,0,0,401.7931024,1446455.169,264.6020311,952567.312,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  01:00:00,22.9875,29699.99698,24.81367382,23.99965668,24.40666525,0,173.9601182,23.99965668,0.01153017,59.75221933,0,0,0,373.9377454,1346175.883,239.1750763,861030.2746,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  02:00:00,22.8,22949.99767,24.72965207,23.99968276,24.36466742,0,159.5308012,23.99968276,0.011770049,60.93319323,0,0,0,356.9742189,1285107.188,223.1650253,803394.0909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  03:00:00,22.425,14849.99849,24.66167723,23.99969879,24.33068801,0,148.0735269,23.99969879,0.011962054,61.8847693,0.25,0,0,340.2825313,1225017.113,208.5489389,750776.1802,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  04:00:00,22.2,14849.99849,24.59901469,23.9997179,24.29936629,0,137.9292736,23.9997179,0.012129378,62.73378678,1,0,0,326.066841,1173840.627,196.5106675,707438.4031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  05:00:00,22.2,14849.99849,24.55068449,23.99973048,24.27520749,0,130.4211626,23.99973048,0.012268426,63.43899419,1,0,0,317.6058191,1143380.949,189.00289,680410.4041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  06:00:00,22.2,29699.99698,24.51535831,23.99974012,24.25754921,0,125.4043652,23.99974012,0.012379032,64.04063037,1,0,0,312.5555353,1125199.927,183.9855339,662347.922,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  07:00:00,22.575,59399.99396,24.59693639,23.99969232,24.29831435,0,169.8487356,23.99969232,0.012244143,63.38063536,1,0,0,392.0366112,1411331.8,231.5363241,833530.7668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  08:00:00,23.1125,75599.99231,24.77636232,23.99968402,24.38802317,0,211.336141,23.99968402,0.01187285,61.49464449,0.25,0,0,457.1373364,1645694.411,277.5235884,999084.9183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  09:00:00,23.3,59399.99396,24.90767387,23.99977942,24.45372664,0,186.6155658,23.99977942,0.011722698,60.76979758,0,0,0,410.9976478,1479591.532,254.4425174,915993.0625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  10:00:00,24.7375,59399.99396,25.46723993,23.99969169,24.73346581,0,290.1152133,23.99969169,0.011372617,59.01020078,0,0,0,580.5219256,2089878.932,369.9564576,1331843.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  11:00:00,26.6,37799.99615,26.16018423,23.99943919,25.07981171,0,436.9296654,23.99943919,0.010615217,55.18158158,0,0,0,773.0066069,2782823.785,532.3211768,1916356.236,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  12:00:00,28.2625,37799.99615,26.42301556,23.99938933,25.21120245,0,505.2223625,23.99938933,0.009993137,51.98664431,0,0,0,829.4993511,2986197.664,614.7890315,2213240.513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  13:00:00,29.9625,37799.99615,26.19488897,23.99968297,25.09728597,0,443.1531315,23.99968297,0.009983213,51.91501679,0,0,0,742.5741204,2673266.833,567.1876171,2041875.422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  14:00:00,30.9125,37799.99615,26.19878157,23.99966343,25.0992225,0,443.2749992,23.99966343,0.009912996,51.52285732,0,0,0,735.7578456,2648728.244,575.1548569,2070557.485,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  15:00:00,28.35,37799.99615,25.95975812,23.99973686,24.97974749,0,381.499877,23.99973686,0.009880634,51.33736611,0,0,0,640.4370926,2305573.533,491.8814023,1770773.048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  16:00:00,28.3875,37799.99615,25.8247781,23.99973126,24.91225468,0,353.0711254,23.99973126,0.009799407,50.92179393,0,0,0,589.6671713,2122801.817,463.4795477,1668526.372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  17:00:00,29.0875,37799.99615,25.78087184,23.9995864,24.89022912,0,355.2391473,23.9995864,0.009304078,48.41682264,0,0,0,559.2599246,2013335.729,471.237905,1696456.458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  18:00:00,28.2125,37799.99615,25.65961451,23.9995745,24.8295945,0,352.4186277,23.9995745,0.008781099,45.75087533,0,0,0,520.4261072,1873533.986,460.9967767,1659588.396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  19:00:00,26.425,90449.9908,25.44325403,23.99965102,24.72145253,0,306.1338256,23.99965102,0.008295253,43.28015034,0,0,0,436.839308,1572621.509,399.891068,1439607.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  20:00:00,23.1625,120149.9878,25.13278381,23.99968912,24.56623646,0,254.7540624,23.99968912,0.008047049,42.07123906,0,0,0,352.6082543,1269389.715,321.4982674,1157393.763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  21:00:00,21.0125,134999.9863,24.95413362,23.99968515,24.47690939,0,237.9867733,23.99968515,0.007909862,41.42094326,0,0,0,317.1755101,1141831.837,286.9118035,1032882.493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  22:00:00,20.9125,120149.9878,24.8670746,23.99967388,24.43337424,0,231.2390531,23.99967388,0.007822949,41.03908714,0,0,0,306.1194395,1102029.982,279.3505845,1005662.104,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  23:00:00,19.35,90449.9908,24.68034402,23.99972413,24.34003408,0,164.8547412,23.99972413,0.007809994,41.02907301,0,0,0,221.4308423,797151.0322,200.0425795,720153.2863,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/09  24:00:00,17.6125,44549.99547,24.46323392,23.99980414,24.23151903,0,107.5746272,23.99980414,0.007918721,41.63500579,0,0,0,145.4876806,523755.6502,128.3677978,462124.072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  01:00:00,16.5125,29699.99698,24.29328802,23.99986126,24.14657464,0,77.36431714,23.99986126,0.008002172,42.08397231,0,0,0,102.3912499,368608.4998,89.0893337,320721.6013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  02:00:00,16.475,22949.99767,24.17842685,23.99989386,24.08916036,0,60.37572799,23.99989386,0.007981703,41.97760545,0,0,0,82.32660595,296375.7814,71.83780942,258616.1139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  03:00:00,16.0125,14849.99849,24.06555474,24.00022479,24.03288977,0,44.01879106,24.00022479,0.007930907,41.71299057,0,0,0,59.09334152,212736.0295,51.67304615,186022.9661,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  04:00:00,14.5375,14849.99849,23.90933618,24.00042889,23.95488253,0,19.70858263,24.00042889,0.007919703,41.680629,0,0,0,17.42686865,62736.72712,15.13472974,54485.02708,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  05:00:00,12.8375,14849.99849,23.7202822,23.84838898,23.78433559,0,11.75876614,23.84838898,0.007976982,42.38085878,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  06:00:00,11.8875,29699.99698,23.75809841,23.66898636,23.71354238,0,34.997001,23.66898636,0.008010986,43.02210509,0,0,0,12.72685862,45816.69104,10.64443265,38319.95754,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  07:00:00,13.075,59399.99396,25.99654455,23.99597548,24.99626001,0,452.4426878,23.99597548,0.007620416,40.17538538,0,0,0,501.7621678,1806343.804,434.8158041,1565336.895,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  08:00:00,15.275,75599.99231,27.77356874,24.25438233,26.01397553,0,878.1087067,24.25438233,0.006866026,35.73375912,0,0,0,928.7978514,3343672.265,865.4050749,3115458.27,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  09:00:00,17.85,59399.99396,28.66388333,24.79796494,26.73092414,0,947.9364751,24.79796494,0.006723195,33.87807369,0,0,0,968.7786452,3487603.123,956.6035153,3443772.655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  10:00:00,19.9625,59399.99396,28.86475078,24.90068718,26.88271898,0,957.2136654,24.90068718,0.006858384,34.3417994,0,0,0,993.6354636,3577087.669,992.9526601,3574629.576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  11:00:00,21.2875,37799.99615,28.28984142,24.36154466,26.32569304,0,910.0046652,24.36154466,0.006935374,35.86332906,0,0,0,979.7863631,3527230.907,972.7358562,3501849.082,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  12:00:00,22.7,37799.99615,27.21625541,24.005759,25.61100721,0,693.366512,24.005759,0.006954484,36.73316253,0,0,0,766.0882363,2757917.651,757.9318699,2728554.731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  13:00:00,23.9875,37799.99615,26.59216024,23.99994153,25.29605088,0,523.2774353,23.99994153,0.007023984,37.0856742,0,0,0,599.4602937,2158057.057,596.9673998,2149082.639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  14:00:00,25.15,37799.99615,26.40278727,23.99990769,25.20134748,0,475.5908101,23.99990769,0.007110068,37.49729962,0,0,0,559.3447954,2013641.264,558.9013124,2012044.725,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  15:00:00,25.9125,37799.99615,26.25138012,23.99988522,25.12563267,0,439.8484622,23.99988522,0.007131897,37.57319256,0,0,0,529.4750276,1906110.099,529.4750276,1906110.099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  16:00:00,26.1,37799.99615,26.09586787,23.99986047,25.04786417,0,408.8284957,23.99986047,0.007159039,37.70033669,0,0,0,499.9772001,1799917.92,499.9772001,1799917.92,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  17:00:00,26.1,37799.99615,25.9280503,23.99976708,24.96390869,0,381.5886318,23.99976708,0.007177884,37.77474254,0,0,0,472.7178216,1701784.158,472.7178216,1701784.158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  18:00:00,25.4125,37799.99615,25.75292568,23.99974569,24.87633569,0,367.7355872,23.99974569,0.007229681,38.02983974,0,0,0,453.8214706,1633757.294,453.1657947,1631396.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  19:00:00,23.9375,90449.9908,25.51560586,23.99987802,24.75774194,0,318.647444,23.99987802,0.007233581,38.04981806,0,0,0,397.3559745,1430481.508,391.850836,1410663.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  20:00:00,21.6125,120149.9878,25.21436397,23.9998709,24.60711743,0,271.0504704,23.9998709,0.007252569,38.14855982,0,0,0,336.4684311,1211286.352,325.0047376,1170017.055,0,0,265656.6621
