Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 05/10  21:00:00,18.1625,134999.9863,24.96654778,23.99971765,24.48313272,0,236.7266978,23.99971765,0.007312757,38.48618962,0,0,0,281.5950665,1013742.239,262.0698194,943451.3499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  22:00:00,16.0125,120149.9878,24.75763647,23.99973204,24.37868426,0,202.639003,23.99973204,0.007423588,39.07734558,0,0,0,231.9611127,835060.0056,210.1615303,756581.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  23:00:00,14.1625,90449.9908,24.50613121,23.99979085,24.25296103,0,121.8920409,23.99979085,0.007588351,39.934027,0,0,0,129.0298424,464507.4325,114.0866584,410711.9704,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/10  24:00:00,12.3,44549.99547,24.24188017,24.00008319,24.12098168,0,55.90277853,24.00008319,0.00785364,41.31196877,0,0,0,38.1010011,137163.6039,32.64629072,117526.6466,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  01:00:00,12.3875,29699.99698,24.08089843,24.00001205,24.04045524,0,32.17686621,24.00001205,0.008083868,42.50770716,0,0,0,11.58870793,41719.34855,9.725148165,35010.5334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  02:00:00,12.1125,22949.99767,23.93263156,23.9392716,23.93595158,0,21.21789432,23.9392716,0.008123465,42.8423279,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  03:00:00,10.6375,14849.99849,23.69428592,23.63538388,23.6648349,0,26.56013287,23.63538388,0.008068822,43.32747441,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  04:00:00,10,14849.99849,23.44438658,23.33467479,23.38953069,0,31.87953077,23.33467479,0.008029779,43.9086745,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  05:00:00,9.3125,14849.99849,23.20213274,23.0770045,23.13956862,0,34.1054659,23.0770045,0.007941384,44.14131976,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  06:00:00,8.9,29699.99698,23.16555591,22.92777365,23.04666478,0,47.15529609,22.92777365,0.00787602,44.22777242,0,0,0,3.648399715,13134.23897,2.975209146,10710.75293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  07:00:00,11.3375,59399.99396,25.5242276,23.96868533,24.74645646,0,360.9598832,23.96868533,0.007528368,39.73864499,0,0,0,369.6224429,1330640.794,321.6656014,1157996.165,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  08:00:00,15.2375,75599.99231,27.61104042,24.18715847,25.89909944,0,858.2652065,24.18715847,0.006842433,35.69441731,0,0,0,907.2516239,3266105.846,847.2911601,3050248.176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  09:00:00,19.1375,59399.99396,28.58183635,24.75347966,26.66765801,0,944.0971162,24.75347966,0.006743145,34.00050408,0,0,0,968.6385315,3487098.714,962.4300069,3464748.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  10:00:00,21.2875,59399.99396,28.87399703,24.92450584,26.89925143,0,959.0958208,24.92450584,0.006695739,33.42026697,0,0,0,1004.533602,3616320.966,1004.533602,3616320.966,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  11:00:00,22.7,37799.99615,28.38236609,24.44591215,26.41413912,0,917.0618443,24.44591215,0.006720614,34.52010515,0,0,0,989.788377,3563238.157,989.788377,3563238.157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  12:00:00,23.3,37799.99615,27.33079596,24.01282179,25.67180887,0,724.4304076,24.01282179,0.00682992,35.97171218,0,0,0,795.9574639,2865446.87,795.9574639,2865446.87,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  13:00:00,24.3625,37799.99615,26.66471305,23.99994165,25.33232735,0,542.5694093,23.99994165,0.006984219,36.78973044,0,0,0,619.4100477,2229876.172,619.4100477,2229876.172,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  14:00:00,25.6875,37799.99615,26.48695111,23.99994266,25.24344688,0,497.1041802,23.99994266,0.007189423,37.83430085,0,0,0,585.9647071,2109472.946,584.9348149,2105765.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  15:00:00,26.7875,37799.99615,26.35205819,23.99997981,25.176019,0,465.294917,23.99997981,0.007363329,38.69950953,0,0,0,566.0965319,2037947.515,562.2546277,2024116.66,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  16:00:00,27.2,37799.99615,26.2144192,24.0000332,25.1072262,0,438.1367243,24.0000332,0.007532509,39.53783149,0,0,0,547.653673,1971553.223,538.5007906,1938602.846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  17:00:00,26.8875,37799.99615,26.05122853,23.99992381,25.02557617,0,410.7683557,23.99992381,0.00770372,40.3847794,0,0,0,525.7126825,1892565.657,508.5217001,1830678.12,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  18:00:00,26.325,37799.99615,25.87513517,23.99970921,24.93742219,0,395.7122643,23.99970921,0.007846235,41.10753818,0,0,0,515.6108404,1856199.025,488.7791362,1759604.89,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  19:00:00,25.0375,90449.9908,25.63034336,23.99972774,24.81503555,0,343.3433249,23.99972774,0.007980209,41.80050236,0,0,0,461.2958414,1660665.029,425.7276512,1532619.544,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  20:00:00,23.7125,120149.9878,25.36758912,23.99969882,24.68364397,0,299.400166,23.99969882,0.008223511,43.08577366,0,0,0,415.9752058,1497510.741,370.766902,1334760.847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  21:00:00,22.6125,134999.9863,25.23451684,23.99965306,24.61708495,0,291.5393972,23.99965306,0.008498833,44.52577636,0,0,0,412.543186,1485155.469,353.7174271,1273382.738,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  22:00:00,21.5125,120149.9878,25.10482474,23.99962757,24.55222615,0,276.3917994,23.99962757,0.008731707,45.75807872,0,0,0,395.9434763,1425396.515,329.3714548,1185737.237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  23:00:00,20.4125,90449.9908,24.91562223,23.99965983,24.45764103,0,208.6710169,23.99965983,0.008937769,46.84025446,0,0,0,310.7655331,1118755.919,252.4986754,908995.2313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/11  24:00:00,19.3125,44549.99547,24.72068818,23.99972854,24.36020836,0,155.0341319,23.99972854,0.009159804,47.9868007,0,0,0,239.4432603,861995.7371,189.7170216,682981.2778,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  01:00:00,18.525,29699.99698,24.56209664,23.99977217,24.28093441,0,125.6114834,23.99977217,0.009345053,48.91173383,0,0,0,198.0609425,713019.3931,153.7447846,553481.2246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  02:00:00,17.9875,22949.99767,24.43058685,23.99980596,24.2151964,0,102.8549702,23.99980596,0.009535826,49.87616618,0,0,0,166.1720981,598219.5533,126.5144725,455452.1008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  03:00:00,17.1125,14849.99849,24.29244488,23.99983578,24.14614033,0,79.20202173,23.99983578,0.009739394,50.92438894,0,0,0,128.4184213,462306.3167,95.57090398,344055.2543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  04:00:00,16.7,14849.99849,24.17618166,23.99986379,24.08802273,0,61.29099027,23.99986379,0.009972043,52.12156216,0,0,0,102.0301302,367308.4686,74.22166142,267197.9811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  05:00:00,16.325,14849.99849,24.07516325,23.99988282,24.03752304,0,47.06340986,23.99988282,0.0101929,53.25725689,0,0,0,79.81697163,287341.0979,56.87017331,204732.6239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  06:00:00,16.1,29699.99698,24.14303833,23.99989634,24.07146734,0,55.94967638,23.99989634,0.010389884,54.30399919,0,0,0,91.70625693,330142.525,63.87492378,229949.7256,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  07:00:00,17.1625,59399.99396,25.66181796,23.99930737,24.83056267,0,372.4437727,23.99930737,0.009767514,51.12146102,0,0,0,536.044046,1929758.566,388.8312758,1399792.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  08:00:00,19.8625,75599.99231,27.44007065,24.10359383,25.77183224,0,822.4916142,24.10359383,0.008340469,43.49096951,0,0,0,1041.301484,3748685.343,853.4473485,3072410.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  09:00:00,21.7875,59399.99396,28.39597544,24.57830327,26.48713936,0,930.7132369,24.57830327,0.007885028,39.98214383,0,0,0,1097.506077,3951021.878,973.2667332,3503760.24,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  10:00:00,23.2625,59399.99396,28.60412022,24.68253433,26.64332727,0,939.9490479,24.68253433,0.007958942,40.10098879,0,0,0,1119.310594,4029518.137,1003.377579,3612159.283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  11:00:00,25.65,37799.99615,28.10632601,24.25640624,26.18136612,0,887.4107489,24.25640624,0.008129409,41.98529382,0,0,0,1103.818968,3973748.285,984.7648259,3545153.373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  12:00:00,26.0125,37799.99615,27.118093,24.00215225,25.56012262,0,667.7025826,24.00215225,0.008383634,43.92373592,0,0,0,877.8362135,3160210.369,759.0466714,2732568.017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  13:00:00,26.2875,37799.99615,26.79946082,23.99976909,25.39961495,0,577.6450003,23.99976909,0.008641233,45.23249233,0,0,0,793.1965233,2855507.484,670.6609615,2414379.461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  14:00:00,27.7,37799.99615,26.83447999,23.99972587,25.41710293,0,587.9270588,23.99972587,0.008852946,46.30776852,0,0,0,827.277053,2978197.391,692.7997185,2494078.987,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  15:00:00,27.9875,37799.99615,26.77089523,23.99969451,25.38529487,0,572.948587,23.99969451,0.008980343,46.93494918,0,0,0,819.2196687,2949190.807,680.1841148,2448662.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  16:00:00,28.1125,37799.99615,26.64695721,23.99965046,25.32330383,0,546.6872467,23.99965046,0.009076006,47.37962396,0,0,0,793.3402638,2856024.95,654.9921792,2357971.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  17:00:00,28.3,37799.99615,26.43225413,23.99958563,25.21591988,0,504.2428749,23.99958563,0.009294284,48.45313766,0,0,0,754.7817049,2717214.138,614.13215,2210875.74,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  18:00:00,27.9875,37799.99615,26.19362728,23.99952003,25.09657365,0,471.353868,23.99952003,0.009448816,49.22822035,0,0,0,722.5433071,2601155.905,578.5503978,2082781.432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  19:00:00,27.1125,90449.9908,25.90863843,23.99957144,24.95410493,0,406.0854931,23.99957144,0.009551625,49.75559544,0,0,0,641.0317164,2307714.179,505.9464112,1821407.08,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  20:00:00,26.0125,120149.9878,25.64621178,23.99956659,24.82288918,0,356.9678145,23.99956659,0.009762022,50.86708569,0,0,0,582.5044633,2097016.068,447.6083756,1611390.152,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  21:00:00,24.5375,134999.9863,25.48814459,23.9995174,24.74383099,0,340.5820175,23.9995174,0.009922576,51.74326717,0,0,0,561.0859218,2019909.318,418.7822942,1507616.259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  22:00:00,23.2125,120149.9878,25.33820222,23.99948416,24.66884319,0,320.2671032,23.99948416,0.009979423,52.05494052,0,0,0,525.9268173,1893336.542,387.3279005,1394380.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  23:00:00,22.1125,90449.9908,25.14203014,23.9995525,24.57079132,0,252.0830825,23.9995525,0.010147402,52.95055023,0,0,0,428.4635399,1542468.744,309.9631163,1115867.219,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/12  24:00:00,21.325,44549.99547,24.96201794,23.999635,24.48082647,0,200.9120893,23.999635,0.010432646,54.40010288,0,0,0,358.7070601,1291345.416,252.2050658,907938.2368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  01:00:00,21.1,35099.99643,24.84558786,23.9996727,24.42263028,0,178.9181725,23.9996727,0.010737469,55.94128713,0,0,0,334.5392018,1204341.127,228.3156908,821936.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  02:00:00,20.7875,35099.99643,24.74823736,23.99969746,24.37396741,0,161.7495253,23.99969746,0.011037975,57.47952539,0,0,0,314.8589085,1133492.071,208.5134822,750648.5359,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  03:00:00,20.6,14849.99849,24.65248015,23.99972211,24.32610113,0,144.8760053,23.99972211,0.011300714,58.78577213,0,0,0,294.069071,1058648.656,190.0638497,684229.8588,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  04:00:00,20.6,14849.99849,24.57756248,23.99973548,24.28864898,0,132.6464604,23.99973548,0.011558781,60.08084882,0,0,0,281.9717574,1015098.326,177.8202343,640152.8436,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  05:00:00,20.6,14849.99849,24.5130713,23.99975462,24.25641296,0,122.4829917,23.99975462,0.011841685,61.52381121,0,0,0,273.0585515,983010.7855,167.6447985,603521.2745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  06:00:00,20.6,14849.99849,24.46166052,23.9997681,24.23071431,0,114.6444533,23.9997681,0.012060723,62.68005297,0.75,0,0,265.8084794,956910.5258,159.8036261,575293.0538,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  07:00:00,21.2875,55349.99437,24.51559798,23.99978999,24.25769399,0,123.9023388,23.99978999,0.012090452,62.85542092,1,0,0,291.5214191,1049477.109,174.8311239,629392.0461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  08:00:00,22.0125,55349.99437,24.67237248,23.99976483,24.33606866,0,168.3247718,23.99976483,0.011824214,61.49716527,0,0,0,368.7454848,1327483.745,225.3055234,811099.8841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  09:00:00,22.575,75599.99231,24.90865588,23.99966788,24.45416188,0,238.1466369,23.99966788,0.011413451,59.39956465,0,0,0,474.5134857,1708248.548,299.7925892,1079253.321,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  10:00:00,23.1125,75599.99231,25.08472283,23.99972991,24.54222637,0,233.3138073,23.99972991,0.011062537,57.60507397,0,0,0,456.1802661,1642248.958,299.5308638,1078311.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  11:00:00,24.7375,55349.99437,25.54480411,23.99968677,24.77224544,0,297.4563554,23.99968677,0.010734543,55.92623642,0,0,0,553.3137241,1991929.407,377.3323919,1358396.611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  12:00:00,26.2875,44549.99547,25.84267991,23.99959929,24.9211396,0,366.2472572,23.99959929,0.010397787,54.20090982,0,0,0,647.1814503,2329853.221,459.16011,1652976.396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  13:00:00,27.7,44549.99547,25.9571791,23.9995983,24.9783887,0,393.3120732,23.9995983,0.010168785,52.9928109,0,0,0,677.3698263,2438531.375,498.1611239,1793380.046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  14:00:00,28.9875,44549.99547,26.02754659,23.99962354,25.01358506,0,409.4830343,23.99962354,0.010075444,52.46062997,0,0,0,698.04815,2512973.34,525.2114358,1890761.169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  15:00:00,30.15,44549.99547,26.14031772,23.99960953,25.06996363,0,436.9677349,23.99960953,0.01002791,52.19714517,0,0,0,736.4266696,2651136.01,562.4985459,2024994.765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  16:00:00,30.225,44549.99547,26.1645689,23.99960922,25.08208906,0,442.0801788,23.99960922,0.009995844,51.99976612,0,0,0,740.7305761,2666630.074,568.2525383,2045709.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  17:00:00,30,44549.99547,26.05185428,23.99964725,25.02575077,0,413.41469,23.99964725,0.010000437,52.00327799,0,0,0,699.8357958,2519408.865,537.6784557,1935642.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  18:00:00,29.625,44549.99547,25.88404925,23.99960158,24.94182542,0,396.9629603,23.99960158,0.010054625,52.28072013,0,0,0,677.1870474,2437873.371,518.0474118,1864970.683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  19:00:00,29.0875,114749.9883,25.66228175,23.99960374,24.83094275,0,356.2025511,23.99960374,0.01017861,52.91500413,0,0,0,627.1169865,2257621.151,472.7798081,1702007.309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  20:00:00,27.8375,134999.9863,25.44826812,23.99950988,24.723889,0,329.1334782,23.99950988,0.0104157,54.16211992,0,0,0,593.7953906,2137663.406,435.1608932,1566579.215,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  21:00:00,25.825,134999.9863,25.31167666,23.9994109,24.65554378,0,316.7810737,23.9994109,0.010587805,55.06337599,0,0,0,574.2619339,2067342.962,405.820186,1460952.67,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  22:00:00,25.375,134999.9863,25.23351007,23.99949526,24.61650266,0,293.8838009,23.99949526,0.010681518,55.54223235,0,0,0,545.3088611,1963111.9,379.1672079,1365001.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  23:00:00,25.225,114749.9883,25.12769614,23.99962942,24.56366278,0,237.460291,23.99962942,0.011038301,57.36440461,0,0,0,480.333108,1729199.189,321.6105793,1157798.086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/13  24:00:00,25,55349.99437,25.02317224,23.99970423,24.51143824,0,200.3436584,23.99970423,0.011664441,60.59702162,0,0,0,450.088922,1620320.119,282.6048721,1017377.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  01:00:00,24.625,35099.99643,24.94815771,23.99964807,24.47390289,0,196.7374257,23.99964807,0.012101871,62.85018126,0.75,0,0,459.647407,1654730.665,275.7787839,992803.622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  02:00:00,24.4,35099.99643,24.88039904,23.99962406,24.44001155,0,184.5877261,23.99962406,0.012386855,64.34243796,1,0,0,449.6344525,1618684.029,261.7068107,942144.5185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  03:00:00,23.4,14849.99849,24.77517247,23.99965743,24.38741495,0,166.5808574,23.99965743,0.01244398,64.65778964,1,0,0,405.4551935,1459638.697,235.2243501,846807.6603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  04:00:00,21.425,14849.99849,24.6123982,23.99973813,24.30606817,0,139.5263373,23.99973813,0.012000179,62.43415083,0.5,0,0,314.2890612,1131440.62,191.6501527,689940.5497,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  05:00:00,20.225,14849.99849,24.48318925,23.99978965,24.24148945,0,116.9603474,23.99978965,0.01120065,58.3703122,0,0,0,240.6059996,866181.5985,159.1938092,573097.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  06:00:00,20,14849.99849,24.41887784,23.99980782,24.20934283,0,106.7582904,23.99980782,0.010632551,55.52973968,0,0,0,210.7818616,758814.7018,147.1556461,529760.326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  07:00:00,19.625,55349.99437,24.47607118,23.9998293,24.23795024,0,115.7868293,23.9998293,0.010210792,53.40339597,0,0,0,211.9367975,762972.4712,153.0809116,551091.2817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  08:00:00,19.4,55349.99437,24.84269234,23.9997716,24.42123197,0,193.6229457,23.9997716,0.009405655,49.31601574,0,0,0,294.3044926,1059496.174,229.0933038,824735.8936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  09:00:00,19.775,75599.99231,25.8914208,23.99930196,24.94536138,0,441.0376067,23.99930196,0.008139906,42.7995315,0,0,0,550.894562,1983220.423,479.447565,1726011.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  10:00:00,20.6875,75599.99231,26.59177223,23.99940956,25.2955909,0,579.3419774,23.99940956,0.007372836,38.83839418,0,0,0,671.3779836,2416960.741,625.418296,2251505.866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  11:00:00,22.1625,55349.99437,26.56090464,23.99973791,25.28032127,0,535.8965693,23.99973791,0.007326424,38.61081425,0,0,0,628.1827216,2261457.798,594.3768886,2139756.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  12:00:00,23.8,44549.99547,26.45858662,23.99979871,25.22919267,0,505.9784751,23.99979871,0.007485253,39.43775627,0,0,0,610.5122412,2197844.068,578.0915555,2081129.6,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  13:00:00,25.15,44549.99547,26.44905498,23.99978781,25.2244214,0,503.2741696,23.99978781,0.007614035,40.0827321,0,0,0,618.5286158,2226703.017,586.6073178,2111786.344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  14:00:00,26.6,44549.99547,26.45665414,23.99978507,25.2282196,0,505.7588466,23.99978507,0.007726764,40.62779543,0,0,0,630.8239306,2270966.15,601.1525342,2164149.123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  15:00:00,27.8875,44549.99547,26.27103477,23.9998082,25.13542148,0,460.6583288,23.9998082,0.007849447,41.22301402,0,0,0,593.0700739,2135052.266,566.7749425,2040389.793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  16:00:00,28.675,44549.99547,26.1396806,23.99982412,25.06975236,0,428.6889547,23.99982412,0.007998339,41.95242787,0,0,0,570.1537503,2052553.501,541.3969824,1949029.137,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  17:00:00,28.9,44549.99547,26.00671812,23.99982765,25.00327289,0,397.4774869,23.99982765,0.008139517,42.66721049,0,0,0,545.0390574,1962140.606,512.0422991,1843352.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  18:00:00,28.525,44549.99547,25.87369625,23.99974441,24.93672033,0,390.5709632,23.99974441,0.008238113,43.15010105,0,0,0,539.5894667,1942522.08,501.9755584,1807112.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  19:00:00,26.6125,114749.9883,25.64091764,23.99969688,24.82030726,0,348.1720381,23.99969688,0.008226885,43.10308732,0,0,0,483.9125556,1742085.2,443.5806424,1596890.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  20:00:00,24.1625,134999.9863,25.34015167,23.99959556,24.66987361,0,305.1961278,23.99959556,0.008216943,43.06838419,0,0,0,421.6350982,1517886.354,380.2447375,1368881.055,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  21:00:00,22.6125,134999.9863,25.18088898,23.99953203,24.5902105,0,292.1174275,23.99953203,0.008315553,43.60624878,0,0,0,402.7911374,1450048.095,354.2760534,1275393.792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  22:00:00,21.2,134999.9863,25.03360039,23.99962684,24.51661361,0,257.2951992,23.99962684,0.008384746,44.00857138,0,0,0,358.1832423,1289459.672,307.7101944,1107756.7,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  23:00:00,19.85,114749.9883,24.83005206,23.99975482,24.41490344,0,181.9118318,23.99975482,0.008545498,44.82902953,0,0,0,263.5372648,948734.1533,221.1079815,795988.7334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/14  24:00:00,18.025,55349.99437,24.59531172,23.99982499,24.29756835,0,119.9980041,23.99982499,0.008773813,45.96327292,0,0,0,176.9734725,637104.5009,144.0081819,518429.4548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  01:00:00,17.575,29699.99698,24.44280378,23.99982273,24.22131326,0,103.3569458,23.99982273,0.00908161,47.56479522,0,0,0,156.3912571,563008.5255,123.6046274,444976.6586,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  02:00:00,18.4875,22949.99767,24.38289579,23.99981534,24.19135556,0,96.53379417,23.99981534,0.009391484,49.15096568,0,0,0,160.6134642,578208.4709,124.3675573,447723.2063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  03:00:00,17.525,14849.99849,24.26761991,23.99983188,24.1337259,0,77.35296579,23.99983188,0.009642259,50.3921749,0,0,0,128.8456773,463844.4383,97.16021775,349776.7839,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  04:00:00,16.7,14849.99849,24.14764609,23.99986341,24.07375475,0,58.27192717,23.99986341,0.009920568,51.77115338,0,0,0,97.2771736,350197.825,71.20223966,256328.0628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  05:00:00,17.0125,14849.99849,24.08421304,23.99988685,24.04204994,0,51.60043683,23.99988685,0.01012252,52.82171202,0,0,0,93.10880864,335191.7111,67.16138522,241780.9868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  06:00:00,17.575,29699.99698,24.06557409,23.99989189,24.03273299,0,52.70098783,23.99989189,0.010203125,53.25575477,0,0,0,101.4892588,365361.3318,72.95756482,262647.2334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  07:00:00,18.1125,59399.99396,24.23808841,23.99984039,24.1189644,0,112.0183798,23.99984039,0.010050519,52.47197869,0,0,0,188.1981201,677513.2323,136.7234284,492204.3421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  08:00:00,18.3,75599.99231,24.61668252,23.99978273,24.30823263,0,180.8758662,23.99978273,0.009579315,50.08081953,0,0,0,275.8796556,993166.7603,207.0878951,745516.4223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  09:00:00,18.675,59399.99396,24.78231541,23.99984583,24.39108062,0,160.2500242,23.99984583,0.009258913,48.448931,0,0,0,244.5688301,880447.7883,189.5990633,682556.6281,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  10:00:00,19.9625,59399.99396,25.0931229,23.99985974,24.54649132,0,207.6204733,23.99985974,0.009060979,47.39804591,0,0,0,312.7059766,1125741.516,247.6652973,891595.0703,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  11:00:00,21.2875,37799.99615,25.29778718,23.99987851,24.64883285,0,232.5203875,23.99987851,0.008948565,46.80042182,0,0,0,351.5382515,1265537.705,283.6164675,1021019.283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  12:00:00,21.7,37799.99615,25.44514367,23.99986749,24.72250558,0,262.8225828,23.99986749,0.008954142,46.79944565,0,0,0,394.1269297,1418856.947,317.3529313,1142470.553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  13:00:00,21.7,37799.99615,25.55262994,23.99987002,24.77624998,0,284.7165384,23.99987002,0.009106952,47.53820074,0,0,0,429.1807849,1545050.826,339.2248268,1221209.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  14:00:00,22.0125,37799.99615,25.64166736,23.99985446,24.82076091,0,303.5988748,23.99985446,0.009277412,48.39658376,0,0,0,464.2768008,1671396.483,360.7011258,1298524.053,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  15:00:00,22.2,37799.99615,25.66998814,23.99983803,24.83491308,0,309.4949017,23.99983803,0.009421044,49.10343268,0,0,0,480.5064932,1729823.376,368.1527356,1325349.848,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  16:00:00,21.8875,37799.99615,25.54076535,23.99982031,24.77029283,0,285.8920045,23.99982031,0.009597451,49.95801007,0,0,0,453.5814119,1632893.083,341.923654,1230925.155,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  17:00:00,22.0125,37799.99615,25.23663714,23.99980401,24.61822058,0,233.404832,23.99980401,0.009950159,51.64588292,0,0,0,394.9530338,1421830.922,290.4948441,1045781.439,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  18:00:00,22.575,37799.99615,25.25214603,23.99973301,24.62593952,0,261.3122888,23.99973301,0.010308425,53.44881658,0,0,0,455.9808551,1641531.078,323.0868949,1163112.822,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  19:00:00,22.425,90449.9908,25.04061774,23.99975664,24.52018719,0,225.0903045,23.99975664,0.010706394,55.49835801,0,0,0,419.0236577,1508485.168,285.5955588,1028144.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  20:00:00,22.575,120149.9878,24.91467189,23.99971466,24.45719327,0,212.6348996,23.99971466,0.011130298,57.6202666,0,0,0,418.1662632,1505398.548,274.3830918,987779.1304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  21:00:00,22.8,134999.9863,24.89960046,23.99964422,24.44962234,0,227.0971606,23.99964422,0.011406562,59.04036671,0,0,0,456.2357305,1642448.63,290.6954869,1046503.753,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  22:00:00,23.1125,120149.9878,24.89191441,23.99957977,24.44574709,0,235.2052778,23.99957977,0.011541726,59.7502908,0,0,0,479.287109,1725433.592,301.4209474,1085115.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  23:00:00,23.675,90449.9908,24.84120417,23.99961111,24.42040764,0,195.0261707,23.99961111,0.011825821,61.15417913,0,0,0,430.121588,1548437.717,266.0272751,957698.1903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/15  24:00:00,23.9,44549.99547,24.77165184,23.99965864,24.38565524,0,166.5002053,23.99965864,0.012132141,62.68391133,1,0,0,395.7356934,1424648.496,239.3985835,861834.9005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  01:00:00,23.9,29699.99698,24.71763041,23.99966974,24.35865008,0,156.8706145,23.99966974,0.0123385,63.7293398,1,0,0,387.7206564,1395794.363,229.7699497,827171.8189,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  02:00:00,23.9,22949.99767,24.67513876,23.99969091,24.33741483,0,149.7975941,23.99969091,0.012522817,64.66250912,1,0,0,382.0265536,1375295.593,222.6871095,801673.5942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  03:00:00,23.525,14849.99849,24.62172073,23.9996948,24.31070776,0,141.2681234,23.9996948,0.012596614,65.03598425,1,0,0,365.053756,1314193.522,210.9942348,759579.2453,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  04:00:00,23.3,14849.99849,24.57455912,23.99971007,24.2871346,0,134.0955368,23.99971007,0.012704943,65.58402718,1,0,0,353.3988594,1272235.894,201.925916,726933.2977,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  05:00:00,22.9875,14849.99849,24.52901532,23.99972106,24.26436819,0,127.5497682,23.99972106,0.012813808,66.09229753,1,0,0,341.281717,1228614.181,192.74463,693880.6681,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  06:00:00,22.1125,29699.99698,24.46303029,23.9997583,24.23139429,0,117.749914,23.9997583,0.012849518,66.28957922,1,0,0,312.1131156,1123607.216,175.5798668,632087.5203,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  07:00:00,21.0125,59399.99396,24.48859886,23.99972799,24.24416342,0,152.7638505,23.99972799,0.012491618,64.50428206,1,0,0,350.5823965,1262096.627,201.3168256,724740.5721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  08:00:00,20.225,75599.99231,24.69182861,23.9997128,24.34577071,0,194.8422646,23.9997128,0.011869142,61.35003918,0.25,0,0,393.7942155,1417659.176,236.75242,852308.7121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  09:00:00,20,59399.99396,24.81293565,23.99979567,24.40636566,0,166.5794212,23.99979567,0.011469847,59.32348051,0,0,0,329.406741,1185864.267,206.6692457,744009.2845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  10:00:00,21.0625,59399.99396,24.91401816,23.99985711,24.45693764,0,174.2006428,23.99985711,0.011352713,58.72831029,0,0,0,351.3929364,1265014.571,223.2088841,803551.9827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  11:00:00,22.3875,37799.99615,25.37268354,23.99982973,24.68625664,0,249.6692021,23.99982973,0.011262379,58.26936213,0,0,0,485.7821942,1748815.899,309.7537647,1115113.553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  12:00:00,25.2375,37799.99615,26.0018964,23.9995375,25.00071695,0,397.256855,23.9995375,0.010833758,56.09068926,0,0,0,726.624296,2615847.466,481.3640144,1732910.452,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  13:00:00,28.075,37799.99615,25.97932093,23.99964767,24.9894843,0,391.9632951,23.99964767,0.010712695,55.43879635,0,0,0,722.2477905,2600092.046,500.1536729,1800553.223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  14:00:00,30.275,37799.99615,26.05112182,23.99962188,25.02537185,0,409.2173037,23.99962188,0.010540349,54.50603804,0,0,0,739.6078893,2662588.401,535.9115724,1929281.661,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  15:00:00,31.7875,37799.99615,26.09719672,23.99964005,25.04841838,0,420.8937991,23.99964005,0.010370234,53.62003663,0,0,0,744.5078246,2680228.169,560.2745762,2016988.474,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  16:00:00,31.8875,37799.99615,26.10098657,23.99962125,25.05030391,0,425.663658,23.99962125,0.010233497,52.89069462,0,0,0,736.6993995,2652117.838,565.8175222,2036943.08,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  17:00:00,32.0125,37799.99615,26.03356626,23.99955631,25.01656129,0,419.2698657,23.99955631,0.010195302,52.67638479,0,0,0,720.5024946,2593808.98,560.398216,2017433.578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  18:00:00,30.825,37799.99615,25.9284676,23.99952465,24.96399613,0,417.7881659,23.99952465,0.010308835,53.25343553,0,0,0,729.9959878,2627985.556,549.2010163,1977123.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  19:00:00,29.3125,90449.9908,25.6752501,23.99962318,24.83743664,0,359.1687518,23.99962318,0.010749316,55.48985025,0,0,0,676.528225,2435501.61,477.9824277,1720736.74,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  20:00:00,27.8375,120149.9878,25.44516444,23.99957575,24.72237009,0,317.2503623,23.99957575,0.011183402,57.72843576,0,0,0,632.9464656,2278607.276,423.5375533,1524735.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  21:00:00,26.8875,134999.9863,25.36955088,23.99947966,24.68451527,0,317.8442245,23.99947966,0.01137796,58.77516785,0,0,0,640.7376097,2306655.395,415.9766223,1497515.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  22:00:00,26.0125,120149.9878,25.30213308,23.99941942,24.65077625,0,313.5197149,23.99941942,0.01141725,58.99731272,0,0,0,628.970853,2264295.071,404.2225421,1455201.151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  23:00:00,25.6,90449.9908,25.18539517,23.99949271,24.59244394,0,258.9846188,23.99949271,0.011652928,60.19242084,0,0,0,548.7533523,1975512.068,346.2588856,1246531.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/16  24:00:00,25.6,44549.99547,25.08273594,23.9995532,24.54114457,0,222.6468496,23.9995532,0.012014429,62.06392988,0.5,0,0,508.2912755,1829848.592,309.9517927,1115826.454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  01:00:00,25.225,29699.99698,24.99039041,23.99958632,24.49498837,0,204.7370554,23.99958632,0.012325526,63.66395334,1,0,0,489.1536894,1760953.282,288.8413448,1039828.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  02:00:00,24.625,22949.99767,24.89891485,23.99960684,24.44926085,0,187.7830641,23.99960684,0.012472489,64.36687147,1,0,0,458.2111324,1649560.076,266.7876689,960435.6081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  03:00:00,24.4,14849.99849,24.82611462,23.99962894,24.41287178,0,174.7866943,23.99962894,0.012563482,64.80224128,1,0,0,435.8869797,1569193.127,251.8908507,906807.0625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  04:00:00,24.0875,14849.99849,24.76309049,23.99965216,24.38137133,0,164.1006221,23.99965216,0.012644826,65.21336619,1,0,0,415.8675798,1497123.287,238.5616418,858821.9103,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  05:00:00,23.525,14849.99849,24.69411329,23.99966967,24.34689148,0,152.9151744,23.99966967,0.012701389,65.54109987,1,0,0,391.1388893,1408100.002,222.6286695,801463.2101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  06:00:00,23.3,29699.99698,24.6791567,23.99968582,24.33942126,0,149.9335243,23.99968582,0.012774238,65.93463869,1,0,0,385.9588761,1389451.954,217.7441929,783879.0945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  07:00:00,23.3,59399.99396,24.86628132,23.99958868,24.432935,0,213.1308731,23.99958868,0.012481556,64.4538827,1,0,0,490.8094662,1766914.078,280.850711,1011062.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  08:00:00,23.9875,75599.99231,25.1252858,23.99952257,24.56240419,0,275.5241784,23.99952257,0.011787626,60.9757228,0.25,0,0,572.0756346,2059472.285,348.9783066,1256321.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  09:00:00,25.15,59399.99396,25.30505788,23.99964243,24.65235016,0,265.4801111,23.99964243,0.011332901,58.68832915,0,0,0,539.3892555,1941801.32,348.8666737,1255920.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  10:00:00,26.6,59399.99396,25.90603869,23.99950979,24.95277424,0,389.9402057,23.99950979,0.010845308,56.20674347,0,0,0,718.0731622,2585063.384,485.4376292,1747575.465,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  11:00:00,27.8875,37799.99615,26.32467255,23.9994681,25.16207032,0,475.4292532,23.9994681,0.010298833,53.42099879,0,0,0,809.0568995,2912604.838,581.8020853,2094487.507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  12:00:00,28.9875,37799.99615,26.58505842,23.99943354,25.29224598,0,542.9605043,23.99943354,0.009940119,51.58981151,0,0,0,878.9944713,3164380.097,658.7248887,2371409.599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  13:00:00,30.15,37799.99615,26.38665691,23.99964841,25.19315266,0,488.6679658,23.99964841,0.009979297,51.75616995,0,0,0,806.5262708,2903494.575,614.3776588,2211759.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  14:00:00,31.2875,37799.99615,26.39060794,23.99964104,25.19512449,0,488.6574817,23.99964104,0.010014342,51.91521027,0,0,0,809.4066937,2913864.097,623.8780975,2245961.151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  15:00:00,32.0125,37799.99615,26.38142786,23.99964849,25.19053817,0,486.2669617,23.99964849,0.010012027,51.87019166,0,0,0,806.4229301,2903122.548,627.6124392,2259404.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  16:00:00,32.575,37799.99615,26.3506548,23.99963649,25.17514564,0,483.651144,23.99963649,0.010113447,52.33359824,0,0,0,812.1816021,2923853.767,629.8269532,2267377.032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  17:00:00,32.425,37799.99615,26.2447751,23.99953863,25.12215686,0,467.8388273,23.99953863,0.010289547,53.20995597,0,0,0,802.6668018,2889600.486,612.716532,2205779.515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  18:00:00,31.8875,37799.99615,26.10210509,23.99945124,25.05077816,0,457.3354376,23.99945124,0.010370482,53.62192147,0,0,0,794.0122457,2858444.085,597.6274613,2151458.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  19:00:00,31.0125,90449.9908,25.88076248,23.9995171,24.94013979,0,405.762424,23.9995171,0.010478315,54.17002489,0,0,0,727.5064319,2619023.155,538.7135496,1939368.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  20:00:00,29.85,120149.9878,25.66427593,23.99950817,24.83189205,0,365.1738437,23.99950817,0.010710249,55.38431802,0,0,0,680.893103,2451215.171,488.3575578,1758087.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  21:00:00,28.7125,134999.9863,25.55490977,23.99944721,24.77717849,0,357.7528809,23.99944721,0.010933039,56.57455931,0,0,0,682.8625146,2458305.053,471.3252876,1696771.035,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  22:00:00,27.6125,120149.9878,25.46294314,23.99940788,24.73117551,0,347.2560137,23.99940788,0.011167543,57.7888102,0,0,0,679.7705207,2447173.874,451.5856964,1625708.507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  23:00:00,26.5125,90449.9908,25.32942983,23.99946374,24.66444679,0,287.9587465,23.99946374,0.011558082,59.77263766,0,0,0,601.1264408,2164055.187,382.9952967,1378783.068,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/17  24:00:00,26.1,44549.99547,25.20918984,23.99950897,24.60434941,0,247.0402883,23.99950897,0.011934037,61.68011385,0.25,0,0,552.1393322,1987701.596,338.593998,1218938.393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  01:00:00,25.7875,29699.99698,25.11571625,23.99954117,24.55762871,0,228.2929948,23.99954117,0.012249765,63.3208876,1,0,0,534.5541178,1924394.824,317.1695815,1141810.493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  02:00:00,25.225,22949.99767,25.02354129,23.99955783,24.51154956,0,210.52281,23.99955783,0.012428584,64.21050571,1,0,0,506.2978164,1822672.139,294.6212016,1060636.326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  03:00:00,25.375,14849.99849,24.9651117,23.99958222,24.48234696,0,199.6970587,23.99958222,0.012552747,64.85586408,1,0,0,494.0222147,1778479.973,285.0493555,1026177.68,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  04:00:00,25.6,14849.99849,24.92643039,23.99958431,24.46300735,0,193.1831979,23.99958431,0.012582054,65.02916286,1,0,0,485.9273026,1749338.289,280.436991,1009573.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  05:00:00,25.225,14849.99849,24.87165613,23.99960494,24.43563054,0,183.4125147,23.99960494,0.012639873,65.36369234,1,0,0,467.0798307,1681487.391,267.4997237,962999.0055,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  06:00:00,25,29699.99698,24.92724458,23.99962471,24.46343465,0,192.7297531,23.99962471,0.012662976,65.5057201,1,0,0,481.9177941,1734904.059,274.8661021,989517.9676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  07:00:00,25.375,59399.99396,25.89917233,23.9989152,24.94904376,0,431.0330866,23.9989152,0.011721084,60.72445737,0.25,0,0,852.4750523,3068910.188,515.8107166,1856918.58,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  08:00:00,26.6,75599.99231,27.38991409,24.12525175,25.75758292,0,802.4910526,24.12525175,0.009945491,51.33121471,0,0,0,1252.869114,4510328.809,888.8266937,3199776.097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  09:00:00,27.8875,59399.99396,28.43680498,24.66380467,26.55030483,0,916.365934,24.66380467,0.00920802,46.07745056,0,0,0,1252.113541,4507608.747,1005.941418,3621389.105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  10:00:00,29.3625,59399.99396,28.9715602,25.12771181,27.049636,0,927.3955972,25.12771181,0.009252059,45.02551686,0,0,1,1240.053647,4464193.131,1032.289625,3716242.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  11:00:00,30.6875,37799.99615,28.6593842,24.83446237,26.74692329,0,885.1042027,24.83446237,0.009407483,46.57974666,0,0,0,1227.165866,4417797.117,1017.423114,3662723.209,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  12:00:00,31.475,37799.99615,28.11707697,24.3552783,26.23617764,0,854.0016958,24.3552783,0.009362385,47.706818,0,0,0,1210.511149,4357840.137,997.8165962,3592139.746,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  13:00:00,32.0125,37799.99615,27.55296684,24.01168401,25.78232542,0,784.5281866,24.01168401,0.009325486,48.47935126,0,0,0,1132.429765,4076747.152,929.1232106,3344843.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  14:00:00,32.575,37799.99615,27.30557885,23.99957897,25.65257891,0,718.149281,23.99957897,0.009439038,49.07769641,0,0,0,1057.748189,3807893.481,864.3227815,3111562.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  15:00:00,33.8,37799.99615,27.18237264,23.99957338,25.59097301,0,686.1111101,23.99957338,0.009581339,49.77457449,0,0,0,1027.799532,3700078.316,842.5688504,3033247.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  16:00:00,35.4625,37799.99615,27.02786724,23.99949656,25.5136819,0,652.6533435,23.99949656,0.009529847,49.49237439,0,0,0,957.1110458,3445599.765,822.3534996,2960472.599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  17:00:00,35.4125,37799.99615,26.82245212,23.99937858,25.41091535,0,610.1529551,23.99937858,0.009189314,47.74992183,0,0,0,856.8483963,3084654.227,778.814041,2803730.548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  18:00:00,34.625,37799.99615,26.62020013,23.99940924,25.30980469,0,582.5229102,23.99940924,0.008898659,46.26086671,0,0,0,797.7275596,2871819.214,744.535428,2680327.541,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  19:00:00,32.3375,90449.9908,26.32446753,23.99951935,25.16199344,0,508.6325481,23.99951935,0.008714536,45.3454657,0,0,0,702.0784492,2527482.417,651.6306876,2345870.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  20:00:00,29.0375,120149.9878,25.96946824,23.9995187,24.98449347,0,431.0583324,23.9995187,0.008628712,44.92228371,0,0,0,603.6654947,2173195.781,546.6603598,1967977.295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  21:00:00,26.05,134999.9863,25.72224493,23.99950389,24.86087441,0,391.308104,23.99950389,0.008602949,44.81856604,0,0,0,547.6344998,1971484.199,482.0364461,1735331.206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  22:00:00,25,120149.9878,25.55702186,23.99948702,24.77825444,0,364.9189845,23.99948702,0.008565648,44.7008781,0,0,0,510.2493649,1836897.714,446.8974891,1608830.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  23:00:00,24.625,90449.9908,25.38435749,23.99952892,24.6919432,0,298.1511933,23.99952892,0.008560483,44.70831241,0,0,0,429.4938959,1546178.025,377.0232259,1357283.613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/18  24:00:00,23.025,44549.99547,25.15692618,23.99959747,24.57826183,0,238.4640857,23.99959747,0.008561162,44.7116265,0,0,0,350.5503271,1261981.178,304.0598634,1094615.508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  01:00:00,21.5125,29699.99698,24.95819467,23.99966686,24.47893076,0,199.8301514,23.99966686,0.008587154,44.84533913,0,0,0,295.5696601,1064050.776,252.8725383,910341.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  02:00:00,20.4125,22949.99767,24.79458805,23.99971115,24.3971496,0,168.6637826,23.99971115,0.00859821,44.93073387,0,0,0,250.8121867,902923.8722,212.5830068,765298.8245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  03:00:00,20.6875,14849.99849,24.69630132,23.99973898,24.34802015,0,151.3756516,23.99973898,0.008657934,45.2844717,0,0,0,233.9989416,842396.1897,197.5839938,711302.3776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  04:00:00,20.4125,14849.99849,24.60090466,23.99976047,24.30033256,0,135.3488822,23.99976047,0.008753829,45.79641917,0,0,0,214.5783416,772482.0299,179.2708542,645375.0752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  05:00:00,19.625,14849.99849,24.48402904,23.99979128,24.24191016,0,114.9457275,23.99979128,0.008858427,46.33586309,0,0,0,185.0738003,666265.681,152.3262887,548374.6394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  06:00:00,18.7125,29699.99698,24.5940278,23.99979311,24.29691046,0,128.9151798,23.99979311,0.008962467,46.90209993,0,0,0,196.643328,707915.9807,158.6859784,571269.5221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  07:00:00,18.675,59399.99396,26.51546276,23.99896682,25.25721479,0,573.6937284,23.99896682,0.008403753,44.09027442,0,0,0,723.0885463,2603118.767,602.672683,2169621.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  08:00:00,19.9625,75599.99231,28.23926654,24.54513154,26.39219904,0,927.2794639,24.54513154,0.007497489,38.20394045,0,0,0,1031.628798,3713863.672,948.9885568,3416358.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  09:00:00,21.2875,59399.99396,29.15353846,25.17314624,27.16334235,0,981.9611617,25.17314624,0.007335347,36.00105138,0,0,1,1047.158378,3769770.159,1017.356391,3662483.009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  10:00:00,22.3875,59399.99396,29.28186182,25.21529097,27.2485764,0,985.8034535,25.21529097,0.007388715,36.16947907,0,0,1,1060.023192,3816083.493,1039.334581,3741604.491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  11:00:00,23.8,37799.99615,28.72385902,24.69395827,26.70890865,0,940.0190825,24.69395827,0.007422811,37.50892315,0,0,0,1043.42143,3756317.147,1020.318157,3673145.366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  12:00:00,25.15,37799.99615,27.61516931,24.04584497,25.83050714,0,792.7271053,24.04584497,0.007460063,39.17369159,0,0,0,916.9885684,3301158.846,884.0850863,3182706.311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  13:00:00,26.6,37799.99615,26.92702676,23.99997037,25.46349857,0,610.3945364,23.99997037,0.007580849,39.86932289,0,0,0,732.2111566,2635960.164,705.865757,2541116.725,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  14:00:00,27.8875,37799.99615,26.71449253,23.99987757,25.35718505,0,555.1588708,23.99987757,0.007761809,40.76823425,0,0,0,688.6594788,2479174.124,661.3374065,2380814.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  15:00:00,28.9875,37799.99615,26.56019415,23.99988047,25.28003731,0,517.7538733,23.99988047,0.00795008,41.72884783,0,0,0,664.2279224,2391220.52,633.1146713,2279212.817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  16:00:00,29.4,37799.99615,26.42732533,23.99982934,25.21357733,0,491.1099926,23.99982934,0.008119863,42.5816399,0,0,0,646.258052,2326528.987,609.8653604,2195515.297,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  17:00:00,29.4,37799.99615,26.26778356,23.99970952,25.13374654,0,463.9489374,23.99970952,0.008261792,43.27255964,0,0,0,623.4162814,2244298.613,582.6632842,2097587.823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  18:00:00,28.7125,37799.99615,26.10497379,23.99963246,25.05230312,0,450.5560003,23.99963246,0.008331157,43.61474176,0,0,0,610.710921,2198559.316,563.4797541,2028527.115,0,0,265656.6621
