Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 05/19  19:00:00,26.6125,90449.9908,25.85338575,23.99964661,24.92651618,0,393.3379312,23.99964661,0.008302408,43.49374876,0,0,0,539.3849038,1941785.654,488.7772495,1759598.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  20:00:00,24.1625,120149.9878,25.54213656,23.99962989,24.77088323,0,335.3357144,23.99962989,0.008326092,43.66051531,0,0,0,463.1904565,1667485.644,410.3910749,1477407.87,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  21:00:00,21.925,134999.9863,25.32375003,23.99960219,24.66167611,0,310.0359073,23.99960219,0.008343487,43.79491982,0,0,0,422.9634513,1522668.425,366.4607762,1319258.794,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  22:00:00,19.725,120149.9878,25.11489115,23.99961101,24.55725108,0,277.2862053,23.99961101,0.00837102,43.98200578,0,0,0,371.3294375,1336785.975,315.4140359,1135490.529,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  23:00:00,18.2125,90449.9908,24.8800648,23.9996797,24.43987225,0,198.6529046,23.9996797,0.00850933,44.74395835,0,0,0,269.6184447,970626.4009,224.2281115,807221.2014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/19  24:00:00,17.1125,44549.99547,24.66171982,23.99975632,24.33073807,0,139.9167191,23.99975632,0.008721259,45.85999106,0,0,0,192.6484953,693534.5831,156.3658586,562917.0908,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  01:00:00,16.0125,35099.99643,24.47571298,23.9998071,24.23776004,0,105.0321337,23.9998071,0.00892649,46.89406096,0,0,0,141.7452348,510282.8454,112.3468316,404448.5936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  02:00:00,15.6,35099.99643,24.32937613,23.99984308,24.16460961,0,80.30688844,23.99984308,0.009139001,47.97608365,0,0,0,108.4003212,390241.1564,84.19502504,303102.0901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  03:00:00,14.5375,14849.99849,24.16484935,23.99995179,24.08240057,0,52.1660313,23.99995179,0.009340199,49.04740276,0,0,0,62.13788424,223696.3832,47.24665762,170087.9674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  04:00:00,13.525,14849.99849,24.00671994,24.00452357,24.00562176,0,26.47608019,24.00452357,0.009549161,50.10139242,0,0,0,17.15005524,61740.19886,12.77333715,45984.01376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  05:00:00,13.3,14849.99849,23.88567964,23.99334905,23.93951434,0,13.98162722,23.99334905,0.009763367,51.22343756,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  06:00:00,13.3,14849.99849,23.94481014,23.93078604,23.93779809,0,30.37586512,23.93078604,0.009863521,51.96820136,0,0,0,21.89996983,78839.8914,15.69311809,56495.22512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  07:00:00,13.9875,55349.99437,25.3799973,23.9963329,24.6881651,0,276.9071863,23.9963329,0.009367737,49.24934698,0,0,0,357.823274,1288163.787,266.6567754,959964.3914,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  08:00:00,15.8375,55349.99437,27.24724075,24.02361357,25.63542716,0,762.8876063,24.02361357,0.007955777,41.89642102,0,0,0,917.8720228,3304339.282,765.7740598,2756786.615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  09:00:00,18.3875,75599.99231,28.42000559,24.73581261,26.5779091,0,943.5739196,24.73581261,0.007281267,36.80195908,0,0,0,1020.85543,3675079.547,950.8285837,3422982.901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  10:00:00,20.8375,75599.99231,28.81941021,24.93256915,26.87598968,0,960.645089,24.93256915,0.007234194,36.13250723,0,0,0,1035.392952,3727414.628,1001.456286,3605242.629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  11:00:00,22.3875,55349.99437,28.36671147,24.44910202,26.40790674,0,918.2669996,24.44910202,0.007305399,37.5331233,0,0,0,1024.069371,3686649.734,989.3742287,3561747.223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  12:00:00,23.8,44549.99547,27.33684187,24.0127971,25.67481948,0,734.3911536,24.0127971,0.007362199,38.80603182,0,0,0,846.4363302,3047170.789,810.0259306,2916093.35,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  13:00:00,25.15,44549.99547,26.6869577,23.99982348,25.34339059,0,557.3421855,23.99982348,0.007518605,39.62625189,0,0,0,670.1436434,2412517.116,640.7008991,2306523.237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  14:00:00,25.9125,44549.99547,26.47452905,23.99980154,25.2371653,0,502.6228295,23.99980154,0.007677931,40.41494659,0,0,0,623.8913962,2246009.026,592.3155587,2132336.011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  15:00:00,26.475,44549.99547,26.31105333,23.99980779,25.15543056,0,463.1370366,23.99980779,0.007829051,41.18495274,0,0,0,592.7427827,2133874.018,557.5216583,2007077.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  16:00:00,26.7,44549.99547,26.19513524,23.99980404,25.09746964,0,435.8790013,23.99980404,0.007947868,41.77568242,0,0,0,570.4133902,2053488.205,532.1151988,1915614.716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  17:00:00,26.325,44549.99547,26.01798741,23.99980103,25.00889422,0,394.8839378,23.99980103,0.007991584,41.98664822,0,0,0,526.5473914,1895570.609,487.9812254,1756732.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  18:00:00,25.7875,44549.99547,25.84070935,23.99974381,24.92022658,0,378.5610332,23.99974381,0.008066131,42.34658369,0,0,0,508.7841885,1831623.079,467.1815272,1681853.498,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  19:00:00,24.85,114749.9883,25.62841732,23.99971423,24.81406577,0,343.1556703,23.99971423,0.008164184,42.83853693,0,0,0,469.9266661,1691735.998,423.9684128,1526286.286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  20:00:00,23.4,134999.9863,25.37664013,23.99961123,24.68812568,0,312.9528623,23.99961123,0.008353557,43.84711889,0,0,0,434.0754336,1562671.561,381.6814275,1374053.139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  21:00:00,22.1125,134999.9863,25.22090397,23.99952437,24.61021417,0,300.3305041,23.99952437,0.008516475,44.73616582,0,0,0,419.0554292,1508599.545,358.3095748,1289914.469,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  22:00:00,21.325,134999.9863,25.0982446,23.99960519,24.5489249,0,269.6143806,23.99960519,0.008568734,45.02376239,0,0,0,381.0440044,1371758.416,321.0421614,1155751.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  23:00:00,20.7875,114749.9883,24.94037146,23.99972611,24.47004878,0,203.1988132,23.99972611,0.008673548,45.566581,0,0,0,300.3813987,1081373.035,250.1799517,900647.8262,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/20  24:00:00,20.9125,55349.99437,24.81598146,23.99977628,24.40787887,0,163.3545911,23.99977628,0.008861074,46.53774946,0,0,0,257.6846715,927664.8175,211.3811709,760972.2151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  01:00:00,20.7875,35099.99643,24.71866611,23.99975311,24.35920961,0,156.6563731,23.99975311,0.009150995,48.03835613,0,0,0,254.6099,916595.6402,203.6231619,733043.3827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  02:00:00,19.85,35099.99643,24.58484707,23.99975548,24.29230128,0,132.7971019,23.99975548,0.00947246,49.6690316,0,0,0,222.7820274,802015.2986,171.9264628,618935.2659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  03:00:00,18.7125,14849.99849,24.43355528,23.99978747,24.21667138,0,105.3493185,23.99978747,0.009825019,51.46940726,0,0,0,182.0022991,655208.2767,134.9586735,485851.2246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  04:00:00,17.6125,14849.99849,24.28974596,23.99982115,24.14478355,0,80.45032441,23.99982115,0.010225723,53.50045045,0,0,0,141.8867794,510792.4059,100.8551401,363078.5043,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  05:00:00,16.8875,14849.99849,24.17109081,23.99984893,24.08546987,0,61.69362682,23.99984893,0.010607614,55.47926948,0,0,0,111.1867272,400272.218,76.03827765,273737.7996,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  06:00:00,16.7,14849.99849,24.11785799,23.999867,24.05886249,0,55.68792497,23.999867,0.010932602,57.20744042,0,0,0,103.3729219,372142.5188,68.4640247,246470.4889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  07:00:00,17.7,55349.99437,24.29238128,23.99986663,24.14612395,0,85.46045766,23.99986663,0.01105212,57.84379896,0,0,0,162.8560998,586281.9591,106.5390982,383540.7535,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  08:00:00,18.9875,55349.99437,24.78862874,23.99977523,24.39420199,0,184.2962637,23.99977523,0.010741267,56.24462291,0,0,0,323.0638826,1163029.977,216.0326594,777717.574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  09:00:00,20.4625,75599.99231,25.21041349,23.99958888,24.60500119,0,294.7411468,23.99958888,0.010122676,53.05784397,0,0,0,477.918857,1720507.885,338.7147575,1219373.127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  10:00:00,22.1625,75599.99231,25.5105268,23.99962876,24.75507778,0,321.2594394,23.99962876,0.009627755,50.47156677,0,0,0,506.2944914,1822660.169,379.5153152,1366255.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  11:00:00,23.4875,55349.99437,25.64705739,23.99972258,24.82338998,0,318.719535,23.99972258,0.009428489,49.42343893,0,0,0,501.6313398,1805872.823,388.1297313,1397267.033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  12:00:00,23.525,44549.99547,25.45644789,23.99979357,24.72812073,0,274.9969211,23.99979357,0.009424983,49.40512495,0,0,0,443.8605159,1597897.857,344.77276,1241181.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  13:00:00,23.675,44549.99547,25.3503187,23.99983275,24.67507572,0,250.8997553,23.99983275,0.009556505,50.08400483,0,0,0,418.5649158,1506833.697,321.9426508,1158993.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  14:00:00,24.2125,44549.99547,25.37790389,23.99981953,24.68886171,0,256.8744036,23.99981953,0.009651128,50.5403419,0,0,0,434.5214714,1564277.297,332.4208125,1196714.925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  15:00:00,24.4,44549.99547,25.30584271,23.99983115,24.65283693,0,242.2968256,23.99983115,0.009764806,51.1070266,0,0,0,421.0129366,1515646.572,319.4217486,1149918.295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  16:00:00,24.4,44549.99547,25.26175118,23.99983355,24.63079237,0,233.0962352,23.99983355,0.009894288,51.74123246,0,0,0,414.1644323,1490991.956,310.230737,1116830.653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  17:00:00,24.775,44549.99547,25.18821709,23.99984619,24.59403164,0,218.9343167,23.99984619,0.010061221,52.5469348,0,0,0,403.9888498,1454359.859,299.2209978,1077195.592,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  18:00:00,25.375,44549.99547,25.13070082,23.99978726,24.56524404,0,232.7076325,23.99978726,0.010181317,53.14409179,0,0,0,430.963231,1551467.632,318.0004041,1144801.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  19:00:00,25.225,114749.9883,25.08211942,23.99973593,24.54092767,0,234.291189,23.99973593,0.0102165,53.32493521,0,0,0,433.2201973,1559592.71,318.3062824,1145902.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  20:00:00,24.3125,134999.9863,24.98182489,23.99963578,24.49073033,0,235.8282766,23.99963578,0.010345367,53.98685342,0,0,0,431.2521261,1552507.654,312.1755034,1123831.812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  21:00:00,23.525,134999.9863,24.93108634,23.99954274,24.46531454,0,243.6948234,23.99954274,0.010489478,54.76151087,0,0,0,443.3498113,1596059.321,313.4085593,1128270.814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  22:00:00,22.9875,134999.9863,24.88416529,23.99960184,24.44188357,0,229.0132936,23.99960184,0.010559935,55.14393747,0,0,0,422.1765688,1519835.648,294.2213654,1059196.916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  23:00:00,22.425,114749.9883,24.77285413,23.99971697,24.38628555,0,174.398369,23.99971697,0.010716564,55.94758065,0,0,0,341.6250801,1229850.288,234.9236636,845725.1889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/21  24:00:00,21.8875,55349.99437,24.64854074,23.99977479,24.32415776,0,136.2531974,23.99977479,0.011011785,57.4617652,0,0,0,287.8846135,1036384.609,192.2728773,692182.3582,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  01:00:00,22.0125,29699.99698,24.5810327,23.9997609,24.2903968,0,135.2579545,23.9997609,0.011379539,59.34637576,0,0,0,297.4025162,1070649.058,192.3120145,692323.2524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  02:00:00,22.2,22949.99767,24.53741591,23.99974051,24.26857821,0,128.5406242,23.99974051,0.011638227,60.63227293,0,0,0,295.9944558,1065580.041,187.162081,673783.4917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  03:00:00,22.2,14849.99849,24.49291624,23.99974554,24.24633089,0,121.6462465,23.99974554,0.011853152,61.6683576,0,0,0,290.984299,1047543.476,180.2613999,648941.0397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  04:00:00,22.2,14849.99849,24.45556054,23.99975259,24.22765657,0,116.1450848,23.99975259,0.012105013,62.92978226,1,0,0,289.3917276,1041810.219,174.7497197,629098.9908,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  05:00:00,22.2,14849.99849,24.42320748,23.99976261,24.21148504,0,111.5171527,23.99976261,0.012346304,64.11890083,1,0,0,288.3525823,1038069.296,170.1135307,612408.7105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  06:00:00,21.8875,29699.99698,24.39503463,23.99976238,24.1973985,0,107.5810549,23.99976238,0.012564671,65.20569898,1,0,0,284.2130273,1023166.898,163.5339343,588722.1634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  07:00:00,22.0125,59399.99396,24.50159272,23.99972786,24.25066029,0,154.9297002,23.99972786,0.012525812,65.04935476,1,0,0,371.5954619,1337743.663,211.8767364,762756.251,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  08:00:00,22.8875,75599.99231,24.76634509,23.99968812,24.38301661,0,209.7223907,23.99968812,0.012062232,62.71167523,0.5,0,0,462.6745983,1665628.554,273.9894335,986361.9605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  09:00:00,24.3625,59399.99396,25.08551399,23.99969955,24.54260677,0,223.4199804,23.99969955,0.011637999,60.50837491,0,0,0,480.7822513,1730816.105,300.1643703,1080591.733,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  10:00:00,25.375,59399.99396,25.25577411,23.99975068,24.62776239,0,246.8687259,23.99975068,0.011315477,58.87596681,0,0,0,513.2938939,1847858.018,332.1567937,1195764.457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  11:00:00,26.2875,37799.99615,25.73033268,23.99964908,24.86499088,0,333.9448824,23.99964908,0.010866184,56.60036791,0,0,0,633.2097751,2279555.19,426.8817719,1536774.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  12:00:00,27.3875,37799.99615,25.89263473,23.99964394,24.94613934,0,371.1610329,23.99964394,0.01053266,54.89213672,0,0,0,674.2594121,2427333.884,473.4256332,1704332.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  13:00:00,29.175,37799.99615,26.07874147,23.99961955,25.03918051,0,415.7795733,23.99961955,0.010297805,53.65416954,0,0,0,729.0842071,2624703.145,533.1087169,1919191.381,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  14:00:00,30.6875,37799.99615,26.18175504,23.99962942,25.09069223,0,441.1633317,23.99962942,0.010132424,52.75255403,0,0,0,755.5992391,2720157.261,571.2662108,2056558.359,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  15:00:00,31.1,37799.99615,26.22737231,23.99965156,25.11351193,0,451.1971058,23.99965156,0.010059495,52.35880373,0,0,0,764.2483351,2751294.006,584.8018376,2105286.615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  16:00:00,30.4125,37799.99615,26.17299623,23.99964246,25.08631934,0,440.2747617,23.99964246,0.01007018,52.3801831,0,0,0,746.4108649,2687079.113,568.0954413,2045143.589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  17:00:00,29.625,37799.99615,26.05134379,23.99957216,25.02545797,0,419.7550331,23.99957216,0.010193443,52.99096256,0,0,0,723.1107982,2603198.874,540.9660667,1947477.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  18:00:00,29.0875,37799.99615,25.85617122,23.99954005,24.92785563,0,398.0605074,23.99954005,0.010364606,53.8318985,0,0,0,703.6207328,2533034.638,514.7525506,1853109.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  19:00:00,28.2125,90449.9908,25.609288,23.99959809,24.80444305,0,343.0239446,23.99959809,0.010540919,54.71132121,0,0,0,630.6732497,2270423.699,452.3208538,1628355.074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  20:00:00,27.1125,120149.9878,25.41787312,23.99957332,24.70872322,0,310.5290743,23.99957332,0.010754206,55.83529593,0,0,0,588.246114,2117686.01,410.543901,1477958.043,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  21:00:00,26.0125,134999.9863,25.32434017,23.99952008,24.66193013,0,308.0119392,23.99952008,0.010943921,56.86133446,0,0,0,589.9152932,2123695.055,398.7110972,1435359.95,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  22:00:00,25.225,120149.9878,25.24992209,23.99947526,24.62469868,0,302.4347756,23.99947526,0.011066548,57.50939953,0,0,0,582.441711,2096790.16,386.4660997,1391277.959,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  23:00:00,24.625,90449.9908,25.12683148,23.99952872,24.5631801,0,247.1319674,23.99952872,0.011274097,58.60591851,0,0,0,499.3611729,1797700.222,326.1235554,1174044.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/22  24:00:00,24.775,44549.99547,25.02609293,23.99958179,24.51283736,0,211.3315638,23.99958179,0.011544179,59.96857708,0,0,0,456.4674606,1643282.858,291.6176297,1049823.467,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  01:00:00,24.625,29699.99698,24.94759757,23.9996129,24.47360524,0,196.5271834,23.9996129,0.01188475,61.72043831,0.25,0,0,447.3538601,1610473.896,275.5565172,992003.462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  02:00:00,24.4,22949.99767,24.87608058,23.999632,24.43785629,0,183.5121872,23.999632,0.012187799,63.28796362,1,0,0,437.0429702,1573354.693,260.6330261,938278.8939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  03:00:00,24.0875,14849.99849,24.80931319,23.99964286,24.40447802,0,171.7728294,23.99964286,0.012409099,64.37356945,1,0,0,422.5125563,1521045.203,246.247947,886492.6091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  04:00:00,24.2125,14849.99849,24.76443038,23.99965793,24.38204416,0,164.1464352,23.99965793,0.012585225,65.24424838,1,0,0,417.6716817,1503618.054,239.6740911,862826.7279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  05:00:00,24.4,14849.99849,24.73472277,23.99966087,24.36719182,0,159.4665927,23.99966087,0.012691134,65.7823178,1,0,0,415.9073446,1497266.441,236.5769799,851677.1275,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  06:00:00,24.4,29699.99698,24.71500406,23.99966682,24.35733544,0,156.5584622,23.99966682,0.012767749,66.17142868,1,0,0,413.8663763,1489918.955,233.6667453,841200.2832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  07:00:00,24.4,59399.99396,24.80306382,23.99960433,24.40133407,0,203.7096198,23.99960433,0.01255334,65.0823428,1,0,0,492.6281859,1773461.469,280.7480737,1010693.065,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  08:00:00,24.4,75599.99231,24.94418753,23.99959877,24.47189315,0,241.9995227,23.99959877,0.012060533,62.57594364,0.5,0,0,537.8953944,1936423.42,319.0137173,1148449.382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  09:00:00,24.775,59399.99396,25.01155747,23.99973072,24.50564409,0,207.1285273,23.99973072,0.011845265,61.51870257,0,0,0,469.4508311,1690022.992,287.4121633,1034683.788,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  10:00:00,25.375,59399.99396,25.31019521,23.99973679,24.654966,0,255.9255726,23.99973679,0.011619188,60.35078937,0,0,0,547.2024765,1969928.915,341.2288586,1228423.891,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  11:00:00,26.975,37799.99615,25.78606913,23.99962385,24.89284649,0,345.9008847,23.99962385,0.011140127,57.88431521,0,0,0,676.2262647,2434414.553,444.6446678,1600720.804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  12:00:00,28.8,37799.99615,26.1131748,23.99949621,25.0563355,0,426.3550149,23.99949621,0.010618608,55.2205363,0,0,0,773.8452459,2785842.885,540.5581847,1946009.465,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  13:00:00,30.4625,37799.99615,26.13245834,23.99960953,25.06603393,0,429.4467365,23.99960953,0.010422704,54.18379888,0,0,0,764.7460749,2753085.87,557.7312767,2007832.596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  14:00:00,31.7875,37799.99615,26.24370878,23.99960249,25.12165564,0,456.5614903,23.99960249,0.01026171,53.30607289,0,0,0,791.1596097,2848174.595,595.9959558,2145585.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  15:00:00,32.575,37799.99615,26.30105338,23.99963324,25.15034331,0,470.3817443,23.99963324,0.010201164,52.97622264,0,0,0,806.8922812,2904812.212,616.5230368,2219482.932,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  16:00:00,32.1125,37799.99615,26.299416,23.99959424,25.14950512,0,473.2130384,23.99959424,0.010181466,52.8756996,0,0,0,805.3011938,2899084.298,615.3713422,2215336.832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  17:00:00,31.7,37799.99615,26.18837311,23.99951697,25.09394504,0,455.1178023,23.99951697,0.010223008,53.0542653,0,0,0,780.2679105,2808964.478,593.8323773,2137796.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  18:00:00,30.6375,37799.99615,25.9992675,23.99949717,24.99938233,0,433.1679342,23.99949717,0.010383282,53.85187726,0,0,0,761.576055,2741673.798,562.9925299,2026773.108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  19:00:00,29.3125,90449.9908,25.7263834,23.99957059,24.86297699,0,369.838188,23.99957059,0.010607629,54.995662,0,0,0,682.3664228,2456519.122,488.5085763,1758630.875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  20:00:00,27.8375,120149.9878,25.52764813,23.99953781,24.76359297,0,334.1789293,23.99953781,0.010852251,56.2782773,0,0,0,636.0829767,2289898.716,440.3476176,1585251.423,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  21:00:00,26.8875,134999.9863,25.43444285,23.99946995,24.7169564,0,330.9991627,23.99946995,0.01099736,57.03971164,0,0,0,635.6336994,2288281.318,429.0941302,1544738.869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  22:00:00,26.325,120149.9878,25.36739722,23.99942402,24.68341062,0,326.6944918,23.99942402,0.011087846,57.57438665,0,0,0,631.1814626,2272253.265,420.019957,1512071.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  23:00:00,25.7875,90449.9908,25.24342301,23.99948238,24.62145269,0,270.435339,23.99948238,0.011288616,58.64278991,0,0,0,548.4666374,1974479.895,359.2531764,1293311.435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/23  24:00:00,20.35,44549.99547,24.89578012,23.9996243,24.44770221,0,188.1014825,23.9996243,0.011340775,58.98324228,0,0,0,361.2983911,1300674.208,231.1960496,832305.7784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  01:00:00,16.8875,29699.99698,24.58913581,23.99975257,24.29444419,0,127.5916005,23.99975257,0.011185405,58.15960472,0,0,0,220.752067,794707.4412,141.804842,510497.4311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  02:00:00,17.7,22949.99767,24.48808022,23.99978236,24.24393129,0,112.1323866,23.99978236,0.01127747,58.58487466,0,0,0,207.6961332,747706.0793,133.0952177,479142.7836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  03:00:00,20.05,14849.99849,24.49363995,23.99976235,24.24670115,0,117.7435734,23.99976235,0.011585841,60.11907434,0,0,0,251.8485719,906654.8588,158.3143795,569931.7662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  04:00:00,19.35,14849.99849,24.41396357,23.99979338,24.20687848,0,105.0585157,23.99979338,0.011878663,61.54737239,0,0,0,228.2325056,821637.02,139.7836918,503221.2904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  05:00:00,17.9875,14849.99849,24.28206628,23.9998304,24.14094834,0,82.1509453,23.9998304,0.011963424,62.03357723,0.25,0,0,174.475578,628112.0808,105.5129495,379846.6182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  06:00:00,17.425,29699.99698,24.22151861,23.99985665,24.11068763,0,73.08748327,23.99985665,0.012067037,62.64811922,1,0,0,153.612755,553005.9179,91.7666585,330359.9706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  07:00:00,17.8875,59399.99396,24.48969419,23.99978452,24.24473936,0,147.0489857,23.99978452,0.011793526,61.3167231,0,0,0,279.7304811,1007029.732,169.5349051,610325.6584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  08:00:00,18.675,75599.99231,25.24854558,23.99953682,24.6240412,0,295.5559843,23.99953682,0.010876567,56.68853177,0,0,0,498.7655396,1795555.943,324.4331899,1167959.484,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  09:00:00,19.9625,59399.99396,26.00680866,23.99927722,25.00304294,0,421.9510308,23.99927722,0.009754854,50.92154113,0,0,0,640.0120505,2304043.382,461.5510501,1661583.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  10:00:00,21.975,59399.99396,26.16964005,23.99956575,25.0846029,0,447.3649026,23.99956575,0.009239892,48.28402985,0,0,0,654.0548148,2354597.333,503.9677004,1814283.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  11:00:00,23.8,37799.99615,26.83644168,23.99942495,25.41793331,0,605.7387838,23.99942495,0.008818867,46.10364279,0,0,0,838.1830799,3017459.088,677.5941561,2439338.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  12:00:00,25.4625,37799.99615,26.64125677,23.99965663,25.3204567,0,551.2487445,23.99965663,0.008739321,45.67543126,0,0,0,766.2507873,2758502.834,637.2737349,2294185.446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  13:00:00,26.475,37799.99615,26.4063041,23.99977425,25.20303917,0,486.9432425,23.99977425,0.008947244,46.74637409,0,0,0,704.7517651,2537106.354,581.5236536,2093485.153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  14:00:00,28.075,37799.99615,26.29254393,23.9997865,25.14616521,0,458.5236848,23.9997865,0.009168007,47.85247416,0,0,0,690.4543467,2485635.648,566.5793697,2039685.731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  15:00:00,29.2125,37799.99615,26.26089114,23.99978447,25.1303378,0,451.1807859,23.99978447,0.009394064,48.96502487,0,0,0,701.4527458,2525229.885,568.8194601,2047750.056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  16:00:00,29.0875,37799.99615,26.30726054,23.9996893,25.15347492,0,467.9619322,23.9996893,0.009533874,49.66417993,0,0,0,732.6570553,2637565.399,584.5073104,2104226.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  17:00:00,28.525,37799.99615,26.03854434,23.99963013,25.01908724,0,413.5980134,23.99963013,0.009709607,50.56568899,0,0,0,669.8581794,2411489.446,525.4205113,1891513.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  18:00:00,27.9875,37799.99615,25.83400974,23.99958611,24.91679793,0,389.889458,23.99958611,0.009878568,51.39922644,0,0,0,647.1009612,2329563.46,497.1609111,1789779.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  19:00:00,27.425,90449.9908,25.64814415,23.99961942,24.82388178,0,349.5234233,23.99961942,0.010036049,52.18559096,0,0,0,599.7989027,2159276.05,452.0967512,1627548.304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  20:00:00,26.2,120149.9878,25.4432019,23.99959994,24.72140092,0,314.9072777,23.99959994,0.010293985,53.53921196,0,0,0,558.5333679,2010720.125,407.1787983,1465843.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  21:00:00,24.85,134999.9863,25.32572169,23.99954186,24.66263177,0,307.4327225,23.99954186,0.010453015,54.40816744,0,0,0,547.6246419,1971448.711,388.2739648,1397786.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  22:00:00,22.3375,120149.9878,25.16015977,23.99950306,24.57983141,0,286.0610826,23.99950306,0.010317351,53.83617175,0,0,0,486.6825856,1752057.308,345.7551795,1244718.646,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  23:00:00,19.725,90449.9908,24.90003125,23.99959651,24.44981388,0,205.4364079,23.99959651,0.010228108,53.4051799,0,0,0,343.3356298,1236008.267,243.3334238,876000.3258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/24  24:00:00,18.9,44549.99547,24.70534764,23.99971643,24.35253203,0,152.050091,23.99971643,0.010597931,55.24717114,0,0,0,267.6917573,963690.3262,183.0358282,658928.9815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  01:00:00,18.9,29699.99698,24.58726842,23.999756,24.29351221,0,131.3854376,23.999756,0.01093624,56.88614575,0,0,0,244.0005372,878401.9339,162.3874718,584594.8986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  02:00:00,18.525,22949.99767,24.48015971,23.99977703,24.23996837,0,113.3083315,23.99977703,0.011166799,58.02010486,0,0,0,216.6661504,779998.1414,141.1797172,508246.9818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  03:00:00,18.3,14849.99849,24.38751308,23.99980841,24.19366075,0,98.44135892,23.99980841,0.011369727,59.05545345,0,0,0,194.4020516,699847.3857,124.4517828,448026.4183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  04:00:00,18.3,14849.99849,24.31307662,23.99982397,24.1564503,0,87.62264524,23.99982397,0.011490612,59.67190405,0,0,0,179.2069039,645144.8539,113.6509095,409143.2742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  05:00:00,18.3,14849.99849,24.24654777,23.99983823,24.123193,0,78.3283634,23.99983823,0.011615608,60.30906486,0,0,0,166.2726493,598581.5375,104.3589507,375692.2226,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  06:00:00,17.9875,29699.99698,24.25388429,23.99984238,24.12686333,0,80.23602776,23.99984238,0.011738121,61.01100116,0,0,0,167.7658044,603956.896,103.6409254,373107.3315,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  07:00:00,17.8,59399.99396,24.46410639,23.99977482,24.2319406,0,144.8329602,23.99977482,0.011523248,59.96023731,0,0,0,268.0564985,965003.3947,166.6171804,599821.8493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  08:00:00,18.4875,75599.99231,24.96594368,23.99967372,24.4828087,0,240.4977127,23.99967372,0.010865974,56.59886871,0,0,0,408.9534001,1472232.24,267.9271211,964537.6361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  09:00:00,20.65,59399.99396,25.79610923,23.99947141,24.89779032,0,371.3965545,23.99947141,0.010022906,52.2777632,0,0,0,584.4042943,2103855.46,416.8142512,1500531.304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  10:00:00,22.3875,59399.99396,26.68280954,23.99922122,25.34101538,0,581.9550729,23.99922122,0.009134175,47.71002555,0,0,0,827.7217188,2979798.188,641.7760649,2310393.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  11:00:00,24.175,37799.99615,27.26755798,23.99925611,25.63340705,0,730.1811262,23.99925611,0.008514556,44.5176093,0,0,0,967.0680715,3481445.057,805.1368336,2898492.601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  12:00:00,26.75,37799.99615,26.76423919,23.9996925,25.38196585,0,588.7849259,23.9996925,0.008549374,44.66753132,0,0,0,796.2167748,2866380.389,685.6391798,2468301.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  13:00:00,28.8,37799.99615,26.29436373,23.999823,25.14709337,0,461.1091718,23.999823,0.008776267,45.78958058,0,0,0,661.2397095,2380462.954,575.0867963,2070312.467,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  14:00:00,30.15,37799.99615,26.16637173,23.99981851,25.08309512,0,429.5569319,23.99981851,0.008910843,46.46412335,0,0,0,636.7834889,2292420.56,554.8535133,1997472.648,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  15:00:00,30.6,37799.99615,26.07053419,23.99983655,25.03518537,0,406.7175249,23.99983655,0.009082879,47.31804798,0,0,0,621.8471493,2238649.737,535.7824568,1928816.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  16:00:00,30.9125,37799.99615,26.06252982,23.99977694,25.03115338,0,410.1943565,23.99977694,0.009196438,47.88293672,0,0,0,633.5729789,2280862.724,541.8716768,1950738.036,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  17:00:00,30.7875,37799.99615,25.98261875,23.99969243,24.99115559,0,402.615888,23.99969243,0.009408788,48.94099177,0,0,0,637.4027929,2294650.054,533.3305758,1919990.073,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  18:00:00,30.6,37799.99615,25.89259647,23.99960992,24.94610319,0,406.6265254,23.99960992,0.00958947,49.84790494,0,0,0,653.4909498,2352567.419,535.7070239,1928545.286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  19:00:00,29.85,90449.9908,25.73363571,23.9996119,24.86662381,0,371.479698,23.9996119,0.009655906,50.18796187,0,0,0,610.8936076,2199216.988,494.2812737,1779412.585,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  20:00:00,28.7125,120149.9878,25.52854484,23.99960307,24.76407396,0,335.1917973,23.99960307,0.009906719,51.47109583,0,0,0,574.7141808,2068971.051,448.5732725,1614863.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  21:00:00,27.3,134999.9863,25.41348996,23.99955911,24.70652454,0,327.2994209,23.99955911,0.010244222,53.23043688,0,0,0,578.7720558,2083579.401,428.8249372,1543769.774,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  22:00:00,26.0125,120149.9878,25.30818625,23.99950614,24.6538462,0,314.763246,23.99950614,0.010487028,54.49208437,0,0,0,567.2554043,2042119.456,405.4232195,1459523.59,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  23:00:00,25.225,90449.9908,25.16017143,23.99954366,24.57985754,0,254.2178482,23.99954366,0.010769411,55.97001096,0,0,0,486.7461913,1752286.289,338.2695477,1217770.372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/25  24:00:00,24.625,44549.99547,25.01633602,23.99960161,24.50796882,0,210.1538286,23.99960161,0.011088241,57.61966089,0,0,0,429.6770016,1546837.206,289.1612802,1040980.609,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  01:00:00,23.7125,29699.99698,24.88586908,23.9996332,24.44275114,0,186.7926582,23.9996332,0.011445078,59.44028556,0,0,0,400.5419666,1441951.08,258.1253202,929251.1526,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  02:00:00,22.9875,22949.99767,24.7737354,23.9996723,24.38670385,0,167.4574156,23.9996723,0.011867868,61.59483242,0.25,0,0,378.4575476,1362447.171,232.668112,837605.2031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  03:00:00,22.425,14849.99849,24.68300561,23.99969645,24.34135103,0,151.7001813,23.99969645,0.01216619,63.07315083,1,0,0,355.6216683,1280238.006,212.1583343,763770.0033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  04:00:00,22.2,14849.99849,24.61269101,23.99971257,24.30620179,0,140.0530104,23.99971257,0.012342703,63.94603182,1,0,0,338.484016,1218542.458,198.6157662,715016.7582,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  05:00:00,22.2,14849.99849,24.56317566,23.99972658,24.28145112,0,132.2180823,23.99972658,0.012485831,64.71417331,1,0,0,329.6183429,1186626.034,190.7813008,686812.6827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  06:00:00,21.8875,29699.99698,24.581949,23.99972936,24.29083918,0,133.7531926,23.99972936,0.012588291,65.25955905,1,0,0,332.1785999,1195842.96,189.6741567,682826.964,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  07:00:00,22.0125,59399.99396,24.8752954,23.99961172,24.43745356,0,213.333918,23.99961172,0.012260615,63.63407968,1,0,0,465.6165654,1676219.635,270.1976263,972711.4548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  08:00:00,22.8875,75599.99231,25.46382477,23.99935635,24.73159056,0,344.1326246,23.99935635,0.011313969,58.83164337,0,0,0,649.394058,2337818.609,408.1851733,1469466.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  09:00:00,24.7375,59399.99396,26.40719575,23.99913052,25.20316313,0,523.0807749,23.99913052,0.010361245,53.95955957,0,0,0,871.4559886,3137241.559,602.5493931,2169177.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  10:00:00,26.6,59399.99396,27.91492871,24.19631477,26.05562174,0,889.6701773,24.19631477,0.009183829,47.36351,0,0,0,1265.579234,4556085.242,976.5756525,3515672.349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  11:00:00,28.2625,37799.99615,27.91733953,24.12191418,26.01962686,0,884.861713,24.12191418,0.008954184,46.36477078,0,0,0,1228.701685,4423326.065,999.5216733,3598278.024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  12:00:00,29.9625,37799.99615,27.18433819,24.0008854,25.59261179,0,700.7473236,24.0008854,0.00925719,48.24043682,0,0,0,1027.098301,3697553.885,825.4358859,2971569.189,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  13:00:00,30.9125,37799.99615,26.68278568,23.99974181,25.34126375,0,558.2357583,23.99974181,0.009727733,50.65824645,0,0,0,885.9192021,3189309.128,690.5868138,2486112.53,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  14:00:00,32.1625,37799.99615,26.58884686,23.99965195,25.2942494,0,534.0061068,23.99965195,0.009946294,51.74586922,0,0,0,872.6763427,3141634.834,676.7539912,2436314.368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  15:00:00,33.1125,37799.99615,26.52795713,23.999637,25.26379707,0,519.7056934,23.999637,0.010020175,52.07110203,0,0,0,858.6156378,3091016.296,670.4082686,2413469.767,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  16:00:00,33.675,37799.99615,26.4580609,23.99960608,25.22883349,0,508.1163422,23.99960608,0.01009222,52.41957729,0,0,0,847.3560099,3050481.636,663.5153999,2388655.44,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  17:00:00,33.525,37799.99615,26.34085624,23.99949868,25.17017746,0,490.1226011,23.99949868,0.010156611,52.71533951,0,0,0,822.7425239,2961873.086,644.1104536,2318797.633,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  18:00:00,32.9875,37799.99615,26.21406295,23.99943181,25.10674738,0,483.6369162,23.99943181,0.010178059,52.80486775,0,0,0,815.6876269,2936475.457,633.1131503,2279207.341,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  19:00:00,31.7375,90449.9908,26.0139193,23.99949593,25.00670761,0,436.3864381,23.99949593,0.010273242,53.32451513,0,0,0,757.3139959,2726330.385,575.37223,2071340.028,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  20:00:00,30.4125,120149.9878,25.79643193,23.99947048,24.89795121,0,394.4427309,23.99947048,0.010424734,54.11863059,0,0,0,703.9074634,2534066.868,522.2458649,1880085.114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  21:00:00,29.3125,134999.9863,25.68757387,23.99940563,24.84348975,0,386.6822862,23.99940563,0.010528098,54.6465301,0,0,0,695.9034328,2505252.358,505.1622597,1818584.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  22:00:00,28.2125,120149.9878,25.58317349,23.99936732,24.79127041,0,373.0202913,23.99936732,0.010564531,54.8675822,0,0,0,671.5845084,2417704.23,482.1738687,1735825.927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  23:00:00,26.425,90449.9908,25.38964684,23.99944637,24.69454661,0,300.3630251,23.99944637,0.010712494,55.67954105,0,0,0,562.3791772,2024565.038,394.5097203,1420234.993,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/26  24:00:00,24.85,44549.99547,25.18271308,23.99954686,24.59112997,0,241.5824673,23.99954686,0.010983078,57.08288204,0,0,0,475.4489273,1711616.138,322.4687766,1160887.596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  01:00:00,23.7125,35099.99643,25.01962961,23.99959337,24.50961149,0,210.7818791,23.99959337,0.011241732,58.36586562,0,0,0,429.3326245,1545597.448,282.0937953,1015537.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  02:00:00,23.3,35099.99643,24.92016345,23.9996252,24.45989433,0,192.3284556,23.9996252,0.011563777,59.9844257,0,0,0,410.2421507,1476871.742,260.1694201,936609.9124,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  03:00:00,23.3,14849.99849,24.85875457,23.99964045,24.42919751,0,180.1829231,23.99964045,0.011938038,61.88917386,0.25,0,0,407.0535062,1465392.622,248.0233693,892884.1295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  04:00:00,22.9875,14849.99849,24.77429833,23.99966615,24.38698224,0,166.7329326,23.99966615,0.012262781,63.5401412,1,0,0,392.9955449,1414783.962,231.9182585,834905.7307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  05:00:00,22.8,14849.99849,24.69348726,23.99968078,24.34658402,0,153.582189,23.99968078,0.012406705,64.2712639,1,0,0,372.7594567,1341934.044,217.185656,781868.3617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  06:00:00,23.1125,14849.99849,24.67511757,23.99969148,24.33740452,0,149.5169146,23.99969148,0.012514411,64.81818323,1,0,0,373.1795937,1343446.537,215.7552552,776718.9188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  07:00:00,23.675,55349.99437,24.89613848,23.99968173,24.4479101,0,186.1776775,23.99968173,0.012384104,64.19708403,1,0,0,440.9471035,1587409.573,257.1037911,925573.6479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  08:00:00,24.2125,55349.99437,25.65389322,23.9992674,24.82658031,0,363.1387311,23.9992674,0.011449343,59.46244018,0,0,0,701.7423939,2526272.618,438.2993956,1577877.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  09:00:00,25.15,75599.99231,26.46839756,23.99879793,25.23359775,0,588.0508652,23.99879793,0.010242789,53.33263634,0,0,0,961.1231544,3460043.356,670.8481952,2415053.503,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  10:00:00,26.6,75599.99231,27.38496004,23.99861129,25.69178566,0,802.8744086,23.99861129,0.009251965,48.2691536,0,0,0,1166.321762,4198758.343,898.005227,3232818.817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  11:00:00,27.8875,55349.99437,27.32797699,23.99928041,25.6636287,0,751.0890554,23.99928041,0.009077649,47.40129357,0,0,0,1070.03281,3852118.117,857.5534727,3087192.502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  12:00:00,28.9875,44549.99547,26.89752662,23.99952818,25.4485274,0,628.6806324,23.99952818,0.009291024,48.48579652,0,0,0,930.229821,3348827.355,744.5765851,2680475.706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  13:00:00,30.15,44549.99547,26.45862165,23.99968958,25.22915561,0,509.039564,23.99968958,0.009693204,50.50042299,0,0,0,811.1183243,2920025.967,634.8488742,2285455.947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  14:00:00,30.9125,44549.99547,26.38094594,23.99964214,25.19029404,0,489.3931297,23.99964214,0.010001109,52.05972296,0,0,0,813.8518081,2929866.509,621.5941688,2237739.008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  15:00:00,31.475,44549.99547,26.23894206,23.99963664,25.11928935,0,455.1838732,23.99963664,0.010188317,52.98471909,0,0,0,783.7017984,2821326.474,592.1335473,2131680.77,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  16:00:00,32.0125,44549.99547,26.20147992,23.99961498,25.10054745,0,446.6096414,23.99961498,0.010287256,53.47060698,0,0,0,779.7573848,2807126.585,588.0084334,2116830.36,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  17:00:00,31.8875,44549.99547,26.08922366,23.99962617,25.04442491,0,420.4523083,23.99962617,0.010316828,53.5875699,0,0,0,744.3028218,2679490.159,560.7924904,2018852.965,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  18:00:00,31.7,44549.99547,25.93988431,23.99958398,24.96973415,0,409.2479638,23.99958398,0.010434613,54.16871104,0,0,0,734.7432445,2645075.68,547.9998336,1972799.401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  19:00:00,31.0125,114749.9883,25.84912423,23.99952046,24.92432235,0,398.4123357,23.99952046,0.010520752,54.64350857,0,0,0,724.0874009,2606714.643,531.3328174,1912798.143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  20:00:00,29.5375,134999.9863,25.66560104,23.99940978,24.83250541,0,376.6528766,23.99940978,0.010721253,55.68882055,0,0,0,698.2177594,2513583.934,497.1515883,1789745.718,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  21:00:00,27.525,134999.9863,25.52453436,23.99930953,24.76192194,0,361.6136676,23.99930953,0.010928115,56.78135105,0,0,0,681.3612088,2452900.352,465.0681488,1674245.336,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  22:00:00,26.325,134999.9863,25.41898051,23.99940224,24.70919138,0,331.7216151,23.99940224,0.011003678,57.22503575,0,0,0,635.497009,2287789.232,425.0447693,1530161.169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  23:00:00,25.7875,114749.9883,25.29227686,23.99956107,24.64591897,0,269.6931558,23.99956107,0.01119422,58.22002045,0,0,0,545.1614949,1962581.382,358.5487712,1290775.576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/27  24:00:00,25.6,55349.99437,25.17000015,23.99963981,24.58481998,0,228.3900144,23.99963981,0.011506089,59.81227288,0,0,0,493.5833133,1776899.928,315.6775278,1136439.1,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  01:00:00,25.6,35099.99643,25.08949979,23.99959965,24.54454972,0,223.2585069,23.99959965,0.011790362,61.26269213,0,0,0,498.2006109,1793522.199,310.5198185,1117871.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  02:00:00,25.225,35099.99643,25.00490729,23.99958243,24.50224486,0,207.4998788,23.99958243,0.011975799,62.20811939,0.25,0,0,476.448377,1715214.157,291.5666754,1049640.031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  03:00:00,25,14849.99849,24.92155554,23.99960598,24.46058076,0,191.8377327,23.99960598,0.012052144,62.5572569,1,0,0,449.5886874,1618519.275,273.9895644,986362.4317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  04:00:00,24.625,14849.99849,24.84700914,23.99962256,24.42331585,0,178.6785181,23.99962256,0.012164882,63.10702227,1,0,0,428.9119855,1544083.148,257.6940995,927698.7581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  05:00:00,24.4,14849.99849,24.78454619,23.99965441,24.3921003,0,167.9180491,23.99965441,0.012413869,64.41434119,1,0,0,419.2934962,1509456.586,245.0401942,882144.6989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  06:00:00,24.4,14849.99849,24.83895884,23.99965276,24.4193058,0,176.2824839,23.99965276,0.012514742,64.95215302,1,0,0,438.0724425,1577060.793,253.3615522,912101.5879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  07:00:00,24.775,55349.99437,25.22320131,23.99951221,24.61135676,0,249.7554748,23.99951221,0.012112565,62.90500568,0.75,0,0,554.0381884,1994537.478,329.8866817,1187592.054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  08:00:00,25.375,55349.99437,25.85616703,23.99915125,24.92765914,0,410.0468184,23.99915125,0.011147319,58.01740698,0,0,0,767.5416095,2763149.794,494.9799474,1781927.811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  09:00:00,26.2875,75599.99231,26.62341823,23.99877662,25.31109742,0,627.5883668,23.99877662,0.010065045,52.4959666,0,0,0,1005.636119,3620290.029,719.9842813,2591943.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  10:00:00,27.7,75599.99231,27.79632719,24.16165458,25.97899088,0,878.9998012,24.16165458,0.009146532,47.31763398,0,0,0,1238.728118,4459421.225,975.2347332,3510845.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  11:00:00,28.9875,55349.99437,27.7886762,24.09514603,25.94191112,0,862.5167461,24.09514603,0.009000777,46.72482404,0,0,0,1199.431529,4317953.504,984.0780725,3542681.061,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  12:00:00,30.15,44549.99547,27.04065453,23.99998933,25.52032193,0,668.4925645,23.99998933,0.009263629,48.32524533,0,0,0,979.8960291,3527625.705,794.4104538,2859877.634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  13:00:00,30.9125,44549.99547,26.65989036,23.99964905,25.3297697,0,560.1732923,23.99964905,0.009681632,50.44126196,0,0,0,880.381937,3169374.973,692.4210445,2492715.76,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  14:00:00,31.7875,44549.99547,26.45623089,23.99962756,25.22792923,0,508.4613409,23.99962756,0.009960561,51.85201958,0,0,0,837.8258445,3016173.04,648.0633043,2333027.895,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  15:00:00,32.2,44549.99547,26.29577091,23.99963782,25.14770437,0,469.1295396,23.99963782,0.010191195,52.99939696,0,0,0,806.1644663,2902192.079,612.2641295,2204150.866,0,0,265656.6621
