Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 05/28  16:00:00,32.575,44549.99547,26.19154122,23.99963557,25.0955884,0,444.4122933,23.99963557,0.010385701,53.93936935,0,0,0,788.7341671,2839443.002,590.7018312,2126526.592,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  17:00:00,32.425,44549.99547,26.0230262,23.99965208,25.01133914,0,404.3065975,23.99965208,0.010474897,54.33947414,0,0,0,735.1880852,2646677.107,549.1913265,1977088.775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  18:00:00,31.8875,44549.99547,26.01765109,23.99952212,25.00858661,0,427.1101944,23.99952212,0.010455899,54.22220902,0,0,0,761.3008076,2740682.907,567.3822366,2042576.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  19:00:00,31.0125,114749.9883,25.88416817,23.99950369,24.94183593,0,406.5893049,23.99950369,0.010496413,54.46364986,0,0,0,733.1283991,2639262.237,539.5080072,1942228.826,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  20:00:00,29.5375,134999.9863,25.6931696,23.99940266,24.84628613,0,382.5482117,23.99940266,0.010702855,55.53822437,0,0,0,704.7971221,2537269.64,503.0469839,1810969.142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  21:00:00,28.2125,134999.9863,25.57936455,23.99929251,24.78932853,0,373.6227473,23.99929251,0.010926033,56.71295298,0,0,0,703.9688886,2534287.999,482.913604,1738488.974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  22:00:00,27.1125,134999.9863,25.48025025,23.99938209,24.73981617,0,345.1594234,23.99938209,0.011045806,57.38192818,0,0,0,665.8229488,2396962.616,445.1743226,1602627.561,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  23:00:00,26.325,114749.9883,25.34791432,23.99954358,24.67372895,0,281.2516428,23.99954358,0.011268689,58.54088181,0,0,0,573.097638,2063151.497,374.6733278,1348823.98,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/28  24:00:00,26.1,55349.99437,25.22588578,23.99961844,24.61275211,0,239.7258856,23.99961844,0.011580851,60.13264841,0,0,0,521.2899445,1876643.8,331.2569454,1192525.003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  01:00:00,25.7875,35099.99643,25.13384777,23.9995799,24.56671383,0,231.874649,23.9995799,0.011875896,61.5967552,0,0,0,519.5372725,1870334.181,320.7382176,1154657.583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  02:00:00,25.6,35099.99643,25.05961942,23.99956118,24.5295903,0,217.7761361,23.99956118,0.012114456,62.78666903,1,0,0,506.2112323,1822360.436,305.0426441,1098153.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  03:00:00,25.6,14849.99849,24.99758792,23.99957434,24.49858113,0,205.9759118,23.99957434,0.012285794,63.6574373,1,0,0,494.5334743,1780320.508,293.2399823,1055663.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  04:00:00,25.6,14849.99849,24.9479114,23.99958727,24.47374933,0,197.0680478,23.99958727,0.012418609,64.33208617,1,0,0,485.5189244,1747868.128,284.3311722,1023592.22,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  05:00:00,25.6,14849.99849,24.90521069,23.99959875,24.45240472,0,189.5954866,23.99959875,0.012524651,64.87053081,1,0,0,477.435654,1718768.354,276.8591973,996693.1103,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  06:00:00,23.85,14849.99849,24.80271983,23.99964677,24.4011833,0,170.9525218,23.99964677,0.012432666,64.40317999,1,0,0,415.5797937,1496087.257,243.378338,876162.0168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  07:00:00,22.425,55349.99437,24.78032713,23.99968503,24.39000608,0,165.592163,23.99968503,0.011987111,62.17801761,0.5,0,0,371.9275383,1338939.138,226.0330514,813718.9851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  08:00:00,21.8875,55349.99437,24.86682541,23.99970004,24.43326272,0,200.4170922,23.99970004,0.011534375,59.97125758,0,0,0,409.3242977,1473567.472,256.3216088,922757.7916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  09:00:00,21.7,75599.99231,24.99070247,23.99964505,24.49517376,0,251.7387402,23.99964505,0.011128924,57.94496472,0,0,0,474.9254498,1709731.619,306.0302313,1101708.833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  10:00:00,22.0125,75599.99231,24.9373075,23.99976672,24.46853711,0,205.1713028,23.99976672,0.010953192,57.04547181,0,0,0,396.7979577,1428472.648,262.1740436,943826.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  11:00:00,21.5125,55349.99437,24.70971052,23.99986889,24.35478971,0,133.972203,23.99986889,0.011067678,57.66762188,0,0,0,284.1161253,1022818.051,186.8230584,672563.0101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  12:00:00,20.4125,44549.99547,24.71902264,23.9999132,24.35946792,0,130.5065095,23.9999132,0.011263884,58.65662939,0,0,0,271.3210608,976755.8188,174.1130091,626806.8327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  13:00:00,21.375,44549.99547,25.15217045,23.99983173,24.57600109,0,208.8500918,23.99983173,0.011101104,57.76543226,0,0,0,401.1913892,1444289.001,260.4778783,937720.3619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  14:00:00,24.325,44549.99547,25.60384382,23.99967107,24.80175744,0,309.0572504,23.99967107,0.010793121,56.0979377,0,0,0,572.5276255,2061099.452,385.47897,1387724.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  15:00:00,25.6,44549.99547,25.57777816,23.99970946,24.78874381,0,304.2831247,23.99970946,0.010710277,55.63182667,0,0,0,569.8177896,2051344.042,391.5114245,1409441.128,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  16:00:00,24.85,44549.99547,25.41455016,23.99975039,24.70715028,0,267.0789513,23.99975039,0.010648211,55.31472636,0,0,0,501.7179992,1806184.797,347.9597087,1252654.951,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  17:00:00,23.7125,44549.99547,25.14388676,23.9998168,24.57185178,0,210.1494343,23.9998168,0.010607516,55.10665331,0,0,0,404.0271224,1454497.641,281.4851332,1013346.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  18:00:00,23.3,44549.99547,25.06061258,23.99978582,24.5301992,0,217.0099238,23.99978582,0.010657056,55.28919987,0,0,0,410.7170083,1478581.23,284.8658816,1025517.174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  19:00:00,23.675,114749.9883,25.05170155,23.99973499,24.52571827,0,226.6509671,23.99973499,0.010643996,55.21571597,0,0,0,426.9404649,1536985.674,297.6375759,1071495.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  20:00:00,23.2125,134999.9863,24.90534105,23.99963436,24.4524877,0,223.2274795,23.99963436,0.010695737,55.53664541,0,0,0,417.7596008,1503934.563,290.3307614,1045190.741,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  21:00:00,21.7375,134999.9863,24.7910251,23.9995764,24.39530075,0,220.5744293,23.9995764,0.010816778,56.17600644,0,0,0,405.7192976,1460589.471,275.2733182,990983.9454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  22:00:00,20.7875,134999.9863,24.7001619,23.99965571,24.3499088,0,197.0047,23.99965571,0.01087209,56.45806432,0,0,0,364.0454414,1310563.589,243.741421,877469.1154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  23:00:00,20.225,114749.9883,24.57277076,23.99976589,24.28626833,0,138.5432032,23.99976589,0.011076146,57.49872681,0,0,0,274.2176113,987183.4007,180.5920651,650131.4344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/29  24:00:00,20,55349.99437,24.44615695,23.99982979,24.22299337,0,100.6668295,23.99982979,0.011406032,59.18018952,0,0,0,219.62517,790650.6119,140.8488699,507055.9317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  01:00:00,19.3125,29699.99698,24.33578299,23.99981914,24.16780107,0,92.65372862,23.99981914,0.011709277,60.68569924,0,0,0,203.8711299,733936.0677,127.0696693,457450.8093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  02:00:00,18.9,22949.99767,24.23915126,23.99982445,24.11948786,0,77.5533611,23.99982445,0.012044167,62.36463167,0.75,0,0,179.83605,647409.7798,108.5033268,390611.9763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  03:00:00,18.9,14849.99849,24.17232499,23.99984136,24.08608317,0,68.59073683,23.99984136,0.012327122,63.80125563,1,0,0,169.2888909,609440.0074,99.53940593,358341.8614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  04:00:00,18.9,14849.99849,24.12244991,23.99985388,24.06115189,0,62.84555034,23.99985388,0.012552109,64.98414779,1,0,0,162.96337,586668.1321,93.79374309,337657.4751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  05:00:00,19.9625,14849.99849,24.12519982,23.99985782,24.06252882,0,66.72616109,23.99985782,0.012702616,65.85669883,1,0,0,187.2069492,673945.017,106.5774831,383678.939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  06:00:00,20.225,29699.99698,24.26762109,23.99984651,24.1337338,0,86.43462348,23.99984651,0.012702579,65.86491424,1,0,0,225.9411058,813387.9809,128.4808275,462530.9789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  07:00:00,21.0625,59399.99396,25.29992835,23.9993778,24.64965308,0,301.3297015,23.9993778,0.011828929,61.43445185,0.5,0,0,580.6403364,2090305.211,350.0191237,1260068.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  08:00:00,22.3875,75599.99231,26.89287238,23.99804461,25.4454585,0,704.9535382,23.99804461,0.009787447,51.01899469,0,0,0,1076.897397,3876830.63,764.0259605,2750493.458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  09:00:00,24.175,59399.99396,27.52460762,24.01468822,25.76964792,0,828.5845652,24.01468822,0.008702542,45.39934201,0,0,0,1113.641685,4009110.064,901.8930592,3246815.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  10:00:00,26.375,59399.99396,28.06945997,24.27600735,26.17273366,0,905.0813894,24.27600735,0.008501438,43.70262903,0,0,0,1169.02249,4208480.965,994.433198,3579959.513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  11:00:00,27.8875,37799.99615,27.49327765,24.0111143,25.75219598,0,778.9255136,24.0111143,0.008669748,45.25701242,0,0,0,1047.939894,3772583.619,888.478014,3198520.85,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  12:00:00,28.9875,37799.99615,27.23655505,23.9996434,25.61809923,0,708.9444998,23.9996434,0.008842298,46.15914085,0,0,0,978.3666173,3522119.822,824.7244513,2969008.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  13:00:00,26.65,37799.99615,26.53017078,23.99973916,25.26495497,0,515.5060708,23.99973916,0.00904496,47.231733,0,0,0,747.9148081,2692493.309,611.5282559,2201501.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  14:00:00,23.625,37799.99615,26.00884881,23.99977656,25.00431268,0,381.9739768,23.99977656,0.009040567,47.22698748,0,0,0,562.7376585,2025855.57,452.5553619,1629199.303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  15:00:00,23.4875,37799.99615,26.10231721,23.99975196,25.05103458,0,400.8089081,23.99975196,0.008943699,46.66889422,0,0,0,579.6898156,2086883.336,470.2299323,1692827.756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  16:00:00,24.5875,37799.99615,26.08068486,23.99974233,25.0402136,0,404.7056804,23.99974233,0.008954251,46.68748969,0,0,0,589.3216233,2121557.844,483.3638281,1740109.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  17:00:00,21.875,37799.99615,25.61874095,23.99974624,24.80924359,0,313.7784145,23.99974624,0.009196017,48.02159371,0,0,0,469.9219189,1691718.908,369.7340781,1331042.681,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  18:00:00,19.625,37799.99615,25.29700501,23.99974027,24.64837264,0,273.3441046,23.99974027,0.009486896,49.51091919,0,0,0,412.6947525,1485701.109,310.4154413,1117495.589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  19:00:00,19.4,90449.9908,25.11005893,23.99975203,24.55490548,0,238.2724777,23.99975203,0.009648561,50.30344508,0,0,0,368.6714428,1327217.194,273.4678222,984484.1599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  20:00:00,19.775,120149.9878,24.9790002,23.99972996,24.48936508,0,223.3067283,23.99972996,0.009911394,51.65229636,0,0,0,359.2443236,1293279.565,261.6322668,941876.1603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  21:00:00,20,134999.9863,24.91836799,23.9996777,24.45902285,0,230.0507712,23.9996777,0.010102175,52.63084927,0,0,0,377.5453649,1359163.314,270.2367598,972852.3351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  22:00:00,20.375,120149.9878,24.8806737,23.99963282,24.44015326,0,233.3237863,23.99963282,0.010242563,53.38452331,0,0,0,390.8719497,1407139.019,276.6333591,995880.0926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  23:00:00,20.225,90449.9908,24.77146313,23.99966575,24.38556444,0,182.7794066,23.99966575,0.010565244,55.02379879,0,0,0,326.3134801,1174728.528,224.8359264,809409.3349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/30  24:00:00,19.625,44549.99547,24.60741801,23.99973028,24.30357415,0,136.8201349,23.99973028,0.011041491,57.4755877,0,0,0,263.8573291,949886.3847,173.8359892,625809.561,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  01:00:00,19.0875,29699.99698,24.46633645,23.99978146,24.23305896,0,111.6242506,23.99978146,0.011432658,59.4974142,0,0,0,226.9277367,816939.8522,144.1561928,518962.2942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  02:00:00,18.525,22949.99767,24.34960312,23.99980859,24.17470586,0,92.06293836,23.99980859,0.011679684,60.75919774,0,0,0,193.2765053,695795.4191,119.9025339,431649.1222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  03:00:00,17.9875,14849.99849,24.2446375,23.99983903,24.12223826,0,75.34025899,23.99983903,0.011908277,61.92592784,0,0,0,162.5979651,585352.6742,98.69788074,355312.3707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  04:00:00,18.1125,14849.99849,24.17587618,23.99985828,24.08786723,0,66.53170926,23.99985828,0.012084397,62.82427821,1,0,0,151.9876366,547155.4917,90.94981992,327419.3517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  05:00:00,18.675,14849.99849,24.14781724,23.99985726,24.07383725,0,65.42194361,23.99985726,0.012230055,63.56692198,1,0,0,159.7527735,575109.9848,94.5317442,340314.2791,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  06:00:00,18.9,29699.99698,24.43066232,23.99983438,24.21524835,0,107.0978145,23.99983438,0.012288873,63.8667571,1,0,0,235.9753555,849511.28,138.0378369,496936.2127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  07:00:00,20.275,59399.99396,25.61567551,23.99905995,24.80736773,0,367.4625576,23.99905995,0.01110771,57.83681265,0,0,0,645.230868,2322831.125,409.4939934,1474178.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  08:00:00,22.1625,75599.99231,25.32087208,23.99944403,24.66015806,0,318.4392838,23.99944403,0.010183523,53.13607817,0,0,0,531.8810295,1914771.706,376.6139199,1355810.112,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  09:00:00,23.4875,59399.99396,25.47076064,23.99969977,24.7352302,0,299.2560806,23.99969977,0.01008112,52.62969851,0,0,0,508.0878152,1829116.135,368.6425497,1327113.179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  10:00:00,25.65,59399.99396,26.58454461,23.99930527,25.29192494,0,560.4104446,23.99930527,0.009551432,49.875672,0,0,0,849.6436147,3058717.013,647.6782814,2331641.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  11:00:00,27.7,37799.99615,26.96773769,23.99938688,25.48356228,0,646.6130897,23.99938688,0.009076959,47.41545582,0,0,0,924.9940461,3329978.566,751.3078929,2704708.414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  12:00:00,28.3,37799.99615,26.75615421,23.99963843,25.37789632,0,583.8075528,23.99963843,0.00909011,47.48245516,0,0,0,845.7346472,3044644.73,693.7184995,2497386.598,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  13:00:00,28.675,37799.99615,26.51899194,23.99971797,25.25935496,0,517.7441114,23.99971797,0.009238377,48.21464437,0,0,0,774.5400708,2788344.255,630.852986,2271070.75,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  14:00:00,29.2125,37799.99615,26.52821065,23.99970375,25.2639572,0,518.30854,23.99970375,0.00937327,48.88966454,0,0,0,788.3332226,2837999.601,635.9428071,2289394.106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  15:00:00,29.4,37799.99615,26.48518648,23.99969338,25.24243993,0,507.3265825,23.99969338,0.009472801,49.36960298,0,0,0,782.8900327,2818404.118,626.5447214,2255560.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  16:00:00,30.15,37799.99615,26.40093187,23.99967218,25.20030202,0,491.2671068,23.99967218,0.009619907,50.07357259,0,0,0,775.0666422,2790239.912,616.8580173,2220688.862,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  17:00:00,30.225,37799.99615,26.24212324,23.99958172,25.12085248,0,463.1804942,23.99958172,0.009832152,51.14198055,0,0,0,751.8575773,2706687.278,589.3504969,2121661.789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  18:00:00,29.625,37799.99615,26.0155896,23.99952338,25.00755649,0,433.1415644,23.99952338,0.009966679,51.83087548,0,0,0,720.7277635,2594619.949,554.2487809,1995295.611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  19:00:00,29.0875,90449.9908,25.80453328,23.99957211,24.9020527,0,385.3680254,23.99957211,0.010112826,52.57859097,0,0,0,663.4453774,2388403.359,501.9476992,1807011.717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  20:00:00,28.2125,120149.9878,25.58830002,23.99954564,24.79392283,0,346.7589604,23.99954564,0.010281564,53.44169864,0,0,0,614.1663718,2210998.939,455.9524334,1641428.76,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  21:00:00,27.1125,134999.9863,25.47228886,23.99949465,24.73589176,0,338.7704338,23.99949465,0.010431186,54.24134691,0,0,0,607.5363952,2187131.023,438.6935506,1579296.782,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  22:00:00,26.3875,120149.9878,25.37868328,23.99947464,24.68907896,0,328.8366841,23.99947464,0.010697468,55.62373319,0,0,0,609.0088377,2192431.816,422.7522038,1521907.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  23:00:00,25.8875,90449.9908,25.24148314,23.99953,24.62050657,0,270.0621892,23.99953,0.011199448,58.22472537,0,0,0,544.7952418,1961262.87,359.7841502,1295222.941,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 05/31  24:00:00,25.3875,44549.99547,25.10149686,23.99956309,24.55052998,0,226.0942575,23.99956309,0.011651298,60.55342477,0,0,0,494.6941871,1780899.074,311.5991869,1121757.073,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  01:00:00,24.95,29699.99698,24.99695653,23.9996026,24.49827957,0,205.7770969,23.9996026,0.011979173,62.30445053,0.5,0,0,471.4342373,1697163.254,287.5231092,1035083.193,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  02:00:00,24.4875,22949.99767,24.90839046,23.99960382,24.45399714,0,189.6135548,23.99960382,0.012031316,62.61809325,1,0,0,440.9575149,1587447.054,267.4409952,962787.5827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  03:00:00,23.9875,14849.99849,24.82303397,23.99964132,24.41133765,0,174.6352549,23.99964132,0.012079577,62.86435047,1,0,0,410.7232574,1478603.727,248.2412875,893668.6349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  04:00:00,23.4875,14849.99849,24.73874724,23.99966271,24.36920498,0,161.1188612,23.99966271,0.012045903,62.69235309,1,0,0,379.7462071,1367086.346,230.516553,829859.5909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  05:00:00,22.9875,14849.99849,24.66097736,23.99969456,24.33033596,0,148.4419808,23.99969456,0.012021846,62.56940272,1,0,0,351.0147805,1263653.21,213.642744,769113.8784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  06:00:00,22.8,29699.99698,24.62051225,23.9997064,24.31010932,0,141.8638867,23.9997064,0.012043754,62.68121712,1,0,0,338.7104615,1219357.662,205.4950885,739782.3184,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  07:00:00,22.8,59399.99396,24.82329794,23.99964471,24.41147132,0,205.5417956,23.99964471,0.011863606,61.80029758,0.25,0,0,441.7555801,1590320.088,269.0888033,968719.692,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  08:00:00,23.8,75599.99231,25.54833645,23.99931499,24.77382572,0,364.5069855,23.99931499,0.010967414,57.2350115,0,0,0,665.1616017,2394581.766,436.2291296,1570424.867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  09:00:00,25.4625,59399.99396,26.01018591,23.99939324,25.00478958,0,426.1609118,23.99939324,0.010203432,53.31278347,0,0,0,713.6989903,2569316.365,511.9575634,1843047.228,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  10:00:00,27.475,59399.99396,27.29896317,23.99882343,25.6488933,0,760.1776705,23.99882343,0.009312841,48.72943346,0,0,0,1107.557473,3987206.902,862.5750349,3105270.126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  11:00:00,28.9875,37799.99615,27.46066323,23.99926697,25.7299651,0,789.0427441,23.99926697,0.008871903,46.45393958,0,0,0,1087.970041,3916692.146,904.6132615,3256607.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  12:00:00,29.0875,37799.99615,26.85623496,23.99967727,25.42795612,0,609.5304074,23.99967727,0.009022654,47.23080578,0,0,0,874.5509364,3148383.371,726.1283668,2614062.121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  13:00:00,29.5875,37799.99615,26.53091714,23.99974038,25.26532876,0,519.3911546,23.99974038,0.009231959,48.27953314,0,0,0,779.2204234,2805193.524,640.1932198,2304695.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  14:00:00,30.6875,37799.99615,26.49049332,23.99971266,25.24510299,0,509.113314,23.99971266,0.009347576,48.85681464,0,0,0,775.1904649,2790685.673,639.0476739,2300571.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  15:00:00,32.1625,37799.99615,26.46779691,23.99970245,25.23374968,0,505.1861059,23.99970245,0.009349727,48.83691246,0,0,0,770.1043895,2772375.802,647.4402418,2330784.871,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  16:00:00,32.425,37799.99615,26.35586102,23.99969863,25.17777982,0,482.673622,23.99969863,0.009394559,49.01774317,0,0,0,743.4757694,2676512.77,627.1046755,2257576.832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  17:00:00,31.8875,37799.99615,26.22260735,23.9996074,25.11110738,0,459.9622156,23.9996074,0.009498666,49.5341552,0,0,0,720.1640328,2592590.518,599.880396,2159569.426,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  18:00:00,31.0125,37799.99615,26.05462699,23.99954789,25.02708744,0,443.7362818,23.99954789,0.009584408,49.97469167,0,0,0,704.3510494,2535663.778,576.2854031,2074627.451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  19:00:00,29.85,90449.9908,25.84426315,23.99958119,24.92192217,0,395.2810105,23.99958119,0.009633816,50.22828243,0,0,0,642.2532262,2312111.614,518.0778188,1865080.148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  20:00:00,28.4,120149.9878,25.61101077,23.9995684,24.80528959,0,351.9641288,23.9995684,0.009776401,50.96019636,0,0,0,587.5268197,2115096.551,462.6247735,1665449.185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  21:00:00,27.1125,134999.9863,25.48134509,23.99952058,24.74043284,0,340.7630451,23.99952058,0.00990037,51.59644623,0,0,0,573.1752427,2063430.874,440.5698279,1586051.38,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  22:00:00,26.325,120149.9878,25.38466406,23.99947991,24.69207198,0,330.0721616,23.99947991,0.009951742,51.89308442,0,0,0,556.7450651,2004282.234,423.2599282,1523735.741,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  23:00:00,25.4125,90449.9908,25.24253295,23.99953475,24.62103385,0,270.0292612,23.99953475,0.01018151,53.12572161,0,0,0,481.1217902,1732038.445,355.6331548,1280279.357,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/01  24:00:00,24.625,44549.99547,25.09133096,23.99960166,24.54546631,0,223.8750631,23.99960166,0.010544384,55.04320658,0,0,0,426.512793,1535446.055,302.8740937,1090346.737,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  01:00:00,23.7125,29699.99698,24.9521851,23.9996302,24.47590765,0,198.2002422,23.9996302,0.010838637,56.53827149,0,0,0,392.7684884,1413966.558,269.5248852,970289.5869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  02:00:00,22.9875,22949.99767,24.83060621,23.99966298,24.41513459,0,177.1646769,23.99966298,0.011096794,57.83930549,0,0,0,363.5060369,1308621.733,242.3936314,872617.0732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  03:00:00,23.1125,14849.99849,24.76583535,23.99967657,24.38275596,0,165.3415771,23.99967657,0.011331982,59.00561087,0,0,0,354.9920087,1277971.231,231.6220854,833839.5075,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  04:00:00,22.9875,14849.99849,24.70138731,23.9996925,24.35053991,0,154.9381337,23.9996925,0.011568931,60.1939973,0,0,0,345.3103533,1243117.272,220.1626152,792585.4148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  05:00:00,22.8,14849.99849,24.6392373,23.99971017,24.31947374,0,144.6961706,23.99971017,0.011752899,61.13339145,0,0,0,332.7980307,1198072.91,208.341314,750028.7304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  06:00:00,22.8,29699.99698,24.62411272,23.9997138,24.31191326,0,141.909673,23.9997138,0.011880082,61.78254034,0,0,0,332.4154004,1196695.442,205.5499737,739979.9054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  07:00:00,23.1125,59399.99396,25.03586115,23.99958549,24.51772332,0,246.0908033,23.99958549,0.01162603,60.5238404,0,0,0,499.5695025,1798450.209,312.1960323,1123905.716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  08:00:00,25.05,75599.99231,26.67098254,23.99843891,25.33471073,0,643.3083529,23.99843891,0.010157578,53.02413824,0,0,0,1029.014001,3704450.402,724.9306998,2609750.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  09:00:00,27.1625,59399.99396,27.97551085,24.25874948,26.11713017,0,897.9254485,24.25874948,0.008930681,45.99996661,0,0,0,1213.055507,4366999.825,985.0574513,3546206.825,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  10:00:00,28.8,59399.99396,28.57095174,24.69000681,26.63047927,0,941.4707392,24.69000681,0.008774701,44.04514281,0,0,0,1214.50516,4372218.577,1048.132708,3773277.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  11:00:00,30.4625,37799.99615,27.95029488,24.11704431,26.0336696,0,886.0037662,24.11704431,0.00880554,45.77027985,0,0,0,1186.290685,4270646.465,1024.812942,3689326.59,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  12:00:00,30.7875,37799.99615,27.41517154,23.99999914,25.70758534,0,759.5306651,23.99999914,0.008832812,46.22072238,0,0,0,1034.108038,3722788.939,890.4009035,3205443.252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  13:00:00,30.9125,37799.99615,26.90035837,23.99972033,25.45003935,0,612.3731244,23.99972033,0.009023355,47.18639231,0,0,0,874.794174,3149259.026,744.2797911,2679407.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  14:00:00,31.7875,37799.99615,26.77789659,23.99971274,25.38880467,0,579.4223167,23.99971274,0.009187107,47.9997839,0,0,0,848.2480231,3053692.883,718.6102074,2586996.747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  15:00:00,32.2,37799.99615,26.73820579,23.99968036,25.36894307,0,570.1285335,23.99968036,0.009221312,48.15767035,0,0,0,837.645244,3015522.878,712.6642313,2565591.233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  16:00:00,31.8875,37799.99615,26.6263147,23.99964976,25.31298223,0,546.730629,23.99964976,0.009237276,48.20924205,0,0,0,808.4404658,2910385.677,686.6437575,2471917.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  17:00:00,31.0125,37799.99615,26.43295498,23.99956068,25.21625783,0,507.8914364,23.99956068,0.009299912,48.51310361,0,0,0,760.0301737,2736108.625,640.3493735,2305257.745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  18:00:00,30.9125,37799.99615,26.31868938,23.99948152,25.15908545,0,504.901734,23.99948152,0.009302141,48.52478561,0,0,0,757.3800759,2726568.273,636.5463657,2291566.917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  19:00:00,30.0375,90449.9908,26.06774189,23.99956371,25.0336528,0,446.240948,23.99956371,0.009420186,49.16241702,0,0,0,692.6571784,2493565.842,570.6135933,2054208.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  20:00:00,28.4,120149.9878,25.77594062,23.99953962,24.88774012,0,387.5362598,23.99953962,0.009582285,50.01462445,0,0,0,621.5654876,2237635.755,498.1639278,1793390.14,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  21:00:00,27.425,134999.9863,25.64075616,23.99948628,24.82012122,0,374.191562,23.99948628,0.009716025,50.73436779,0,0,0,609.4847213,2194144.997,476.6278965,1715860.428,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  22:00:00,26.5125,120149.9878,25.5283111,23.99946574,24.76388842,0,359.7063351,23.99946574,0.009926715,51.86996768,0,0,0,601.1612164,2164180.379,454.5585076,1636410.627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  23:00:00,25.4125,90449.9908,25.35204051,23.99952198,24.67578125,0,291.7772693,23.99952198,0.010339699,54.04722852,0,0,0,523.3906728,1884206.422,377.4184979,1358706.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/02  24:00:00,24.625,44549.99547,25.18109032,23.99956837,24.59032935,0,240.9456934,23.99956837,0.010730111,56.0743678,0,0,0,462.541246,1665148.485,319.9524706,1151828.894,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  01:00:00,24.0875,35099.99643,25.05046735,23.9996003,24.52503382,0,215.7415577,23.9996003,0.011038837,57.65953415,0,0,0,433.4464444,1560407.2,290.2114002,1044761.041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  02:00:00,23.525,35099.99643,24.93869765,23.99962119,24.46915942,0,195.982188,23.99962119,0.011271847,58.81754317,0,0,0,406.8639936,1464710.377,265.7139439,956570.1979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  03:00:00,23.3,14849.99849,24.84332121,23.9996486,24.4214849,0,178.9898752,23.9996486,0.011476241,59.84200816,0,0,0,385.4470332,1387609.319,246.8290686,888584.647,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  04:00:00,22.9875,14849.99849,24.75684226,23.99967171,24.37825699,0,164.3466811,23.99967171,0.011660542,60.78526421,0,0,0,365.3433665,1315236.119,229.5575059,826407.0213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  05:00:00,22.8,14849.99849,24.68930523,23.99969462,24.34449993,0,152.8553215,23.99969462,0.011837012,61.72709109,0,0,0,350.848468,1263054.485,216.4878651,779356.3142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  06:00:00,22.425,14849.99849,24.70790415,23.99970296,24.35380356,0,153.4663142,23.99970296,0.01194125,62.28400753,0,0,0,351.2226561,1264401.562,213.9324728,770156.902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  07:00:00,22.8875,55349.99437,25.02245517,23.99963293,24.51104405,0,208.172733,23.99963293,0.011708682,61.13203795,0,0,0,440.85498,1587077.928,272.4643819,980871.7749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  08:00:00,24.7375,55349.99437,25.5224539,23.99942613,24.76094001,0,335.0088439,23.99942613,0.011029915,57.7083827,0,0,0,629.6416196,2266709.831,414.7044319,1492935.955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  09:00:00,26.2875,75599.99231,26.26879025,23.99898371,25.13388698,0,542.1010587,23.99898371,0.010063502,52.75422866,0,0,0,878.549294,3162777.458,634.6076186,2284587.427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  10:00:00,28.7625,75599.99231,26.84117203,23.99910691,25.42013947,0,654.5624681,23.99910691,0.009399511,49.29439786,0,0,0,974.0182191,3506465.589,768.0884114,2765118.281,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  11:00:00,30.6875,55349.99437,27.22835837,23.99927803,25.6138182,0,729.5842911,23.99927803,0.009146059,47.96569527,0,0,0,1040.143932,3744518.157,859.4202638,3093912.95,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  12:00:00,30.4125,44549.99547,26.89157097,23.99949622,25.44553359,0,630.6901197,23.99949622,0.009106846,47.76239917,0,0,0,906.7765067,3264395.424,758.2362145,2729650.372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  13:00:00,30,44549.99547,26.72680153,23.99957628,25.3631889,0,579.5467698,23.99957628,0.009149015,47.94971503,0,0,0,847.3431329,3050435.278,703.7082443,2533349.679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  14:00:00,30.375,44549.99547,26.54978383,23.99965469,25.27471926,0,532.6534257,23.99965469,0.009341039,48.92242831,0,0,0,807.7002804,2907721.009,660.0871641,2376313.791,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  15:00:00,31.2875,44549.99547,26.50770794,23.9996419,25.25367492,0,522.0758801,23.9996419,0.009533107,49.84987928,0,0,0,812.2358633,2924049.108,657.2058538,2365941.074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  16:00:00,31.325,44549.99547,26.43891338,23.99962154,25.21926746,0,504.7200367,23.99962154,0.009635429,50.33865457,0,0,0,797.0193748,2869269.749,640.0906048,2304326.177,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  17:00:00,31.1,44549.99547,26.3661528,23.99960353,25.18287816,0,486.2721492,23.99960353,0.009620243,50.2605793,0,0,0,769.746224,2771086.406,619.6697702,2230811.173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  18:00:00,30.4125,44549.99547,26.20630607,23.99955149,25.10292878,0,470.8436915,23.99955149,0.009654211,50.43548511,0,0,0,748.7736447,2695585.121,598.4750894,2154510.322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  19:00:00,28.625,114749.9883,25.92471634,23.99956758,24.96214196,0,413.1956301,23.99956758,0.009826089,51.31936441,0,0,0,681.5585641,2453610.831,525.8904587,1893205.651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  20:00:00,27.425,134999.9863,25.65191343,23.99947826,24.82569584,0,371.0738396,23.99947826,0.010150778,52.98817245,0,0,0,636.3376303,2290815.469,473.6312322,1705072.436,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  21:00:00,26.5125,134999.9863,25.51718307,23.99934704,24.75826506,0,358.684984,23.99934704,0.010313502,53.85841077,0,0,0,624.0659078,2246637.268,453.4718717,1632498.738,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  22:00:00,26.1,134999.9863,25.41555324,23.99943699,24.70749512,0,330.6531923,23.99943699,0.010344566,54.07248759,0,0,0,586.1726649,2110221.594,422.0025795,1519209.286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  23:00:00,26.1,114749.9883,25.30438541,23.99959083,24.65198812,0,272.0172132,23.99959083,0.010543981,55.15286141,0,0,0,513.588771,1848919.576,363.4605808,1308458.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/03  24:00:00,25.7875,55349.99437,25.17909626,23.9996594,24.58937783,0,230.322274,23.9996594,0.010867143,56.79933967,0,0,0,465.1687409,1674607.467,319.1506508,1148942.343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  01:00:00,24.85,35099.99643,25.04865657,23.99963084,24.52414371,0,215.513594,23.99963084,0.01117981,58.41985323,0,0,0,447.5135007,1611048.603,296.4205111,1067113.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  02:00:00,24.4,35099.99643,24.95376119,23.99962058,24.47669089,0,197.7619192,23.99962058,0.011443815,59.79711961,0,0,0,427.1173426,1537622.433,274.8661037,989517.9732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  03:00:00,24.0875,14849.99849,24.87537135,23.99963589,24.43750362,0,183.3914275,23.99963589,0.01164482,60.82807384,0,0,0,409.2769054,1473396.859,257.8614401,928301.1843,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  04:00:00,23.9,14849.99849,24.80431758,23.99965557,24.40198658,0,171.183219,23.99965557,0.011827759,61.72663805,0,0,0,394.3270062,1419577.222,244.0735642,878664.8311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  05:00:00,23.525,14849.99849,24.73331775,23.99967041,24.36649408,0,159.7573077,23.99967041,0.011986343,62.51487219,0.5,0,0,377.0358669,1357329.121,229.4878004,826156.0815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  06:00:00,22.9875,14849.99849,24.71248127,23.99968766,24.35608446,0,154.9026194,23.99968766,0.01212869,63.24302099,1,0,0,368.1823727,1325456.542,220.0973984,792350.6342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  07:00:00,23.8,55349.99437,24.91103613,23.9996632,24.45534967,0,188.9520701,23.9996632,0.012013094,62.69127605,0.5,0,0,432.6783309,1557641.991,260.9489744,939416.3077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  08:00:00,25.15,55349.99437,25.10497499,23.99960406,24.55228952,0,248.4974309,23.99960406,0.011542387,60.30268384,0,0,0,525.1325789,1890477.284,331.8099295,1194515.746,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  09:00:00,26.2875,75599.99231,25.41170117,23.99944331,24.70557224,0,341.5204244,23.99944331,0.010892777,56.96767312,0,0,0,642.7654724,2313955.701,434.3068059,1563504.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  10:00:00,27.3875,75599.99231,25.94317142,23.99944177,24.9713066,0,425.3570228,23.99944177,0.010292604,53.8799447,0,0,0,731.0068825,2631624.777,527.3570249,1898485.29,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  11:00:00,28.8,55349.99437,26.98179161,23.99901513,25.49040337,0,664.3080241,23.99901513,0.009503387,49.8120089,0,0,0,1000.342048,3601231.372,778.0391647,2800940.993,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  12:00:00,30.15,44549.99547,26.88626094,23.99939707,25.44282901,0,633.5252814,23.99939707,0.00925673,48.50653067,0,0,0,930.7747996,3350789.279,758.9571163,2732245.619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  13:00:00,31.975,44549.99547,26.43515089,23.99967292,25.2174119,0,511.1890843,23.99967292,0.009473171,49.57244641,0,0,0,794.0063845,2858422.984,652.1478534,2347732.272,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  14:00:00,32.8,44549.99547,26.35817794,23.99966498,25.17892146,0,489.4760853,23.99966498,0.009656716,50.46722192,0,0,0,779.8950977,2807622.352,637.220905,2293995.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  15:00:00,32.8,44549.99547,26.40121733,23.99961437,25.20041585,0,499.5925339,23.99961437,0.0096696,50.48239597,0,0,0,793.6764119,2857235.083,647.3277129,2330379.767,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  16:00:00,32.425,44549.99547,26.34906345,23.99961376,25.1743386,0,486.5371275,23.99961376,0.009663294,50.43077517,0,0,0,773.835184,2785806.663,631.0333405,2271720.026,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  17:00:00,31.8875,44549.99547,26.06796117,23.99968474,25.03382296,0,416.3278343,23.99968474,0.009649048,50.32534383,0,0,0,680.4571067,2449645.584,556.3026319,2002689.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  18:00:00,32.0125,44549.99547,26.0675187,23.99960506,25.03356188,0,439.9401023,23.99960506,0.009732633,50.73547122,0,0,0,715.8284333,2576982.36,581.0016976,2091606.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  19:00:00,30.825,114749.9883,25.90815101,23.99957242,24.95386171,0,412.6833078,23.99957242,0.009868585,51.46596761,0,0,0,688.620057,2479032.205,543.8136547,1957729.157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  20:00:00,29.3125,134999.9863,25.66136643,23.99946553,24.83041598,0,375.5548425,23.99946553,0.010109614,52.68958206,0,0,0,646.08817,2325917.412,493.9614507,1778261.222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  21:00:00,28.525,134999.9863,25.55515669,23.99934351,24.7772501,0,368.6450197,23.99934351,0.010288913,53.62308642,0,0,0,645.2749615,2322989.861,480.3659919,1729317.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  22:00:00,27.9875,134999.9863,25.47498501,23.99942011,24.73720256,0,344.7323317,23.99942011,0.010318098,53.79292929,0,0,0,613.1662943,2207398.659,451.9439975,1626998.391,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  23:00:00,27.1125,114749.9883,25.33518534,23.99957788,24.66738161,0,279.4762692,23.99957788,0.01048966,54.70679404,0,0,0,526.5911362,1895728.09,379.4454625,1366003.665,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/04  24:00:00,26.0125,55349.99437,25.17187267,23.99966421,24.58576844,0,229.365242,23.99966421,0.010883878,56.74852833,0,0,0,465.857029,1677085.305,320.1213059,1152436.701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  01:00:00,25.225,29699.99698,25.05039806,23.99963859,24.52501832,0,215.674997,23.99963859,0.011298711,58.83551695,0,0,0,455.922509,1641321.033,299.7620868,1079143.512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  02:00:00,25,22949.99767,24.97212427,23.99961135,24.48586781,0,200.8737466,23.99961135,0.011625795,60.48468853,0,0,0,445.8918338,1605210.602,283.0630301,1019026.908,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  03:00:00,24.625,14849.99849,24.89463709,23.99963158,24.44713433,0,186.9165159,23.99963158,0.01189717,61.8700277,0,0,0,430.8885795,1551198.886,265.925442,957331.5913,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  04:00:00,24.4,14849.99849,24.82695826,23.99964306,24.41330066,0,174.999595,23.99964306,0.012043682,62.61744034,0.75,0,0,414.4191735,1491909.025,252.1021702,907567.8128,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  05:00:00,24.4,14849.99849,24.77548604,23.99965648,24.38757126,0,166.3791578,23.99965648,0.012160579,63.21351267,1,0,0,404.4912253,1456168.411,243.483466,876540.4776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  06:00:00,24.4,29699.99698,24.91368395,23.99963769,24.45666082,0,190.2673802,23.99963769,0.01220012,63.41515227,1,0,0,447.6527095,1611549.754,267.3248781,962369.561,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  07:00:00,24.775,59399.99396,25.54692861,23.99921341,24.77307101,0,351.18917,23.99921341,0.011490363,59.79368803,0,0,0,688.0393864,2476941.791,431.1285944,1552062.94,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  08:00:00,25.6875,75599.99231,26.34602263,23.99887078,25.17244671,0,554.3840967,23.99887078,0.010362242,54.05390902,0,0,0,925.3214266,3331157.136,641.7534462,2310312.406,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  09:00:00,27.85,59399.99396,27.48162377,23.99860354,25.74011365,0,821.694005,23.99860354,0.009285322,48.53912171,0,0,0,1189.583904,4282502.054,927.229876,3338027.554,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  10:00:00,28.9,59399.99396,27.53193734,23.99924343,25.76559039,0,818.3280196,23.99924343,0.008935343,46.73401715,0,0,0,1132.027257,4075298.124,933.0964683,3359147.286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  11:00:00,30.275,37799.99615,27.91407311,24.08674418,26.00040864,0,888.6239962,24.08674418,0.008812035,45.82764273,0,0,0,1190.264685,4284952.867,1013.087629,3647115.463,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  12:00:00,31.7875,37799.99615,27.43665113,24.00419841,25.72042477,0,769.1583937,24.00419841,0.008992571,46.96742602,0,0,0,1067.534594,3843124.538,909.8150586,3275334.211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  13:00:00,32.8875,37799.99615,26.88849745,23.99975291,25.44412518,0,613.3590031,23.99975291,0.009311617,48.59110074,0,0,0,904.9305865,3257750.112,762.0023178,2743208.344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  14:00:00,33.3,37799.99615,26.77950138,23.9996873,25.38959434,0,583.2993544,23.9996873,0.009468135,49.37709465,0,0,0,882.7463631,3177886.907,735.35623,2647282.428,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  15:00:00,33.3,37799.99615,26.68744045,23.99967701,25.34355873,0,559.4691282,23.99967701,0.009565558,49.84578143,0,0,0,860.7786678,3098803.204,711.4691126,2561288.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  16:00:00,34.3625,37799.99615,26.67486516,23.99962201,25.33724359,0,562.9268102,23.99962201,0.009627477,50.11258422,0,0,0,868.142873,3125314.343,723.8501111,2605860.4,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  17:00:00,34.3125,37799.99615,26.55996249,23.99952465,25.27974357,0,545.3152463,23.99952465,0.009772686,50.83763687,0,0,0,856.5380703,3083537.053,705.8020179,2540887.264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  18:00:00,33.525,37799.99615,26.36794002,23.99943941,25.18368971,0,521.0728984,23.99943941,0.009844505,51.2056932,0,0,0,831.8552688,2994678.968,674.8736083,2429544.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  19:00:00,32.3,90449.9908,26.13310725,23.99949159,25.06629942,0,464.1031177,23.99949159,0.00989864,51.48269795,0,0,0,761.0543907,2739795.807,607.6318387,2187474.619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  20:00:00,31.0125,120149.9878,25.88557001,23.9994776,24.9425238,0,414.5058514,23.9994776,0.010039388,52.20312531,0,0,0,700.6597996,2522375.278,547.2055605,1969940.018,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  21:00:00,29.5375,134999.9863,25.74674726,23.99943044,24.87308885,0,399.3946588,23.99943044,0.010208149,53.06662128,0,0,0,690.2560552,2484921.799,519.7667634,1871160.348,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  22:00:00,28.525,120149.9878,25.64302172,23.99940404,24.82121288,0,385.6188004,23.99940404,0.010464118,54.4100759,0,0,0,687.0687462,2473447.486,497.5169929,1791061.174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  23:00:00,27.6125,90449.9908,25.48361965,23.99943977,24.74152971,0,320.2799313,23.99943977,0.01079478,56.15710938,0,0,0,608.4172726,2190302.181,424.51857,1528266.852,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/05  24:00:00,26.5125,44549.99547,25.31216841,23.99950359,24.655836,0,267.5840406,23.99950359,0.011145776,57.93569098,0,0,0,540.820022,1946952.079,362.5384548,1305138.437,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  01:00:00,25.7875,29699.99698,25.17547835,23.99954372,24.58751103,0,239.6343939,23.99954372,0.011446843,59.44967585,0,0,0,506.8786829,1824763.258,328.4617641,1182462.351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  02:00:00,25.225,22949.99767,25.06544853,23.99957321,24.53251087,0,218.2600924,23.99957321,0.011698816,60.73405811,0,0,0,479.8069214,1727304.917,302.3344254,1088403.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  03:00:00,25,14849.99849,24.99160004,23.9995932,24.49559662,0,204.1546541,23.9995932,0.011898049,61.7488967,0,0,0,463.7837432,1669621.476,286.3245221,1030768.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  04:00:00,25,14849.99849,24.94564495,23.99960298,24.47262397,0,195.8749417,23.99960298,0.012041182,62.47760089,0.75,0,0,456.5252161,1643490.778,278.0410658,1000947.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  05:00:00,25,14849.99849,24.89647747,23.99961673,24.4480471,0,187.3821095,23.99961673,0.012106391,62.8094408,1,0,0,443.9887747,1598359.589,269.5300915,970308.3296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  06:00:00,25,29699.99698,24.94564132,23.99960725,24.47262428,0,195.8712985,23.99960725,0.012107982,62.85754762,1,0,0,459.5357757,1654328.793,278.012911,1000846.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  07:00:00,25.375,59399.99396,25.59556558,23.99925712,24.79741135,0,361.6397975,23.99925712,0.01157363,60.15758136,0,0,0,714.1341889,2570883.08,446.603116,1607771.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  08:00:00,26.2875,75599.99231,27.07614001,23.99807931,25.53710966,0,750.6478548,23.99807931,0.009957894,51.89424503,0,0,0,1183.678751,4261243.503,842.6338888,3033482,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  09:00:00,27.7,59399.99396,27.89951412,24.17738548,26.0384498,0,890.5374563,24.17738548,0.009036082,46.66353265,0,0,0,1227.615362,4419415.303,984.6091258,3544592.853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  10:00:00,30.05,59399.99396,28.74370165,24.88046713,26.81208439,0,933.6606266,24.88046713,0.008994885,44.53211567,0,0,0.25,1215.966634,4377479.882,1037.586563,3735311.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  11:00:00,31.7875,37799.99615,28.83843489,24.98565671,26.9120458,0,906.8419147,24.98565671,0.009240892,45.44843428,0,0,0.5,1204.036907,4334532.867,1043.333332,3755999.996,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  12:00:00,32.8875,37799.99615,28.09719754,24.34360572,26.22040163,0,858.7445483,24.34360572,0.009220481,47.09508529,0,0,0,1181.569931,4253651.751,1019.907905,3671668.458,0,0,265656.6621
