Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 06/06  13:00:00,33.675,37799.99615,27.34630061,24.00343702,25.67486881,0,732.346048,24.00343702,0.009224565,48.06567833,0,0,0,1038.401219,3738244.387,888.5209874,3198675.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  14:00:00,34.2125,37799.99615,27.16173098,23.99965588,25.58069343,0,681.2647913,23.99965588,0.009356123,48.72096832,0,0,0,988.6044447,3558976.001,840.9713886,3027496.999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  15:00:00,35.15,37799.99615,27.14832347,23.99961635,25.57396991,0,679.7396268,23.99961635,0.00943273,49.06404843,0,0,0,989.8978666,3563632.32,847.2290913,3050024.729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  16:00:00,35.6,37799.99615,27.02544328,23.99960368,25.51252348,0,653.4180273,23.99960368,0.009529103,49.50718823,0,0,0,965.4881738,3475757.426,824.7533369,2969112.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  17:00:00,34.85,37799.99615,26.85491216,23.99946394,25.42718805,0,618.809262,23.99946394,0.00966609,50.22133549,0,0,0,935.0018656,3366006.716,783.7282531,2821421.711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  18:00:00,34.0875,37799.99615,26.63916749,23.99936729,25.31926739,0,587.49576,23.99936729,0.009675442,50.2886934,0,0,0,897.2958671,3230265.122,745.9207788,2685314.804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  19:00:00,33.2125,90449.9908,26.37999892,23.99945479,25.18972685,0,523.2669273,23.99945479,0.009745993,50.61708911,0,0,0,823.599031,2964956.512,674.4628205,2428066.154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  20:00:00,32.1125,120149.9878,26.10902021,23.99943492,25.05422756,0,466.308464,23.99943492,0.009912917,51.48374565,0,0,0,759.8772922,2735558.252,608.2120355,2189563.328,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  21:00:00,31.0125,134999.9863,25.96028785,23.99935924,24.97982354,0,448.008531,23.99935924,0.009984907,51.8717666,0,0,0,739.880239,2663568.861,580.6365923,2090291.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  22:00:00,29.5375,120149.9878,25.82545961,23.9993589,24.91240925,0,426.2538322,23.9993589,0.010183328,52.91975516,0,0,0,725.8157662,2612936.758,546.669538,1968010.337,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  23:00:00,28.2125,90449.9908,25.63399956,23.9994201,24.81670983,0,352.2261795,23.9994201,0.010605981,55.10002157,0,0,0,645.6902029,2324484.73,461.5415031,1661549.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/06  24:00:00,27.1125,44549.99547,25.44530168,23.999464,24.72238284,0,294.840612,23.999464,0.010936927,56.78955509,0,0,0,573.1583961,2063370.226,394.8221439,1421359.718,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  01:00:00,26.325,29699.99698,25.29792282,23.99950108,24.64871195,0,263.7412197,23.99950108,0.011150536,57.87906756,0,0,0,531.4909822,1913367.536,357.0643617,1285431.702,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  02:00:00,25.4125,22949.99767,25.16258217,23.99954361,24.58106289,0,236.8125528,23.99954361,0.011395062,59.12530667,0,0,0,495.4191809,1783509.051,322.4692517,1160889.306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  03:00:00,25,14849.99849,25.06507306,23.99958229,24.53232768,0,217.6756603,23.99958229,0.011641245,60.41763664,0,0,0,472.6412377,1701508.456,299.8312481,1079392.493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  04:00:00,25,14849.99849,25.0030032,23.9995837,24.50129345,0,206.238933,23.9995837,0.011780054,61.10893622,0,0,0,460.8897722,1659203.18,288.405441,1038259.588,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  05:00:00,25.375,14849.99849,24.9653,23.99960271,24.48245136,0,199.6805104,23.99960271,0.011970206,62.05302088,0.25,0,0,462.8242143,1666167.172,285.0199311,1026071.752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  06:00:00,25.6,29699.99698,25.13655673,23.99955802,24.56805737,0,232.1895995,23.99955802,0.012015475,62.32299554,0.75,0,0,523.1542498,1883355.299,319.3550581,1149678.209,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  07:00:00,26.2875,59399.99396,26.20777917,23.99873725,25.10325821,0,505.4103169,23.99873725,0.011067276,57.51422164,0,0,0,917.0798174,3301487.343,597.7828679,2152018.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  08:00:00,27.3875,75599.99231,27.71752232,24.27696963,25.99724597,0,851.6266392,24.27696963,0.009595818,49.18321902,0,0,0,1248.029821,4492907.356,939.6360475,3382689.771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  09:00:00,28.4875,59399.99396,29.06803528,25.21508434,27.14155981,0,949.2549377,25.21508434,0.009234816,44.76072485,0.5,0,0.75,1247.810782,4492118.814,1035.307222,3727105.998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  10:00:00,30.275,59399.99396,29.63747487,25.73226116,27.68486801,0,954.2701493,25.73226116,0.009365968,44.00791219,1,0,1,1235.967372,4449482.539,1058.898293,3812033.853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  11:00:00,31.7875,37799.99615,29.49804058,25.6165047,27.55727264,0,917.5616094,25.6165047,0.00957307,45.2514662,1,0,1,1224.181062,4407051.822,1052.845387,3790243.392,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  12:00:00,33.2625,37799.99615,28.50714029,24.77308377,26.64011203,0,852.0697144,24.77308377,0.009583711,47.61652415,0,0,0.25,1198.485971,4314549.497,1016.246249,3658486.498,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  13:00:00,34.5875,37799.99615,27.63833725,24.06741538,25.85287632,0,793.1907723,24.06741538,0.009451618,48.99189993,0,0,0,1139.81518,4103334.65,963.9722452,3470300.083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  14:00:00,35.375,37799.99615,27.32085553,23.99974491,25.66030022,0,723.1718881,23.99974491,0.009417725,48.98676005,0,0,0,1042.580898,3753291.234,892.6645143,3213592.251,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  15:00:00,35.6,37799.99615,27.13079346,23.99964398,25.56521872,0,672.469974,23.99964398,0.009533336,49.52874141,0,0,0,993.0702026,3575052.729,843.9026859,3038049.669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  16:00:00,35.9125,37799.99615,26.99503297,23.99959822,25.4973156,0,642.4859151,23.99959822,0.009665709,50.18690869,0,0,0,967.795821,3484064.956,816.5126411,2939445.508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  17:00:00,36.1,37799.99615,26.84419623,23.9994675,25.42183186,0,615.2961011,23.9994675,0.009802813,50.88813987,0,0,0,944.6595908,3400774.527,790.8427666,2847033.96,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  18:00:00,35.4125,37799.99615,26.7114511,23.99935143,25.35540126,0,606.285536,23.99935143,0.009856997,51.13274161,0,0,0,939.0301888,3380508.68,775.9488491,2793415.857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  19:00:00,33.9375,90449.9908,26.46707952,23.99940354,25.23324153,0,545.10567,23.99940354,0.009884065,51.28391777,0,0,0,865.9189684,3117308.286,702.4402699,2528784.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  20:00:00,32.3,120149.9878,26.19120603,23.99939217,25.0952991,0,485.8238633,23.99939217,0.010027501,52.03626081,0,0,0,798.2818878,2873814.796,629.4141286,2265890.863,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  21:00:00,30.6375,134999.9863,26.01564706,23.99933597,25.00749151,0,460.4259563,23.99933597,0.010163132,52.76268255,0,0,0,774.78291,2789218.476,590.054567,2124196.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  22:00:00,28.9375,120149.9878,25.84777563,23.99930589,24.92354076,0,430.6494898,23.99930589,0.010261323,53.31860511,0,0,0,733.870154,2641932.554,545.8745182,1965148.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  23:00:00,27.6125,90449.9908,25.6412096,23.99936838,24.82028899,0,353.19269,23.99936838,0.010366976,53.91335368,0,0,0,623.9509342,2246223.363,457.2850732,1646226.264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/07  24:00:00,26.2,44549.99547,25.43373337,23.99947171,24.71660254,0,291.9313613,23.99947171,0.010624617,55.25134147,0,0,0,542.9997121,1954798.964,384.1913746,1383088.949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  01:00:00,25.6,29699.99698,25.30970416,23.99952456,24.65461436,0,265.1933397,23.99952456,0.010960441,56.96731643,0,0,0,518.1470383,1865329.338,352.4202065,1268712.743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  02:00:00,25.6,22949.99767,25.22596443,23.99953741,24.61275092,0,248.7380785,23.99953741,0.011276781,58.58218641,0,0,0,510.5740484,1838066.574,335.9806319,1209530.275,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  03:00:00,25.6,14849.99849,25.14069355,23.99955702,24.57012528,0,232.2981194,23.99955702,0.011490119,59.70835809,0,0,0,494.3595843,1779694.504,319.4969273,1150188.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  04:00:00,25.6,14849.99849,25.05733895,23.99956295,24.52845095,0,216.8311426,23.99956295,0.011527955,59.88608119,0,0,0,470.4420575,1693591.407,304.0199824,1094471.937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  05:00:00,25.225,14849.99849,24.97159413,23.99959647,24.4855953,0,201.0110554,23.99959647,0.011638897,60.428634,0,0,0,446.7521667,1608307.8,285.0652589,1026234.932,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  06:00:00,25,29699.99698,25.03640427,23.99959985,24.51800206,0,211.971526,23.99959985,0.011768533,61.08920299,0,0,0,469.0080097,1688428.835,294.1015039,1058765.414,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  07:00:00,25.6875,59399.99396,25.60196348,23.99925304,24.80060826,0,361.7147379,23.99925304,0.011299535,58.73601924,0,0,0,697.6578994,2511568.438,449.415228,1617894.821,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  08:00:00,26.7875,75599.99231,26.46517601,23.99887552,25.23202576,0,584.3191562,23.99887552,0.01036223,53.93139437,0,0,0,974.3165115,3507539.441,680.9806712,2451530.416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  09:00:00,28.2625,59399.99396,28.08020491,24.39563462,26.23791976,0,882.264762,24.39563462,0.0093646,47.70056604,0,0,0,1242.54892,4473176.113,975.3208188,3511154.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  10:00:00,29.9625,59399.99396,29.13708468,25.29903538,27.21806003,0,940.2487234,25.29903538,0.009231382,44.56225613,0.75,0,1,1231.184393,4432263.813,1040.519207,3745869.144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  11:00:00,31.975,37799.99615,29.10645171,25.28366615,27.19505893,0,903.6791056,25.28366615,0.00944936,45.6420908,0.75,0,1,1214.939718,4373782.986,1040.122724,3744441.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  12:00:00,33.8,37799.99615,28.29227706,24.63431579,26.46329642,0,835.3211922,24.63431579,0.009602142,48.20312796,0,0,0,1193.115879,4295217.165,1002.423723,3608725.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  13:00:00,35.15,37799.99615,27.49619638,24.04311893,25.76965765,0,764.1848629,24.04311893,0.009612244,49.95504246,0,0,0,1132.472544,4076901.158,938.3740667,3378146.64,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  14:00:00,35.6,37799.99615,27.22082653,23.99968299,25.61025476,0,699.0148904,23.99968299,0.009656067,50.29100029,0,0,0,1050.181927,3780654.937,870.637215,3134293.974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  15:00:00,36.2875,37799.99615,27.08496015,23.99959736,25.54227876,0,663.2047901,23.99959736,0.009755821,50.77039417,0,0,0,1013.430858,3648351.088,840.6147443,3026213.08,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  16:00:00,37.0125,37799.99615,27.01654258,23.99955621,25.5080494,0,651.733497,23.99955621,0.009871013,51.30830415,0,0,0,1006.052193,3621787.896,835.1853738,3006667.346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  17:00:00,36.8875,37799.99615,26.90446565,23.99939357,25.45192961,0,634.1463929,23.99939357,0.009931328,51.59769082,0,0,0,982.818337,3538146.013,816.2826252,2938617.451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  18:00:00,35.6375,37799.99615,26.71983837,23.9993083,25.35957333,0,610.2857253,23.9993083,0.009887183,51.37219157,0,0,0,949.6041667,3418575,781.8405346,2814625.925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  19:00:00,34.3125,90449.9908,26.4563845,23.99940803,25.22789627,0,543.5595439,23.99940803,0.00993717,51.66048774,0,0,0,872.9310904,3142551.926,704.1342678,2534883.364,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  20:00:00,33.2125,120149.9878,26.207438,23.99938735,25.10341267,0,491.0821356,23.99938735,0.010114179,52.58608807,0,0,0,817.7513442,2943904.839,642.4190056,2312708.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  21:00:00,31.7375,134999.9863,26.05785713,23.99932048,25.02858881,0,471.6829731,23.99932048,0.010278922,53.46302913,0,0,0,807.9723265,2908700.376,610.6904612,2198485.66,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  22:00:00,30.0375,120149.9878,25.91094935,23.99929957,24.95512446,0,446.2343251,23.99929957,0.010539936,54.85390559,0,0,0,794.552862,2860390.303,571.0339729,2055722.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  23:00:00,28.7125,90449.9908,25.73242086,23.99934369,24.86588228,0,374.1403849,23.99934369,0.010908879,56.79852167,0,0,0,710.8733523,2559144.068,487.7698228,1755971.362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/08  24:00:00,27.9875,44549.99547,25.57155076,23.99938799,24.78546937,0,322.1474883,23.99938799,0.011199302,58.34299342,0,0,0,645.8048837,2324897.581,429.5931675,1546535.403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  01:00:00,27.8,29699.99698,25.44026765,23.99942502,24.71984633,0,293.9125642,23.99942502,0.01139368,59.32204043,0,0,0,611.6903064,2202085.103,399.7583784,1439130.162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  02:00:00,27.425,22949.99767,25.34285936,23.99945875,24.67115905,0,273.6334395,23.99945875,0.01153746,59.99593592,0,0,0,583.2361548,2099650.157,376.278156,1354601.362,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  03:00:00,26.8875,14849.99849,25.25513352,23.99948199,24.62730775,0,255.7851587,23.99948199,0.011623736,60.4132449,0,0,0,554.3385743,1995618.868,353.8883746,1273998.148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  04:00:00,26.325,14849.99849,25.14724753,23.99952598,24.57338676,0,234.5064218,23.99952598,0.011799236,61.30821499,0,0,0,525.0107899,1890038.843,327.8993436,1180437.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  05:00:00,26.475,14849.99849,25.07789061,23.99955838,24.53872449,0,221.3058692,23.99955838,0.012032703,62.49817154,0.75,0,0,517.2090708,1861952.655,315.9769992,1137517.197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  06:00:00,26.7,29699.99698,25.22890383,23.99951038,24.61420711,0,250.9525216,23.99951038,0.012101892,62.89074462,0.75,0,0,575.1634424,2070588.393,347.4467943,1250808.46,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  07:00:00,26.7,59399.99396,26.08934036,23.99877708,25.04405872,0,476.2963949,23.99877708,0.011210389,58.36379367,0,0,0,897.3965809,3230627.691,572.3246307,2060368.671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  08:00:00,27.7,75599.99231,26.57708443,23.9988428,25.28796362,0,612.948878,23.9988428,0.01026202,53.54018074,0,0,0,1015.274139,3654986.901,717.3850494,2582586.178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  09:00:00,29.3625,59399.99396,27.88680354,24.29543937,26.09112146,0,860.7379725,24.29543937,0.009457619,48.5601125,0,0,0,1241.547891,4469572.408,975.2011852,3510724.267,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  10:00:00,30.375,59399.99396,27.51329095,24.02086101,25.76707598,0,802.889486,24.02086101,0.009238464,48.2333746,0,0,0,1158.087589,4169115.32,935.9535077,3369432.628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  11:00:00,30.9125,37799.99615,27.62880199,23.99946258,25.81413229,0,825.7931883,23.99946258,0.009113502,47.65176522,0,0,0,1165.16936,4194609.696,957.7208288,3447794.984,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  12:00:00,32.85,37799.99615,27.26289328,23.99958697,25.63124012,0,719.9335538,23.99958697,0.009252007,48.36492427,0,0,0,1040.227583,3744819.3,868.4279396,3126340.583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  13:00:00,34.2125,37799.99615,26.8601686,23.99973362,25.42995111,0,607.0311422,23.99973362,0.009612722,50.18941676,0,0,0,935.0712573,3366256.526,767.1140712,2761610.656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  14:00:00,34.4,37799.99615,26.77223079,23.99965427,25.38594253,0,582.8355918,23.99965427,0.009817563,51.19067285,0,0,0,923.2864135,3323831.089,744.3537015,2679673.326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  15:00:00,35.15,37799.99615,26.71250246,23.99962371,25.35606309,0,568.6001742,23.99962371,0.009866296,51.4213166,0,0,0,907.4160058,3266697.621,736.362933,2650906.559,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  16:00:00,35.9125,37799.99615,26.65945693,23.99957927,25.3295181,0,561.4156047,23.99957927,0.009872946,51.42288733,0,0,0,890.859148,3207092.933,735.3350445,2647206.16,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  17:00:00,36.1,37799.99615,26.53956813,23.99948998,25.26952905,0,542.5035137,23.99948998,0.009889254,51.48707397,0,0,0,864.5870521,3112513.388,717.9958545,2584785.076,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  18:00:00,35.4125,37799.99615,26.40847248,23.99942105,25.20394676,0,533.7412115,23.99942105,0.00991858,51.63757642,0,0,0,854.012151,3074443.744,703.2821552,2531815.759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  19:00:00,33.625,90449.9908,26.21637767,23.99948052,25.1079291,0,486.1664226,23.99948052,0.009990681,52.00675574,0,0,0,805.6965335,2900507.521,641.085896,2307909.226,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  20:00:00,31.7375,120149.9878,25.96590508,23.99947981,24.98269245,0,434.2773681,23.99947981,0.010354796,53.93995663,0,0,0,763.5093725,2748633.741,573.3645221,2064112.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  21:00:00,30.4125,134999.9863,25.84591522,23.99935489,24.92263505,0,422.731389,23.99935489,0.010503971,54.78089407,0,0,0,757.5007139,2727002.57,550.5646626,1982032.785,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  22:00:00,29.3125,120149.9878,25.74727836,23.99931158,24.87329497,0,409.6864183,23.99931158,0.010619388,55.39391196,0,0,0,743.3656563,2676116.363,528.2379286,1901656.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  23:00:00,28.2125,90449.9908,25.57321559,23.99938365,24.78629962,0,339.9881422,23.99938365,0.010877997,56.82779179,0,0,0,653.154028,2351354.501,449.3328084,1617598.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/09  24:00:00,23.9875,44549.99547,25.26523726,23.99950067,24.63236896,0,259.1201048,23.99950067,0.011086377,57.96255652,0,0,0,503.5433741,1812756.147,332.7176983,1197783.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  01:00:00,22.3875,35099.99643,25.04387779,23.99956658,24.52172219,0,215.8341949,23.99956658,0.011075108,57.83112001,0,0,0,418.7907283,1507646.622,275.9734395,993504.3823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  02:00:00,22.8,35099.99643,24.97447746,23.99961216,24.48704481,0,201.2080766,23.99961216,0.011203352,58.29594274,0,0,0,403.6110005,1452999.602,264.8301176,953388.4233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  03:00:00,23.4875,14849.99849,24.90975474,23.99962884,24.45469179,0,189.0270132,23.99962884,0.011410391,59.30130179,0,0,0,400.139178,1440501.041,258.4508819,930423.1749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  04:00:00,24.5875,14849.99849,24.88288095,23.99964444,24.44126269,0,184.4749077,23.99964444,0.011670774,60.6526125,0,0,0,414.9006561,1493642.362,263.1628299,947386.1875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  05:00:00,25.375,14849.99849,24.87369916,23.99963064,24.4366649,0,183.5016816,23.99963064,0.011864341,61.67906945,0,0,0,431.1756124,1552232.205,268.8490741,967856.6666,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  06:00:00,24.85,14849.99849,24.97403988,23.99962182,24.48683085,0,200.7167599,23.99962182,0.012024471,62.51953448,0.75,0,0,462.6025282,1665369.101,281.5863038,1013710.694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  07:00:00,25.8375,55349.99437,25.65206161,23.99927769,24.82566965,0,343.5268104,23.99927769,0.011520319,59.98451656,0,0,0,687.5464872,2475167.354,432.5183441,1557066.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  08:00:00,27.3875,55349.99437,26.34974503,23.99890948,25.17432725,0,533.5505156,23.99890948,0.010578045,55.18247748,0,0,0,924.482646,3328137.526,635.3687255,2287327.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  09:00:00,28.4875,75599.99231,27.24960029,23.99849907,25.62404968,0,805.4630256,23.99849907,0.009521076,49.75313536,0,0,0,1200.075312,4320271.123,916.3151739,3298734.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  10:00:00,29.2125,75599.99231,27.46764028,24.01000984,25.73882506,0,821.2235927,24.01000984,0.009045723,47.30276144,0,0,0,1146.063389,4125828.2,937.5347203,3375124.993,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  11:00:00,31.15,55349.99437,27.91442406,24.13665167,26.02553787,0,886.3965082,24.13665167,0.008878721,46.13654932,0,0,0,1189.140976,4280907.513,1017.130115,3661668.415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  12:00:00,32.575,44549.99547,27.4390561,24.00966063,25.72435837,0,778.1511325,24.00966063,0.009066624,47.44737641,0,0,0,1084.367557,3903723.205,926.7945576,3336460.408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  13:00:00,33.4875,44549.99547,26.90622413,23.99964708,25.45293561,0,627.4805204,23.99964708,0.009289035,48.57393842,0,0,0,916.9365628,3300971.626,781.009843,2811635.435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  14:00:00,34.2125,44549.99547,26.78354208,23.99959471,25.39156839,0,593.9918316,23.99959471,0.009364348,48.91245652,0,0,0,878.6779224,3163240.521,753.4245761,2712328.474,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  15:00:00,35.4625,44549.99547,26.74960641,23.99960493,25.37460567,0,586.9410285,23.99960493,0.00938548,49.00250117,0,0,0,868.5631365,3126827.291,756.7850165,2724426.06,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  16:00:00,35.0375,44549.99547,26.64166967,23.99964733,25.3206585,0,559.3991894,23.99964733,0.009465537,49.38263671,0,0,0,845.8564046,3045083.056,725.8514195,2613065.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  17:00:00,34.4,44549.99547,26.44813036,23.99968251,25.22390643,0,509.2386944,23.99968251,0.009649837,50.31020645,0,0,0,804.2426323,2895273.476,670.5167479,2413860.293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  18:00:00,33.7125,44549.99547,26.32131133,23.99956762,25.16043947,0,501.2364018,23.99956762,0.009820335,51.18567017,0,0,0,806.2372649,2902454.154,656.6646816,2363992.854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  19:00:00,31.925,114749.9883,26.12845805,23.99950907,25.06398356,0,463.4580515,23.99950907,0.009948932,51.87859797,0,0,0,768.9191611,2768108.98,603.9697432,2174291.075,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  20:00:00,29.725,134999.9863,25.86538926,23.99939338,24.93239132,0,420.492291,23.99939338,0.010201334,53.26180543,0,0,0,719.9862027,2591950.33,542.4021485,1952647.734,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  21:00:00,26.8375,134999.9863,25.65423078,23.99926936,24.82675007,0,388.5506917,23.99926936,0.010260837,53.60846751,0,0,0,665.5286967,2395903.308,486.0389678,1749740.284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  22:00:00,25.225,134999.9863,25.48260643,23.99940217,24.7410043,0,344.1480466,23.99940217,0.010204122,53.35027554,0,0,0,590.2186275,2124787.059,428.0862593,1541110.533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  23:00:00,25,114749.9883,25.32440454,23.99957729,24.66199091,0,275.5736919,23.99957729,0.010293051,53.82753482,0,0,0,495.6874289,1784474.744,357.7169259,1287780.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/10  24:00:00,24.625,55349.99437,25.16697246,23.99966788,24.58332017,0,227.5373764,23.99966788,0.010605809,55.43533872,0,0,0,438.1212884,1577236.638,306.56407,1103630.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  01:00:00,24.4,35099.99643,25.05266996,23.99964162,24.52615579,0,215.9770515,23.99964162,0.0109963,57.44100923,0,0,0,435.4760907,1567713.926,293.1036535,1055173.153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  02:00:00,24.4,35099.99643,24.96773933,23.9996235,24.48368142,0,200.5499045,23.9996235,0.011344902,59.22948604,0,0,0,426.8103117,1536517.122,277.663189,999587.4804,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  03:00:00,24.4,14849.99849,24.91495741,23.99963107,24.45729424,0,190.1074069,23.99963107,0.01157813,60.38653501,0,0,0,419.7968222,1511268.56,267.210079,961956.2842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  04:00:00,24.0875,14849.99849,24.86230449,23.99963832,24.43097141,0,180.8461311,23.99963832,0.011742741,61.20594761,0,0,0,408.3285979,1469982.952,255.3125693,919125.2494,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  05:00:00,23.525,14849.99849,24.77907497,23.9996629,24.38936894,0,166.9803148,23.9996629,0.011862423,61.81800393,0,0,0,383.3783721,1380162.139,236.7029293,852130.5456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  06:00:00,23.675,14849.99849,24.76471935,23.99966865,24.382194,0,163.6110256,23.99966865,0.011934098,62.22392132,0,0,0,382.7479092,1377892.473,234.5998954,844559.6235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  07:00:00,24.2125,55349.99437,24.93743851,23.99966174,24.46855012,0,193.8529698,23.99966174,0.011903444,62.09065965,0,0,0,440.8449445,1587041.8,269.3433802,969636.1689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  08:00:00,25.15,55349.99437,25.48191397,23.99946246,24.74068822,0,326.4052556,23.99946246,0.011410382,59.60276172,0,0,0,648.4107957,2334278.865,409.6179192,1474624.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  09:00:00,26.6,75599.99231,26.70289781,23.99860424,25.35075103,0,653.802395,23.99860424,0.010227508,53.54633459,0,0,0,1071.360817,3856898.942,748.6591543,2695172.955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  10:00:00,28.575,75599.99231,28.1027473,24.44860727,26.27567729,0,896.9243766,24.44860727,0.009174174,46.84428091,0,0,0,1243.365237,4476114.852,991.1587249,3568171.41,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  11:00:00,30.4625,55349.99437,28.18324798,24.42309663,26.30317231,0,887.2161893,24.42309663,0.00908106,46.40749814,0,0,0,1213.866629,4369919.863,1021.729476,3678226.114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  12:00:00,32.1625,44549.99547,27.46386469,24.01291453,25.73838961,0,780.9609913,24.01291453,0.009107182,47.64722142,0,0,0,1096.027063,3945697.426,926.9498627,3337019.506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  13:00:00,32.8,44549.99547,26.88602973,23.99965091,25.44284032,0,621.7543459,23.99965091,0.009305167,48.65696888,0,0,0,915.2180783,3294785.082,769.6251907,2770650.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  14:00:00,34.175,44549.99547,26.82247418,23.9996102,25.41104219,0,603.6983313,23.9996102,0.009518129,49.73509608,0,0,0,913.3276507,3287979.543,763.1179952,2747224.783,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  15:00:00,35,44549.99547,26.83508985,23.99955893,25.41732439,0,609.0146377,23.99955893,0.009602158,50.13583572,0,0,0,925.016109,3330057.992,775.233086,2790839.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  16:00:00,35,44549.99547,26.80230263,23.99952563,25.40091413,0,600.7700847,23.99952563,0.009544909,49.82254746,0,0,0,904.8955803,3257624.089,766.7970745,2760469.468,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  17:00:00,33.25,44549.99547,26.57626035,23.99960343,25.28793189,0,540.6154456,23.99960343,0.009544754,49.82150915,0,0,0,834.1062621,3002782.544,692.1528399,2491750.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  18:00:00,31.5125,44549.99547,26.32707088,23.99956857,25.16331972,0,499.6094011,23.99956857,0.009744138,50.84628475,0,0,0,798.3176031,2873943.371,636.6398575,2291903.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  19:00:00,30.4125,114749.9883,26.08132941,23.99952505,25.04042723,0,449.9244781,23.99952505,0.00993227,51.81270457,0,0,0,745.9787557,2685523.521,577.6886557,2079679.161,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  20:00:00,29.625,134999.9863,25.84861417,23.99939982,24.92400699,0,415.8227128,23.99939982,0.010182549,53.13148934,0,0,0,711.8859531,2562789.431,536.9186487,1932907.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  21:00:00,27.3375,134999.9863,25.68130353,23.9992475,24.84027551,0,394.3793122,23.9992475,0.010144854,52.9918901,0,0,0,662.8808227,2386370.962,495.9163503,1785298.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  22:00:00,26.1,134999.9863,25.54550095,23.99934179,24.77242137,0,357.4290229,23.99934179,0.009738936,50.95567072,0,0,0,579.9305569,2087750.005,448.5834362,1614900.37,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  23:00:00,25.4125,114749.9883,25.37961786,23.99956838,24.68959312,0,286.9407275,23.99956838,0.009655821,50.51409837,0,0,0,478.0343187,1720923.547,372.4746983,1340908.914,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/11  24:00:00,25,55349.99437,25.22420881,23.9996677,24.61193825,0,238.2962394,23.9996677,0.009828047,51.41390061,0,0,0,418.8356845,1507808.464,320.4247014,1153528.925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  01:00:00,24.625,29699.99698,25.11295078,23.99964211,24.55629644,0,226.8406551,23.99964211,0.010092711,52.76282633,0,0,0,410.1531216,1476551.238,305.8213385,1100956.819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  02:00:00,24.0875,22949.99767,25.00415389,23.99963053,24.50189221,0,206.4230465,23.99963053,0.010333879,53.94834171,0,0,0,386.4955745,1391384.068,280.8903833,1011205.38,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  03:00:00,24.5875,14849.99849,24.93309441,23.99964111,24.46636776,0,193.5350547,23.99964111,0.010597129,55.27858379,0,0,0,383.5476007,1380771.362,272.2251988,980010.7156,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  04:00:00,25,14849.99849,24.87739086,23.99967307,24.43853197,0,184.1511748,23.99967307,0.01075514,56.08876993,0,0,0,376.8866933,1356792.096,266.2303937,958429.4175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  05:00:00,25,14849.99849,24.82405329,23.99963172,24.4118425,0,174.9703263,23.99963172,0.010818395,56.41298081,0,0,0,369.5343934,1330323.816,257.1499948,925739.9815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  06:00:00,24.625,29699.99698,24.80807661,23.99968734,24.40388198,0,171.9398054,23.99968734,0.011454211,59.70641371,0,0,0,387.8180222,1396144.88,250.9963943,903587.0195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  07:00:00,24.775,59399.99396,24.96307035,23.9996091,24.48133973,0,231.7769528,23.9996091,0.011632923,60.6825707,0,0,0,498.2095968,1793554.548,312.0102571,1123236.925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  08:00:00,25.6875,75599.99231,25.41916936,23.99946082,24.70931509,0,337.3087586,23.99946082,0.011187088,58.42036485,0,0,0,654.802956,2357290.642,425.0686152,1530247.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  09:00:00,27.475,59399.99396,26.2190564,23.99923149,25.10914395,0,479.9031158,23.99923149,0.01042412,54.5024568,0,0,0,826.4430213,2975194.877,582.609027,2097392.497,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  10:00:00,29.3625,59399.99396,27.17414807,23.99890659,25.58652733,0,724.3448673,23.99890659,0.009545649,49.97965605,0,0,0,1088.233434,3917640.362,842.717256,3033782.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  11:00:00,30.6875,37799.99615,27.42486797,23.99923644,25.71205221,0,778.2173554,23.99923644,0.009032824,47.30260131,0,0,0,1086.823549,3912564.778,907.9729041,3268702.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  12:00:00,32.1625,37799.99615,27.12338113,23.99959303,25.56148708,0,687.7824733,23.99959303,0.009032051,47.24950612,0,0,0,967.1435296,3481716.707,830.1527887,2988550.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  13:00:00,32.8,37799.99615,26.70211815,23.99974889,25.35093352,0,568.5540412,23.99974889,0.009246807,48.33771097,0,0,0,841.9108658,3030879.117,716.3319159,2578794.897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  14:00:00,33.4875,37799.99615,26.63605007,23.99972138,25.31788573,0,549.4191514,23.99972138,0.009387926,49.06454974,0,0,0,830.730253,2990628.911,702.8916659,2530409.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  15:00:00,32.15,37799.99615,26.63382612,23.99968317,25.31675464,0,547.5112813,23.99968317,0.009440349,49.33454571,0,0,0,835.3889677,3007400.284,689.8114049,2483321.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  16:00:00,31.475,37799.99615,26.47333775,23.99966092,25.23649933,0,510.0898302,23.99966092,0.009547188,49.88450175,0,0,0,796.2332084,2866439.55,646.7399494,2328263.818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  17:00:00,31.7,37799.99615,26.34206718,23.9995373,25.17080224,0,488.4475326,23.9995373,0.009594726,50.12948885,0,0,0,765.4620442,2755663.359,626.7420391,2256271.341,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  18:00:00,29.95,37799.99615,26.12956014,23.99947737,25.06451876,0,460.1900126,23.99947737,0.009501599,49.65043357,0,0,0,717.2624103,2582144.677,583.7526259,2101509.453,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  19:00:00,28.2125,90449.9908,25.87566074,23.99955837,24.93760956,0,400.2607679,23.99955837,0.009455275,49.38043241,0,0,0,629.5959723,2266545.5,509.2264045,1833215.056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  20:00:00,27.425,120149.9878,25.62314092,23.9995495,24.81134521,0,353.5117265,23.9995495,0.009428313,49.22296147,0,0,0,561.3254303,2020771.549,455.8551519,1641078.547,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  21:00:00,26.5125,134999.9863,25.48985438,23.99952351,24.74468894,0,341.9094695,23.99952351,0.009443529,49.33261243,0,0,0,543.2429983,1955674.794,436.6169784,1571821.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  22:00:00,25.7875,120149.9878,25.38913503,23.99950996,24.6943225,0,330.5305299,23.99950996,0.0095513,49.93784013,0,0,0,531.5194743,1913470.107,419.2109489,1509159.416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  23:00:00,24.85,90449.9908,25.2227963,23.9995623,24.6111793,0,266.3290573,23.9995623,0.009855178,51.52113767,0,0,0,455.7650458,1640754.165,347.2033023,1249931.888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/12  24:00:00,24.4,44549.99547,25.06960738,23.99961444,24.53461091,0,220.0260923,23.99961444,0.010249216,53.51340975,0,0,0,406.034641,1461724.708,297.143096,1069715.146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  01:00:00,24.0875,29699.99698,24.95987638,23.99963996,24.47975817,0,199.4077183,23.99963996,0.010641345,55.50534615,0,0,0,389.8370689,1403413.448,273.8992038,986037.1338,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  02:00:00,23.525,22949.99767,24.85373941,23.99965791,24.42669866,0,181.1870196,23.99965791,0.011010718,57.39842584,0,0,0,372.1939014,1339898.045,250.9474176,903410.7032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  03:00:00,23.3,14849.99849,24.76573488,23.99968173,24.3827083,0,165.9832084,23.99968173,0.011345325,59.11142637,0,0,0,358.7760981,1291593.953,233.8427958,841834.0649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  04:00:00,23.3,14849.99849,24.70804648,23.99969245,24.35386946,0,156.1326928,23.99969245,0.011579041,60.34521342,0,0,0,351.5347955,1265525.264,223.9846412,806344.7084,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  05:00:00,23.3,14849.99849,24.678496,23.99969612,24.33909606,0,150.6024242,23.99969612,0.011732936,61.15558042,0,0,0,348.0484138,1252974.29,218.4493811,786417.7721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  06:00:00,23.675,29699.99698,24.6863782,23.99969492,24.34303656,0,151.3341954,23.99969492,0.011840104,61.74289742,0,0,0,357.6382586,1287497.731,222.3326882,800397.6776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  07:00:00,24.5875,59399.99396,24.88646867,23.99961131,24.44303999,0,218.1896285,23.99961131,0.011707644,61.08834469,0,0,0,475.6394339,1712301.962,296.8088624,1068511.905,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  08:00:00,25,75599.99231,25.36435517,23.99947179,24.68191348,0,325.8476257,23.99947179,0.011216937,58.57358711,0,0,0,635.3668899,2287320.803,407.8543842,1468275.783,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  09:00:00,25.375,59399.99396,25.6343315,23.99950996,24.81692073,0,338.6427375,23.99950996,0.010836681,56.65778128,0,0,0,635.5241181,2287886.825,423.9123377,1526084.416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  10:00:00,26.975,59399.99396,26.00275196,23.9995509,25.00115143,0,413.1606817,23.9995509,0.010542082,55.16398303,0,0,0,740.9980424,2667592.953,511.8936151,1842817.014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  11:00:00,29.55,37799.99615,26.34579569,23.99950888,25.17265229,0,483.5816466,23.99950888,0.010191423,53.32521453,0,0,0,824.5114799,2968241.328,604.0540721,2174594.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  12:00:00,30.9125,37799.99615,26.50282005,23.99947839,25.25114922,0,524.6919324,23.99947839,0.009855201,51.57379834,0,0,0,849.6614342,3058781.163,656.5300759,2363508.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  13:00:00,31.475,37799.99615,26.2704222,23.99965978,25.13504099,0,461.7068112,23.99965978,0.009740291,50.94892663,0,0,0,753.5259307,2712693.351,598.3871357,2154193.688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  14:00:00,32.3875,37799.99615,26.33099896,23.9996877,25.16534333,0,475.1861187,23.9996877,0.009739507,50.92545104,0,0,0,769.8101851,2771316.666,619.4367243,2229972.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  15:00:00,30.675,37799.99615,26.04259311,23.99971409,25.0211536,0,402.9255241,23.99971409,0.009662493,50.56090764,0,0,0,664.8658987,2393517.235,532.7760361,1917993.73,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  16:00:00,27.3375,37799.99615,25.61047956,23.9998174,24.80514848,0,303.0181503,23.9998174,0.00993737,51.99590481,0,0,0,535.8217144,1928958.172,404.9643164,1457871.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  17:00:00,26.475,37799.99615,25.58869635,23.99974874,24.79422254,0,306.9042564,23.99974874,0.010330783,54.02107753,0,0,0,557.1430645,2005715.032,401.5351529,1445526.551,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  18:00:00,27.3875,37799.99615,25.63584862,23.99956877,24.81770869,0,346.1551043,23.99956877,0.010349947,54.12026832,0,0,0,619.7934603,2231256.457,448.3621765,1614103.836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  19:00:00,27.1125,90449.9908,25.51329793,23.99960087,24.7564494,0,321.1172328,23.99960087,0.010316569,53.91430963,0,0,0,578.908476,2084070.513,421.02645,1515695.22,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  20:00:00,26.325,120149.9878,25.33143959,23.99960286,24.66552123,0,292.4761591,23.99960286,0.010445474,54.52140469,0,0,0,537.5665041,1935239.415,385.7789338,1388804.162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  21:00:00,25.7875,134999.9863,25.25787976,23.99955555,24.62871765,0,294.7692857,23.99955555,0.010634329,55.46970303,0,0,0,549.4204135,1977913.489,383.5632964,1380827.867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  22:00:00,25.225,120149.9878,25.19123696,23.99951982,24.59537839,0,291.2906373,23.99951982,0.010826348,56.49016872,0,0,0,550.4061765,1981462.235,375.3148971,1351133.63,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  23:00:00,25,90449.9908,25.09577484,23.99954693,24.54766089,0,241.4964205,23.99954693,0.011031,57.59771016,0,0,0,482.0898932,1735523.615,323.6508383,1165143.018,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/13  24:00:00,25,44549.99547,25.00586219,23.99959765,24.50272992,0,208.0615137,23.99959765,0.011298618,58.99225583,0,0,0,442.3346745,1592404.828,290.2272983,1044818.274,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  01:00:00,24.625,29699.99698,24.90239173,23.99962611,24.45100892,0,188.9338275,23.99962611,0.011571101,60.35047295,0,0,0,420.3729154,1513342.496,267.9506478,964622.3322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  02:00:00,24.0875,22949.99767,24.80527742,23.99965412,24.40246577,0,171.8130417,23.99965412,0.011908012,62.0510748,0.25,0,0,401.4144639,1445092.07,246.3057663,886700.7586,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  03:00:00,24.2125,14849.99849,24.76744291,23.99966951,24.38355621,0,164.6908105,23.99966951,0.01221033,63.59607407,1,0,0,403.3379473,1452016.61,240.2282967,864821.8682,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  04:00:00,24.4,14849.99849,24.74048375,23.99966622,24.37007499,0,160.4327591,23.99966622,0.01237451,64.43453758,1,0,0,404.8393661,1457421.718,237.5447644,855161.1518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  05:00:00,24.775,14849.99849,24.72297217,23.99966862,24.3613204,0,157.7788916,23.99966862,0.012499749,65.07380615,1,0,0,410.1146088,1476412.592,238.0624138,857024.6898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  06:00:00,25,29699.99698,24.7311802,23.99966518,24.36542269,0,159.7303888,23.99966518,0.012594207,65.59739447,1,0,0,420.855471,1515079.696,241.9094594,870874.0537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  07:00:00,25.375,59399.99396,24.98382226,23.99955047,24.49168636,0,237.3568193,23.99955047,0.012305987,64.14986121,1,0,0,552.4034116,1988652.282,322.5747943,1161269.26,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  08:00:00,26.2875,75599.99231,25.66329072,23.9991419,24.83121631,0,394.6490304,23.9991419,0.01128331,58.91463101,0,0,0,768.1932705,2765495.774,487.3473666,1754450.52,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  09:00:00,27.0125,59399.99396,25.49286213,23.99957905,24.74622059,0,308.7554061,23.99957905,0.010877221,56.82998422,0,0,0,600.934096,2163362.746,407.9000885,1468440.319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  10:00:00,27.575,59399.99396,25.61670144,23.99966997,24.8081857,0,323.7596271,23.99966997,0.010713159,55.9869744,0,0,0,617.2058058,2221940.901,427.6102164,1539396.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  11:00:00,24.3,37799.99615,25.57286182,23.9997411,24.78630146,0,291.7403428,23.9997411,0.010413737,54.48202512,0,0,0,524.8410323,1889427.716,367.9541735,1324635.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  12:00:00,21.8875,37799.99615,25.451749,23.9997768,24.7257629,0,262.1107161,23.9997768,0.010094225,52.85725844,0,0,0,446.0565418,1605803.55,318.0797411,1145087.068,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  13:00:00,23.075,37799.99615,25.58341504,23.99981937,24.79161721,0,289.1727907,23.99981937,0.010002998,52.35389235,0,0,0,490.1413072,1764508.706,355.1298253,1278467.371,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  14:00:00,26.3375,37799.99615,25.73328546,23.99976173,24.8665236,0,328.9165194,23.99976173,0.010000438,52.28781831,0,0,0,570.0778522,2052280.268,422.3696191,1520530.629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  15:00:00,26.7375,37799.99615,25.82318643,23.99979225,24.91148934,0,348.5124115,23.99979225,0.010111831,52.8407675,0,0,0,607.7340373,2187842.534,445.3517005,1603266.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  16:00:00,25.0375,37799.99615,25.49269389,23.99980292,24.74624841,0,279.0265589,23.99980292,0.010403387,54.30438199,0,0,0,513.4545903,1848436.525,361.6145466,1301812.368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  17:00:00,24.775,37799.99615,25.36539684,23.99977214,24.68258449,0,260.7727318,23.99977214,0.010909821,56.88113316,0,0,0,509.5732022,1834463.528,341.110753,1227998.711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  18:00:00,25.375,37799.99615,25.34997271,23.99964944,24.67481107,0,284.2976672,23.99964944,0.011074602,57.72574016,0,0,0,560.8170887,2018941.519,369.6392546,1330701.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  19:00:00,25.225,90449.9908,25.24489293,23.99965768,24.6222753,0,264.8368695,23.99965768,0.01114647,58.093725,0,0,0,532.0172034,1915261.932,348.9117255,1256082.212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  20:00:00,23.625,120149.9878,25.07028035,23.99964138,24.53496087,0,240.8196002,23.99964138,0.011197137,58.39020581,0,0,0,478.369189,1722129.08,311.3630381,1120906.937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  21:00:00,22.8,134999.9863,24.96948229,23.99958984,24.48453606,0,240.548034,23.99958984,0.011084072,57.83308691,0,0,0,463.6345212,1669084.276,304.1226797,1094841.647,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  22:00:00,22.8,120149.9878,24.91742502,23.99956269,24.45849385,0,241.3270912,23.99956269,0.010952115,57.15658878,0,0,0,456.9603336,1645057.201,304.9092201,1097673.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  23:00:00,22.8,90449.9908,24.82705029,23.99961522,24.41333275,0,194.0022305,23.99961522,0.011034072,57.57663664,0,0,0,386.4804071,1391329.465,257.6433595,927516.0941,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/14  24:00:00,22.8,44549.99547,24.74174656,23.99967681,24.37071168,0,162.2558576,23.99967681,0.011326043,59.07268447,0,0,0,347.4114369,1250681.173,225.9104207,813277.5144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  01:00:00,22.8,29699.99698,24.68078482,23.99968996,24.34023739,0,151.4964496,23.99968996,0.011646693,60.71425753,0,0,0,342.1299622,1231667.864,215.1464767,774527.3161,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  02:00:00,23.4875,22949.99767,24.65938369,23.99969745,24.32954057,0,147.1637103,23.99969745,0.012058319,62.77922197,0.75,0,0,358.2300969,1289628.349,216.6047861,779777.2301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  03:00:00,24.2125,14849.99849,24.65726822,23.99969597,24.32848209,0,146.7500495,23.99969597,0.012436731,64.68633043,1,0,0,380.9627961,1371466.066,222.3054546,800299.6366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  04:00:00,24.4,14849.99849,24.64227855,23.9996985,24.32098852,0,144.6652109,23.9996985,0.01266452,65.84751938,1,0,0,388.1810793,1397451.886,221.7849288,798425.7436,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  05:00:00,24.775,14849.99849,24.63593263,23.99969361,24.31781312,0,143.9871102,23.99969361,0.012723999,66.15060101,1,0,0,393.5877934,1416916.056,224.2643683,807351.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  06:00:00,25,29699.99698,24.64701423,23.99968786,24.32335105,0,146.3232744,23.99968786,0.012730177,66.22409057,1,0,0,401.0698141,1443851.331,228.4964308,822587.1508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  07:00:00,25,59399.99396,24.90534213,23.99958387,24.452463,0,223.2747807,23.99958387,0.012417663,64.69565979,1,0,0,528.8477447,1903851.881,305.3322553,1099196.119,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  08:00:00,25.6875,75599.99231,25.6662741,23.9991088,24.83269145,0,396.1635899,23.9991088,0.01130593,59.0304593,0,0,0,767.6090249,2763392.49,483.7348768,1741445.556,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  09:00:00,26.475,59399.99396,25.48685731,23.99956638,24.74321184,0,307.8468094,23.99956638,0.010805851,56.49925941,0,0,0,591.1895396,2128282.343,402.4364482,1448771.214,0,0,265656.6621
