Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 06/15  10:00:00,27.3875,59399.99396,25.69318259,23.99966552,24.84642406,0,341.1887946,23.99966552,0.010669628,55.81982773,0,0,0,640.6330946,2306279.14,443.4579864,1596448.751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  11:00:00,28.8,37799.99615,26.17981671,23.99954311,25.08967991,0,441.6378857,23.99954311,0.010287443,53.85320565,0,0,0,767.3707891,2762534.841,555.70833,2000549.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  12:00:00,28.4,37799.99615,26.25563275,23.99952037,25.12757656,0,460.940369,23.99952037,0.009995588,52.34974167,0,0,0,773.9137787,2786089.603,571.8154711,2058535.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  13:00:00,29.175,37799.99615,26.0275816,23.99977389,25.01367774,0,399.0000182,23.99977389,0.010221589,53.47949675,0,0,0,704.9308163,2537750.939,516.5336645,1859521.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  14:00:00,27.25,37799.99615,25.90656249,23.99971754,24.95314001,0,368.3993329,23.99971754,0.010276954,53.74430917,0,0,0,652.7483064,2349893.903,469.5735118,1690464.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  15:00:00,27.975,37799.99615,25.55308617,23.99980449,24.77644533,0,287.5340795,23.99980449,0.010391298,54.297617,0,0,0,545.9454265,1965403.535,394.8700011,1421532.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  16:00:00,29.4,37799.99615,25.65374028,23.99976936,24.82675482,0,315.0861033,23.99976936,0.010527932,54.97903543,0,0,0,599.7339893,2159042.362,434.3345119,1563604.243,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  17:00:00,27.7125,37799.99615,25.77956144,23.99957787,24.88956965,0,354.9609435,23.99957787,0.010393701,54.32460023,0,0,0,638.0738375,2297065.815,459.9219892,1655719.161,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  18:00:00,27.0125,37799.99615,25.66188141,23.99955527,24.83071834,0,352.3467082,23.99955527,0.010347242,54.07214363,0,0,0,627.068755,2257447.518,451.419291,1625109.448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  19:00:00,27.2,90449.9908,25.47973926,23.99961327,24.73967627,0,314.7051266,23.99961327,0.010290324,53.75888853,0,0,0,566.2582361,2038529.65,415.2755558,1494992.001,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  20:00:00,26.8875,120149.9878,25.33494916,23.99958054,24.66726485,0,293.9082948,23.99958054,0.010260044,53.63742459,0,0,0,532.5775934,1917279.336,391.9103463,1410877.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  21:00:00,26.325,134999.9863,25.26325093,23.99957607,24.6314135,0,296.4600792,23.99957607,0.010577051,55.32299178,0,0,0,555.4502653,1999620.955,389.8502405,1403460.866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  22:00:00,25.7875,120149.9878,25.207096,23.99953901,24.6033175,0,294.7519708,23.99953901,0.011009613,57.56797726,0,0,0,576.4698478,2075291.452,383.615026,1381014.094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  23:00:00,25.9125,90449.9908,25.12504421,23.99954445,24.56229433,0,247.7954578,23.99954445,0.011442161,59.78881211,0,0,0,526.8988843,1896835.983,337.7348264,1215845.375,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/15  24:00:00,26.1,44549.99547,25.05080455,23.99957317,24.52518886,0,217.3049137,23.99957317,0.011831993,61.78772339,0,0,0,498.7770763,1795597.475,308.8242507,1111767.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  01:00:00,26.1,29699.99698,24.99368958,23.99958395,24.49663676,0,206.3204274,23.99958395,0.012095444,63.13725327,1,0,0,493.7358121,1777448.923,297.8218315,1072158.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  02:00:00,26.1,22949.99767,24.9468332,23.99959038,24.47321179,0,197.7486386,23.99959038,0.012261195,63.98572321,1,0,0,487.340567,1754426.041,289.2429903,1041274.765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  03:00:00,25.7875,14849.99849,24.88778471,23.99960724,24.44369597,0,186.8821001,23.99960724,0.012350535,64.4428185,1,0,0,468.301547,1685885.569,275.7111545,992560.1562,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  04:00:00,25.6,14849.99849,24.84102182,23.99962111,24.42032146,0,178.4642728,23.99962111,0.012377325,64.57982528,1,0,0,452.1108932,1627599.216,265.7032595,956531.7343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  05:00:00,25.6,14849.99849,24.81110108,23.99963212,24.4053666,0,173.4809422,23.99963212,0.012414917,64.81306956,1,0,0,445.2482778,1602893.8,260.7235111,938604.6398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  06:00:00,25.6,29699.99698,24.9717599,23.99960195,24.48568092,0,202.8576071,23.99960195,0.012386113,64.69021387,1,0,0,496.4749918,1787309.97,290.0415305,1044149.51,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  07:00:00,25.6,59399.99396,25.69616083,23.99908611,24.84762347,0,386.6943386,23.99908611,0.011558541,60.44785081,0,0,0,768.2443286,2765679.583,473.5219558,1704679.041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  08:00:00,26.6,75599.99231,26.61806727,23.99851638,25.30829182,0,628.5192779,23.99851638,0.010207894,53.5333236,0,0,0,1041.148994,3748136.378,723.5059634,2604621.468,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  09:00:00,27.8875,59399.99396,26.94667772,23.99902639,25.47285205,0,668.150085,23.99902639,0.009557997,50.19547836,0,0,0,1020.113927,3672410.137,774.3859215,2787789.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  10:00:00,28.9875,59399.99396,27.7447678,24.06487714,25.90482247,0,862.1830277,24.06487714,0.00907106,47.48972564,0,0,0,1215.455441,4375639.586,973.5955247,3504943.889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  11:00:00,29.4,37799.99615,27.90195142,24.0957961,25.99887376,0,881.6765825,24.0957961,0.008845978,46.23910004,0,0,0,1203.693939,4333298.181,1003.000121,3610800.436,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  12:00:00,30.15,37799.99615,27.31585161,24.00075911,25.65830536,0,732.7981637,24.00075911,0.00892583,46.91767992,0,0,0,1026.61131,3695800.716,858.7186575,3091387.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  13:00:00,31.975,37799.99615,27.00223921,23.99969288,25.50096604,0,642.4463096,23.99969288,0.009186009,48.23789069,0,0,0,936.5632801,3371627.808,783.4113859,2820280.989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  14:00:00,32.8,37799.99615,26.8477917,23.99966051,25.42372611,0,601.9688549,23.99966051,0.009311343,48.86802661,0,0,0,894.4974741,3220190.907,749.7031413,2698931.309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  15:00:00,33.1125,37799.99615,26.67478811,23.99967847,25.33723329,0,556.1723903,23.99967847,0.009337171,48.9705494,0,0,0,837.1527511,3013749.904,706.443249,2543195.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  16:00:00,32.9875,37799.99615,26.68143082,23.99962466,25.34052774,0,562.8088661,23.99962466,0.009347552,48.97475433,0,0,0,843.1049998,3035177.999,711.9688545,2563087.876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  17:00:00,32.425,37799.99615,26.62475326,23.99949821,25.31212574,0,559.5041161,23.99949821,0.009393324,49.19268057,0,0,0,840.2067442,3024744.279,703.9280132,2534140.848,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  18:00:00,31.8875,37799.99615,26.38964537,23.99948034,25.19456286,0,525.0889586,23.99948034,0.009532889,49.91256348,0,0,0,813.1041411,2927174.908,665.1760888,2394633.92,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  19:00:00,31.0125,90449.9908,26.0924604,23.99955558,25.04600799,0,453.236382,23.99955558,0.009786252,51.2183604,0,0,0,741.0008758,2667603.153,586.0287432,2109703.476,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  20:00:00,29.85,120149.9878,25.86079567,23.99949294,24.93014431,0,407.7635513,23.99949294,0.010003335,52.33672182,0,0,0,690.6652836,2486395.021,530.7299648,1910627.873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  21:00:00,28.4,134999.9863,25.70467202,23.99944169,24.85205685,0,389.1191154,23.99944169,0.010194879,53.35672035,0,0,0,675.4204817,2431513.734,499.9120603,1799683.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  22:00:00,27.1125,120149.9878,25.57797636,23.99941705,24.78869671,0,370.5960184,23.99941705,0.010433585,54.60613076,0,0,0,660.2841025,2377022.769,470.563641,1694029.107,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  23:00:00,26.325,90449.9908,25.42573378,23.99946133,24.71259755,0,307.016299,23.99946133,0.010766416,56.31822714,0,0,0,581.4090969,2093072.749,400.3774364,1441358.771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/16  24:00:00,26.1,44549.99547,25.29648922,23.99951255,24.64800089,0,263.9109452,23.99951255,0.011142808,58.28927463,0,0,0,536.1825188,1930257.068,355.3977529,1279431.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  01:00:00,25.7875,35099.99643,25.19510578,23.99953984,24.59732281,0,243.4373882,23.99953984,0.011473944,60.0126549,0,0,0,519.3692716,1869729.378,332.2716152,1196177.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  02:00:00,25.6,35099.99643,25.11211845,23.9995528,24.55583562,0,227.4601475,23.9995528,0.011696325,61.11556507,0,0,0,502.8054689,1810099.688,314.7001341,1132920.483,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  03:00:00,25.225,14849.99849,25.02583437,23.99957472,24.51270454,0,210.8198399,23.99957472,0.011875571,62.01107707,0,0,0,480.0880895,1728317.122,294.8928808,1061614.371,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  04:00:00,25,14849.99849,24.95237242,23.99959913,24.47598578,0,197.2584602,23.99959913,0.012040224,62.8544373,0.75,0,0,462.6132735,1665407.785,279.4312534,1005952.512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  05:00:00,25,14849.99849,24.89728591,23.99961506,24.44845049,0,187.5509769,23.99961506,0.01215327,63.43322135,1,0,0,450.6021703,1622167.813,269.7146904,970972.8854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  06:00:00,25,14849.99849,24.88131758,23.99962122,24.4404694,0,184.4101944,23.99962122,0.012200103,63.71322345,1,0,0,447.3474292,1610450.745,266.565841,959637.0278,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  07:00:00,25.375,55349.99437,25.2027417,23.99955952,24.60115061,0,246.0867988,23.99955952,0.011989943,62.66024193,0.5,0,0,549.2183013,1977185.885,331.300252,1192680.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  08:00:00,26.2875,55349.99437,26.19493724,23.99886128,25.09689926,0,494.7807261,23.99886128,0.010859288,56.85402552,0,0,0,891.6953785,3210103.363,587.2375906,2114055.326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  09:00:00,27.0125,75599.99231,26.99747641,24.00844577,25.50296109,0,730.1256684,24.00844577,0.009704337,50.87255366,0,0,0,1119.351929,4029666.946,827.654678,2979556.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  10:00:00,28.95,75599.99231,28.21943327,24.52410281,26.37176804,0,905.5381233,24.52410281,0.009096192,46.28160011,0,0,0,1235.434905,4447565.658,1006.930131,3624948.473,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  11:00:00,30.6875,55349.99437,28.18433005,24.42806447,26.30619726,0,880.9194081,24.42806447,0.009132948,46.72971721,0,0,0,1214.008962,4370432.265,1015.260343,3654937.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  12:00:00,31.475,44549.99547,27.70176203,24.07084166,25.88630184,0,831.4132714,24.07084166,0.009067766,47.40524268,0,0,0,1159.28395,4173422.22,973.575157,3504870.565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  13:00:00,32.3875,44549.99547,27.17756414,23.99976105,25.58866259,0,698.9320062,23.99976105,0.009132825,47.94439024,0,0,0,995.3394375,3583221.975,843.2514658,3035705.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  14:00:00,33.4875,44549.99547,26.93650606,23.99959733,25.46805169,0,632.4747082,23.99959733,0.009288879,48.7211154,0,0,0,928.4009131,3342243.287,786.0706716,2829854.418,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  15:00:00,34.2125,44549.99547,26.85467626,23.99958479,25.42713053,0,611.4771397,23.99958479,0.00942593,49.37939202,0,0,0,911.6656728,3281996.422,770.9965113,2775587.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  16:00:00,34.4,44549.99547,26.75283021,23.99957766,25.37620394,0,585.6330594,23.99957766,0.009432375,49.39389745,0,0,0,879.8675074,3167523.027,746.7241649,2688206.994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  17:00:00,34.4,44549.99547,26.60407618,23.99961891,25.30184755,0,547.7230987,23.99961891,0.009486617,49.61064546,0,0,0,835.6452681,3008322.965,708.7521129,2551507.606,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  18:00:00,33.025,44549.99547,26.41020597,23.99955621,25.20488109,0,521.8327393,23.99955621,0.009589492,50.10247247,0,0,0,812.5045715,2925016.458,671.4698812,2417291.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  19:00:00,31.5125,114749.9883,26.15401793,23.99953289,25.07677541,0,468.2003999,23.99953289,0.009791789,51.14313253,0,0,0,759.8285216,2735382.678,605.1464457,2178527.205,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  20:00:00,30.4125,134999.9863,25.92962096,23.99939232,24.96450664,0,435.0154689,23.99939232,0.01005997,52.55540845,0,0,0,732.466652,2636879.947,562.7751061,2025990.382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  21:00:00,29.3125,134999.9863,25.78741786,23.99927139,24.89334463,0,419.0451857,23.99927139,0.01034115,54.05549477,0,0,0,730.6441159,2630318.817,537.5029515,1935010.625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  22:00:00,28.2125,134999.9863,25.66047921,23.99935333,24.82991627,0,383.7896837,23.99935333,0.010451882,54.64518556,0,0,0,687.201901,2473926.844,493.0120886,1774843.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  23:00:00,27.1125,114749.9883,25.48533349,23.99953077,24.74243213,0,309.8186789,23.99953077,0.010685307,55.87981783,0,0,0,587.5612719,2115220.579,409.8400673,1475424.242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/17  24:00:00,26.325,55349.99437,25.33235276,23.99960825,24.6659805,0,260.6004055,23.99960825,0.010988783,57.46074321,0,0,0,524.6316019,1888673.767,353.9850375,1274346.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  01:00:00,25.7875,35099.99643,25.22518574,23.99956998,24.61237786,0,249.1954919,23.99956998,0.011282462,58.96918673,0,0,0,516.7706916,1860374.49,338.020373,1216873.343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  02:00:00,24.85,35099.99643,25.10699231,23.99956117,24.55327674,0,226.1608712,23.99956117,0.011538878,60.28501135,0,0,0,484.3967492,1743828.297,307.0629381,1105426.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  03:00:00,24.4,14849.99849,24.99283152,23.99959474,24.49621313,0,204.3821777,23.99959474,0.011768509,61.42335625,0,0,0,454.6302237,1636668.805,281.4874057,1013354.661,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  04:00:00,24.0875,14849.99849,24.90133177,23.99962222,24.45047699,0,188.0263162,23.99962222,0.011937438,62.2647955,0,0,0,430.3712322,1549336.436,262.4837898,944941.6434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  05:00:00,23.525,14849.99849,24.81619734,23.99963869,24.40791801,0,173.4927597,23.99963869,0.012039871,62.78886756,0.75,0,0,403.6168867,1453020.792,243.2097374,875555.0545,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  06:00:00,23.675,14849.99849,24.97901708,23.99962692,24.489322,0,201.4864713,23.99962692,0.012070363,62.98461503,0.75,0,0,454.3958262,1635824.974,272.4019593,980647.0535,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  07:00:00,24.5875,55349.99437,25.9345691,23.99902775,24.96679843,0,407.2750969,23.99902775,0.011177584,58.43167353,0,0,0,759.094583,2732740.499,485.5152645,1747854.952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  08:00:00,26.75,55349.99437,26.91524656,24.00052646,25.45788651,0,682.3200507,24.00052646,0.009956312,52.1758971,0,0,0,1077.894561,3880420.42,778.2865033,2801831.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  09:00:00,27.8,75599.99231,28.35141309,24.71220979,26.53181144,0,930.0141627,24.71220979,0.009115072,45.86974188,0,0,0,1249.98498,4499945.928,1016.700169,3660120.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  10:00:00,29.55,75599.99231,28.91517723,25.07682436,26.99600079,0,947.5467934,25.07682436,0.008986135,44.24113676,0.25,0,0.5,1225.743219,4412675.587,1052.408209,3788669.552,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  11:00:00,31.2875,55349.99437,29.09422408,25.20278383,27.14850396,0,927.6714051,25.20278383,0.009170862,44.80061334,0.5,0,1,1211.546775,4361568.389,1055.98044,3801529.584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  12:00:00,31.325,44549.99547,28.24653725,24.45589975,26.3512185,0,876.8553964,24.45589975,0.009149479,46.70752829,0,0,0,1201.879798,4326767.272,1028.829882,3703787.575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  13:00:00,32.1625,44549.99547,27.36220584,24.0043397,25.68327277,0,742.1122581,24.0043397,0.009010439,47.25025244,0,0,0,1031.160207,3712176.745,885.6519365,3188346.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  14:00:00,32.8,44549.99547,27.11999543,23.99956131,25.55977837,0,676.3032353,23.99956131,0.009064467,47.51304364,0,0,0,951.8411053,3426627.979,823.8613738,2965900.946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  15:00:00,33.4875,44549.99547,26.96543501,23.99959021,25.48251261,0,635.8647671,23.99959021,0.009124103,47.77259845,0,0,0,906.0535593,3261792.814,789.1554969,2840959.789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  16:00:00,33.2125,44549.99547,26.89527414,23.99957351,25.44742383,0,618.1099159,23.99957351,0.009106158,47.6317704,0,0,0,879.0453389,3164563.22,768.9145158,2768092.257,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  17:00:00,33.4875,44549.99547,26.76528676,23.99961687,25.38245182,0,585.7116685,23.99961687,0.009082945,47.49384557,0,0,0,839.8304589,3023389.652,738.9532293,2660231.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  18:00:00,33.525,44549.99547,26.54836449,23.99959178,25.27397813,0,555.3993907,23.99959178,0.009249881,48.35401919,0,0,0,816.3117967,2938722.468,708.9532378,2552231.656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  19:00:00,32.6125,114749.9883,26.3186532,23.9995203,25.15908675,0,507.997219,23.9995203,0.009343271,48.83520906,0,0,0,767.4319265,2762754.936,653.8932048,2354015.537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  20:00:00,31.5125,134999.9863,26.0837287,23.99937869,25.0415537,0,471.2655822,23.99937869,0.009508997,49.68878838,0,0,0,728.3816231,2622173.843,607.8782775,2188361.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  21:00:00,30.4125,134999.9863,25.93489463,23.99924795,24.96707129,0,452.8797545,23.99924795,0.009606741,50.22406098,0,0,0,711.4050096,2561058.035,580.247203,2088889.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  22:00:00,29.625,134999.9863,25.82075999,23.99936294,24.91006146,0,419.98406,23.99936294,0.009670141,50.60138313,0,0,0,676.5738499,2435665.86,540.8539687,1947074.287,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  23:00:00,28.4,114749.9883,25.65154574,23.99953525,24.8255405,0,346.0844944,23.99953525,0.009913334,51.87303225,0,0,0,593.3506221,2136062.24,456.8547114,1644676.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/18  24:00:00,26.7375,55349.99437,25.44855778,23.99961714,24.72408746,0,284.8579749,23.99961714,0.010282935,53.77534614,0,0,0,520.5792663,1874085.359,381.6550768,1373958.276,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  01:00:00,25.7875,29699.99698,25.28372979,23.99957718,24.64165348,0,260.6559025,23.99957718,0.010570371,55.25353875,0,0,0,492.2181475,1771985.331,349.4238154,1257925.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  02:00:00,25.6,22949.99767,25.18139444,23.99956273,24.59047858,0,240.0993148,23.99956273,0.010800866,56.43789822,0,0,0,471.6532261,1697951.614,327.2788795,1178203.966,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  03:00:00,25.225,14849.99849,25.08733009,23.99958133,24.54345571,0,222.1264416,23.99958133,0.010974449,57.32913251,0,0,0,449.6415992,1618709.757,306.1530104,1102150.838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  04:00:00,23.9375,14849.99849,24.95498301,23.99961648,24.47729975,0,198.1252809,23.99961648,0.011155368,58.25745534,0,0,0,408.9784409,1472322.387,271.3276195,976779.43,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  05:00:00,23.9875,14849.99849,24.87554152,23.99964309,24.43759231,0,183.4967662,23.99964309,0.011359135,59.30241704,0,0,0,395.1694841,1422610.143,257.1275506,925659.1823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  06:00:00,24.4,29699.99698,24.87985388,23.99964634,24.43975011,0,183.8504995,23.99964634,0.01152958,60.17607016,0,0,0,406.8769202,1464756.913,260.9433972,939396.23,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  07:00:00,24.775,59399.99396,25.16558215,23.99952177,24.58255196,0,269.3387926,23.99952177,0.011346685,59.23892305,0,0,0,542.0549449,1951397.802,349.477631,1258119.472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  08:00:00,25.375,75599.99231,25.76013983,23.99924063,24.87969023,0,412.3002087,23.99924063,0.010610045,55.49293409,0,0,0,729.6626014,2626785.365,497.3209233,1790355.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  09:00:00,26.2875,59399.99396,25.95288013,23.99949693,24.97618853,0,409.3363875,23.99949693,0.010197084,53.42169339,0,0,0,697.4571929,2510845.894,502.1939625,1807898.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  10:00:00,27.3875,59399.99396,26.92605243,23.99906442,25.46255842,0,651.3682466,23.99906442,0.009546118,50.05167247,0,0,0,993.7127893,3577366.041,753.2728456,2711782.244,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  11:00:00,28.4875,37799.99615,26.88525733,23.99949902,25.44237818,0,619.5222039,23.99949902,0.009317183,48.84925832,0,0,0,924.6768009,3328836.483,731.0338832,2631721.979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  12:00:00,30.275,37799.99615,26.77314477,23.99958931,25.38636704,0,590.486847,23.99958931,0.009375388,49.14959875,0,0,0,893.1849777,3215465.92,717.1705285,2581813.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  13:00:00,31.475,37799.99615,26.43781271,23.99973901,25.21877586,0,499.6734372,23.99973901,0.00963205,50.44210408,0,0,0,797.8605825,2872298.097,636.5380861,2291537.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  14:00:00,26.1375,37799.99615,26.15123028,23.99970409,25.07546718,0,421.3293279,23.99970409,0.009626737,50.39574313,0,0,0,668.2790309,2405804.511,512.9799643,1846727.872,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  15:00:00,22.8,37799.99615,25.66740939,23.99978187,24.83359563,0,306.776374,23.99978187,0.009546224,49.9486475,0,0,0,490.4725729,1765701.263,370.4710103,1333695.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  16:00:00,23.4875,37799.99615,25.56352659,23.99984756,24.78168707,0,288.2351224,23.99984756,0.009857491,51.56496326,0,0,0,483.886177,1741990.237,357.6984383,1287714.378,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  17:00:00,23.9,37799.99615,25.60995549,23.99969514,24.80482532,0,310.0691507,23.99969514,0.010000386,52.32090603,0,0,0,524.2915883,1887449.718,382.9717503,1378698.301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  18:00:00,23.9,37799.99615,25.51290226,23.99965261,24.75627743,0,315.2660966,23.99965261,0.010159143,53.13830937,0,0,0,540.7860206,1946829.674,388.1466659,1397327.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  19:00:00,23.9,90449.9908,25.35510242,23.99967295,24.67738769,0,285.089375,23.99967295,0.010273885,53.72866022,0,0,0,502.5559526,1809201.429,357.9772594,1288718.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  20:00:00,23.2125,120149.9878,25.18048754,23.99964636,24.59006695,0,261.4018468,23.99964636,0.010462769,54.70016254,0,0,0,470.3705399,1693333.944,328.5122118,1182643.963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  21:00:00,22.8,134999.9863,25.07851667,23.9996051,24.53906088,0,260.5385108,23.9996051,0.010664644,55.73796245,0,0,0,475.6008619,1712163.103,324.1503875,1166941.395,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  22:00:00,23.1125,120149.9878,25.03038394,23.99955521,24.51496957,0,261.2565632,23.99955521,0.010782329,56.34272564,0,0,0,484.2635546,1743348.797,327.4831048,1178939.177,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  23:00:00,22.9875,90449.9908,24.92181081,23.99959714,24.46070398,0,210.8380104,23.99959714,0.011013843,57.49467617,0,0,0,414.6668143,1492800.531,276.0521346,993787.6845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/19  24:00:00,22.8,44549.99547,24.80062864,23.99966395,24.40014629,0,172.8328579,23.99966395,0.01132466,59.1032048,0,0,0,364.6234577,1312644.448,236.4779975,851320.7911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  01:00:00,22.425,29699.99698,24.69223983,23.99969382,24.34596683,0,153.7982857,23.99969382,0.011556225,60.31240022,0,0,0,338.2141632,1217570.988,214.2900328,771444.1181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  02:00:00,21.5125,22949.99767,24.57865898,23.99973389,24.28919644,0,133.9644285,23.99973389,0.011765868,61.38609453,0,0,0,301.7104743,1086157.707,186.7914702,672449.2929,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  03:00:00,20.7875,14849.99849,24.47695527,23.99976188,24.23835858,0,116.5178505,23.99976188,0.01192858,62.21892718,0,0,0,268.4965071,966587.4256,163.2626779,587745.6404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  04:00:00,20.9125,14849.99849,24.41469272,23.99978351,24.20723811,0,107.1541347,23.99978351,0.012096402,63.11750659,1,0,0,258.5865352,930911.5266,154.9514601,557825.2563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  05:00:00,21.1,14849.99849,24.37306032,23.99979081,24.18642557,0,101.6604954,23.99979081,0.012216339,63.75538886,1,0,0,254.5714243,916457.1274,151.034521,543724.2757,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  06:00:00,20.7875,29699.99698,24.42322223,23.99979567,24.21150895,0,108.2202495,23.99979567,0.012273211,64.04643702,1,0,0,263.2568716,947724.7376,154.9680584,557885.0102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  07:00:00,21.975,59399.99396,24.9171075,23.99959765,24.45835257,0,222.0409546,23.99959765,0.011797534,61.64937652,0.25,0,0,457.7990401,1648076.544,278.6168073,1003020.506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  08:00:00,24.8625,75599.99231,25.83352117,23.99916302,24.91634209,0,434.9892437,23.99916302,0.010737169,56.22460854,0,0,0,765.9455315,2757403.913,515.5178682,1855864.325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  09:00:00,27.475,59399.99396,27.12185438,23.99860358,25.56022898,0,726.2989541,23.99860358,0.009503953,49.866242,0,0,0,1085.266065,3906957.834,828.6179395,2983024.582,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  10:00:00,28.675,59399.99396,27.55841938,23.99913431,25.77877685,0,835.7948411,23.99913431,0.008913726,46.81216389,0,0,0,1159.132916,4172878.496,948.5818305,3414894.59,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  11:00:00,29.5875,37799.99615,27.5740404,23.99941565,25.78672802,0,815.456547,23.99941565,0.008816251,46.30667021,0,0,0,1115.743353,4016676.072,936.1679417,3370204.59,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  12:00:00,29.625,37799.99615,27.14304264,23.9995957,25.57131917,0,687.4545243,23.9995957,0.008914586,46.81535385,0,0,0,963.8288993,3469784.037,808.5255071,2910691.825,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  13:00:00,31.15,37799.99615,26.75271639,23.99973701,25.3762267,0,577.2483942,23.99973701,0.009153215,48.01938911,0,0,0,850.1557287,3060560.623,711.2682895,2560565.842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  14:00:00,32.8875,37799.99615,26.89521488,23.99967275,25.44744381,0,615.6750924,23.99967275,0.009343276,48.95251829,0,0,0,914.2171473,3291181.73,764.1948137,2751101.329,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  15:00:00,33.675,37799.99615,26.85706733,23.99963987,25.4283536,0,607.0490427,23.99963987,0.009374817,49.06568326,0,0,0,903.2008049,3251522.898,762.1044993,2743576.197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  16:00:00,33.525,37799.99615,26.75739624,23.99960136,25.3784988,0,585.2754262,23.99960136,0.009382261,49.0544139,0,0,0,872.0698284,3139451.382,738.9443596,2660199.695,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  17:00:00,32.6125,37799.99615,26.55068689,23.99951524,25.27510106,0,541.2381235,23.99951524,0.009407263,49.13349294,0,0,0,814.9223105,2933720.318,687.1810126,2473851.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  18:00:00,28.3875,37799.99615,26.16266852,23.99950983,25.08108917,0,468.1212168,23.99950983,0.009520211,49.72724568,0,0,0,727.510018,2619036.065,578.7452547,2083482.917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  19:00:00,26.1,90449.9908,25.85305016,23.99960835,24.92632926,0,391.6419944,23.99960835,0.009773043,51.04648171,0,0,0,637.0539996,2293394.399,483.0643643,1739031.711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  20:00:00,25.7875,120149.9878,25.60453378,23.999562,24.80204789,0,347.8971436,23.999562,0.009987285,52.18114355,0,0,0,585.1436335,2106517.081,436.6382289,1571897.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  21:00:00,25.225,134999.9863,25.46944473,23.99949912,24.73447193,0,336.592749,23.99949912,0.0100624,52.58749885,0,0,0,570.0485196,2052174.671,420.5656429,1514036.314,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  22:00:00,24.3125,120149.9878,25.34696768,23.99948408,24.67322588,0,321.7097738,23.99948408,0.01017325,53.19129214,0,0,0,549.6577127,1978767.766,398.0301671,1432908.601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  23:00:00,22.8375,90449.9908,25.14937358,23.99955276,24.57446317,0,253.2245865,23.99955276,0.010479746,54.78770666,0,0,0,453.9602516,1634256.906,317.1821198,1141855.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/20  24:00:00,21.8875,44549.99547,24.96016517,23.99963054,24.47989786,0,200.9896604,23.99963054,0.010867255,56.77854269,0,0,0,382.7267939,1377816.458,256.9648751,925073.5505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  01:00:00,22.3875,29699.99698,24.8616849,23.99966248,24.43067369,0,182.3541404,23.99966248,0.011185611,58.41242474,0,0,0,370.4411892,1333588.281,242.5280755,873101.0718,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  02:00:00,22.1125,22949.99767,24.77369751,23.99967788,24.38668769,0,166.9251836,23.99967788,0.011381033,59.41457136,0,0,0,349.6482864,1258733.831,224.7869377,809232.9759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  03:00:00,22.0125,14849.99849,24.69624328,23.9996971,24.34797019,0,153.3759253,23.9996971,0.011549311,60.27697219,0,0,0,332.754214,1197915.171,210.3990713,757436.6567,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  04:00:00,21.8875,14849.99849,24.63123088,23.99971965,24.31547527,0,142.7774697,23.99971965,0.011724348,61.17354118,0,0,0,319.3330724,1149599.061,198.7504083,715501.4699,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  05:00:00,21.325,14849.99849,24.54114715,23.99974062,24.27044389,0,127.7726013,23.99974062,0.011833541,61.73255252,0,0,0,291.0925777,1047933.28,179.0290032,644504.4117,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  06:00:00,21.1,29699.99698,24.71890455,23.99973571,24.35932013,0,154.1589769,23.99973571,0.011901276,62.07927245,0,0,0,334.9333416,1205760.03,203.4829335,732538.5608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  07:00:00,22.475,59399.99396,26.16650738,23.99874394,25.08262566,0,494.9301919,23.99874394,0.010790822,56.38691189,0,0,0,846.530506,3047509.821,555.1103732,1998397.343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  08:00:00,25.425,75599.99231,27.89769546,24.34973557,26.12371551,0,890.4674026,24.34973557,0.009203947,47.27380199,0,0,0,1244.267081,4479361.493,961.499668,3461398.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  09:00:00,27.7,59399.99396,29.07154006,25.16330007,27.11742006,0,969.3391431,25.16330007,0.008930621,43.7009584,0.5,0,0.75,1249.145032,4496922.116,1053.179864,3791447.51,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  10:00:00,28.675,59399.99396,29.57749516,25.59373101,27.58561308,0,976.0609528,25.59373101,0.009082246,43.31012133,1,0,1,1246.338637,4486819.093,1072.604657,3861376.765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  11:00:00,30.9625,37799.99615,29.33508253,25.35030054,27.34269154,0,940.0759885,25.35030054,0.009140712,44.22086307,1,0,1,1216.196493,4378307.374,1067.377686,3842559.67,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  12:00:00,32.575,37799.99615,28.73113068,24.86737962,26.79925515,0,889.8848152,24.86737962,0.009245656,45.9994971,0,0,0.25,1195.16008,4302576.287,1041.633542,3749880.752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  13:00:00,32.8,37799.99615,27.82723934,24.13322899,25.98023416,0,827.90833,24.13322899,0.009184241,47.69920949,0,0,0,1158.844131,4171838.87,986.1840177,3550262.464,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  14:00:00,26.55,37799.99615,26.75141901,24.00011234,25.37576567,0,568.0788976,24.00011234,0.009128011,47.80333155,0,0,0,825.260916,2970939.298,663.3324458,2387996.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  15:00:00,24.8625,37799.99615,26.49201697,23.99968938,25.24585317,0,493.7404645,23.99968938,0.009109824,47.69853119,0,0,0,726.4502131,2615220.767,574.7683834,2069166.18,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  16:00:00,29.6,37799.99615,26.70870062,23.99962999,25.3541653,0,559.5091051,23.99962999,0.009278546,48.52001104,0,0,0,831.4716477,2993297.932,680.2960712,2449065.856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  17:00:00,32.0125,37799.99615,26.64989635,23.99950989,25.32470312,0,561.0682171,23.99950989,0.009376825,48.97679176,0,0,0,840.1905426,3024685.953,702.1361902,2527690.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  18:00:00,31.5125,37799.99615,26.44926065,23.99947168,25.22436617,0,536.1564374,23.99947168,0.009547138,49.83417123,0,0,0,823.905947,2966061.409,673.0058956,2422821.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  19:00:00,30.4125,90449.9908,26.20452051,23.99948862,25.10200457,0,477.3438925,23.99948862,0.009613394,50.17470025,0,0,0,751.804755,2706497.118,604.9291488,2177744.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  20:00:00,28.9375,120149.9878,25.92824599,23.99947533,24.96386066,0,421.5457307,23.99947533,0.009729925,50.77356982,0,0,0,680.0736841,2448265.263,536.709679,1932154.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  21:00:00,27.6125,134999.9863,25.76198246,23.99943333,24.8807079,0,400.5543036,23.99943333,0.00983866,51.36492863,0,0,0,656.2443563,2362479.683,504.6053049,1816579.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  22:00:00,26.5125,120149.9878,25.63203814,23.99942566,24.8157319,0,381.4591104,23.99942566,0.010058002,52.54518911,0,0,0,641.9546114,2311036.601,476.3248764,1714769.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  23:00:00,25.7875,90449.9908,25.46297276,23.9994723,24.73122253,0,314.3338411,23.9994723,0.010393209,54.32250406,0,0,0,562.07496,2023469.856,403.1081518,1451189.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/21  24:00:00,25.225,44549.99547,25.29013629,23.9995227,24.6448295,0,262.4075873,23.9995227,0.010706942,55.95549291,0,0,0,499.1344667,1796884.08,346.4641278,1247270.86,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  01:00:00,24.625,29699.99698,25.15292488,23.99957129,24.57624808,0,234.755046,23.99957129,0.011046483,57.66220339,0,0,0,468.851897,1687866.829,313.756973,1129525.103,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  02:00:00,24.4,22949.99767,25.05021765,23.99959129,24.52490447,0,215.1435491,23.99959129,0.011339138,59.14005966,0,0,0,450.2270199,1620817.272,292.2540426,1052114.554,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  03:00:00,23.7125,14849.99849,24.93749006,23.99961912,24.46855459,0,195.1547882,23.99961912,0.011603963,60.45747734,0,0,0,422.3180795,1520345.086,266.4609677,959259.4838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  04:00:00,23.675,14849.99849,24.8565342,23.99963518,24.42808469,0,180.6871743,23.99963518,0.011800938,61.4412615,0,0,0,406.2897745,1462643.188,251.6787238,906043.4057,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  05:00:00,23.525,14849.99849,24.78756706,23.99965554,24.3936113,0,169.2403611,23.99965554,0.011973806,62.32422909,0.25,0,0,392.1205547,1411633.997,238.964256,860271.3214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  06:00:00,22.9875,29699.99698,24.83343452,23.99966192,24.41654822,0,175.0192597,23.99966192,0.01206383,62.78387916,1,0,0,399.7590018,1439132.407,240.1915263,864689.4947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  07:00:00,23.4875,59399.99396,25.4063896,23.99937614,24.70288287,0,317.675195,23.99937614,0.011580254,60.31371017,0,0,0,625.7668526,2252760.669,386.8204937,1392553.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  08:00:00,25.65,75599.99231,26.57494968,23.99859116,25.28677042,0,614.2617938,23.99859116,0.010272118,53.64633108,0,0,0,1012.949017,3646616.459,701.1799019,2524247.647,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  09:00:00,27.7,59399.99396,27.31083059,23.99873935,25.65478497,0,770.059443,23.99873935,0.009374002,49.04534957,0,0,0,1135.684596,4088464.545,874.5538919,3148394.011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  10:00:00,29.3625,59399.99396,27.646802,24.00121339,25.8240077,0,852.5998874,24.00121339,0.009047907,47.32682992,0,0,0,1199.881511,4319573.439,971.1811847,3496252.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  11:00:00,31.0625,37799.99615,27.7837218,24.03266158,25.90819169,0,863.6240459,24.03266158,0.009033539,47.1453841,0,0,0,1200.429556,4321546.402,995.4911529,3583768.151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  12:00:00,32.3875,37799.99615,27.55864442,24.00426511,25.78145477,0,803.1413003,24.00426511,0.009147443,47.81291371,0,0,0,1132.446187,4076806.272,948.8620508,3415903.383,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  13:00:00,32.425,37799.99615,27.1896189,23.99959499,25.59460694,0,693.9644846,23.99959499,0.009230287,48.22247339,0,0,0,997.333889,3590402.001,838.5524648,3018788.873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  14:00:00,32.575,37799.99615,27.08410163,23.99958914,25.54184539,0,663.8728463,23.99958914,0.009235155,48.19849893,0,0,0,958.8124031,3451724.651,809.7290394,2915024.542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  15:00:00,32.1125,37799.99615,26.79572772,23.99970344,25.39771558,0,585.9332067,23.99970344,0.009409785,49.07725801,0,0,0,882.4684806,3176886.53,728.0829833,2621098.74,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  16:00:00,30.6375,37799.99615,26.72774646,23.99960707,25.36367677,0,570.1236936,23.99960707,0.009565063,49.84344099,0,0,0,876.0084525,3153630.429,699.7838637,2519221.909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  17:00:00,31.375,37799.99615,26.69114929,23.9994334,25.34529135,0,573.49732,23.9994334,0.00963681,50.19298568,0,0,0,883.3420901,3180031.524,709.2930575,2553455.007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  18:00:00,31.8875,37799.99615,26.45873404,23.99940992,25.22907198,0,541.3053923,23.99940992,0.00970789,50.55758851,0,0,0,846.165743,3046196.675,681.3486736,2452855.225,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  19:00:00,31.325,90449.9908,26.20483172,23.99948693,25.10215933,0,479.522271,23.99948693,0.009822282,51.11117165,0,0,0,775.5504354,2791981.567,614.9429207,2213794.514,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  20:00:00,30.4125,120149.9878,25.94263406,23.99948337,24.97105872,0,426.6552577,23.99948337,0.010090317,52.46367243,0,0,0,721.9417444,2598990.28,554.4296457,1995946.724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  21:00:00,28.9375,134999.9863,25.78185587,23.99941716,24.89063652,0,406.3641667,23.99941716,0.010315235,53.64851386,0,0,0,708.3983727,2550234.142,521.7317837,1878234.421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  22:00:00,27.6125,120149.9878,25.64475528,23.99937832,24.8220668,0,385.1458551,23.99937832,0.010499764,54.64801919,0,0,0,684.7091544,2464952.956,489.2928367,1761454.212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  23:00:00,26.8875,90449.9908,25.47199182,23.99942695,24.73570938,0,317.0011782,23.99942695,0.010704464,55.71639929,0,0,0,591.873026,2130742.894,415.0647261,1494233.014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/22  24:00:00,26.325,44549.99547,25.30810732,23.99950657,24.65380694,0,266.4872594,23.99950657,0.011030832,57.38521454,0,0,0,531.1185961,1912026.946,359.8543393,1295475.621,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  01:00:00,25.7875,29699.99698,25.18237054,23.99955094,24.59096074,0,240.8232455,23.99955094,0.011383326,59.1858977,0,0,0,505.9264898,1821335.363,329.6566581,1186763.969,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  02:00:00,25.225,22949.99767,25.07393687,23.99957195,24.53675441,0,219.8854557,23.99957195,0.011679506,60.65867365,0,0,0,482.2534712,1736112.496,303.9733271,1094303.978,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  03:00:00,25,14849.99849,24.98079335,23.99959839,24.49019587,0,202.5138557,23.99959839,0.011955507,62.0414322,0.25,0,0,464.484125,1672142.85,284.7000063,1024920.023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  04:00:00,24.625,14849.99849,24.91233762,23.99961296,24.45597529,0,189.9658363,23.99961296,0.012172664,63.14666591,1,0,0,449.5284429,1618302.394,268.9799117,968327.682,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  05:00:00,25.15,14849.99849,24.89142553,23.99961823,24.44552188,0,186.3678743,23.99961823,0.012358279,64.09078474,1,0,0,458.2904044,1649845.456,269.8258282,971372.9816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  06:00:00,25.6,29699.99698,25.00278672,23.99958847,24.50118759,0,207.1070039,23.99958847,0.012441749,64.51530201,1,0,0,504.8060298,1817301.707,294.3311722,1059592.22,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  07:00:00,25.9125,59399.99396,25.61660517,23.99917043,24.8078878,0,366.7457774,23.99917043,0.011777102,61.17206662,0.25,0,0,748.7704016,2695573.446,456.2714721,1642577.3,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  08:00:00,26.7875,75599.99231,26.65486158,23.99851742,25.3266895,0,635.1388617,23.99851742,0.010383118,54.07284087,0,0,0,1060.160491,3816577.767,731.5986238,2633755.046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  09:00:00,27.8875,59399.99396,27.76376896,24.13457288,25.94917092,0,860.8731183,24.13457288,0.009283042,48.04547497,0,0,0,1229.777428,4427198.742,957.5466702,3447168.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  10:00:00,30.05,59399.99396,28.82515212,24.99680269,26.91097741,0,930.2488922,24.99680269,0.009112658,44.79548625,0,0,0.5,1222.736802,4401852.488,1030.031281,3708112.613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  11:00:00,31.7875,37799.99615,28.88231872,25.09033213,26.98632543,0,892.9646327,25.09033213,0.009426367,46.06026139,0,0,0.75,1215.693021,4376494.874,1029.456949,3706045.017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  12:00:00,33.2625,37799.99615,28.07338705,24.42534392,26.24936548,0,830.3124435,24.42534392,0.009541644,48.47405174,0,0,0,1195.94733,4305410.387,994.1856101,3579068.196,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  13:00:00,34.5875,37799.99615,27.33989803,24.01013128,25.67501465,0,730.149637,24.01013128,0.009578642,49.86268341,0,0,0,1087.792464,3916052.87,896.0995114,3225958.241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  14:00:00,35.375,37799.99615,27.15895983,23.99961818,25.57928901,0,682.8300563,23.99961818,0.009735619,50.66677911,0,0,0,1043.481931,3756534.951,852.7255209,3069811.875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  15:00:00,36.2875,37799.99615,27.06560929,23.99958306,25.53259618,0,659.1335996,23.99958306,0.00986562,51.28064792,0,0,0,1021.830493,3678589.773,836.5924813,3011732.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  16:00:00,35.6375,37799.99615,27.02049216,23.99949183,25.50999199,0,652.2109646,23.99949183,0.009880431,51.33709018,0,0,0,1013.079958,3647087.848,824.0731713,2966663.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  17:00:00,35.375,37799.99615,26.92478245,23.9993399,25.46206118,0,638.3329397,23.9993399,0.009877132,51.28796516,0,0,0,986.8668664,3552720.719,807.7730468,2907982.969,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  18:00:00,34.5375,37799.99615,26.63441037,23.9993386,25.31687449,0,587.7432208,23.9993386,0.009858331,51.17225725,0,0,0,918.4131815,3306287.453,750.0840366,2700302.532,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  19:00:00,33.2125,90449.9908,26.3777178,23.99942142,25.18856961,0,522.7632751,23.99942142,0.00989965,51.41594352,0,0,0,839.339922,3021623.719,674.0020841,2426407.503,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  20:00:00,29.675,120149.9878,26.05245462,23.99939723,25.02592593,0,451.5569869,23.99939723,0.009923079,51.58834387,0,0,0,734.7691542,2645168.955,572.8836886,2062381.279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  21:00:00,25.675,134999.9863,25.76881313,23.99938409,24.88409861,0,401.2506112,23.99938409,0.009874077,51.39001689,0,0,0,648.6967435,2335308.277,488.975891,1760313.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  22:00:00,24.4,120149.9878,25.59548616,23.99942795,24.79745706,0,372.208358,23.99942795,0.010065242,52.32195593,0,0,0,614.8008638,2213283.11,449.2810769,1617411.877,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  23:00:00,24.4,90449.9908,25.43889453,23.99948741,24.71919097,0,308.2273942,23.99948741,0.010460871,54.40738041,0,0,0,545.9349958,1965365.985,385.334907,1387205.665,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/23  24:00:00,24.4,44549.99547,25.2827247,23.99953286,24.64112878,0,260.0953896,23.99953286,0.010867572,56.55036522,0,0,0,496.5127826,1787446.017,337.2148846,1213973.585,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  01:00:00,24.4,35099.99643,25.15567,23.99956856,24.57761928,0,235.1209422,23.99956856,0.011214007,58.28391845,0,0,0,474.0585643,1706610.831,312.2193711,1123989.736,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  02:00:00,24.0875,35099.99643,25.04642328,23.99958311,24.5230032,0,214.7744487,23.99958311,0.011422509,59.28761596,0,0,0,447.9057768,1612460.796,289.233586,1041240.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  03:00:00,23.2125,14849.99849,24.91904135,23.99961991,24.45933063,0,192.2954862,23.99961991,0.011595586,60.14649271,0,0,0,409.4998647,1474199.513,259.3810683,933771.846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  04:00:00,22.425,14849.99849,24.79889334,23.99965878,24.39927606,0,171.3829254,23.99965878,0.011703458,60.69555315,0,0,0,370.5168201,1333860.552,231.846996,834649.1857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  05:00:00,22.575,14849.99849,24.72492445,23.99968528,24.36230487,0,158.6711986,23.99968528,0.011789295,61.1323407,0,0,0,353.8339031,1273802.051,220.4059096,793461.2745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  06:00:00,22.425,14849.99849,24.81578425,23.9996807,24.40773248,0,171.0155006,23.9996807,0.011833718,61.35840593,0,0,0,374.4840506,1348142.582,231.4668564,833280.6832,0,0,265656.6621
