Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 06/24  07:00:00,23.95,55349.99437,25.71484883,23.99929264,24.85707073,0,355.3297302,23.99929264,0.011255935,58.45306752,0,0,0,661.6308869,2381871.193,428.2791802,1541805.049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  08:00:00,27.0625,55349.99437,27.49110227,24.12488455,25.80799341,0,810.8612959,24.12488455,0.009652742,49.91584449,0,0,0,1198.720709,4315394.551,900.4221191,3241519.629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  09:00:00,29.3625,75599.99231,28.89770783,25.20118296,27.0494454,0,956.3696026,25.20118296,0.00912837,44.31949319,0.5,0,0.75,1229.078273,4424681.783,1047.450106,3770820.383,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  10:00:00,31.0625,75599.99231,29.66416855,25.8601374,27.76215297,0,954.6649773,25.8601374,0.009415823,43.94762128,1,0,1,1228.104486,4421176.148,1063.900996,3830043.584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  11:00:00,32.3875,55349.99437,29.5912288,25.78880412,27.69001646,0,904.7132217,25.78880412,0.009797088,45.8990457,1,0,1,1228.779443,4423605.995,1041.936602,3750971.768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  12:00:00,33.8,44549.99547,28.85257059,25.18949021,27.0210304,0,843.217071,25.18949021,0.009948817,48.28798825,0.5,0,0.75,1212.670836,4365615.009,1003.253935,3611714.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  13:00:00,35.4625,44549.99547,28.17299795,24.60381738,26.38840766,0,804.7257331,24.60381738,0.009902132,49.73798297,0,0,0,1181.025989,4251693.562,979.1442834,3524919.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  14:00:00,35.4125,44549.99547,27.86987212,24.28425045,26.07706129,0,806.2685993,24.28425045,0.009688647,49.57106461,0,0,0,1167.499997,4202999.99,980.1708149,3528614.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  15:00:00,37.0625,44549.99547,27.64258926,24.07476764,25.85867845,0,801.2288115,24.07476764,0.00951862,49.31254823,0,0,0,1134.088492,4082718.57,985.5299265,3547907.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  16:00:00,37.6125,44549.99547,27.49091646,24.01558201,25.75324924,0,777.7211035,24.01558201,0.009577552,49.758337,0,0,0,1117.50569,4023020.484,967.2704883,3482173.758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  17:00:00,36.8875,44549.99547,27.25682183,23.99966346,25.62824264,0,717.5022113,23.99966346,0.009705748,50.4428885,0,0,0,1066.350571,3838862.055,899.8168053,3239340.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  18:00:00,36.0125,44549.99547,26.98178307,23.99938854,25.49058581,0,667.4825434,23.99938854,0.009780793,50.8277179,0,0,0,1011.066036,3639837.73,842.3069136,3032304.889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  19:00:00,35.225,114749.9883,26.71535928,23.9993402,25.35734974,0,607.983842,23.9993402,0.009803644,50.97725253,0,0,0,937.8347522,3376205.108,776.038304,2793737.894,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  20:00:00,33.9375,134999.9863,26.42691835,23.99923566,25.21307701,0,554.9301758,23.99923566,0.009973095,51.86455292,0,0,0,885.6328408,3188278.227,712.3303627,2564389.306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  21:00:00,32.6125,134999.9863,26.24105464,23.99910866,25.12008165,0,525.4499851,23.99910866,0.010216472,53.14412741,0,0,0,873.1840213,3143462.477,671.7148423,2418173.432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  22:00:00,31.2,134999.9863,26.07760866,23.99919599,25.03840232,0,479.3330336,23.99919599,0.010242465,53.33107036,0,0,0,812.196605,2923907.778,613.6287662,2209063.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  23:00:00,30.225,114749.9883,25.88556373,23.99939766,24.9424807,0,398.5600656,23.99939766,0.010316325,53.7634654,0,0,0,703.2081579,2531549.369,524.7521038,1889107.574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/24  24:00:00,28.9375,55349.99437,25.68269307,23.99952777,24.84111042,0,335.8068673,23.99952777,0.010702538,55.76268749,0,0,0,640.061417,2304221.101,451.402071,1625047.456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  01:00:00,27.9875,35099.99643,25.53405285,23.99950608,24.76677946,0,313.1677942,23.99950608,0.011296981,58.80479927,0,0,0,640.6853129,2306467.126,420.7498916,1514699.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  02:00:00,27.1125,35099.99643,25.39654184,23.9994531,24.69799747,0,284.3883593,23.9994531,0.011675423,60.70001246,0,0,0,612.0059202,2203221.313,384.505112,1384218.403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  03:00:00,26.7,14849.99849,25.27638671,23.99948111,24.63793391,0,259.3325746,23.99948111,0.011909059,61.8683222,0,0,0,579.3941552,2085818.959,355.9115604,1281281.618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  04:00:00,26.7,14849.99849,25.19133641,23.99949647,24.59541644,0,242.8585587,23.99949647,0.012029841,62.48383154,0.75,0,0,557.748409,2007894.272,339.4279136,1221940.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  05:00:00,26.325,14849.99849,25.10571641,23.99952889,24.55262265,0,226.4130372,23.99952889,0.012161728,63.15559957,1,0,0,533.0555319,1918999.915,319.8156664,1151336.399,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  06:00:00,25.7875,14849.99849,25.31371355,23.99948691,24.65660023,0,266.5885903,23.99948691,0.012198856,63.38493073,1,0,0,602.1303173,2167669.142,355.3220519,1279159.387,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  07:00:00,26.6,55349.99437,26.816375,24.01326371,25.41481936,0,624.563113,24.01326371,0.010960839,57.03938751,0,0,0,1119.977775,4031919.99,717.9860742,2584749.867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  08:00:00,28.575,55349.99437,28.69708249,25.11518005,26.90613127,0,885.4394831,25.11518005,0.009856293,48.1707148,0.5,0,0.5,1277.004275,4597215.389,968.2866511,3485831.944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  09:00:00,30.4625,75599.99231,30.20435554,26.58890881,28.39663218,0,950.8339364,26.58890881,0.010042989,44.94715049,1,0,1,1272.397679,4580631.644,1039.760028,3743136.101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  10:00:00,32.1625,75599.99231,30.87729933,27.13828727,29.0077933,0,946.4506681,27.13828727,0.010377941,44.94815416,1,0,1,1269.390504,4569805.815,1057.490035,3806964.128,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  11:00:00,33.8,55349.99437,30.68779286,26.89828942,28.79304114,0,905.6610498,26.89828942,0.010550914,46.33634073,1,0,1,1253.222718,4511601.784,1048.162937,3773386.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  12:00:00,35.15,44549.99547,29.72759505,26.0488646,27.88822982,0,848.9148124,26.0488646,0.010476996,48.37980302,1,0,1,1224.364363,4407711.708,1019.49632,3670186.751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  13:00:00,36.2875,44549.99547,28.81256904,25.19867812,27.00562358,0,814.8909686,25.19867812,0.01018676,49.46081124,0.5,0,1,1187.423011,4274722.841,995.1533543,3582552.075,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  14:00:00,37.0125,44549.99547,28.37960255,24.76463722,26.57211989,0,812.1923616,24.76463722,0.009892489,49.2950567,0,0,0,1158.375664,4170152.39,996.4538118,3587233.722,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  15:00:00,37.2,44549.99547,28.02028536,24.4157964,26.21804088,0,808.3427964,24.4157964,0.009653669,49.13913499,0,0,0,1142.525383,4113091.379,995.5438737,3583957.945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  16:00:00,37.2,44549.99547,27.74612596,24.17834173,25.96223385,0,798.2352582,24.17834173,0.009586283,49.46973607,0,0,0,1137.930226,4096548.814,985.592114,3548131.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  17:00:00,36.8875,44549.99547,27.41800877,24.00639603,25.7122024,0,755.7550732,24.00639603,0.009542348,49.73820696,0,0,0,1091.351309,3928864.711,939.5940262,3382538.494,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  18:00:00,36.325,44549.99547,27.13021009,23.99947316,25.56484163,0,704.2086491,23.99947316,0.009565913,49.87994011,0,0,0,1028.503658,3702613.168,881.4548224,3173237.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  19:00:00,35.0375,114749.9883,26.85515511,23.99936792,25.42726151,0,642.0058296,23.99936792,0.009674001,50.43521499,0,0,0,972.1955966,3499904.148,808.6454335,2911123.561,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  20:00:00,33.4,134999.9863,26.55804633,23.99920305,25.27862469,0,585.6600951,23.99920305,0.009924986,51.75665112,0,0,0,924.6658042,3328796.895,738.5209049,2658675.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  21:00:00,31.7375,134999.9863,26.3483769,23.99904185,25.17370937,0,549.8736225,23.99904185,0.01008156,52.58059783,0,0,0,895.7132715,3224567.778,688.7379963,2479456.787,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  22:00:00,30.0375,134999.9863,26.15417889,23.99919201,25.07668545,0,495.7178045,23.99919201,0.010204061,53.24256087,0,0,0,835.7067946,3008544.46,620.3603635,2233297.309,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  23:00:00,28.7125,114749.9883,25.92484745,23.99939761,24.96212253,0,405.8461306,23.99939761,0.010420943,54.37550347,0,0,0,720.3434952,2593236.583,519.3866444,1869791.92,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/25  24:00:00,27.6125,55349.99437,25.71373995,23.99949821,24.85661908,0,340.9781986,23.99949821,0.01072731,55.94661669,0,0,0,641.3670034,2308921.212,445.2785136,1603002.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  01:00:00,26.8875,29699.99698,25.5548186,23.99947042,24.77714451,0,316.3706695,23.99947042,0.011090394,57.84398287,0,0,0,622.1662119,2239798.363,414.5266322,1492295.876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  02:00:00,26.7,22949.99767,25.42926987,23.99944857,24.71435922,0,290.0493472,23.99944857,0.011376125,59.29232871,0,0,0,597.1106561,2149598.362,386.605283,1391779.019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  03:00:00,26.7,14849.99849,25.33974768,23.99946753,24.66960761,0,271.7908344,23.99946753,0.011585759,60.34203864,0,0,0,579.9848652,2087945.515,368.3405253,1326025.891,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  04:00:00,26.7,14849.99849,25.26833048,23.99948202,24.63390625,0,257.949822,23.99948202,0.011738745,61.12402653,0,0,0,566.1859949,2038269.582,354.4975666,1276191.24,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  05:00:00,26.7,14849.99849,25.19699161,23.99950261,24.59824711,0,244.2559755,23.99950261,0.011868374,61.78629523,0,0,0,550.6612766,1982380.596,340.8078248,1226908.169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  06:00:00,26.325,29699.99698,25.36462206,23.99946206,24.68204206,0,277.1688445,23.99946206,0.011878155,61.79722618,0,0,0,602.5073886,2169026.599,370.4297049,1333546.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  07:00:00,26.475,59399.99396,26.62359335,23.99832705,25.3109602,0,607.685267,23.99832705,0.010711478,55.84578167,0,0,0,1055.581612,3800093.803,701.4441379,2525198.896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  08:00:00,27.3875,75599.99231,27.64243742,24.1650729,25.90375516,0,859.2153679,24.1650729,0.009404193,48.70801818,0,0,0,1252.0208,4507274.881,950.2411339,3420868.082,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  09:00:00,28.4875,59399.99396,28.83504752,24.98514612,26.91009682,0,939.8392651,24.98514612,0.009112476,44.96659873,0.25,0,0.5,1244.134506,4478884.221,1025.014262,3690051.343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  10:00:00,29.9625,59399.99396,29.60334237,25.69850966,27.65092601,0,955.150401,25.69850966,0.009315062,44.01078562,1,0,1,1239.95441,4463835.878,1056.687942,3804076.592,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  11:00:00,31.6,37799.99615,29.2393521,25.37394298,27.30664754,0,906.7328479,25.37394298,0.009479411,45.662724,0.75,0,1,1223.467094,4404481.538,1045.397511,3763431.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  12:00:00,33.2625,37799.99615,28.36126162,24.62984704,26.49555433,0,850.2102733,24.62984704,0.009464875,47.64952905,0,0,0,1194.379973,4299767.904,1012.562636,3645225.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  13:00:00,34.2125,37799.99615,27.55430306,24.03511183,25.79470744,0,778.6849952,24.03511183,0.009383405,48.93702659,0,0,0,1122.360736,4040498.648,944.7425896,3401073.323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  14:00:00,35.15,37799.99615,27.29685539,23.99965767,25.64825653,0,716.8540427,23.99965767,0.009388015,49.06519256,0,0,0,1038.512245,3738644.081,884.4474952,3184010.983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  15:00:00,35.9125,37799.99615,27.14381698,23.99963337,25.57172517,0,677.0081208,23.99963337,0.00948215,49.51837602,0,0,0,996.7855395,3588427.942,851.0132051,3063647.538,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  16:00:00,36.1,37799.99615,27.01086585,23.99960305,25.50523445,0,647.8286234,23.99960305,0.009615139,50.18331366,0,0,0,974.5226862,3508281.67,823.4520059,2964427.221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  17:00:00,36.1,37799.99615,26.84506822,23.9994531,25.42226066,0,616.2939099,23.9994531,0.009727541,50.72913742,0,0,0,940.0198612,3384071.5,791.6868084,2850072.51,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  18:00:00,35.7875,37799.99615,26.68121447,23.99937161,25.34029304,0,599.408944,23.99937161,0.009746912,50.84181222,0,0,0,922.6995835,3321718.501,772.1904617,2779885.662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  19:00:00,34.85,90449.9908,26.47755079,23.99943149,25.23849114,0,548.8610653,23.99943149,0.009840011,51.30658009,0,0,0,870.1863266,3132670.776,713.8511028,2569863.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  20:00:00,33.7125,120149.9878,26.24025984,23.99937899,25.11981941,0,499.2794279,23.99937899,0.009953007,51.89990206,0,0,0,813.2325073,2927637.026,654.6509171,2356743.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  21:00:00,32.3,134999.9863,26.0855825,23.99934369,25.04246309,0,478.6029859,23.99934369,0.010148304,52.92208882,0,0,0,809.3233028,2913563.89,622.4013485,2240644.854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  22:00:00,30.2625,120149.9878,25.92587822,23.99931443,24.96259632,0,449.7979338,23.99931443,0.01046904,54.60189075,0,0,0,793.4321065,2856355.583,576.4240219,2075126.479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  23:00:00,28.7125,90449.9908,25.72139752,23.99933393,24.86036573,0,371.675547,23.99933393,0.010710019,55.85855207,0,0,0,689.3767518,2481756.306,485.1975173,1746711.062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/26  24:00:00,27.9875,44549.99547,25.54643053,23.99941019,24.77292036,0,316.575213,23.99941019,0.010963941,57.15970785,0,0,0,618.0894436,2225121.997,423.9527128,1526229.766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  01:00:00,27.425,29699.99698,25.40640001,23.999454,24.70292701,0,286.4922715,23.999454,0.011175109,58.24102866,0,0,0,581.4196125,2093110.605,389.1371138,1400893.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  02:00:00,26.8875,22949.99767,25.2857001,23.99949887,24.64259949,0,261.6169278,23.99949887,0.011423648,59.47495435,0,0,0,552.780353,1990009.271,359.7431644,1295075.392,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  03:00:00,26.325,14849.99849,25.17683664,23.99952944,24.58818304,0,239.8605471,23.99952944,0.011616299,60.43654571,0,0,0,522.4699405,1880891.786,333.2096749,1199554.83,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  04:00:00,25.7875,14849.99849,25.0759717,23.99955629,24.537764,0,220.4698279,23.99955629,0.011672575,60.72385421,0,0,0,486.7852431,1752426.875,309.238347,1113258.049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  05:00:00,25.225,14849.99849,24.98181489,23.99958344,24.49069916,0,202.9386914,23.99958344,0.01166661,60.69329545,0,0,0,451.7628866,1626346.392,286.9688285,1033087.783,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  06:00:00,25,29699.99698,25.32417222,23.99950176,24.66183699,0,270.223923,23.99950176,0.011596797,60.37499516,0,0,0,556.629024,2003864.486,352.2072864,1267946.231,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  07:00:00,25.375,59399.99396,27.21570602,24.04173795,25.62872199,0,755.1046382,24.04173795,0.010072279,52.45910839,0,0,0,1190.610548,4286197.972,835.2670757,3006961.472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  08:00:00,26.6,75599.99231,28.97491969,25.17194923,27.07343446,0,972.5383749,25.17194923,0.00906754,44.28790968,0.5,0,0.75,1265.492722,4555773.799,1039.281516,3741413.459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  09:00:00,28.575,59399.99396,30.13279631,26.13699896,28.13489763,0,1004.315114,26.13699896,0.009221914,42.52920951,1,0,1,1255.98165,4521533.941,1086.483731,3911341.43,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  10:00:00,30.15,59399.99396,30.52621299,26.51167749,28.51894524,0,992.8137619,26.51167749,0.009480687,42.75074067,1,0,1,1250.70227,4502528.173,1094.927509,3941739.033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  11:00:00,31.6,37799.99615,30.12410535,26.12104051,28.12257293,0,949.9692614,26.12104051,0.009566343,44.1399709,1,0,1,1231.987099,4435153.555,1082.593189,3897335.481,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  12:00:00,33.2625,37799.99615,29.0805846,25.21136152,27.14597306,0,889.3139499,25.21136152,0.009473183,46.14076478,0.5,0,0.75,1197.905689,4312460.479,1050.725125,3782610.45,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  13:00:00,34.5875,37799.99615,28.13727692,24.3728885,26.25508271,0,846.0901142,24.3728885,0.009294006,47.57173956,0,0,0,1164.072459,4190660.853,1018.542362,3666752.502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  14:00:00,35.6875,37799.99615,27.69326563,24.03224381,25.86275472,0,814.9288708,24.03224381,0.009186419,47.95127704,0,0,0,1121.560208,4037616.75,990.2221816,3564799.854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  15:00:00,36.475,37799.99615,27.40921585,23.99988567,25.70455076,0,746.3438672,23.99988567,0.009210447,48.11947376,0,0,0,1036.193653,3730297.153,924.7303383,3329029.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  16:00:00,36.7,37799.99615,27.20619837,23.99960832,25.60290335,0,697.5721188,23.99960832,0.00923229,48.21436987,0,0,0,974.8979169,3509632.501,877.6026126,3159369.405,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  17:00:00,37.0125,37799.99615,27.0306676,23.99948945,25.51507853,0,663.2300999,23.99948945,0.009251955,48.31590404,0,0,0,930.7456953,3350684.503,845.7264638,3044615.27,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  18:00:00,36.8875,37799.99615,26.85852144,23.99942787,25.42897465,0,644.1889611,23.99942787,0.009263563,48.34510063,0,0,0,908.4270852,3270337.507,825.5361325,2971930.077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  19:00:00,36.0125,90449.9908,26.65541949,23.99946735,25.32744342,0,593.3654084,23.99946735,0.009269241,48.35572454,0,0,0,854.2671114,3075361.601,767.5068597,2763024.695,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  20:00:00,34.5375,120149.9878,26.40775435,23.99941816,25.20358625,0,539.8987872,23.99941816,0.009361373,48.82937196,0,0,0,799.6136385,2878609.099,701.7201449,2526192.522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  21:00:00,32.15,134999.9863,26.20453627,23.99940909,25.10197268,0,505.967788,23.99940909,0.009641134,50.29835194,0,0,0,795.1430256,2862514.892,648.3963714,2334226.937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  22:00:00,30.0375,120149.9878,26.01790801,23.99937303,25.00864052,0,470.0574081,23.99937303,0.010165199,53.00869633,0,0,0,792.4322161,2852755.978,594.7835354,2141220.728,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  23:00:00,28.4,90449.9908,25.79572458,23.99933682,24.8975307,0,387.4868962,23.99933682,0.010464421,54.54338228,0,0,0,689.6517782,2482746.402,498.3128349,1793926.205,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/27  24:00:00,27.1125,44549.99547,25.58060462,23.99941208,24.79000835,0,323.006477,23.99941208,0.010743136,55.97118163,0,0,0,606.4436412,2183197.108,422.9945638,1522780.43,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  01:00:00,26.325,29699.99698,25.41464747,23.99947388,24.70706067,0,287.15425,23.99947388,0.011044501,57.55033032,0,0,0,565.4165829,2035499.698,380.5012928,1369804.654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  02:00:00,25.7875,22949.99767,25.29110043,23.99950396,24.6453022,0,261.6679521,23.99950396,0.011290613,58.79466632,0,0,0,535.2546704,1926916.813,350.4775058,1261719.021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  03:00:00,25.225,14849.99849,25.17834768,23.99953541,24.58894154,0,239.3203829,23.99953541,0.011509998,59.89349951,0,0,0,506.0068239,1821624.566,323.3822406,1164176.066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  04:00:00,25,14849.99849,25.08182058,23.99956517,24.54069287,0,220.9275188,23.99956517,0.011658866,60.69236852,0,0,0,480.5106851,1729838.466,303.0687666,1091047.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  05:00:00,24.625,14849.99849,24.99479188,23.99958317,24.49718752,0,204.8515323,23.99958317,0.01172741,61.10452062,0,0,0,453.7596829,1633534.858,283.8345541,1021804.395,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  06:00:00,24.4,29699.99698,25.23342387,23.99954226,24.61648307,0,250.0425622,23.99954226,0.011746179,61.18512857,0,0,0,528.1326845,1901277.664,327.0271328,1177297.678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  07:00:00,25.15,59399.99396,26.87259811,23.99808113,25.43533962,0,673.33649,23.99808113,0.010414252,54.37665212,0,0,0,1114.143016,4010914.857,755.6428431,2720314.235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  08:00:00,26.975,75599.99231,28.60896109,24.88233207,26.74564658,0,942.6518723,24.88233207,0.009174659,45.60284311,0.25,0,0.5,1264.318375,4551546.152,1013.8539,3649874.038,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  09:00:00,28.8,59399.99396,29.74286203,25.78069296,27.76177749,0,987.9377007,25.78069296,0.009152284,43.11483568,1,0,1,1246.029005,4485704.418,1076.526951,3875497.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  10:00:00,30.4625,59399.99396,30.13423307,26.13711636,28.13567471,0,983.2681649,26.13711636,0.009303699,42.90221948,1,0,1,1234.869389,4445529.801,1090.148407,3924534.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  11:00:00,32.1625,37799.99615,29.82194211,25.86185396,27.84189804,0,937.566419,25.86185396,0.009475601,44.40383629,1,0,1,1218.390874,4386207.147,1074.547186,3868369.87,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  12:00:00,33.8,37799.99615,28.87758349,25.05625509,26.96691929,0,877.0851953,25.05625509,0.009469652,46.55135867,0.25,0,0.5,1189.02419,4280487.083,1042.911651,3754481.945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  13:00:00,35.4625,37799.99615,27.99728304,24.27687112,26.13707708,0,835.4950049,24.27687112,0.009296595,47.85957598,0,0,0,1151.159368,4144173.724,1014.700706,3652922.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  14:00:00,36.475,37799.99615,27.60132052,24.01358953,25.80745502,0,796.6526905,24.01358953,0.00922123,48.21481835,0,0,0,1099.997036,3959989.328,977.3464696,3518447.291,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  15:00:00,37.3875,37799.99615,27.37905032,23.9999043,25.68947731,0,740.4141936,23.9999043,0.009270029,48.47529167,0,0,0,1034.397397,3723830.628,926.5023173,3335408.342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  16:00:00,37.8,37799.99615,27.21495257,23.99976761,25.60736009,0,702.6191084,23.99976761,0.009332354,48.77826727,0,0,0,989.247319,3561290.348,891.8821285,3210775.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  17:00:00,37.8,37799.99615,27.04105889,23.99949463,25.52027676,0,668.1184708,23.99949463,0.009373799,48.96132208,0,0,0,950.3958374,3421425.015,857.3792441,3086565.279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  18:00:00,37.425,37799.99615,26.87446807,23.99941515,25.43694161,0,649.9673865,23.99941515,0.009438005,49.2731999,0,0,0,935.8301144,3368988.412,835.9737293,3009505.425,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  19:00:00,36.8875,90449.9908,26.68182529,23.99942199,25.34062364,0,601.6506836,23.99942199,0.009386856,49.01011531,0,0,0,874.6355772,3148688.078,783.0637347,2819029.445,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  20:00:00,35.2625,120149.9878,26.43100409,23.99939434,25.21519921,0,547.0011311,23.99939434,0.009417303,49.16679211,0,0,0,813.8619268,2929902.936,714.8911366,2573608.092,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  21:00:00,32.7125,134999.9863,26.22993425,23.99939809,25.11466617,0,512.855361,23.99939809,0.009693516,50.61889524,0,0,0,810.5141328,2917850.878,660.0291919,2376105.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  22:00:00,30.2625,120149.9878,26.03170771,23.99935558,25.01553165,0,473.7492653,23.99935558,0.010180815,53.14283837,0,0,0,800.4987739,2881795.586,600.3646992,2161312.917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  23:00:00,28.4,90449.9908,25.79494653,23.99933531,24.89714092,0,387.364111,23.99933531,0.010481697,54.72227234,0,0,0,692.8741204,2494346.834,498.214946,1793573.806,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/28  24:00:00,27.425,44549.99547,25.59224023,23.99940664,24.79582344,0,325.6011784,23.99940664,0.010746871,56.06851253,0,0,0,612.8270753,2206177.471,428.1968581,1541508.689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  01:00:00,26.5125,29699.99698,25.42538205,23.99945899,24.71242052,0,289.5657456,23.99945899,0.010973524,57.24502812,0,0,0,566.4861536,2039350.153,384.4831546,1384139.357,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  02:00:00,25.7875,22949.99767,25.28138923,23.99951128,24.64045026,0,259.9302008,23.99951128,0.011217542,58.48024872,0,0,0,528.023231,1900883.632,348.7250603,1255410.217,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  03:00:00,25.225,14849.99849,25.15697668,23.99954162,24.57825915,0,235.388024,23.99954162,0.011380384,59.29134359,0,0,0,491.9196263,1770910.655,319.429613,1149946.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  04:00:00,25,14849.99849,25.06514537,23.99957216,24.53235877,0,217.8191239,23.99957216,0.011521871,60.05310758,0,0,0,468.6212309,1687036.431,299.9658182,1079876.946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  05:00:00,25,14849.99849,25.00669469,23.99958943,24.50314206,0,206.9429843,23.99958943,0.011642397,60.69272934,0,0,0,456.7148247,1644173.369,289.0911418,1040728.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  06:00:00,25,29699.99698,25.0098299,23.99959394,24.50471192,0,207.3372799,23.99959394,0.011703085,61.04190124,0,0,0,459.982688,1655937.677,289.4633587,1042068.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  07:00:00,25.6875,59399.99396,25.29111316,23.99943482,24.64527399,0,295.1351468,23.99943482,0.01132645,59.20968205,0,0,0,590.4493239,2125617.566,382.8916335,1378409.881,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  08:00:00,27.1625,75599.99231,26.04266359,23.99913259,25.02089809,0,479.3271986,23.99913259,0.010452897,54.76118779,0,0,0,824.5132651,2968247.754,579.2647188,2085352.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  09:00:00,29.175,59399.99396,27.09429042,23.99879032,25.54654037,0,711.4331004,23.99879032,0.00955554,50.13261879,0,0,0,1074.427465,3867938.873,828.3143996,2981931.839,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  10:00:00,30.375,59399.99396,27.33893945,23.99921241,25.66907593,0,765.6833863,23.99921241,0.009194939,48.2368728,0,0,0,1100.423915,3961526.094,892.9178379,3214504.216,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  11:00:00,31.975,37799.99615,27.62874023,23.99942733,25.81408378,0,828.8706269,23.99942733,0.009067377,47.52848754,0,0,0,1156.624523,4163848.284,969.7022292,3490928.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  12:00:00,33.4875,37799.99615,27.44255577,23.99963184,25.72109381,0,774.4122059,23.99963184,0.009149304,47.90246072,0,0,0,1089.398555,3921834.798,928.060502,3341017.807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  13:00:00,34.2125,37799.99615,27.0349712,23.99965444,25.51731282,0,655.6143911,23.99965444,0.009269468,48.4731704,0,0,0,947.7916782,3412050.042,815.1385344,2934498.724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  14:00:00,35.8375,37799.99615,27.02027978,23.99965624,25.50996801,0,651.5231697,23.99965624,0.009298159,48.60249328,0,0,0,940.1868538,3384672.674,824.6427315,2968713.833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  15:00:00,37.0125,37799.99615,26.9962036,23.99969765,25.49795063,0,647.0046326,23.99969765,0.009394762,49.0998143,0,0,0,941.1202203,3388032.793,829.9553756,2987839.352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  16:00:00,36.5125,37799.99615,26.93240038,23.99962562,25.466013,0,634.2342381,23.99962562,0.009447915,49.34232088,0,0,0,931.1277065,3352059.744,812.9640429,2926670.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  17:00:00,36.7875,37799.99615,26.82799808,23.99950711,25.41375259,0,617.3604449,23.99950711,0.009566978,49.90425352,0,0,0,919.4254111,3309931.48,798.4326765,2874357.635,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  18:00:00,36.2,37799.99615,26.73275229,23.99940181,25.36607705,0,617.2879096,23.99940181,0.009669656,50.41282557,0,0,0,932.4487856,3356815.628,793.4433814,2856396.173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  19:00:00,35.225,90449.9908,26.48326076,23.99942828,25.24134452,0,553.4584452,23.99942828,0.009716627,50.65386433,0,0,0,859.572236,3094460.05,721.4162474,2597098.491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  20:00:00,33.9375,120149.9878,26.20680485,23.99942088,25.10311286,0,493.1515854,23.99942088,0.009873898,51.46089878,0,0,0,797.9001623,2872440.584,650.4697039,2341690.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  21:00:00,31.925,134999.9863,26.02082928,23.99937869,25.01010398,0,464.0293687,23.99937869,0.010140214,52.86045656,0,0,0,785.1577838,2826568.022,604.5883731,2176518.143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  22:00:00,30.4125,120149.9878,25.87350334,23.99933409,24.93641871,0,438.2633358,23.99933409,0.010437883,54.40733203,0,0,0,774.234312,2787243.523,566.1904756,2038285.712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  23:00:00,28.9375,90449.9908,25.67949432,23.99937757,24.83943595,0,363.0397551,23.99937757,0.010849512,56.55202868,0,0,0,690.3664998,2485319.399,478.5836607,1722901.178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/29  24:00:00,27.6125,44549.99547,25.48301467,23.99943538,24.74122502,0,303.1702611,23.99943538,0.011202397,58.38079678,0,0,0,612.203762,2203933.543,407.4335593,1466760.814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  01:00:00,26.5125,29699.99698,25.32631864,23.99947209,24.66289537,0,269.6129096,23.99947209,0.01139891,59.38636392,0,0,0,561.7887183,2022439.386,364.5552838,1312399.022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  02:00:00,25.7875,22949.99767,25.1996536,23.99952105,24.59958733,0,243.9110652,23.99952105,0.011584808,60.29864262,0,0,0,523.1816682,1883454.006,332.7191053,1197788.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  03:00:00,25.225,14849.99849,25.08782382,23.99955429,24.54368905,0,222.2069861,23.99955429,0.011680363,60.80224254,0,0,0,485.8620665,1749103.44,306.2424602,1102472.857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  04:00:00,24.3125,14849.99849,24.96813951,23.99958884,24.48386418,0,200.2731586,23.99958884,0.011746759,61.16459399,0,0,0,443.485995,1596549.582,276.622325,995840.3702,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  05:00:00,23.9,14849.99849,24.87348489,23.99962777,24.43655633,0,183.4201877,23.99962777,0.01188786,61.88537182,0,0,0,417.127824,1501660.166,256.3011495,922684.1381,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  06:00:00,23.525,29699.99698,24.83412109,23.99964456,24.41688283,0,175.9383973,23.99964456,0.012030453,62.61352906,0.75,0,0,406.5529078,1463590.468,245.6550063,884358.0225,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  07:00:00,23.3,59399.99396,25.16470897,23.99952204,24.58211551,0,267.6097972,23.99952204,0.011799353,61.47206364,0.25,0,0,552.7917205,1990050.194,335.2704857,1206973.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  08:00:00,24.3625,75599.99231,26.21023828,23.99884419,25.10454123,0,518.7068049,23.99884419,0.010598595,55.37804319,0,0,0,891.8082047,3210509.537,594.8782712,2141561.776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  09:00:00,26.0625,59399.99396,26.98877936,23.99885757,25.49381846,0,677.9946037,23.99885757,0.009575512,50.1338731,0,0,0,1025.188349,3690678.057,768.5692472,2766849.29,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  10:00:00,28.7625,59399.99396,28.19733119,24.39711083,26.29722101,0,911.9941278,24.39711083,0.008926914,45.68852982,0,0,0,1226.420383,4415113.379,1011.171261,3640216.541,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  11:00:00,30.6875,37799.99615,28.23080954,24.39793455,26.31437205,0,895.201892,24.39793455,0.008965442,45.87476313,0,0,0,1205.153337,4338552.014,1026.162,3694183.2,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  12:00:00,32.1625,37799.99615,27.76389034,24.09078985,25.9273401,0,837.7532463,24.09078985,0.009032738,47.04389498,0,0,0,1155.575572,4160072.061,986.0205826,3549674.097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  13:00:00,33.8,37799.99615,27.14753791,24.00006065,25.57379928,0,684.3975778,24.00006065,0.009215428,48.19339163,0,0,0,982.7641098,3537950.795,840.8049185,3026897.707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  14:00:00,35.15,37799.99615,26.94266812,23.99968205,25.47117508,0,627.5591764,23.99968205,0.009359417,48.88684141,0,0,0,918.8988726,3308035.941,794.8942891,2861619.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  15:00:00,35.9125,37799.99615,26.94439519,23.9996657,25.47203045,0,629.0783619,23.9996657,0.009359286,48.83651048,0,0,0,918.2632299,3305747.627,802.8220021,2890159.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  16:00:00,35.4125,37799.99615,26.89716412,23.99963073,25.44839743,0,621.9061839,23.99963073,0.009438828,49.22671998,0,0,0,916.8008891,3300483.201,791.4257122,2849132.564,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  17:00:00,35.6875,37799.99615,26.8010747,23.99949533,25.40028501,0,608.2500904,23.99949533,0.009536238,49.72745244,0,0,0,908.7524248,3271508.729,780.1612231,2808580.403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  18:00:00,34.725,37799.99615,26.54986787,23.99945152,25.2746597,0,567.8477647,23.99945152,0.009685098,50.4919512,0,0,0,875.4867005,3151752.122,731.6690625,2634008.625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  19:00:00,32.8375,90449.9908,26.28068128,23.99948393,25.1400826,0,499.587548,23.99948393,0.009805043,51.10743157,0,0,0,803.5841291,2892902.865,647.7339237,2331842.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  20:00:00,30.825,120149.9878,25.9903617,23.99947249,24.99491709,0,438.151394,23.99947249,0.01007739,52.50440043,0,0,0,739.4249692,2661929.889,569.3988828,2049835.978,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  21:00:00,29.3125,134999.9863,25.81912045,23.99939241,24.90925643,0,414.8006453,23.99939241,0.010228137,53.27739657,0,0,0,714.0347362,2570525.05,533.2385891,1919658.921,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  22:00:00,28.525,120149.9878,25.70424671,23.99936228,24.8518045,0,398.6326634,23.99936228,0.010375148,54.0651128,0,0,0,700.4609245,2521659.328,510.4976329,1837791.479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  23:00:00,27.8625,90449.9908,25.54570397,23.99942914,24.77256656,0,333.1821412,23.99942914,0.010747676,56.03005913,0,0,0,629.1642904,2264991.446,439.5789183,1582484.106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 06/30  24:00:00,27.225,44549.99547,25.39801586,23.99948404,24.69874995,0,285.2076343,23.99948404,0.011186244,58.29787172,0,0,0,580.0013909,2088005.007,386.2279154,1390420.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  01:00:00,26.5625,35099.99643,25.27768555,23.99950369,24.63859462,0,260.1516785,23.99950369,0.011503442,59.80654328,0,0,0,552.4041509,1988654.943,355.5482598,1279973.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  02:00:00,25.925,35099.99643,25.17465507,23.99952879,24.58709193,0,239.553678,23.99952879,0.011675949,60.57912087,0,0,0,519.8800382,1871568.138,329.508019,1186228.868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  03:00:00,25.2625,14849.99849,25.07595735,23.99954953,24.53775344,0,220.0207838,23.99954953,0.01174892,60.92734724,0,0,0,484.9237901,1745725.644,304.3914824,1095809.337,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  04:00:00,24.625,14849.99849,24.98189408,23.99959262,24.49074335,0,202.3684169,23.99959262,0.011922327,61.80951765,0,0,0,457.6608278,1647578.98,281.3704143,1012933.492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  05:00:00,24.0875,14849.99849,24.8766433,23.99962171,24.43813251,0,184.0064566,23.99962171,0.012107435,62.79080254,1,0,0,429.4161231,1545898.043,258.4751493,930510.5374,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  06:00:00,23.9,14849.99849,24.96329403,23.99964322,24.48146863,0,198.3073697,23.99964322,0.012248895,63.57479713,1,0,0,459.4542904,1654035.445,271.140463,976105.6667,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  07:00:00,24.5875,55349.99437,26.04175103,23.9989077,25.02032937,0,432.2946868,23.9989077,0.011354595,59.04025294,0,0,0,816.4055862,2939060.11,510.4649225,1837673.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  08:00:00,25.6875,55349.99437,26.73259058,23.99866729,25.36562894,0,628.870823,23.99866729,0.010140002,52.86036455,0,0,0,1018.1162,3665218.318,716.1776617,2578239.582,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  09:00:00,27.1625,75599.99231,28.00567627,24.43281371,26.21924499,0,902.6128336,24.43281371,0.009277721,47.21396324,0,0,0,1262.327237,4544378.055,993.4676212,3576483.436,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  10:00:00,28.4875,75599.99231,27.83662636,24.13991816,25.98827226,0,884.3451179,24.13991816,0.008991198,46.55046181,0,0,0,1220.15489,4392557.604,999.5760972,3598473.95,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  11:00:00,29.9625,55349.99437,28.12261563,24.278984,26.20079981,0,901.7185821,24.278984,0.008913779,45.75402925,0,0,0,1207.695061,4347702.221,1023.79237,3685652.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  12:00:00,31.2875,44549.99547,27.55639459,24.01437201,25.7853833,0,804.1705636,24.01437201,0.008993053,46.89361788,0,0,0,1107.832023,3988195.284,943.2014706,3395525.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  13:00:00,32.7,44549.99547,27.01975477,23.99964326,25.50969901,0,654.5561993,23.99964326,0.009198092,47.95880995,0,0,0,939.5289713,3382304.297,801.5184726,2885466.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  14:00:00,33.675,44549.99547,26.84329832,23.99961348,25.4214559,0,607.0417751,23.99961348,0.009366045,48.80310917,0,0,0,895.0350975,3222126.351,762.0785037,2743482.613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  15:00:00,34.2125,44549.99547,26.7447876,23.99960088,25.37219424,0,582.0144979,23.99960088,0.009422167,49.05996838,0,0,0,866.8835272,3120780.698,741.4537419,2669233.471,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  16:00:00,35.15,44549.99547,26.7069186,23.99960938,25.35326399,0,574.2143869,23.99960938,0.009443369,49.14990814,0,0,0,857.3258265,3086372.975,741.4862842,2669350.623,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  17:00:00,35.6,44549.99547,26.55995535,23.99964644,25.27980089,0,538.1595873,23.99964644,0.009475224,49.2816844,0,0,0,814.4506653,2932022.395,709.1206819,2552834.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  18:00:00,35.225,44549.99547,26.41298386,23.99956074,25.2062723,0,524.93367,23.99956074,0.009487362,49.32525108,0,0,0,795.2211916,2862796.29,692.6248093,2493449.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  19:00:00,34.625,114749.9883,26.28047058,23.99950591,25.13998824,0,502.4108899,23.99950591,0.00947427,49.25836495,0,0,0,766.5054385,2759419.579,665.0346194,2394124.63,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  20:00:00,33.7125,134999.9863,26.08488539,23.99938063,25.04213301,0,475.0551182,23.99938063,0.00960337,49.91972074,0,0,0,739.2597978,2661335.272,630.0893315,2268321.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  21:00:00,31.6125,134999.9863,25.92754043,23.99929235,24.96341639,0,453.391737,23.99929235,0.009887912,51.44172064,0,0,0,739.4424736,2661992.905,591.1334203,2128080.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  22:00:00,29.5375,134999.9863,25.77210602,23.99939319,24.88574961,0,409.7120052,23.99939319,0.010213076,53.17997453,0,0,0,707.0028327,2545210.198,530.1194339,1908429.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  23:00:00,28.2125,114749.9883,25.58260936,23.99952211,24.79106573,0,331.2844468,23.99952211,0.010496952,54.65390387,0,0,0,609.9224132,2195720.688,440.5725565,1586061.203,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/01  24:00:00,27.1125,55349.99437,25.39513034,23.99959924,24.69736479,0,274.1434473,23.99959924,0.010838634,56.43817916,0,0,0,540.0155998,1944056.159,374.1853872,1347067.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  01:00:00,26.325,35099.99643,25.25853696,23.99957138,24.62905417,0,256.1152165,23.99957138,0.011236311,58.4944073,0,0,0,528.1436614,1901317.181,349.5153548,1258255.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  02:00:00,26.1,35099.99643,25.16396089,23.99955134,24.58175611,0,237.5725991,23.99955134,0.011589,60.29699477,0,0,0,516.0983574,1857954.086,329.0592928,1184613.454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  03:00:00,25.7875,14849.99849,25.07383402,23.9995625,24.53669826,0,220.0126772,23.9995625,0.011866714,61.71482432,0,0,0,499.7862569,1799230.525,308.8735237,1111944.685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  04:00:00,25.225,14849.99849,24.97435875,23.99959335,24.48697605,0,201.5902368,23.99959335,0.012160504,63.21333088,1,0,0,477.9036847,1720453.265,285.6954343,1028503.563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  05:00:00,25,14849.99849,24.90308847,23.9996117,24.45135008,0,188.5601903,23.9996117,0.012387144,64.36840781,1,0,0,463.6741437,1669226.917,270.7538669,974713.9207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  06:00:00,25,14849.99849,24.91975342,23.9996164,24.45968491,0,190.7223256,23.9996164,0.012524495,65.06805154,1,0,0,474.4193133,1707909.528,272.8948135,982421.3284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  07:00:00,25,55349.99437,25.26229406,23.99949955,24.6308968,0,256.9653476,23.99949955,0.012261386,63.72782305,1,0,0,582.4103206,2096677.154,339.0227152,1220481.775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  08:00:00,26.0625,55349.99437,26.18932937,23.99892817,25.09412877,0,491.4425157,23.99892817,0.011212351,58.37256449,0,0,0,914.4271222,3291937.64,581.9447682,2095001.165,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  09:00:00,27.3875,75599.99231,27.96194688,24.50930751,26.23562719,0,871.7632892,24.50930751,0.00973168,49.31074744,0,0,0,1278.680599,4603250.157,956.6983822,3444114.176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  10:00:00,28.4875,75599.99231,28.62654652,24.88375864,26.75515258,0,920.7734362,24.88375864,0.009218759,45.71025578,0,0,0,1248.908953,4496072.232,1021.595943,3677745.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  11:00:00,30.275,55349.99437,28.60782328,24.77991077,26.69386703,0,903.244021,24.77991077,0.009195415,45.87921855,0,0,0,1223.178844,4403443.84,1028.440601,3702386.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  12:00:00,31.7875,44549.99547,27.96157078,24.26705725,26.11431401,0,850.575428,24.26705725,0.009210429,47.35579849,0,0,0,1183.842471,4261832.897,1000.822866,3602962.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  13:00:00,32.575,44549.99547,27.18676966,24.00174297,25.59425631,0,698.383753,24.00174297,0.009204624,48.06584421,0,0,0,997.9702097,3592692.755,844.8445844,3041440.504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  14:00:00,33.4875,44549.99547,27.00152734,23.99958513,25.50055624,0,646.5543085,23.99958513,0.009367248,48.8776422,0,0,0,948.8547047,3415876.937,800.1335066,2880480.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  15:00:00,33.525,44549.99547,26.9675391,23.99952485,25.48353198,0,638.6186911,23.99952485,0.009411761,49.05678296,0,0,0,939.4963661,3382186.918,792.3213059,2852356.701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  16:00:00,34.3625,44549.99547,26.84656923,23.99956691,25.42306807,0,608.180493,23.99956691,0.009414211,49.01921315,0,0,0,899.8677475,3239523.891,768.9699772,2768291.918,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  17:00:00,35.375,44549.99547,26.76944794,23.9996094,25.38452867,0,590.1240594,23.9996094,0.009496009,49.41975996,0,0,0,882.1716402,3175817.905,759.3253496,2733571.259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  18:00:00,35.225,44549.99547,26.63920557,23.99949312,25.31934935,0,581.2810421,23.99949312,0.009496322,49.39023016,0,0,0,865.1592655,3114573.356,749.0202603,2696472.937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  19:00:00,34.3125,114749.9883,26.40303718,23.99949118,25.20126418,0,531.3895984,23.99949118,0.009559587,49.69525102,0,0,0,814.0606821,2930618.456,691.6919815,2490091.133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  20:00:00,32.8375,134999.9863,26.14547962,23.9993715,25.07242556,0,487.665936,23.9993715,0.009842637,51.17683171,0,0,0,779.597156,2806549.762,635.6231496,2288243.339,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  21:00:00,31.2,134999.9863,25.98112179,23.99922865,24.99017522,0,464.4787885,23.99922865,0.01008427,52.43352633,0,0,0,772.1469307,2779728.95,598.8081919,2155709.491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  22:00:00,29.85,134999.9863,25.85731895,23.99932417,24.92832156,0,428.5509824,23.99932417,0.010273586,53.43567631,0,0,0,738.2248183,2657609.346,551.5231116,1985483.202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  23:00:00,28.7125,114749.9883,25.67763047,23.99947685,24.83855366,0,352.110639,23.99947685,0.010472834,54.54470181,0,0,0,642.7979987,2314072.795,465.6476072,1676331.386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/02  24:00:00,27.9875,55349.99437,25.5038678,23.99957816,24.75172298,0,297.1610059,23.99957816,0.010884361,56.69370266,0,0,0,585.6659321,2108397.355,404.640888,1456707.197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  01:00:00,27.425,29699.99698,25.38399881,23.99952443,24.69176162,0,281.9902644,23.99952443,0.011262247,58.62721282,0,0,0,580.6430458,2090314.965,384.7028884,1384930.398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  02:00:00,26.8875,22949.99767,25.26061058,23.99950748,24.63005903,0,256.8868438,23.99950748,0.011591971,60.27389508,0,0,0,555.8809002,2001171.241,355.0543753,1278195.751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  03:00:00,26.325,14849.99849,25.14224634,23.99953863,24.57089248,0,233.280973,23.99953863,0.011865638,61.64673515,0,0,0,527.0617967,1897422.468,326.6857335,1176068.641,0,0,265656.6621
