Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 07/03  04:00:00,26.1,14849.99849,25.08521336,23.99955261,24.54238299,0,222.16479,23.99955261,0.012065447,62.66503963,1,0,0,516.9994312,1861197.952,313.6536225,1129153.041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  05:00:00,25.7875,14849.99849,25.02311315,23.99956076,24.51133696,0,210.8487425,23.99956076,0.012201957,63.40071223,1,0,0,502.0445781,1807360.481,299.6945485,1078900.374,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  06:00:00,25.6,29699.99698,25.01310788,23.99957859,24.50634323,0,208.6020947,23.99957859,0.012324217,64.04791302,1,0,0,502.8798113,1810367.321,295.8485101,1065054.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  07:00:00,25.9125,59399.99396,25.76296665,23.99913596,24.8810513,0,400.0683641,23.99913596,0.011782297,61.28431435,0.5,0,0,807.951577,2908625.677,489.4620906,1762063.526,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  08:00:00,27.1625,75599.99231,28.15782644,24.72207357,26.43995,0,863.7940665,24.72207357,0.00998172,49.96683995,0,0,0.25,1296.043337,4665756.015,939.7837461,3383221.486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  09:00:00,28.8,59399.99396,29.47874786,25.65830866,27.56852826,0,952.160751,25.65830866,0.009444902,44.70772736,1,0,1,1259.787561,4535235.221,1039.041794,3740550.459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  10:00:00,30.15,59399.99396,30.02408175,26.11728357,28.07068266,0,961.5722464,26.11728357,0.009546199,43.96606802,1,0,1,1250.721957,4502599.044,1064.371084,3831735.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  11:00:00,31.2875,37799.99615,29.77937301,25.85600006,27.81768653,0,929.8253761,25.85600006,0.009614416,44.96848258,1,0,1,1236.581873,4451694.742,1061.513305,3821447.896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  12:00:00,32.3875,37799.99615,28.77659692,24.94799922,26.86229807,0,876.5508592,24.94799922,0.00948313,46.79194273,0.25,0,0.5,1208.013361,4348848.101,1031.399771,3713039.176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  13:00:00,32.8,37799.99615,27.84202113,24.14138312,25.99170212,0,827.3589651,24.14138312,0.009256464,47.89800402,0,0,0,1163.13132,4187272.752,986.0752005,3549870.722,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  14:00:00,33.8,37799.99615,27.45446048,24.00006917,25.72726483,0,756.8796141,24.00006917,0.009197086,47.9525135,0,0,0,1064.475103,3832110.371,913.1772579,3287438.129,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  15:00:00,34.775,37799.99615,27.2873385,23.99963018,25.64348434,0,712.0798029,23.99963018,0.009292531,48.39479823,0,0,0,1014.105797,3650780.869,876.3917582,3155010.33,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  16:00:00,36.0625,37799.99615,27.27521416,23.99957568,25.63739492,0,717.5288987,23.99957568,0.009393459,48.8940886,0,0,0,1026.054743,3693797.076,892.674847,3213629.449,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  17:00:00,33.8875,37799.99615,26.93414321,23.9994948,25.466819,0,636.5821868,23.9994948,0.009607385,49.99089104,0,0,0,957.0723303,3445460.389,793.5812587,2856892.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  18:00:00,28.7625,37799.99615,26.58261246,23.99939292,25.29100269,0,565.4541855,23.99939292,0.009827881,51.1206532,0,0,0,897.163854,3229789.874,679.4561265,2446042.055,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  19:00:00,27.3875,90449.9908,26.24566714,23.99944681,25.12255698,0,482.8888962,23.99944681,0.01007679,52.42804502,0,0,0,799.56039,2878417.404,585.2147407,2106773.066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  20:00:00,28.1125,120149.9878,26.01620519,23.9993793,25.00779225,0,439.8922826,23.9993793,0.010142228,52.78337559,0,0,0,737.9055027,2656459.81,548.1882833,1973477.82,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  21:00:00,27.9875,134999.9863,25.88155039,23.99933643,24.94044341,0,426.8548472,23.99933643,0.010131242,52.76082336,0,0,0,717.6350527,2583486.19,534.0769711,1922677.096,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  22:00:00,27.425,120149.9878,25.76512042,23.99934659,24.8822335,0,410.6462988,23.99934659,0.010270075,53.49241334,0,0,0,704.5314365,2536313.171,513.2268789,1847616.764,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  23:00:00,27.2,90449.9908,25.60361988,23.99940712,24.8015135,0,344.5976774,23.99940712,0.010563656,55.03087952,0,0,0,625.9461576,2253406.167,445.2863093,1603030.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/03  24:00:00,26.8875,44549.99547,25.44684122,23.99945306,24.72314714,0,294.8057893,23.99945306,0.010773596,56.1270718,0,0,0,562.3056786,2024300.443,392.8450625,1414242.225,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  01:00:00,26.325,35099.99643,25.32463018,23.99950023,24.66206521,0,269.139474,23.99950023,0.011024462,57.44764036,0,0,0,535.4810782,1927731.881,362.4853017,1304947.086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  02:00:00,26.1,35099.99643,25.23954666,23.99953122,24.61953894,0,252.0973868,23.99953122,0.011353795,59.15528549,0,0,0,527.0080656,1897229.036,343.5773765,1236878.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  03:00:00,26.1,14849.99849,25.17142506,23.99954048,24.58548277,0,238.6584473,23.99954048,0.011630447,60.57023731,0,0,0,520.7767056,1874796.14,330.1334609,1188480.459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  04:00:00,25.7875,14849.99849,25.09905767,23.99954982,24.54930375,0,224.8800332,23.99954982,0.011857928,61.73272568,0,0,0,508.2115862,1829561.71,313.731082,1129431.895,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  05:00:00,25.225,14849.99849,25.00678174,23.99958069,24.50318121,0,207.4886276,23.99958069,0.012116569,63.05337793,1,0,0,486.6080465,1751788.967,291.5871064,1049713.583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  06:00:00,25,14849.99849,25.04885272,23.99959833,24.52422553,0,214.0686662,23.99959833,0.01229282,63.99334414,1,0,0,505.5528196,1819990.15,296.2167783,1066380.402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  07:00:00,25.375,55349.99437,25.99361652,23.99900761,24.99631206,0,419.599161,23.99900761,0.011570451,60.32553466,0.25,0,0,825.1959801,2970705.528,504.4736512,1816105.144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  08:00:00,26.2875,55349.99437,27.21503819,24.01517262,25.61510541,0,757.0049156,24.01517262,0.010027874,52.36199688,0,0,0,1214.46275,4372065.9,847.5534528,3051192.43,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  09:00:00,27.7,75599.99231,28.10077686,24.52353669,26.31215678,0,904.8273073,24.52353669,0.009213618,46.75955609,0,0,0,1256.65767,4523967.612,992.5300142,3573108.051,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  10:00:00,29.7375,75599.99231,28.427304,24.69918693,26.56324547,0,906.4893639,24.69918693,0.009139024,45.91506604,0,0,0,1228.059271,4421013.374,1019.620527,3670633.899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  11:00:00,30.9125,55349.99437,28.59367876,24.76881789,26.68124832,0,898.7484961,24.76881789,0.009203042,46.03987301,0,0,0,1214.901554,4373645.596,1026.769857,3696371.484,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  12:00:00,32.1625,44549.99547,28.0263178,24.30896512,26.16764146,0,856.1220275,24.30896512,0.009204065,47.30206602,0,0,0,1188.562207,4278823.946,1008.926725,3632136.21,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  13:00:00,33.1125,44549.99547,27.26265092,24.00293038,25.63279065,0,717.5276407,24.00293038,0.009235572,48.28900171,0,0,0,1025.627952,3692260.626,868.819476,3127750.114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  14:00:00,33.675,44549.99547,27.1401914,23.99953031,25.56986085,0,683.6092223,23.99953031,0.009324075,48.73632863,0,0,0,991.1305545,3568069.996,838.7132755,3019367.792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  15:00:00,33.9,44549.99547,27.04149529,23.99951881,25.52050705,0,658.5560227,23.99951881,0.009368706,48.93512398,0,0,0,961.4384574,3461178.447,815.4359905,2935569.566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  16:00:00,31.4625,44549.99547,26.77922154,23.99954137,25.38938146,0,587.0220596,23.99954137,0.009315253,48.67228557,0,0,0,867.6096626,3123394.785,723.343409,2604036.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  17:00:00,28.625,44549.99547,26.54427738,23.99958202,25.2719297,0,523.2560902,23.99958202,0.009259853,48.40541935,0,0,0,781.151199,2812144.316,635.8106331,2288918.279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  18:00:00,27.8,44549.99547,26.31129085,23.9995655,25.15542817,0,489.6270275,23.9995655,0.009380802,49.02830561,0,0,0,744.9098575,2681675.487,595.3107517,2143118.706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  19:00:00,27.8,114749.9883,26.08433355,23.99954046,25.04193701,0,446.7900992,23.99954046,0.009530742,49.80022938,0,0,0,698.6462904,2515126.645,552.4224585,1988720.851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  20:00:00,27.1125,134999.9863,25.83130042,23.99943403,24.91536723,0,409.618252,23.99943403,0.009794898,51.19194932,0,0,0,663.7924364,2389652.771,509.5496552,1834378.759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  21:00:00,26.7,134999.9863,25.68622412,23.99934841,24.84278626,0,394.1779899,23.99934841,0.010198473,53.32149094,0,0,0,672.3295185,2420386.267,490.6451965,1766322.707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  22:00:00,26.325,134999.9863,25.59808279,23.99939121,24.798737,0,368.5232032,23.99939121,0.010342495,54.08251562,0,0,0,644.1117118,2318802.162,461.7599979,1662335.993,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  23:00:00,25.7875,114749.9883,25.44331845,23.99953495,24.7214267,0,300.0357865,23.99953495,0.010473173,54.78880248,0,0,0,549.6744272,1978827.938,388.8431793,1399835.445,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/04  24:00:00,25.6,55349.99437,25.29627223,23.99963556,24.6479539,0,252.7912672,23.99963556,0.010868853,56.84423759,0,0,0,500.2800685,1801008.247,340.0738562,1224265.882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  01:00:00,25.6,29699.99698,25.1936606,23.99959394,24.59662727,0,242.7993106,23.99959394,0.011300608,59.06218693,0,0,0,506.7703409,1824373.227,330.0767832,1188276.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  02:00:00,25.225,22949.99767,25.0903027,23.99957462,24.54493866,0,222.8932355,23.99957462,0.011668218,60.94823681,0,0,0,490.2364647,1764851.273,306.9871847,1105153.865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  03:00:00,25,14849.99849,25.01286621,23.99958766,24.50622693,0,208.0600446,23.99958766,0.011921758,62.24766242,0,0,0,475.8141872,1712931.074,290.2400156,1044864.056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  04:00:00,25,14849.99849,24.95632772,23.99959693,24.47796233,0,197.9512237,23.99959693,0.012094784,63.13383597,1,0,0,466.8893936,1680801.817,280.1263385,1008454.819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  05:00:00,25,14849.99849,24.89595443,23.99960985,24.44778214,0,187.3747881,23.99960985,0.012264968,64.00494504,1,0,0,457.2786822,1646203.256,269.5660086,970437.6311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  06:00:00,25,29699.99698,24.96514887,23.99962374,24.4823863,0,199.4667308,23.99962374,0.01242921,64.84521534,1,0,0,487.5493346,1755177.604,281.6212674,1013836.563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  07:00:00,25.6875,59399.99396,25.76445606,23.99901245,24.88173426,0,400.2964068,23.99901245,0.011646031,60.8735338,0.25,0,0,803.779425,2893605.93,487.8511902,1756264.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  08:00:00,26.7875,75599.99231,26.65767859,23.9986044,25.3281415,0,636.0388165,23.9986044,0.010375734,54.36475667,0,0,0,1071.29166,3856649.977,732.5617821,2637222.416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  09:00:00,27.575,59399.99396,28.23915669,24.54276226,26.39095947,0,892.6064082,24.54276226,0.009382252,47.6743587,0,0,0,1266.515208,4559454.75,978.0610904,3521019.926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  10:00:00,29.55,59399.99396,28.82276754,25.02835457,26.92556106,0,916.8075759,25.02835457,0.009223032,45.52140716,0,0,0.75,1239.722122,4462999.64,1025.188169,3690677.407,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  11:00:00,31.2875,37799.99615,28.55153503,24.75707777,26.6543064,0,882.8496357,24.75707777,0.009285723,46.57489169,0,0,0,1216.496674,4379388.028,1019.838201,3671417.523,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  12:00:00,32.3875,37799.99615,27.95128252,24.25155801,26.10142026,0,842.642541,24.25155801,0.009236295,47.75426731,0,0,0,1187.545913,4275165.285,996.7523912,3588308.608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  13:00:00,33.1125,37799.99615,27.29149484,24.00201638,25.64675561,0,718.4891751,24.00201638,0.00921414,48.32791891,0,0,0,1030.647418,3710330.703,869.5438378,3130357.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  14:00:00,33.9875,37799.99615,27.06761463,23.99963857,25.5336266,0,657.0858876,23.99963857,0.009283036,48.67244772,0,0,0,957.4650391,3446874.141,814.830463,2933389.667,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  15:00:00,31.275,37799.99615,26.86507153,23.99966339,25.43236746,0,600.6928237,23.99966339,0.009413349,49.34543084,0,0,0,908.2591869,3269733.073,735.7907749,2648846.79,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  16:00:00,32.2125,37799.99615,26.74643796,23.99959365,25.3730158,0,575.0983235,23.99959365,0.009536896,49.95188587,0,0,0,882.4491574,3176816.967,717.940148,2584584.533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  17:00:00,33.2125,37799.99615,26.7165219,23.9994462,25.35798405,0,581.8384305,23.9994462,0.009574917,50.12941396,0,0,0,890.0947591,3204341.133,733.0189168,2638868.1,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  18:00:00,31.05,37799.99615,26.40862186,23.99939994,25.2040109,0,527.3606011,23.99939994,0.009536559,49.93173365,0,0,0,810.0661242,2916238.047,660.0994539,2376358.034,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  19:00:00,30,90449.9908,26.16171173,23.99948648,25.0805991,0,466.9493673,23.99948648,0.009495927,49.72190631,0,0,0,731.9030748,2634851.069,591.1414636,2128109.269,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  20:00:00,29.3125,120149.9878,25.92623268,23.99954677,24.96288973,0,421.7022617,23.99954677,0.00995871,52.13982449,0,0,0,708.5155938,2550656.138,540.3280597,1945181.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  21:00:00,28.525,134999.9863,25.77332646,23.99943736,24.88638191,0,403.934332,23.99943736,0.010293246,53.88355234,0,0,0,706.4219832,2543119.139,515.8149817,1856933.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  22:00:00,27.9875,120149.9878,25.67753941,23.9993583,24.83844885,0,392.3781681,23.9993583,0.010433898,54.60795976,0,0,0,697.1220138,2509639.25,499.6979528,1798912.63,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  23:00:00,27.425,90449.9908,25.54102048,23.99941177,24.77021612,0,331.9113427,23.99941177,0.010693933,55.98119016,0,0,0,622.1788616,2239843.902,434.5425216,1564353.078,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/05  24:00:00,26.8875,44549.99547,25.39444389,23.99947527,24.69695958,0,284.4094188,23.99947527,0.011032896,57.70956309,0,0,0,567.899773,2044439.183,382.5431179,1377155.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  01:00:00,26.0125,29699.99698,25.25901626,23.99951934,24.6292678,0,256.0677027,23.99951934,0.011377442,59.45686339,0,0,0,536.2613617,1930540.902,346.8112459,1248520.485,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  02:00:00,25.6,22949.99767,25.15329917,23.99954437,24.57642177,0,234.9374326,23.99954437,0.011681702,61.0174773,0,0,0,515.6883778,1856478.16,322.2062405,1159942.466,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  03:00:00,25.225,14849.99849,25.06530184,23.99956688,24.53243436,0,218.0045856,23.99956688,0.011962818,62.45807439,0.25,0,0,498.5896271,1794922.658,302.0993269,1087557.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  04:00:00,25,14849.99849,24.98347647,23.9995859,24.49153119,0,202.8691025,23.9995859,0.012177634,63.55803667,1,0,0,480.9140071,1731290.425,285.0555156,1026199.856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  05:00:00,25,14849.99849,24.92100981,23.99960222,24.46030602,0,191.704486,23.99960222,0.012346097,64.42011697,1,0,0,469.4339463,1689962.207,273.8897837,986003.2213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  06:00:00,24.625,29699.99698,25.0945541,23.99961295,24.54708352,0,224.2410924,23.99961295,0.012384587,64.61691177,1,0,0,525.1255222,1890451.88,303.1309077,1091271.268,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  07:00:00,25.15,59399.99396,26.9949719,23.99753113,25.49625151,0,711.1267987,23.99753113,0.010594906,55.47262813,0,0,0,1219.741515,4391069.453,793.1312802,2855272.609,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  08:00:00,26.6,75599.99231,27.63184363,24.09844858,25.8651461,0,881.8531948,24.09844858,0.009165175,47.82747591,0,0,0,1268.423977,4566326.319,974.9271553,3509737.759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  09:00:00,27.8875,59399.99396,27.56273733,24.01952858,25.79113296,0,828.8200363,24.01952858,0.009012554,47.26600516,0,0,0,1170.164723,4212593.004,934.7861918,3365230.29,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  10:00:00,29.3625,59399.99396,28.54267142,24.6790589,26.61086516,0,918.9536006,24.6790589,0.00900087,45.38186974,0,0,0.25,1228.150065,4421340.235,1016.153754,3658153.515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  11:00:00,30.6875,37799.99615,28.93342442,25.06177463,26.99759952,0,914.9391485,25.06177463,0.00919563,45.29877377,0,0,0.75,1222.566461,4401239.259,1038.212384,3737564.581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  12:00:00,31.7875,37799.99615,28.19961753,24.43816414,26.31889083,0,862.1161122,24.43816414,0.009245181,47.24076148,0,0,0,1205.181981,4338655.131,1014.845949,3653445.418,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  13:00:00,32.575,37799.99615,27.32735395,24.00666724,25.6670106,0,725.0379593,24.00666724,0.00928522,48.63241755,0,0,0,1055.867286,3801122.229,873.0867002,3143112.121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  14:00:00,33.4875,37799.99615,27.12352994,23.99961391,25.56157193,0,670.2814235,23.99961391,0.009433697,49.40061189,0,0,0,995.0976926,3582351.693,823.9250372,2966130.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  15:00:00,33.2125,37799.99615,26.92797108,23.99960116,25.46378612,0,618.5964221,23.99960116,0.009424216,49.35174565,0,0,0,926.7545931,3336316.535,769.841775,2771430.39,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  16:00:00,31.7375,37799.99615,26.76511654,23.99957341,25.38234497,0,579.7393837,23.99957341,0.009427823,49.3704301,0,0,0,875.0765889,3150275.72,718.4833891,2586540.201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  17:00:00,30.7875,37799.99615,26.52962405,23.99951764,25.26457084,0,530.0304047,23.99951764,0.009523384,49.83174903,0,0,0,818.7068013,2947344.485,660.9135491,2379288.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  18:00:00,30.225,37799.99615,26.3494516,23.99947949,25.17446554,0,510.285779,23.99947949,0.009754524,51.00338051,0,0,0,814.8408593,2933427.094,636.4916911,2291370.088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  19:00:00,29.3125,90449.9908,26.13965656,23.99949332,25.06957494,0,461.0175272,23.99949332,0.009927823,51.89523536,0,0,0,760.9634287,2739468.343,579.5373564,2086334.483,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  20:00:00,28.2125,120149.9878,25.88399228,23.99946202,24.94172715,0,411.1052678,23.99946202,0.010108541,52.82488282,0,0,0,697.9066219,2512463.839,520.3068,1873104.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  21:00:00,27.1125,134999.9863,25.71323681,23.9994126,24.85632471,0,389.703523,23.9994126,0.010215781,53.41027767,0,0,0,670.3388029,2413219.69,489.5947523,1762541.108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  22:00:00,26.0125,120149.9878,25.57291285,23.99939707,24.78615496,0,368.7073202,23.99939707,0.010319075,53.96202169,0,0,0,640.4342381,2305563.257,459.3309033,1653591.252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  23:00:00,25.225,90449.9908,25.40333767,23.99946525,24.70140146,0,301.8100099,23.99946525,0.010557795,55.22433015,0,0,0,550.8774108,1983158.679,385.8496154,1389058.615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/06  24:00:00,25,44549.99547,25.26524438,23.99953142,24.6323879,0,256.8980763,23.99953142,0.010931186,57.1286093,0,0,0,502.756425,1809923.13,339.0883121,1220717.923,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  01:00:00,25,29699.99698,25.16227276,23.99956718,24.58091997,0,236.3663302,23.99956718,0.011340992,59.2096171,0,0,0,491.8443212,1770639.556,318.5517097,1146786.155,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  02:00:00,24.3125,22949.99767,25.03593806,23.99958497,24.51776151,0,212.7862993,23.99958497,0.011639578,60.73981371,0,0,0,461.5795622,1661686.424,289.1582978,1040969.872,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  03:00:00,23.9,14849.99849,24.92700105,23.99961558,24.46330831,0,192.8527074,23.99961558,0.011899657,62.07143123,0,0,0,435.888084,1569197.102,265.7396036,956662.5731,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  04:00:00,23.525,14849.99849,24.85260702,23.9996357,24.42612136,0,179.565207,23.9996357,0.012073643,62.96165256,1,0,0,415.9532168,1497431.581,249.2772677,897398.1636,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  05:00:00,23.675,14849.99849,24.80475632,23.99964826,24.40220229,0,170.97451,23.99964826,0.012144235,63.36280166,1,0,0,405.4260708,1459533.855,241.9497872,871019.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  06:00:00,23.9,29699.99698,24.88002,23.99965066,24.43983533,0,183.4252022,23.99965066,0.012153623,63.43488466,1,0,0,429.9508589,1547823.092,256.2718619,922578.7027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  07:00:00,24.2125,59399.99396,25.6501214,23.99913356,24.82462748,0,372.6584566,23.99913356,0.011392612,59.5352835,0,0,0,716.8074602,2580506.857,447.8014146,1612085.093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  08:00:00,25.4625,75599.99231,26.54130985,23.99880279,25.27005632,0,604.4751175,23.99880279,0.010225372,53.56808003,0,0,0,988.524712,3558688.963,689.7950653,2483262.235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  09:00:00,26.7875,59399.99396,28.59428082,24.76241823,26.67834953,0,939.2777448,24.76241823,0.009132578,45.82447263,0,0,0.5,1263.982164,4550335.791,1014.474927,3652109.738,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  10:00:00,28.2625,59399.99396,28.93888974,24.99978007,26.96933491,0,955.9978263,24.99978007,0.008885641,43.95419783,0,0,0.5,1239.281218,4461412.385,1059.770722,3815174.599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  11:00:00,28.9,37799.99615,28.4703918,24.51474725,26.49256953,0,923.1769365,24.51474725,0.008796927,44.80136644,0,0,0,1217.240177,4382064.637,1046.500177,3767400.638,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  12:00:00,29.2125,37799.99615,27.7227737,24.03902968,25.88090169,0,830.1654527,24.03902968,0.008675988,45.47185176,0,0,0,1111.694031,4002098.511,953.0152073,3430854.746,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  13:00:00,29.775,37799.99615,27.03381438,23.99978715,25.51680077,0,645.0498679,23.99978715,0.008806075,46.22360555,0,0,0,895.4187929,3223507.654,767.3646709,2762512.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  14:00:00,31.375,37799.99615,26.88632943,23.99972608,25.44302775,0,604.9115624,23.99972608,0.008997373,47.16581231,0,0,0,864.1756671,3111032.402,740.6662431,2666398.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  15:00:00,32.575,37799.99615,26.82569504,23.99972007,25.41270756,0,591.7670883,23.99972007,0.00916425,47.97935621,0,0,0,862.0762058,3103474.341,737.5498085,2655179.311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  16:00:00,32.425,37799.99615,26.62806673,23.99967924,25.31387298,0,546.5554804,23.99967924,0.009280239,48.52854592,0,0,0,815.2895471,2935042.369,691.0579352,2487808.567,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  17:00:00,32.2,37799.99615,26.46232602,23.99956754,25.23094678,0,515.4818755,23.99956754,0.009411585,49.18680718,0,0,0,784.1525061,2822949.022,658.0079648,2368828.673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  18:00:00,31.5125,37799.99615,26.28520086,23.99949488,25.14234787,0,496.9711207,23.99949488,0.009476679,49.52211291,0,0,0,766.2308211,2758430.956,633.7227807,2281402.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  19:00:00,31.1,90449.9908,26.11262278,23.99952843,25.0560756,0,456.874332,23.99952843,0.009543273,49.86475627,0,0,0,719.7291268,2591024.857,590.1522696,2124548.17,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  20:00:00,30.0375,120149.9878,25.89863619,23.99949421,24.9490652,0,416.5083717,23.99949421,0.009654677,50.43804266,0,0,0,671.4795078,2417326.228,540.8932132,1947215.568,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  21:00:00,28.7125,134999.9863,25.73943625,23.99945295,24.8694446,0,396.957354,23.99945295,0.00978329,51.16459474,0,0,0,651.4507105,2345222.558,510.2072584,1836746.13,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  22:00:00,27.9875,120149.9878,25.6312174,23.99942367,24.81532053,0,382.6048645,23.99942367,0.009943118,52.02682908,0,0,0,642.0170767,2311261.476,489.8486579,1763455.168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  23:00:00,27.1125,90449.9908,25.4802825,23.9994795,24.739881,0,319.0588127,23.9994795,0.010322001,54.01105353,0,0,0,573.9774523,2066318.828,419.0262676,1508494.563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/07  24:00:00,26.325,44549.99547,25.33396857,23.99952277,24.66674567,0,271.6856641,23.99952277,0.010715413,56.05575127,0,0,0,522.5930318,1881334.914,365.0206794,1314074.446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  01:00:00,25.7875,35099.99643,25.22153356,23.99954349,24.61053852,0,248.5958029,23.99954349,0.010978826,57.4098381,0,0,0,496.8100854,1788516.307,337.367982,1214524.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  02:00:00,24.85,35099.99643,25.08889922,23.99957009,24.54423466,0,223.039837,23.99957009,0.011136398,58.18232784,0,0,0,456.3643437,1642911.637,303.9130884,1094087.118,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  03:00:00,24.0875,14849.99849,24.97269583,23.9996112,24.48615352,0,200.6356471,23.9996112,0.011312831,59.06511616,0,0,0,421.8543707,1518675.734,275.0978897,990352.4029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  04:00:00,23.9,14849.99849,24.8992513,23.99963227,24.44944179,0,187.3080671,23.99963227,0.011505732,60.05388996,0,0,0,407.1883197,1465877.951,260.1978709,936712.3351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  05:00:00,23.525,14849.99849,24.80347618,23.99965481,24.4015655,0,171.8393642,23.99965481,0.011714404,61.12283441,0,0,0,386.5045607,1391416.418,241.5729662,869662.6782,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  06:00:00,23.3,14849.99849,24.8178609,23.99967721,24.40876906,0,172.7112002,23.99967721,0.011884852,62.03473625,0,0,0,392.5752162,1413270.778,240.5288704,865903.9334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  07:00:00,23.9875,55349.99437,25.50792524,23.99940168,24.75366346,0,308.2172144,23.99940168,0.011461889,59.89020284,0,0,0,607.1665653,2185799.635,381.6079302,1373788.549,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  08:00:00,24.775,55349.99437,26.55750922,23.99869822,25.27810372,0,583.8464817,23.99869822,0.010231419,53.59935835,0,0,0,953.364708,3432112.949,663.370173,2388132.623,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  09:00:00,26.375,75599.99231,28.0396087,24.40932265,26.22446568,0,914.6220832,24.40932265,0.009020146,46.23760671,0,0,0,1240.841967,4467031.081,991.6590603,3569972.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  10:00:00,28.575,75599.99231,29.15190491,25.26259973,27.20725232,0,976.9668938,25.26259973,0.00885315,43.11540445,0.75,0,1,1234.149983,4442939.938,1069.877612,3851559.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  11:00:00,29.4,55349.99437,28.73735824,24.82238992,26.77987408,0,926.3954961,24.82238992,0.008999172,44.98414718,0,0,0.25,1227.498268,4418993.766,1054.268551,3795366.782,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  12:00:00,29.775,44549.99547,27.8566261,24.1275812,25.99210365,0,854.3018437,24.1275812,0.008873795,46.21872063,0,0,0,1162.698334,4185714.001,986.467818,3551284.145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  13:00:00,30.375,44549.99547,27.11593269,24.00001116,25.55797193,0,675.9556595,24.00001116,0.008975039,47.07946927,0,0,0,951.8787797,3426763.607,803.4547105,2892436.958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  14:00:00,31.2875,44549.99547,26.94016763,23.99960019,25.46988391,0,626.9773347,23.99960019,0.009172294,48.06984644,0,0,0,910.3251815,3277170.653,762.0352515,2743326.905,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  15:00:00,31.325,44549.99547,26.87831559,23.99956718,25.43894139,0,611.4336727,23.99956718,0.009282856,48.59166061,0,0,0,900.53072,3241910.592,746.7430193,2688274.87,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  16:00:00,30.4125,44549.99547,26.81520509,23.99952633,25.40736571,0,595.0481728,23.99952633,0.009269122,48.50251496,0,0,0,877.0689992,3157448.397,722.6114063,2601401.063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  17:00:00,30,44549.99547,26.58871547,23.99958181,25.29414864,0,537.0368743,23.99958181,0.009229915,48.30019745,0,0,0,797.1495935,2869738.537,661.0807877,2379890.836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  18:00:00,29.3125,44549.99547,26.36405085,23.99954691,25.18179888,0,505.0232021,23.99954691,0.009263481,48.47336133,0,0,0,756.2488987,2722496.035,623.3232092,2243963.553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  19:00:00,28.525,114749.9883,26.08948077,23.99955969,25.04452023,0,449.2498958,23.99955969,0.009429493,49.36038075,0,0,0,697.6066487,2511383.935,561.0031161,2019611.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  20:00:00,27.9875,134999.9863,25.84845687,23.99945221,24.92395454,0,413.977863,23.99945221,0.009767208,51.12045901,0,0,0,671.613399,2417808.237,521.2640861,1876550.71,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  21:00:00,27.1125,134999.9863,25.69577538,23.99933288,24.84755413,0,396.828872,23.99933288,0.010088079,52.77352924,0,0,0,667.9463162,2404606.738,496.7083163,1788149.939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  22:00:00,26.325,134999.9863,25.56839115,23.99938913,24.78389014,0,362.4873196,23.99938913,0.010079671,52.73005386,0,0,0,612.9662198,2206678.391,455.6132316,1640207.634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  23:00:00,25.7875,114749.9883,25.40568673,23.99953461,24.70261067,0,292.3843889,23.99953461,0.009931788,51.96817536,0,0,0,502.762105,1809943.578,381.050547,1371781.969,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/08  24:00:00,24.5375,55349.99437,25.20923112,23.99965244,24.60444178,0,236.2418191,23.99965244,0.010047353,52.56284814,0,0,0,422.7200721,1521792.26,314.4937525,1132177.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  01:00:00,23.9,35099.99643,25.0635656,23.99964699,24.5316063,0,218.6336236,23.99964699,0.010326992,54.00189577,0,0,0,403.4531566,1452431.364,291.5358362,1049529.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  02:00:00,23.9,35099.99643,24.98772974,23.99962925,24.49367949,0,203.8856055,23.99962925,0.010560856,55.20448909,0,0,0,391.3827691,1408977.969,276.7768127,996396.5257,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  03:00:00,24.2125,14849.99849,24.94220199,23.99963718,24.47091959,0,194.786506,23.99963718,0.010740788,56.12904665,0,0,0,388.0970762,1397149.474,270.3028002,973090.0807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  04:00:00,23.7125,14849.99849,24.86004773,23.99965395,24.42985084,0,180.9209109,23.99965395,0.010922909,57.06429374,0,0,0,369.8252386,1331370.859,252.2411019,908067.9668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  05:00:00,23.3,14849.99849,24.76232818,23.99967537,24.38100177,0,165.1150711,23.99967537,0.011128184,58.08086605,0,0,0,349.3706379,1257734.296,232.9773954,838718.6233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  06:00:00,23.3,14849.99849,24.82130861,23.99969166,24.41050014,0,173.2885089,23.99969166,0.011335179,59.15698282,0,0,0,369.8450658,1331442.237,241.1246948,868048.9011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  07:00:00,23.675,55349.99437,25.74294314,23.99928741,24.87111527,0,360.4754807,23.99928741,0.010858502,56.73433315,0,0,0,646.4042179,2327055.184,431.1843889,1552263.8,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  08:00:00,24.9625,55349.99437,26.50768425,23.99887485,25.25327955,0,571.4661714,23.99887485,0.009892716,51.76850457,0,0,0,901.6288633,3245863.908,652.8230638,2350163.03,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  09:00:00,26.6,75599.99231,27.03326883,23.99882837,25.5160486,0,740.1904981,23.99882837,0.009259388,48.50336833,0,0,0,1074.157339,3866966.42,835.3890876,3007400.715,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  10:00:00,27.8875,75599.99231,27.29130641,23.99910719,25.6452068,0,772.661401,23.99910719,0.008955805,46.93501467,0,0,0,1079.652982,3886750.737,878.8979141,3164032.491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  11:00:00,29.3625,55349.99437,27.23224262,23.99942389,25.61583325,0,719.649829,23.99942389,0.008939433,46.84954387,0,0,0,1004.09421,3614739.154,838.4474341,3018410.763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  12:00:00,30.6875,44549.99547,27.06477711,23.99952847,25.53215279,0,671.1720349,23.99952847,0.00905124,47.42679274,0,0,0,952.49537,3428983.332,801.139559,2884102.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  13:00:00,31.475,44549.99547,26.81924201,23.9995927,25.40941736,0,603.0830131,23.9995927,0.009174193,48.03103471,0,0,0,876.7412114,3156268.361,739.603841,2662573.828,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  14:00:00,31.7,44549.99547,26.75165412,23.99957436,25.37561424,0,583.8083847,23.99957436,0.009180053,48.01265512,0,0,0,849.3558458,3057681.045,722.0688756,2599447.952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  15:00:00,32.0125,44549.99547,26.74413871,23.99957783,25.37185827,0,582.3424758,23.99957783,0.009133106,47.72216123,0,0,0,841.5856163,3029708.219,723.2145591,2603572.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  16:00:00,33.575,44549.99547,26.65663722,23.9996481,25.32814266,0,561.7732627,23.9996481,0.009204422,48.07082966,0,0,0,823.0743157,2963067.537,715.8262092,2576974.353,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  17:00:00,34.0875,44549.99547,26.47797407,23.99969249,25.23883328,0,517.1157421,23.99969249,0.009334348,48.7082196,0,0,0,780.4991826,2809797.057,675.4685624,2431686.825,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  18:00:00,33.2125,44549.99547,26.30937587,23.99959036,25.15448312,0,497.9421438,23.99959036,0.009418421,49.12199623,0,0,0,760.0747056,2736268.94,648.8515672,2335865.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  19:00:00,32.1125,114749.9883,26.11815755,23.99952652,25.05884204,0,461.0748742,23.99952652,0.009393483,48.99405208,0,0,0,709.7727113,2555181.761,602.6456713,2169524.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  20:00:00,31.0125,134999.9863,25.89609828,23.99941437,24.94775632,0,428.5669624,23.99941437,0.009458231,49.32701869,0,0,0,667.7084872,2403750.554,560.9338915,2019362.009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  21:00:00,29.5375,134999.9863,25.74248168,23.99932556,24.87090362,0,409.6614493,23.99932556,0.009583455,50.00226706,0,0,0,649.3911868,2337808.273,529.6822395,1906856.062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  22:00:00,28.9,134999.9863,25.64306809,23.99941533,24.82124171,0,380.5745149,23.99941533,0.009606361,50.13877293,0,0,0,614.1779775,2211040.719,495.2790042,1783004.415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  23:00:00,28.2125,114749.9883,25.50216977,23.99956581,24.75086779,0,314.3927634,23.99956581,0.009731951,50.78366654,0,0,0,534.5637043,1924429.335,423.4646398,1524472.703,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/09  24:00:00,27.1125,55349.99437,25.32792736,23.99965136,24.66378936,0,260.6897011,23.99965136,0.010089972,52.62172768,0,0,0,477.0123599,1717244.496,360.6381119,1298297.203,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  01:00:00,26.325,29699.99698,25.21992107,23.99962195,24.60977151,0,248.344372,23.99962195,0.010654062,55.54954477,0,0,0,483.8738287,1741945.783,341.7511165,1230304.019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  02:00:00,26.1,22949.99767,25.13824093,23.99959527,24.5689181,0,232.5444876,23.99959527,0.011270102,58.68916829,0,0,0,490.8068798,1766904.767,324.071001,1166655.604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  03:00:00,25.7875,14849.99849,25.04833336,23.99959466,24.52396401,0,215.3279378,23.99959466,0.011681031,60.76684355,0,0,0,480.5220278,1729879.3,304.1728882,1095022.397,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  04:00:00,25.6,14849.99849,24.97687874,23.99959652,24.48823763,0,202.1054387,23.99959652,0.01189006,61.83388047,0,0,0,466.7847651,1680425.154,289.3459178,1041645.304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  05:00:00,25.6,14849.99849,24.92297039,23.99960806,24.46128922,0,192.5319477,23.99960806,0.012034886,62.57271214,0.75,0,0,457.4906197,1646966.231,279.7703283,1007173.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  06:00:00,25.6,29699.99698,24.90613136,23.99961456,24.45287296,0,189.6271736,23.99961456,0.01217191,63.27143393,1,0,0,459.8510704,1655463.853,276.8769313,996756.9525,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  07:00:00,25.9125,59399.99396,25.10787283,23.9994988,24.55368581,0,260.0895386,23.9994988,0.011987633,62.33196881,0.5,0,0,577.7784474,2080002.411,349.8710576,1259535.807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  08:00:00,26.475,75599.99231,25.43400493,23.99940508,24.716705,0,340.7195625,23.99940508,0.011381385,59.27378737,0,0,0,682.5101065,2457036.383,435.165465,1566595.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  09:00:00,26.7,59399.99396,25.71590098,23.99947489,24.85768794,0,356.5224428,23.99947489,0.010905839,56.86177929,0,0,0,675.6820013,2432455.205,452.9636447,1630669.121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  10:00:00,26.7,59399.99396,25.75695569,23.99961257,24.87828413,0,353.8389311,23.99961257,0.010674117,55.70882223,0,0,0,657.2623171,2366144.341,450.3424662,1621232.878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  11:00:00,26.325,37799.99615,25.70778189,23.9997454,24.85376364,0,323.15877,23.9997454,0.0107076,55.90148761,0,0,0,612.1161547,2203618.157,416.6144754,1499812.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  12:00:00,25.7875,37799.99615,25.77909534,23.99974143,24.88941838,0,337.6471033,23.99974143,0.010872234,56.74626267,0,0,0,644.5862865,2320510.631,426.5580073,1535608.826,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  13:00:00,24.5375,37799.99615,25.74671,23.99972609,24.87321805,0,328.0474352,23.99972609,0.010898557,56.84533025,0,0,0,618.8148382,2227733.418,406.304386,1462695.79,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  14:00:00,24.9625,37799.99615,25.88898698,23.99965895,24.94432297,0,360.1186226,23.99965895,0.010689421,55.71658179,0,0,0,656.3332742,2362799.787,441.9160396,1590897.743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  15:00:00,27.975,37799.99615,26.05899276,23.99962664,25.0293097,0,404.7163221,23.99962664,0.010508207,54.7321576,0,0,0,728.6834026,2623260.249,512.0303831,1843309.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  16:00:00,29.775,37799.99615,26.05540551,23.99962032,25.02751291,0,411.225925,23.99962032,0.010473667,54.53441764,0,0,0,741.7268122,2670216.524,533.7795432,1921606.355,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  17:00:00,30.375,37799.99615,25.99657116,23.99953565,24.9980534,0,407.7767046,23.99953565,0.010482714,54.54632579,0,0,0,733.4804132,2640529.488,535.2774946,1926998.981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  18:00:00,30.6,37799.99615,25.93182569,23.99944587,24.96563578,0,417.9760504,23.99944587,0.010370684,53.95261122,0,0,0,737.2373865,2654054.591,547.2581014,1970129.165,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  19:00:00,30.225,90449.9908,25.71936072,23.99954929,24.85945501,0,370.0069462,23.99954929,0.010380184,54.00088368,0,0,0,668.6755086,2407231.831,496.2274301,1786418.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  20:00:00,29.3125,120149.9878,25.57255979,23.99953681,24.7860483,0,346.0159151,23.99953681,0.010598534,55.15297454,0,0,0,644.9803995,2321929.438,464.6070879,1672585.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  21:00:00,28.9,134999.9863,25.5035578,23.99946657,24.75151219,0,347.9771636,23.99946657,0.010784612,56.16208563,0,0,0,660.0614395,2376221.182,463.0524024,1666988.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  22:00:00,28.2125,120149.9878,25.44645529,23.99940526,24.72293027,0,345.3052642,23.99940526,0.010894874,56.74819361,0,0,0,660.274571,2376988.456,454.5851686,1636506.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  23:00:00,27.425,90449.9908,25.32474098,23.99946106,24.66210102,0,288.4950551,23.99946106,0.011096332,57.8157051,0,0,0,578.2327693,2081637.97,391.1094149,1407993.894,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/10  24:00:00,26.5125,44549.99547,25.18693075,23.99951842,24.59322458,0,243.6545496,23.99951842,0.011259451,58.67255867,0,0,0,509.660967,1834779.481,338.5647436,1218833.077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  01:00:00,26.1,29699.99698,25.08972147,23.99956489,24.54464318,0,223.8392427,23.99956489,0.011484404,59.78528534,0,0,0,486.7014882,1752125.357,315.2981742,1135073.427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  02:00:00,25.7875,22949.99767,25.01636589,23.99958694,24.50797641,0,209.8310708,23.99958694,0.011767064,61.20611124,0,0,0,476.1722017,1714219.926,298.6813684,1075252.926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  03:00:00,25.6,14849.99849,24.95329082,23.99960585,24.47644834,0,198.014026,23.99960585,0.012047124,62.63511792,0.75,0,0,468.6327256,1687077.812,285.2792847,1027005.425,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  04:00:00,25.6,14849.99849,24.90752642,23.99961031,24.45356837,0,189.9508299,23.99961031,0.01222992,63.56717922,1,0,0,463.633957,1669082.245,277.2070959,997945.5451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  05:00:00,25.6,14849.99849,24.86847292,23.99961763,24.43404528,0,183.215916,23.99961763,0.012353366,64.19629593,1,0,0,457.7517083,1647906.15,270.4692012,973689.1242,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  06:00:00,25.6,29699.99698,24.85158264,23.99962466,24.42560365,0,180.4790471,23.99962466,0.012439758,64.63641798,1,0,0,457.0161953,1645258.303,267.7272035,963817.9326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  07:00:00,25.6,59399.99396,25.02475273,23.99952162,24.51213718,0,244.3977149,23.99952162,0.012158727,63.2043944,0.75,0,0,556.7585602,2004330.817,331.5218367,1193478.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  08:00:00,25.6,75599.99231,25.38595009,23.99940189,24.69267599,0,330.0214178,23.99940189,0.011423762,59.49037471,0,0,0,660.0574575,2376206.847,417.0429708,1501354.695,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  09:00:00,25.9125,59399.99396,25.65853274,23.99950226,24.8290175,0,342.5958058,23.99950226,0.010894884,56.80552714,0,0,0,645.8179232,2324944.524,432.3576593,1556487.573,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  10:00:00,26.475,59399.99396,25.92280977,23.99954268,24.96117623,0,392.188069,23.99954268,0.010507528,54.85387762,0,0,0,700.4914441,2521769.199,486.6908495,1752087.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  11:00:00,27.0125,37799.99615,26.12271739,23.9995947,25.06115605,0,422.3254332,23.9995947,0.010212684,53.39362156,0,0,0,726.6659181,2615997.305,521.4100733,1877076.264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  12:00:00,27.8875,37799.99615,26.28857516,23.99958893,25.14408205,0,462.6528915,23.99958893,0.010030894,52.44516454,0,0,0,773.7486284,2785495.062,569.1326033,2048877.372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  13:00:00,28.9875,37799.99615,26.44507502,23.99956906,25.22232204,0,502.0624704,23.99956906,0.00989144,51.67507151,0,0,0,819.7405342,2951065.923,617.8296522,2224186.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  14:00:00,30.15,37799.99615,26.54997807,23.99957194,25.27477501,0,528.8181183,23.99957194,0.009797288,51.13885854,0,0,0,848.3703776,3054133.359,654.3832911,2355779.848,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  15:00:00,30.9125,37799.99615,26.62616047,23.9995702,25.31286534,0,548.3952181,23.9995702,0.009704988,50.64515432,0,0,0,864.5146591,3112252.773,680.3294231,2449185.923,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  16:00:00,29.0375,37799.99615,26.4388581,23.99960847,25.21923328,0,502.8458849,23.99960847,0.009776061,50.97760879,0,0,0,808.6794338,2911245.962,619.1820818,2229055.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  17:00:00,27.8,37799.99615,26.07443784,23.99964695,25.0370424,0,420.330868,23.99964695,0.010265044,53.43124909,0,0,0,730.345951,2629245.424,526.3717702,1894938.373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  18:00:00,27.8,37799.99615,25.96733186,23.99951668,24.98342427,0,419.8496366,23.99951668,0.010652584,55.39422093,0,0,0,762.7604592,2745937.653,525.8107538,1892918.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  19:00:00,27.8,90449.9908,25.75060068,23.999531,24.87506584,0,372.4975974,23.999531,0.010859903,56.45375499,0,0,0,704.3714396,2535737.183,478.430144,1722348.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  20:00:00,25.3625,120149.9878,25.4732356,23.99952233,24.73637896,0,321.1745364,23.99952233,0.011018556,57.30067284,0,0,0,612.9273351,2206538.406,406.3949972,1463021.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  21:00:00,24.5875,134999.9863,25.34988133,23.99948573,24.67468353,0,311.6980707,23.99948573,0.011122738,57.92879267,0,0,0,601.5481146,2165573.213,390.3684748,1405326.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  22:00:00,25,120149.9878,25.31008167,23.99944492,24.6547633,0,313.8581659,23.99944492,0.011237838,58.56222061,0,0,0,613.4942028,2208579.13,395.9618217,1425462.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  23:00:00,24.625,90449.9908,25.18866212,23.99948404,24.59407308,0,258.8684085,23.99948404,0.011355474,59.16405635,0,0,0,526.0563155,1893802.736,337.8645715,1216312.457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/11  24:00:00,24.4,44549.99547,25.06463896,23.99957224,24.5321056,0,218.3333892,23.99957224,0.011693391,60.89183395,0,0,0,474.4506928,1708022.494,295.4550649,1063638.234,0,0,265656.6621
