Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 07/12  01:00:00,24.4,29699.99698,24.98059169,23.99959741,24.49009455,0,202.2132738,23.99959741,0.012013157,62.4855373,0.5,0,0,462.964272,1666671.379,279.3369861,1005613.15,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  02:00:00,24.775,22949.99767,24.93078325,23.99960915,24.4651962,0,193.235417,23.99960915,0.012323973,64.04650284,1,0,0,467.2974854,1682270.947,273.5404091,984745.4729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  03:00:00,24.625,14849.99849,24.87318201,23.99962255,24.43640228,0,183.0720325,23.99962255,0.012521466,65.05259999,1,0,0,455.7173295,1640582.386,262.0785599,943482.8156,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  04:00:00,24.4,14849.99849,24.81477365,23.99962828,24.40720097,0,172.8463193,23.99962828,0.012592181,65.41266684,1,0,0,437.8310446,1576191.76,249.9538244,899833.7678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  05:00:00,24.775,14849.99849,24.78230498,23.99964219,24.39097358,0,167.5958917,23.99964219,0.012755895,66.24595422,1,0,0,441.113206,1588007.542,247.8961123,892426.0042,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  06:00:00,25.375,29699.99698,24.80602481,23.99964318,24.40283399,0,172.2648376,23.99964318,0.012903746,67.04078509,1,0,0,464.8388285,1673419.782,257.6366173,927491.8221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  07:00:00,25.6,59399.99396,25.04198432,23.99947795,24.52073114,0,248.1773548,23.99947795,0.012557759,65.30407283,1,0,0,594.1867507,2139072.302,335.3249038,1207169.654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  08:00:00,26.2875,75599.99231,25.29873555,23.99942527,24.64908041,0,313.2550665,23.99942527,0.011913519,62.05601746,0.25,0,0,679.9845746,2447944.469,406.2000198,1462320.071,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  09:00:00,27.0125,59399.99396,25.54765145,23.99952455,24.773588,0,320.0408493,23.99952455,0.011527046,60.10253723,0,0,0,669.6368892,2410692.801,419.2356326,1509248.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  10:00:00,27.8875,59399.99396,25.9939888,23.99946685,24.99672782,0,411.9253238,23.99946685,0.011108496,57.95845777,0,0,0,796.2768174,2866596.543,518.4050671,1866258.241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  11:00:00,28.675,37799.99615,26.73513797,23.99914649,25.36714223,0,583.83978,23.99914649,0.010360349,54.11994883,0,0,0,1001.086104,3603909.973,696.8418433,2508630.636,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  12:00:00,29.5875,37799.99615,26.87094785,23.999255,25.43510142,0,620.0896296,23.999255,0.009908692,51.79753817,0,0,0,1002.879874,3610367.545,740.9903311,2667565.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  13:00:00,31.375,37799.99615,26.54932336,23.9996206,25.27447198,0,530.9889288,23.9996206,0.010039535,52.43606868,0,0,0,888.4062986,3198262.675,667.3190391,2402348.541,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  14:00:00,32.575,37799.99615,26.46746209,23.99964573,25.23355391,0,509.0428769,23.99964573,0.010281241,53.62353026,0,0,0,881.2076886,3172347.679,655.4953938,2359783.418,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  15:00:00,32.8,37799.99615,26.48102499,23.99958171,25.24030335,0,511.6539892,23.99958171,0.010342135,53.91567314,0,0,0,890.543612,3205957.003,659.9335884,2375760.918,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  16:00:00,33.8,37799.99615,26.49657028,23.99952142,25.24804585,0,521.5174274,23.99952142,0.010352746,53.93599911,0,0,0,902.21655,3247979.58,678.1654203,2441395.513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  17:00:00,34.0875,37799.99615,26.37311112,23.99945054,25.18628083,0,501.6463088,23.99945054,0.010424936,54.28540879,0,0,0,877.0085781,3157230.881,660.7031296,2378531.266,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  18:00:00,33.2125,37799.99615,26.25985006,23.99935254,25.1296013,0,496.9920826,23.99935254,0.010407798,54.19794922,0,0,0,863.3359819,3108009.535,648.39983,2334239.388,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  19:00:00,32.425,90449.9908,26.07229289,23.99940854,25.03585071,0,451.9823975,23.99940854,0.010284141,53.56432146,0,0,0,784.1019132,2822766.888,596.6632453,2147987.683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  20:00:00,31.2,120149.9878,25.83536547,23.99946016,24.91741282,0,404.9262706,23.99946016,0.010452189,54.45961963,0,0,0,730.3812292,2629372.425,539.529815,1942307.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  21:00:00,29.85,134999.9863,25.69583212,23.999426,24.84762906,0,389.300812,23.999426,0.010763364,56.07477701,0,0,0,729.0082933,2624429.856,512.5053375,1845019.215,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  22:00:00,28.7125,120149.9878,25.5889656,23.99935265,24.79415913,0,374.8361199,23.99935265,0.010902317,56.8587142,0,0,0,712.243651,2564077.143,488.3704788,1758133.724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  23:00:00,27.9875,90449.9908,25.44818198,23.99941118,24.72379658,0,313.431383,23.99941118,0.011114543,57.98987805,0,0,0,625.909357,2253273.685,420.8553175,1515079.143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/12  24:00:00,27.1125,44549.99547,25.29348531,23.99948355,24.64648443,0,264.6264627,23.99948355,0.011367646,59.28647265,0,0,0,557.2635977,2006148.952,364.661179,1312780.244,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  01:00:00,26.325,29699.99698,25.17761426,23.99953126,24.58857276,0,240.4198544,23.99953126,0.011613383,60.54443801,0,0,0,525.2787952,1891003.663,333.7940923,1201658.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  02:00:00,25.7875,22949.99767,25.08796227,23.99955444,24.54375835,0,222.8572254,23.99955444,0.011814722,61.57443909,0,0,0,502.121284,1807636.622,311.6899538,1122083.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  03:00:00,25.6,14849.99849,25.01472594,23.99957782,24.50715188,0,208.9175431,23.99957782,0.011995758,62.50000455,0.5,0,0,486.0013986,1749605.035,296.1660414,1066197.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  04:00:00,25.6,14849.99849,24.96140589,23.99959189,24.48049889,0,199.373766,23.99959189,0.012101176,63.03873015,1,0,0,474.0014887,1706405.359,286.6018636,1031766.709,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  05:00:00,25.6,14849.99849,24.91006136,23.99960182,24.45483159,0,190.332042,23.99960182,0.012133381,63.20324891,1,0,0,459.515897,1654257.229,277.5580799,999209.0875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  06:00:00,25.225,29699.99698,24.89874406,23.99962099,24.44918253,0,187.8619192,23.99962099,0.012184371,63.50391798,1,0,0,453.9847873,1634345.234,271.9167958,978900.465,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  07:00:00,25.375,59399.99396,25.3547243,23.99938812,24.67705621,0,309.2106538,23.99938812,0.011792885,61.5253534,0.25,0,0,647.0712951,2329456.662,394.3330285,1419598.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  08:00:00,25.9125,75599.99231,26.3840129,23.99872941,25.19137115,0,564.4403812,23.99872941,0.010582888,55.35372186,0,0,0,974.0318277,3506514.58,653.619682,2353030.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  09:00:00,27.1625,59399.99396,27.45560424,24.03004777,25.74282601,0,802.1523098,24.03004777,0.009413334,49.25807003,0,0,0,1186.007295,4269626.261,899.1187642,3236827.551,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  10:00:00,28.8,59399.99396,28.29513819,24.48562681,26.3903825,0,914.3560021,24.48562681,0.008956433,45.63807883,0,0,0,1231.640726,4433906.614,1013.787691,3649635.689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  11:00:00,30.15,37799.99615,28.30912288,24.47048439,26.38980364,0,899.2629432,24.47048439,0.008984342,45.81817627,0,0,0,1215.03318,4374119.448,1027.601476,3699365.312,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  12:00:00,30.9125,37799.99615,27.49235239,24.0236892,25.7580208,0,777.8141245,24.0236892,0.009041186,47.35449015,0,0,0,1096.67705,3948037.381,915.730305,3296629.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  13:00:00,32.1625,37799.99615,26.88547062,23.99977067,25.44262065,0,610.2467566,23.99977067,0.00929836,48.72025092,0,0,0,906.330235,3262788.846,752.8422867,2710232.232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  14:00:00,33.4875,37799.99615,26.7753956,23.99967157,25.38753359,0,581.3360729,23.99967157,0.009424044,49.35064495,0,0,0,877.6259944,3159453.58,734.856082,2645481.895,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  15:00:00,34.2125,37799.99615,26.6887885,23.99966834,25.34422842,0,560.5306559,23.99966834,0.009426973,49.36576759,0,0,0,849.1792763,3057045.395,720.0197779,2592071.201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  16:00:00,34.775,37799.99615,26.60378843,23.99964464,25.30171653,0,544.959093,23.99964464,0.009419316,49.29510764,0,0,0,824.5223664,2968280.519,709.0330254,2552518.892,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  17:00:00,35.375,37799.99615,26.51043461,23.99954638,25.2549905,0,533.5846157,23.99954638,0.009437857,49.34088753,0,0,0,806.2103295,2902357.186,702.5499472,2529179.81,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  18:00:00,35.225,37799.99615,26.39717461,23.99948629,25.19833045,0,530.5744166,23.99948629,0.00945254,49.39788632,0,0,0,803.3301937,2891988.697,698.2580618,2513729.023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  19:00:00,34.3125,90449.9908,26.23946054,23.99952617,25.11949335,0,492.4552926,23.99952617,0.009513282,49.71041187,0,0,0,764.783857,2753221.885,652.6403248,2349505.169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  20:00:00,32.525,120149.9878,26.01406329,23.99949666,25.00677998,0,446.4859795,23.99949666,0.00971839,50.7657399,0,0,0,722.0536712,2599393.216,591.8228199,2130562.152,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  21:00:00,31.0125,134999.9863,25.86386042,23.9994264,24.93164341,0,427.3894275,23.9994264,0.009916796,51.81905359,0,0,0,711.2988595,2560675.894,560.0478064,2016172.103,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  22:00:00,29.5375,120149.9878,25.73632264,23.99938011,24.86785138,0,407.3649249,23.99938011,0.010076657,52.69463294,0,0,0,692.4370674,2492773.443,527.6495697,1899538.451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  23:00:00,27.8375,90449.9908,25.54088162,23.99943977,24.7701607,0,332.6507352,23.99943977,0.010382879,54.32450648,0,0,0,602.2788398,2168203.823,438.735123,1579446.443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/13  24:00:00,26.8875,44549.99547,25.36961798,23.99951036,24.68456417,0,279.3415466,23.99951036,0.010819075,56.58876912,0,0,0,545.7317509,1964634.303,377.4663716,1358878.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  01:00:00,26.0125,29699.99698,25.23967833,23.99953972,24.61960903,0,252.1905489,23.99953972,0.011237999,58.74096481,0,0,0,521.7284266,1878222.336,342.9460974,1234605.951,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  02:00:00,25.9125,22949.99767,25.15794417,23.99955538,24.57874978,0,235.9196217,23.99955538,0.011584354,60.5182744,0,0,0,513.7559371,1849521.373,325.8162498,1172938.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  03:00:00,25.7875,14849.99849,25.08707893,23.99955573,24.54331733,0,222.5337946,23.99955573,0.011828587,61.77036386,0,0,0,504.2794714,1815406.097,311.3860605,1120989.818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  04:00:00,25.6,14849.99849,25.01720307,23.99957971,24.50839139,0,209.4774209,23.99957971,0.012083194,63.07453989,1,0,0,493.8265458,1777775.565,296.7470889,1068289.52,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  05:00:00,25.6,14849.99849,24.95955781,23.9995888,24.47957331,0,199.1092778,23.9995888,0.012262323,63.99149829,1,0,0,484.8777089,1745559.752,286.3735034,1030944.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  06:00:00,25.6,29699.99698,24.99019314,23.99959847,24.49489581,0,204.4168406,23.99959847,0.012373448,64.56007384,1,0,0,500.1244119,1800447.883,291.6531128,1049951.206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  07:00:00,25.9125,59399.99396,25.63659459,23.99916832,24.81788145,0,370.6722867,23.99916832,0.01176387,61.47775966,0.25,0,0,761.3814342,2740973.163,460.2014506,1656725.222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  08:00:00,26.475,75599.99231,26.84871717,23.99825339,25.42348528,0,686.5615604,23.99825339,0.010234428,53.63697834,0,0,0,1136.104798,4089977.273,780.259257,2808933.325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  09:00:00,27.3875,59399.99396,27.64849425,24.0893954,25.86894483,0,839.5493728,24.0893954,0.009249309,48.29173805,0,0,0,1214.684861,4372865.501,934.8836251,3365581.05,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  10:00:00,28.1125,59399.99396,28.56828581,24.72902025,26.64865303,0,925.9252554,24.72902025,0.009011032,45.29318082,0,0,0,1247.227748,4490019.892,1017.770828,3663974.98,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  11:00:00,29.3625,37799.99615,28.30563011,24.46625974,26.38594493,0,892.3093975,24.46625974,0.009061987,46.26759036,0,0,0,1231.64392,4433918.113,1018.030313,3664909.127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  12:00:00,31.375,37799.99615,27.55636168,24.02272077,25.78954123,0,791.8754704,24.02272077,0.00912697,47.84851403,0,0,0,1130.358045,4069288.962,932.9119813,3358483.133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  13:00:00,32.8875,37799.99615,27.02263781,23.9997226,25.5111802,0,647.1004487,23.9997226,0.009374785,49.16466347,0,0,0,963.7628539,3469546.274,795.8519326,2865066.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  14:00:00,33.9875,37799.99615,26.87222265,23.99965176,25.43593721,0,606.3493521,23.99965176,0.009518288,49.88727653,0,0,0,923.6415315,3325109.513,764.2497237,2751299.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  15:00:00,34.775,37799.99615,26.84415932,23.99963499,25.42189715,0,600.597444,23.99963499,0.009582255,50.18574822,0,0,0,919.1265406,3308855.546,765.0051806,2754018.65,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  16:00:00,35.375,37799.99615,26.79666796,23.99959094,25.39812945,0,595.1559174,23.99959094,0.009614496,50.33303841,0,0,0,912.3621519,3284503.747,764.5836563,2752501.163,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  17:00:00,35.6,37799.99615,26.63148704,23.99951609,25.31550157,0,564.132641,23.99951609,0.009762322,51.0303269,0,0,0,883.8855403,3181987.945,735.4677028,2647683.73,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  18:00:00,35.225,37799.99615,26.50307508,23.99940571,25.25124039,0,556.3400176,23.99940571,0.009821616,51.29690157,0,0,0,877.1763958,3157835.025,724.3394524,2607622.029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  19:00:00,34.3125,90449.9908,26.31143602,23.99944488,25.15544045,0,509.4245978,23.99944488,0.009823048,51.30413906,0,0,0,818.6232304,2947043.63,669.8335072,2411400.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  20:00:00,32.8375,120149.9878,26.08581529,23.99943434,25.04262481,0,463.08417,23.99943434,0.009986148,52.1757028,0,0,0,770.3028472,2773090.25,611.1729107,2200222.478,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  21:00:00,31.2,134999.9863,25.93417432,23.99935945,24.96676689,0,443.4337286,23.99935945,0.010095104,52.78958575,0,0,0,750.5524717,2701988.898,577.7001422,2079720.512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  22:00:00,29.5375,120149.9878,25.78767863,23.99933565,24.89350714,0,418.5954766,23.99933565,0.010200054,53.38370701,0,0,0,720.82473,2594969.028,538.9356622,1940168.384,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  23:00:00,28.2125,90449.9908,25.59465268,23.99940805,24.79703037,0,344.1770624,23.99940805,0.010456014,54.7563212,0,0,0,626.2911214,2254648.037,453.3857673,1632188.762,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/14  24:00:00,27.1125,44549.99547,25.41031518,23.99947599,24.70489558,0,287.8883126,23.99947599,0.010761295,56.3488046,0,0,0,557.1056254,2005580.251,387.8866338,1396391.882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  01:00:00,26.325,35099.99643,25.2758608,23.9995306,24.6376957,0,259.5408861,23.9995306,0.011167596,58.43859214,0,0,0,532.4847985,1916945.275,352.9316804,1270554.049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  02:00:00,26.1,35099.99643,25.18959495,23.99954346,24.59456921,0,242.4560572,23.99954346,0.011536144,60.33201784,0,0,0,525.0095107,1890034.239,333.9591673,1202253.002,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  03:00:00,26.1,14849.99849,25.11898988,23.99955244,24.55927116,0,228.6929952,23.99955244,0.011832805,61.81535362,0,0,0,518.4412604,1866388.538,320.1916753,1152690.031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  04:00:00,25.7875,14849.99849,25.04216634,23.99956437,24.52086536,0,214.2689562,23.99956437,0.01204679,62.88818394,0.75,0,0,502.1288075,1807663.707,303.120265,1091232.954,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  05:00:00,25.6,14849.99849,24.97534502,23.99958483,24.48746493,0,201.8803554,23.99958483,0.012228051,63.81611337,1,0,0,488.0312541,1756912.515,289.1439665,1040918.279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  06:00:00,25.6,14849.99849,24.98172895,23.9995952,24.49066207,0,202.4886263,23.9995952,0.012349887,64.43954606,1,0,0,495.4396701,1783582.812,289.7334522,1043040.428,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  07:00:00,25.6,55349.99437,25.40286079,23.99943482,24.7011478,0,286.6095876,23.99943482,0.012038556,62.88576923,0.5,0,0,630.1330078,2268478.828,373.6973678,1345310.524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  08:00:00,26.6,55349.99437,26.47348884,23.99868835,25.2360886,0,563.6111435,23.99868835,0.010872099,56.92006464,0,0,0,1009.454671,3634036.817,658.5449886,2370761.959,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  09:00:00,27.8875,75599.99231,28.22553738,24.74266515,26.48410127,0,882.5212403,24.74266515,0.009654496,48.48726444,0,0,0.25,1275.250513,4590901.846,966.234555,3478444.398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  10:00:00,28.675,75599.99231,28.73116596,25.02285661,26.87701128,0,910.746345,25.02285661,0.009352493,46.21310533,0,0,0.75,1257.489832,4526963.394,1014.77686,3653196.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  11:00:00,28.9,55349.99437,28.62936204,24.77482346,26.70209275,0,906.9757509,24.77482346,0.009188048,46.08849594,0,0,0,1244.78133,4481212.788,1024.441156,3687988.163,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  12:00:00,31.3375,44549.99547,27.96009899,24.2313696,26.09573429,0,858.1123092,24.2313696,0.009108979,47.18186045,0,0,0,1195.099744,4302359.077,1003.142207,3611311.945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  13:00:00,33.1125,44549.99547,27.21416669,24.00173846,25.60795257,0,706.0727839,24.00173846,0.009261429,48.60386188,0,0,0,1022.069263,3679449.348,857.1933156,3085895.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  14:00:00,33.9875,44549.99547,26.99431978,23.9995718,25.49694579,0,645.6759598,23.9995718,0.009451706,49.56249149,0,0,0,964.8888836,3473599.981,803.5697143,2892850.971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  15:00:00,34.775,44549.99547,26.91653042,23.99955143,25.45804092,0,626.5159124,23.99955143,0.009574853,50.14778971,0,0,0,950.3590189,3421292.468,790.9538095,2847433.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  16:00:00,35.375,44549.99547,26.8345582,23.99955558,25.41705689,0,606.7033131,23.99955558,0.00964316,50.4809145,0,0,0,931.234669,3352444.808,776.1884602,2794278.457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  17:00:00,34.5375,44549.99547,26.6896111,23.99958191,25.3445965,0,568.8402983,23.99958191,0.009734795,50.92084008,0,0,0,894.4021858,3219847.869,731.3492003,2632857.121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  18:00:00,32.15,44549.99547,26.48670477,23.99949456,25.24309966,0,539.2508842,23.99949456,0.009887515,51.72066727,0,0,0,872.508216,3141029.578,681.7824681,2454416.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  19:00:00,30.7875,114749.9883,26.21058271,23.99946642,25.10502456,0,480.5557944,23.99946642,0.010081427,52.70541549,0,0,0,808.344583,2910040.499,611.5911602,2201728.177,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  20:00:00,30.6,134999.9863,25.99936213,23.99931934,24.99934073,0,450.8451796,23.99931934,0.010285716,53.77029921,0,0,0,776.9481086,2797013.191,580.1939417,2088698.19,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  21:00:00,30.225,134999.9863,25.88579481,23.9991797,24.94248726,0,441.7962061,23.9991797,0.010389874,54.32689102,0,0,0,771.3386496,2776819.139,567.8993285,2044437.582,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  22:00:00,29.3125,134999.9863,25.76941629,23.99929912,24.88435771,0,408.64325,23.99929912,0.01042866,54.5605134,0,0,0,727.6980064,2619712.823,527.1351372,1897686.494,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  23:00:00,28.525,114749.9883,25.60758592,23.99948682,24.80353637,0,336.7476108,23.99948682,0.010598524,55.45468947,0,0,0,630.4003091,2269441.113,448.6534491,1615152.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/15  24:00:00,27.6125,55349.99437,25.43684414,23.99956735,24.71820574,0,283.1640387,23.99956735,0.010792389,56.48726853,0,0,0,556.529129,2003504.864,387.368797,1394527.669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  01:00:00,26.5125,35099.99643,25.289562,23.99954876,24.64455538,0,262.568822,23.99954876,0.011020951,57.68457265,0,0,0,528.3664317,1902119.154,357.4808926,1286931.213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  02:00:00,25.7875,35099.99643,25.1725366,23.99954545,24.58604102,0,239.1158218,23.99954545,0.011247993,58.85183914,0,0,0,498.0718531,1793058.671,327.9141387,1180490.899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  03:00:00,25.6,14849.99849,25.08510723,23.99956997,24.5423386,0,221.878564,23.99956997,0.011479557,60.04137696,0,0,0,481.4271568,1733137.764,309.1163535,1112818.873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  04:00:00,25.225,14849.99849,25.00843828,23.99959115,24.50401471,0,207.5763122,23.99959115,0.011754037,61.45026824,0,0,0,468.9461376,1688206.095,291.6670711,1050001.456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  05:00:00,25,14849.99849,24.94041395,23.9996113,24.47001263,0,195.138455,23.9996113,0.012018792,62.84790193,0.5,0,0,459.0020538,1652407.394,277.3247508,998369.1028,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  06:00:00,24.625,14849.99849,24.92684247,23.99962177,24.46323212,0,191.7512868,23.99962177,0.012191224,63.75628172,1,0,0,457.6171682,1647421.805,270.7490961,974696.7461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  07:00:00,24.775,55349.99437,25.14419096,23.9995494,24.57187018,0,233.4533731,23.9995494,0.012063505,63.10131097,0.75,0,0,529.479906,1906127.661,313.6707835,1129214.821,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  08:00:00,25.6875,55349.99437,25.46741213,23.9994656,24.73343887,0,321.9721417,23.9994656,0.011634722,60.93779021,0,0,0,667.7308607,2403831.099,409.774883,1475189.579,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  09:00:00,27.1625,75599.99231,26.62086818,23.99856842,25.3097183,0,631.5046488,23.99856842,0.010443387,54.82389841,0,0,0,1072.761894,3861942.819,731.146597,2632127.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  10:00:00,28.8,75599.99231,27.815305,24.24846179,26.03188339,0,864.3486391,24.24846179,0.009295201,48.17088525,0,0,0,1240.903892,4467254.012,966.5248035,3479489.293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  11:00:00,30.4625,55349.99437,28.02384245,24.29750014,26.16067129,0,876.2733019,24.29750014,0.009082283,46.93381375,0,0,0,1215.3366,4375211.758,1007.553287,3627191.832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  12:00:00,31.475,44549.99547,27.41806732,24.01243615,25.71525173,0,770.9943747,24.01243615,0.009106302,47.86751333,0,0,0,1094.830838,3941391.016,911.1537897,3280153.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  13:00:00,32.0125,44549.99547,26.93083887,23.99959876,25.46521882,0,633.3047616,23.99959876,0.009269668,48.75106974,0,0,0,933.9975297,3362391.107,774.5352361,2788326.85,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  14:00:00,33.575,44549.99547,26.75619237,23.99960826,25.37790031,0,586.9298768,23.99960826,0.009453818,49.67358857,0,0,0,892.3128418,3212326.231,741.3140442,2668730.559,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  15:00:00,34.775,44549.99547,26.71893195,23.99957742,25.35925468,0,579.0015007,23.99957742,0.009532502,50.03043924,0,0,0,883.4281453,3180341.323,743.2083503,2675550.061,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  16:00:00,35.375,44549.99547,26.59057154,23.99958813,25.29507983,0,546.88973,23.99958813,0.009459186,49.60118517,0,0,0,832.1553763,2995759.355,715.9667559,2577480.321,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  17:00:00,35.9125,44549.99547,26.47909344,23.9996491,25.23937127,0,519.4558706,23.9996491,0.009451174,49.54079948,0,0,0,797.2569992,2870125.197,693.0436792,2494957.245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  18:00:00,35.4125,44549.99547,26.35459213,23.9995776,25.17708486,0,512.2535916,23.9995776,0.009497191,49.74709589,0,0,0,788.4286158,2838343.017,681.5684754,2453646.511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  19:00:00,34.3125,114749.9883,26.19467543,23.99951616,25.0970958,0,482.2664858,23.99951616,0.009487998,49.68098529,0,0,0,750.0007339,2700002.642,642.3115693,2312321.65,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  20:00:00,33.2125,134999.9863,26.02019516,23.99940764,25.0098014,0,460.0135992,23.99940764,0.009702801,50.82100794,0,0,0,739.3554111,2661679.48,611.1319785,2200075.123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  21:00:00,31.7375,134999.9863,25.89182551,23.99928196,24.94555373,0,445.9387199,23.99928196,0.010016977,52.49398522,0,0,0,745.8334038,2685000.254,584.6672622,2104802.144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  22:00:00,30.0375,134999.9863,25.75638945,23.99934129,24.87786537,0,407.1747801,23.99934129,0.01008222,52.88366186,0,0,0,697.742229,2511872.024,531.6353043,1913887.095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  23:00:00,28.7125,114749.9883,25.57924798,23.99951714,24.78938256,0,331.3443056,23.99951714,0.010243025,53.73319621,0,0,0,598.2265885,2153615.719,444.7434137,1601076.289,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/16  24:00:00,27.6125,55349.99437,25.39971581,23.99960185,24.69965883,0,275.7440479,23.99960185,0.010528772,55.24188664,0,0,0,530.7661473,1910758.13,379.9580699,1367849.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  01:00:00,26.8875,29699.99698,25.2665569,23.99958194,24.63306942,0,258.1499122,23.99958194,0.010942392,57.39614482,0,0,0,521.9719665,1879099.08,356.2766067,1282595.784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  02:00:00,26.325,22949.99767,25.15556014,23.9995621,24.57756112,0,236.0414952,23.9995621,0.011306722,59.23566677,0,0,0,502.4871214,1808953.637,329.4113279,1185880.78,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  03:00:00,25.7875,14849.99849,25.05870588,23.99957826,24.52914207,0,217.1916382,23.99957826,0.01160944,60.76958198,0,0,0,483.5851414,1740906.509,306.0382409,1101737.667,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  04:00:00,25.225,14849.99849,24.97297693,23.99960245,24.48628969,0,201.1993687,23.99960245,0.01190666,62.29608976,0.25,0,0,466.449137,1679216.893,285.2922117,1027051.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  05:00:00,25,14849.99849,24.90943186,23.99961563,24.45452374,0,189.6124077,23.99961563,0.012122157,63.40200047,1,0,0,454.5488795,1636375.966,271.7948248,978461.3691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  06:00:00,25.375,29699.99698,24.95741372,23.99961505,24.47851439,0,198.2554272,23.99961505,0.0122349,64.02070701,1,0,0,479.5078386,1726228.219,283.5769219,1020876.919,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  07:00:00,25.6,59399.99396,25.75877492,23.99912146,24.87894819,0,399.0272707,23.99912146,0.011589674,60.72985031,0.25,0,0,792.0892028,2851521.13,485.7873625,1748834.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  08:00:00,26.2875,75599.99231,27.54097452,24.2021125,25.87154351,0,827.6945792,24.2021125,0.009759788,50.72054046,0,0,0,1275.045511,4590163.84,910.3870336,3277393.321,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  09:00:00,27.3875,59399.99396,27.88652312,24.16045511,26.02348911,0,890.4440865,24.16045511,0.009014906,46.9917134,0,0,0,1250.848259,4503053.732,995.3031442,3583091.319,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  10:00:00,28.8,59399.99396,28.10402904,24.2787995,26.19141427,0,904.1440579,24.2787995,0.008860743,45.85745128,0,0,0,1226.396953,4415029.03,1009.376804,3633756.493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  11:00:00,30.15,37799.99615,28.36680568,24.50449714,26.43565141,0,903.8536305,24.50449714,0.008940763,45.64397202,0,0,0,1214.819355,4373349.677,1027.104647,3697576.728,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  12:00:00,31.975,37799.99615,27.62026793,24.05405356,25.83716075,0,804.937549,24.05405356,0.00900798,47.21072039,0,0,0,1121.12556,4036052.017,952.9262318,3430534.434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  13:00:00,33.8,37799.99615,27.00208141,23.99983998,25.50096069,0,642.4688547,23.99983998,0.009202536,48.35361036,0,0,0,933.0871772,3359113.838,798.7225687,2875401.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  14:00:00,34.775,37799.99615,26.87986838,23.99968077,25.43977457,0,609.6277995,23.99968077,0.009306457,48.86121473,0,0,0,898.2660156,3233757.656,773.8335985,2785800.955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  15:00:00,35.375,37799.99615,26.76280728,23.99968223,25.38124476,0,580.3525773,23.99968223,0.009296063,48.75813477,0,0,0,857.0999233,3085559.724,749.4219753,2697919.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  16:00:00,35.9125,37799.99615,26.67003776,23.99967173,25.33485475,0,562.5719078,23.99967173,0.009303543,48.74741088,0,0,0,832.8590528,2998292.59,736.1041005,2649974.762,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  17:00:00,36.1,37799.99615,26.55512416,23.99958284,25.2773535,0,545.2222402,23.99958284,0.009414064,49.26814491,0,0,0,818.6001016,2946960.366,720.3162481,2593138.493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  18:00:00,35.7875,37799.99615,26.42974823,23.99949286,25.21462055,0,538.6116505,23.99949286,0.009473621,49.52523254,0,0,0,814.5501769,2932380.637,710.9932758,2559575.793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  19:00:00,35.225,90449.9908,26.2924428,23.99951059,25.14597669,0,505.9261672,23.99951059,0.009496459,49.6238749,0,0,0,778.633255,2803079.718,673.6724984,2425220.994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  20:00:00,33.9375,120149.9878,26.09668347,23.99946546,25.04807446,0,467.2346437,23.99946546,0.009601683,50.19736733,0,0,0,737.4595645,2654854.432,624.1858784,2247069.162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  21:00:00,32.6125,134999.9863,25.96600923,23.99939829,24.98270376,0,452.3896935,23.99939829,0.009683233,50.66874239,0,0,0,726.7178645,2616184.312,598.3286381,2153983.097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  22:00:00,31.2,120149.9878,25.85213339,23.99936228,24.92574784,0,435.0070398,23.99936228,0.009798556,51.31487674,0,0,0,709.8354924,2555407.773,569.0852853,2048707.027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  23:00:00,29.5375,90449.9908,25.66201424,23.99939212,24.83070318,0,360.2824632,23.99939212,0.009883013,51.76978745,0,0,0,610.1443663,2196519.719,480.3863841,1729390.983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/17  24:00:00,28.2125,44549.99547,25.47518043,23.99947199,24.73732621,0,302.397947,23.99947199,0.010042364,52.59095532,0,0,0,536.9082894,1932869.842,411.4691513,1481288.945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  01:00:00,27.1125,29699.99698,25.32165131,23.99953814,24.66059473,0,269.3953619,23.99953814,0.010383997,54.35039206,0,0,0,505.2268427,1818816.634,369.3348807,1329605.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  02:00:00,26.325,22949.99767,25.19306907,23.99957553,24.5963223,0,243.2046344,23.99957553,0.010811168,56.54791849,0,0,0,484.564039,1744430.54,336.550279,1211581.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  03:00:00,25.7875,14849.99849,25.08653863,23.99959004,24.54306433,0,222.3938951,23.99959004,0.01118363,58.46164801,0,0,0,467.5998739,1683359.546,311.218716,1120387.378,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  04:00:00,25.225,14849.99849,24.98818242,23.99960979,24.4938961,0,204.0568479,23.99960979,0.011504399,60.06982224,0,0,0,448.5123729,1614644.542,288.1336065,1037280.984,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  05:00:00,24.625,14849.99849,24.89523358,23.99962854,24.44743106,0,187.3594385,23.99962854,0.01175156,61.3132005,0,0,0,426.2325409,1534437.147,266.3685166,958926.6597,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  06:00:00,24.4,29699.99698,24.98014518,23.9996414,24.48989329,0,202.0128043,23.9996414,0.011905671,62.1414594,0,0,0,455.9312247,1641352.409,279.0709647,1004655.473,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  07:00:00,24.775,59399.99396,26.41115169,23.99852001,25.20483585,0,554.2201941,23.99852001,0.010828975,56.64095581,0,0,0,970.2304495,3492829.618,633.6300677,2281068.244,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  08:00:00,26.375,75599.99231,28.02884144,24.41401468,26.22142806,0,904.140524,24.41401468,0.009276638,47.5070696,0,0,0,1273.010644,4582838.317,980.9354074,3531367.467,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  09:00:00,27.8875,59399.99396,29.1301222,25.20924948,27.16968584,0,969.3968709,25.20924948,0.008959535,43.76654596,0.5,0,0.75,1248.018219,4492865.588,1054.586353,3796510.869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  10:00:00,29.3625,59399.99396,29.6698834,25.6867863,27.67833485,0,976.2562856,25.6867863,0.00910133,43.17675893,1,0,1,1238.75171,4459506.156,1074.771582,3869177.697,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  11:00:00,31.0625,37799.99615,29.45968473,25.48974472,27.47471473,0,937.9862217,25.48974472,0.009253488,44.39007934,1,0,1,1221.264947,4396553.811,1067.421813,3842718.528,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  12:00:00,32.7,37799.99615,28.69116435,24.84463485,26.7678996,0,885.2152809,24.84463485,0.009269159,46.20667157,0,0,0.25,1194.564721,4300432.996,1040.704854,3746537.474,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  13:00:00,33.675,37799.99615,27.7154094,24.0825607,25.89898505,0,810.5772159,24.0825607,0.009148463,47.70837898,0,0,0,1127.087359,4057514.492,975.2248639,3510809.51,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  14:00:00,34.5875,37799.99615,27.32781166,23.99980931,25.66381049,0,724.1039177,23.99980931,0.009132956,47.81763515,0,0,0,1014.269229,3651369.225,886.806096,3192501.946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  15:00:00,35.6875,37799.99615,27.17790796,23.99966117,25.58878457,0,684.9786495,23.99966117,0.009196356,48.09640301,0,0,0,966.3527129,3478869.767,856.7033702,3084132.133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  16:00:00,36.1,37799.99615,27.02897127,23.99963038,25.51430083,0,651.9582357,23.99963038,0.009211807,48.12722204,0,0,0,923.012656,3322845.562,827.0001639,2977200.59,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  17:00:00,36.475,37799.99615,26.88923458,23.99953167,25.44438313,0,627.3978311,23.99953167,0.009300906,48.5676414,0,0,0,899.0079412,3236428.588,805.559313,2900013.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  18:00:00,36.0125,37799.99615,26.7702668,23.9994448,25.3848558,0,622.3000451,23.9994448,0.009394354,49.01742795,0,0,0,904.5443033,3256359.492,796.6364352,2867891.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  19:00:00,35.225,90449.9908,26.56012944,23.9994631,25.27979627,0,569.8106462,23.9994631,0.009463827,49.35563965,0,0,0,850.8478516,3063052.266,737.5848427,2655305.434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  20:00:00,34.3125,120149.9878,26.32284964,23.99941095,25.16113029,0,519.9481622,23.99941095,0.009569286,49.89743969,0,0,0,798.1632696,2873387.77,680.0845926,2448304.533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  21:00:00,32.8375,134999.9863,26.15456626,23.99935141,25.07695884,0,495.3591326,23.99935141,0.009674297,50.46890787,0,0,0,778.3826391,2802177.501,643.1917006,2315490.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  22:00:00,31.2,120149.9878,26.00136922,23.99931714,25.00034318,0,467.8775544,23.99931714,0.009794622,51.13894166,0,0,0,751.7166661,2706179.998,602.0175086,2167263.031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  23:00:00,29.5375,90449.9908,25.79234659,23.99936863,24.89585761,0,388.0972324,23.99936863,0.010014642,52.28913588,0,0,0,658.082296,2369096.266,508.3671761,1830121.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/18  24:00:00,28.2125,44549.99547,25.58979229,23.99944636,24.79461932,0,326.0353952,23.99944636,0.010346482,54.02754025,0,0,0,590.1004516,2124361.626,435.2447479,1566881.093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  01:00:00,27.1125,29699.99698,25.42166489,23.99949743,24.71058116,0,289.3698081,23.99949743,0.010746117,56.09990342,0,0,0,556.5814034,2003693.052,389.3808798,1401771.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  02:00:00,26.325,22949.99767,25.28127959,23.99953151,24.64040555,0,260.2999342,23.99953151,0.011143658,58.1386633,0,0,0,529.7301971,1907028.709,353.6703502,1273213.261,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  03:00:00,25.7875,14849.99849,25.16618391,23.9995483,24.5828661,0,237.3757546,23.9995483,0.011433358,59.62277431,0,0,0,504.6553236,1816759.165,326.1991582,1174316.969,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  04:00:00,25.225,14849.99849,25.06068523,23.99957352,24.53012938,0,217.3168429,23.99957352,0.011668911,60.82843746,0,0,0,478.792494,1723652.979,301.3883542,1084998.075,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  05:00:00,25,14849.99849,24.97406628,23.99959754,24.48683191,0,201.361468,23.99959754,0.01186663,61.83974352,0,0,0,459.5032208,1654211.595,283.5321884,1020715.878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  06:00:00,24.625,29699.99698,25.00908436,23.99961279,24.50434858,0,206.7289501,23.99961279,0.012002854,62.53615378,0.5,0,0,471.4797174,1697326.983,285.700403,1028521.451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  07:00:00,24.775,59399.99396,26.06014433,23.99889441,25.02951937,0,465.8580994,23.99889441,0.011200592,58.46772362,0,0,0,860.9061107,3099261.999,545.5170895,1963861.522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  08:00:00,26.0625,75599.99231,27.66470094,24.21553411,25.94011752,0,854.6628438,24.21553411,0.009520288,49.22989263,0,0,0,1262.395778,4544624.799,932.5881591,3357317.373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  09:00:00,27.3875,59399.99396,28.76639151,24.87518919,26.82079035,0,953.3044813,24.87518919,0.00895767,44.54976524,0,0,0.25,1250.979861,4503527.501,1035.911215,3729280.373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  10:00:00,29.175,59399.99396,29.31391946,25.34873909,27.33132927,0,964.9296488,25.34873909,0.009005612,43.53503554,1,0,1,1233.721943,4441398.997,1064.455292,3832039.05,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  11:00:00,31.375,37799.99615,29.13222157,25.21341714,27.17281936,0,920.903465,25.21341714,0.009213988,44.89066072,0.5,0,1,1213.483103,4368539.172,1053.861281,3793900.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  12:00:00,32.8875,37799.99615,28.50114534,24.70845925,26.6048023,0,868.9084497,24.70845925,0.009339086,46.88150221,0,0,0,1194.47539,4300111.405,1023.492738,3684573.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  13:00:00,34.3625,37799.99615,27.70653108,24.0817542,25.89414264,0,810.1790625,24.0817542,0.009258517,48.22752572,0,0,0,1138.857627,4099887.459,979.4975768,3526191.276,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  14:00:00,35.6875,37799.99615,27.40208165,23.99993745,25.70100955,0,747.1339455,23.99993745,0.009212042,48.17644329,0,0,0,1044.18321,3759059.555,918.9903023,3308365.088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  15:00:00,36.1,37799.99615,27.29415834,23.99962203,25.64689019,0,718.3353485,23.99962203,0.009196394,48.0784084,0,0,0,1002.308826,3608311.772,893.4419627,3216391.066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  16:00:00,36.475,37799.99615,27.24301753,23.99960122,25.62130938,0,711.0449002,23.99960122,0.009213757,48.13731281,0,0,0,992.3232601,3572363.737,889.3355825,3201608.097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  17:00:00,36.325,37799.99615,27.10670337,23.999472,25.55308768,0,686.72315,23.999472,0.00930996,48.61440691,0,0,0,969.6264313,3490655.153,863.6260233,3109053.684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  18:00:00,35.4125,37799.99615,26.81087918,23.9994003,25.40513974,0,633.053447,23.9994003,0.00932212,48.64624939,0,0,0,909.9510019,3275823.607,802.2821798,2888215.847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  19:00:00,32.9375,90449.9908,26.48099287,23.99951385,25.24025336,0,547.6522902,23.99951385,0.00951614,49.65581216,0,0,0,837.8321721,3016195.819,696.6447249,2507921.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  20:00:00,30.6375,120149.9878,26.17741416,23.99946674,25.08844045,0,480.681074,23.99946674,0.009927059,51.81910634,0,0,0,787.0669581,2833441.049,610.4138471,2197489.849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  21:00:00,29.3125,134999.9863,25.98239154,23.9993513,24.99087142,0,451.2045057,23.9993513,0.010131491,52.92316394,0,0,0,761.2506246,2740502.249,569.67267,2050821.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  22:00:00,28.525,120149.9878,25.83949748,23.99931021,24.91940384,0,428.0767047,23.99931021,0.010253427,53.6042516,0,0,0,735.3022974,2647088.271,539.8944489,1943620.016,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  23:00:00,27.9875,90449.9908,25.66677072,23.99937454,24.83307263,0,358.7688046,23.99937454,0.010486849,54.82485279,0,0,0,648.8554672,2335879.682,466.1089309,1677992.151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/19  24:00:00,27.1125,44549.99547,25.49223776,23.99944725,24.7458425,0,304.4352987,23.99944725,0.010772955,56.33065783,0,0,0,581.7697681,2094371.165,404.4083634,1455870.108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  01:00:00,26.7,29699.99698,25.3731905,23.99948446,24.68633748,0,278.8749417,23.99948446,0.011033537,57.69113044,0,0,0,556.30431,2002695.516,375.3796704,1351366.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  02:00:00,26.325,22949.99767,25.27447304,23.99950856,24.6369908,0,258.9795833,23.99950856,0.011266391,58.88692275,0,0,0,535.7633949,1928748.222,352.3234124,1268364.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  03:00:00,26.1,14849.99849,25.18295871,23.99953244,24.59124557,0,240.8405327,23.99953244,0.011456129,59.86062875,0,0,0,515.1896801,1854682.848,332.2838546,1196221.876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  04:00:00,26.1,14849.99849,25.11578272,23.99954906,24.55766589,0,228.1133708,23.99954906,0.011604885,60.62361814,0,0,0,502.2877317,1808235.834,319.5557861,1150400.83,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  05:00:00,25.7875,14849.99849,25.05181239,23.99956599,24.52568919,0,216.1007867,23.99956599,0.011732241,61.31535835,0,0,0,486.5658623,1751637.104,304.9093919,1097673.811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  06:00:00,25.9125,29699.99698,25.02903238,23.99958065,24.51430651,0,211.9930561,23.99958065,0.011835836,61.90913756,0,0,0,486.4902205,1751364.794,301.8462082,1086646.349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  07:00:00,26.1,59399.99396,25.19887487,23.99945784,24.59916636,0,277.61684,23.99945784,0.011586155,60.65031962,0,0,0,586.7908937,2112447.217,368.9486869,1328215.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  08:00:00,26.7875,75599.99231,25.50665253,23.99939661,24.75302457,0,355.5848288,23.99939661,0.010980902,57.57290954,0,0,0,679.2981608,2445473.379,452.5926818,1629333.655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  09:00:00,29.325,59399.99396,25.89328966,23.99942385,24.94635675,0,400.315937,23.99942385,0.010396107,54.57832248,0,0,0,714.7713269,2573176.777,518.7235329,1867404.718,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  10:00:00,29.5375,59399.99396,26.05586169,23.99953289,25.02769729,0,427.7442803,23.99953289,0.009998851,52.52548336,0,0,0,726.1398446,2614103.441,547.9820021,1972735.208,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  11:00:00,28.9,37799.99615,26.12321466,23.99966157,25.06143812,0,423.5640326,23.99966157,0.009805151,51.55584013,0,0,0,703.3812393,2532172.461,538.5046523,1938616.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  12:00:00,29.9625,37799.99615,26.29643901,23.99965046,25.14804473,0,466.5598135,23.99965046,0.009713079,51.06639433,0,0,0,758.7343863,2731443.791,590.4926682,2125773.606,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  13:00:00,30.225,37799.99615,26.334319,23.99966207,25.16699053,0,475.8155874,23.99966207,0.009698842,50.97335714,0,0,0,770.9332351,2775359.646,601.9894641,2167162.071,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  14:00:00,25.8125,37799.99615,26.00475428,23.99974698,25.00225063,0,388.8890965,23.99974698,0.009810314,51.58241531,0,0,0,643.5032563,2316611.723,477.952762,1720629.943,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  15:00:00,23.675,37799.99615,25.85365448,23.99979228,24.92672338,0,347.6848767,23.99979228,0.010052917,52.82405048,0,0,0,590.2607162,2124938.578,418.7263603,1507414.897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  16:00:00,24.9625,37799.99615,26.00934973,23.99968706,25.00451839,0,390.897733,23.99968706,0.010218576,53.66064232,0,0,0,673.5788564,2424883.883,472.7555568,1701920.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  17:00:00,27.2875,37799.99615,25.96917741,23.99956716,24.98437229,0,396.5727651,23.99956716,0.010324929,54.17614023,0,0,0,699.5587521,2518411.508,498.0699572,1793051.846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  18:00:00,28.3,37799.99615,25.76819737,23.99953977,24.88386857,0,376.9318332,23.99953977,0.010430704,54.70143997,0,0,0,681.6545337,2453956.321,486.9481026,1753013.169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  19:00:00,26.2375,90449.9908,25.55001118,23.99959656,24.77480387,0,328.3133278,23.99959656,0.010578174,55.46165872,0,0,0,607.5866571,2187311.966,420.9631805,1515467.45,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  20:00:00,24.625,120149.9878,25.31397228,23.99960841,24.65679035,0,287.8324762,23.99960841,0.010867091,56.98646291,0,0,0,549.1382332,1976897.64,366.8463478,1320646.852,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  21:00:00,24.4,134999.9863,25.23898175,23.9995326,24.61925718,0,289.9488004,23.9995326,0.010970264,57.57636978,0,0,0,556.07338,2001864.168,366.9992768,1321197.396,0,0,265656.6621
