Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 07/20  22:00:00,24.4,120149.9878,25.18975977,23.99948177,24.59462077,0,290.2600656,23.99948177,0.010991994,57.71043476,0,0,0,557.6642764,2007591.395,367.3153046,1322335.096,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  23:00:00,24.4,90449.9908,25.07818177,23.99954762,24.53886469,0,238.0339477,23.99954762,0.011249899,59.04013146,0,0,0,487.2406876,1754066.475,315.1472792,1134530.205,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/20  24:00:00,24.0875,44549.99547,24.95186856,23.99961062,24.47573959,0,198.1349746,23.99961062,0.011566856,60.67297223,0,0,0,433.0588629,1559011.906,272.6104788,981397.7238,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  01:00:00,23.9,29699.99698,24.86302864,23.99963387,24.43133126,0,181.5960806,23.99963387,0.011816813,61.95957105,0,0,0,414.8362603,1493410.537,254.4925183,916173.0659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  02:00:00,23.9,22949.99767,24.80625454,23.99965439,24.40295446,0,171.4588188,23.99965439,0.012078769,63.30686703,0.75,0,0,408.8876251,1471995.45,244.3527502,879669.9009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  03:00:00,23.525,14849.99849,24.74556233,23.99966558,24.37261396,0,161.0657818,23.99966558,0.012271408,64.29695497,1,0,0,394.3642109,1419711.159,230.7891908,830841.0869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  04:00:00,22.9875,14849.99849,24.67626693,23.99968122,24.33797407,0,150.1770353,23.99968122,0.012438565,65.15555565,1,0,0,375.1842309,1350663.231,215.3629789,775306.724,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  05:00:00,22.8,14849.99849,24.61938416,23.99970057,24.30954236,0,141.313133,23.99970057,0.012596614,65.96694026,1,0,0,362.76612,1305958.032,204.9165088,737699.4316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  06:00:00,21.7375,29699.99698,24.54064241,23.99973462,24.27018851,0,128.9386186,23.99973462,0.012661426,66.34121721,1,0,0,327.6806416,1179650.31,183.5974733,660950.9037,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  07:00:00,21.1,59399.99396,24.58656685,23.99969842,24.29313264,0,167.6411729,23.99969842,0.012322284,64.62312806,1,0,0,378.6172192,1363021.989,216.9051697,780858.611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  08:00:00,21.7875,75599.99231,24.80294662,23.99967279,24.40130971,0,214.3607977,23.99967279,0.011722015,61.57183087,0,0,0,446.4956199,1607384.232,269.3734687,969744.4872,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  09:00:00,22.575,59399.99396,25.18451477,23.99970321,24.59210899,0,239.0948641,23.99970321,0.011306674,59.45180707,0,0,0,477.2420204,1718071.273,300.746011,1082685.64,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  10:00:00,23.4875,59399.99396,25.8315478,23.99950767,24.91552774,0,372.0566179,23.99950767,0.010620416,55.90421068,0,0,0,660.6938106,2378497.718,441.2362338,1588450.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  11:00:00,23.525,37799.99615,26.20916276,23.99946132,25.10431204,0,444.2446656,23.99946132,0.009868381,52.0078188,0,0,0,715.4693219,2575689.559,513.7571091,1849525.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  12:00:00,24.7375,37799.99615,26.31556202,23.99953702,25.15754952,0,469.2074963,23.99953702,0.009424956,49.70575696,0,0,0,721.8545643,2598676.432,549.0280591,1976501.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  13:00:00,26.975,37799.99615,26.18187969,23.99972058,25.09080014,0,434.9721369,23.99972058,0.009428625,49.69294228,0,0,0,685.2014069,2466725.065,533.7906273,1921646.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  14:00:00,28.8,37799.99615,26.27009275,23.99971225,25.1349025,0,457.4596101,23.99971225,0.009527695,50.15679095,0,0,0,727.1864603,2617871.257,571.5831122,2057699.204,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  15:00:00,29.775,37799.99615,26.19677681,23.99971385,25.09824533,0,439.7438849,23.99971385,0.009531767,50.15893299,0,0,0,706.0477559,2541771.921,562.0584485,2023410.415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  16:00:00,29.625,37799.99615,26.12872005,23.99970195,25.064211,0,426.8819552,23.99970195,0.009598782,50.47440756,0,0,0,692.0268742,2491296.747,547.9355467,1972567.968,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  17:00:00,30.4625,37799.99615,26.07296823,23.99961213,25.03629018,0,424.8522986,23.99961213,0.009745693,51.21591236,0,0,0,701.3008967,2524683.228,552.9790692,1990724.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  18:00:00,30.4125,37799.99615,25.97449504,23.99952857,24.9870118,0,426.9340257,23.99952857,0.009833359,51.63715964,0,0,0,708.4180126,2550304.845,554.5289234,1996304.124,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  19:00:00,29.3125,90449.9908,25.73043534,23.99958067,24.86500801,0,370.8288557,23.99958067,0.009873932,51.82706847,0,0,0,632.0492855,2275377.428,489.2273414,1761218.429,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  20:00:00,28.2125,120149.9878,25.52607791,23.99957985,24.76282888,0,334.3491766,23.99957985,0.010079495,52.92230253,0,0,0,588.786887,2119632.793,443.5164727,1596659.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  21:00:00,26.7375,134999.9863,25.3975038,23.999529,24.6985164,0,323.7100699,23.999529,0.010279323,53.97493829,0,0,0,579.4512923,2086024.652,420.485781,1513748.812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  22:00:00,25.7875,120149.9878,25.29740974,23.99950701,24.64845838,0,312.3300828,23.99950701,0.01053973,55.31956613,0,0,0,573.043303,2062955.891,401.1220853,1444039.507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  23:00:00,24.85,90449.9908,25.14735057,23.99954772,24.57344915,0,251.6565411,23.99954772,0.010874421,57.04589651,0,0,0,491.0673138,1767842.33,332.5607037,1197218.533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/21  24:00:00,24.0875,44549.99547,24.99426795,23.99960593,24.49693694,0,206.0163945,23.99960593,0.011143693,58.43344772,0,0,0,424.4779446,1528120.6,280.4801734,1009728.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  01:00:00,23.2125,35099.99643,24.86690732,23.99963886,24.43327309,0,183.5867359,23.99963886,0.011257439,59.01919268,0,0,0,384.2689431,1383368.195,250.6843694,902463.7297,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  02:00:00,22.8,35099.99643,24.77213066,23.9996702,24.38590043,0,167.1929882,23.9996702,0.011329873,59.3920351,0,0,0,356.4975107,1283391.039,230.8332509,830999.7033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  03:00:00,22.1125,14849.99849,24.66828786,23.99970438,24.33399612,0,149.1268707,23.99970438,0.011419801,59.85482241,0,0,0,323.058388,1163010.197,207.0043793,745215.7655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  04:00:00,22.0125,14849.99849,24.5929014,23.99973458,24.29631799,0,136.5308129,23.99973458,0.011483995,60.18507847,0,0,0,303.2372312,1091654.032,193.5799467,696887.808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  05:00:00,22.575,14849.99849,24.56302532,23.99974236,24.28138384,0,132.4053675,23.99974236,0.011457502,60.04871263,0,0,0,301.3383269,1084817.977,194.1811252,699052.0506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  06:00:00,22.425,14849.99849,24.599894,23.99974309,24.29981854,0,136.6264373,23.99974309,0.011381106,59.65551188,0,0,0,303.9617438,1094262.278,197.1433289,709715.9841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  07:00:00,23.2625,55349.99437,25.52883725,23.99944031,24.76413878,0,317.2020802,23.99944031,0.010888523,57.15392624,0,0,0,573.0041289,2062814.864,384.4471964,1384009.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  08:00:00,24.9625,55349.99437,27.77466845,24.24498642,26.00982743,0,859.5874757,24.24498642,0.009250679,48.02200766,0,0,0,1209.065668,4352636.406,927.7489941,3339896.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  09:00:00,27.2875,75599.99231,29.18010483,25.37920313,27.27965398,0,998.051133,25.37920313,0.008735095,42.38557476,0.5,0,1,1234.277829,4443400.185,1069.99582,3851984.953,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  10:00:00,29.3625,75599.99231,29.92108346,25.95863448,27.93985897,0,1008.161858,25.95863448,0.008975537,42.06179358,1,0,1,1233.823304,4441763.895,1103.757652,3973527.547,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  11:00:00,31.0625,55349.99437,29.71257268,25.67618319,27.69437794,0,975.1804801,25.67618319,0.009031719,43.01032766,1,0,1,1209.685889,4354869.202,1106.801354,3984484.876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  12:00:00,31.7,44549.99547,28.64468757,24.68463962,26.6646636,0,926.4738718,24.68463962,0.008801504,44.4601099,0,0,0.25,1178.403059,4242251.011,1081.401574,3893045.666,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  13:00:00,32.3875,44549.99547,27.59514077,24.01800597,25.80657337,0,802.2490294,24.01800597,0.008502096,44.69079108,0,0,0,1025.294838,3691061.417,950.8043858,3422895.789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  14:00:00,33.1125,44549.99547,27.24715824,23.99976205,25.62346014,0,708.7850971,23.99976205,0.008452652,44.43841164,0,0,0,910.7645836,3278752.501,858.4771792,3090517.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  15:00:00,33.675,44549.99547,27.05377912,23.99978365,25.52678139,0,657.6849376,23.99978365,0.008450714,44.38342606,0,0,0,850.5915256,3062129.492,811.9151852,2922894.667,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  16:00:00,33.9,44549.99547,26.88653539,23.99985386,25.44319463,0,614.7466924,23.99985386,0.008335773,43.74327993,0,0,0,790.0529782,2844190.722,770.635706,2774288.542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  17:00:00,33.9,44549.99547,26.70815966,23.99980448,25.35398207,0,569.7917961,23.99980448,0.008211829,43.08504574,0,0,0,733.193721,2639497.395,725.6937678,2612497.564,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  18:00:00,33.525,44549.99547,26.52154703,23.99986792,25.26070748,0,546.9629488,23.99986792,0.008287321,43.47573966,0,0,0,715.5769887,2576077.159,699.8995496,2519638.378,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  19:00:00,32.9875,114749.9883,26.34257669,23.99973678,25.17115673,0,513.4926498,23.99973678,0.008420392,44.16487386,0,0,0,691.2074874,2488346.954,661.9926991,2383173.717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  20:00:00,31.05,134999.9863,26.08477938,23.99947817,25.04212877,0,471.110781,23.99947817,0.008600369,45.12529823,0,0,0,653.3105737,2351918.065,603.5088859,2172631.989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  21:00:00,29.625,134999.9863,25.92341111,23.99934316,24.96137713,0,449.3501287,23.99934316,0.0087592,45.96484516,0,0,0,638.4283997,2298342.239,569.8859081,2051589.269,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  22:00:00,28.4,134999.9863,25.77961175,23.99944064,24.88952619,0,409.8275377,23.99944064,0.008830583,46.36326075,0,0,0,597.4732752,2150903.791,520.212848,1872766.253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  23:00:00,27.425,114749.9883,25.59253074,23.99958914,24.79605994,0,332.3786439,23.99958914,0.009014698,47.33355114,0,0,0,514.4209127,1851915.286,434.7691113,1565168.801,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/22  24:00:00,24.7625,55349.99437,25.33335317,23.99967374,24.66651346,0,261.5707973,23.99967374,0.009354202,49.08952453,0,0,0,427.4741631,1538906.987,341.7183082,1230185.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  01:00:00,22.6125,35099.99643,25.10143533,23.99965418,24.55054476,0,227.2944291,23.99965418,0.009705112,50.87047295,0,0,0,380.2812072,1369012.346,289.4263134,1041934.728,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  02:00:00,21.8875,35099.99643,24.94605325,23.99965947,24.47285636,0,197.8648738,23.99965947,0.010055816,52.65966916,0,0,0,346.4771148,1247317.613,253.9128164,914086.1389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  03:00:00,21.7,14849.99849,24.82524628,23.99968519,24.41246574,0,175.3532274,23.99968519,0.010360912,54.23112035,0,0,0,323.0861654,1163110.196,229.8232027,827363.5298,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  04:00:00,22.3875,14849.99849,24.76085912,23.99970023,24.38027967,0,164.4767,23.99970023,0.010625307,55.59175544,0,0,0,322.0554133,1159399.488,224.7014001,808925.0403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  05:00:00,21.05,14849.99849,24.63554211,23.99972614,24.31763413,0,142.3119835,23.99972614,0.010814974,56.60291276,0,0,0,281.2756174,1012592.223,191.3344713,688804.0966,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  06:00:00,19.625,14849.99849,24.65525362,23.99976879,24.3275112,0,140.3539679,23.99976879,0.010982849,57.52423335,0,0,0,268.2728866,965782.3918,177.4289805,638744.3299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  07:00:00,20.4625,55349.99437,26.26274462,23.99894586,25.13084524,0,481.5304155,23.99894586,0.010196762,53.49465082,0,0,0,757.0153874,2725255.395,525.0183742,1890066.147,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  08:00:00,23.1625,55349.99437,28.18600213,24.46919362,26.32759788,0,910.4036219,24.46919362,0.008771048,44.90072718,0,0,0,1197.68443,4311663.948,958.1604177,3449377.504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  09:00:00,26.15,75599.99231,29.55611645,25.67545683,27.61578664,0,1018.673523,25.67545683,0.008741434,41.62750971,1,0,1,1250.950593,4503422.133,1081.634081,3893882.693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  10:00:00,28.575,75599.99231,29.97174187,26.02592445,27.99883316,0,992.789401,26.02592445,0.0091754,42.7700928,1,0,1,1257.541256,4527148.522,1084.979703,3905926.93,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  11:00:00,30.15,55349.99437,29.69443484,25.72723391,27.71083437,0,947.6321558,25.72723391,0.009365729,44.39840979,1,0,1,1241.623328,4469843.98,1070.621199,3854236.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  12:00:00,31.975,44549.99547,28.75263006,24.89702938,26.82482972,0,894.4088669,24.89702938,0.00925705,46.09500091,0.25,0,0.5,1204.232224,4335236.005,1046.016354,3765658.873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  13:00:00,32.8,44549.99547,27.75464845,24.08830434,25.92147639,0,826.7418894,24.08830434,0.008991253,46.97747811,0,0,0,1122.268521,4040166.677,984.1546341,3542956.683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  14:00:00,33.4875,44549.99547,27.33780849,23.99969371,25.6687511,0,733.2041524,23.99969371,0.00880491,46.21795019,0,0,0,981.2162375,3532378.455,886.2523123,3190508.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  15:00:00,33.9,44549.99547,27.12722175,23.99960078,25.56341126,0,676.8959105,23.99960078,0.008788212,46.11426193,0,0,0,911.1780116,3280240.842,833.2899489,2999843.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  16:00:00,34.2125,44549.99547,26.95251703,23.99966505,25.47609104,0,631.7261517,23.99966505,0.008839603,46.35054227,0,0,0,867.0011419,3121204.111,790.9087956,2847271.664,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  17:00:00,34.4,44549.99547,26.77807497,23.99968783,25.3888814,0,587.8302048,23.99968783,0.00894906,46.89854522,0,0,0,825.3812959,2971372.665,748.4764765,2694515.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  18:00:00,34.0875,44549.99547,26.58885025,23.99956487,25.29420756,0,564.3672748,23.99956487,0.008924974,46.7744527,0,0,0,791.8279068,2850580.465,722.2112099,2599960.356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  19:00:00,33.525,114749.9883,26.40896955,23.99952417,25.20424686,0,530.1549212,23.99952417,0.008885014,46.56808818,0,0,0,749.3613195,2697700.75,683.270805,2459774.898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  20:00:00,32.3,134999.9863,26.17307915,23.99939718,25.08623817,0,492.8111927,23.99939718,0.008967755,47.02574782,0,0,0,708.129698,2549266.913,635.6894846,2288482.145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  21:00:00,31.0125,134999.9863,26.0169518,23.99927071,25.00811125,0,472.0774962,23.99927071,0.009027887,47.35484893,0,0,0,687.3888059,2474599.701,604.1872305,2175074.03,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  22:00:00,29.5375,134999.9863,25.87309192,23.99939368,24.9362428,0,431.6079624,23.99939368,0.009060156,47.55142827,0,0,0,643.7600519,2317536.187,551.5550084,1985598.03,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  23:00:00,28.2125,114749.9883,25.67881319,23.99956552,24.83918936,0,351.645543,23.99956552,0.009292103,48.7687414,0,0,0,558.9411304,2012188.069,460.6957161,1658504.578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/23  24:00:00,27.1125,55349.99437,25.48432074,23.99963816,24.74197945,0,292.3436828,23.99963816,0.009683751,50.79250212,0,0,0,500.3442228,1801239.202,392.2506993,1412102.517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  01:00:00,26.0125,29699.99698,25.31929269,23.99960356,24.65944813,0,267.9568415,23.99960356,0.010148515,53.19118726,0,0,0,483.5691475,1740848.931,358.6474875,1291130.955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  02:00:00,25.225,22949.99767,25.18332905,23.99958826,24.59145865,0,240.6013055,23.99958826,0.010669133,55.87388412,0,0,0,465.9834564,1677540.443,324.7024796,1168928.926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  03:00:00,24.625,14849.99849,25.06886154,23.99961043,24.53423598,0,218.5647089,23.99961043,0.011211016,58.69871151,0,0,0,454.311954,1635523.034,297.6077386,1071387.859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  04:00:00,24.4,14849.99849,24.986296,23.99961566,24.49295583,0,203.0666529,23.99961566,0.011649782,60.97670311,0,0,0,448.6886709,1615279.215,280.1998608,1008719.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  05:00:00,24.4,14849.99849,24.92240471,23.99962265,24.46101368,0,191.6866367,23.99962265,0.011983099,62.68838684,0.5,0,0,445.1917178,1602690.184,268.8066298,967703.8673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  06:00:00,24.4,29699.99698,24.94011926,23.9996285,24.46987388,0,194.2138818,23.9996285,0.012180666,63.74235244,1,0,0,459.3179882,1653544.758,271.3032116,976691.5619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  07:00:00,24.4,59399.99396,25.51626863,23.99924993,24.75775928,0,341.3918082,23.99924993,0.011648539,61.03278133,0.25,0,0,689.8694752,2483530.111,418.2091457,1505552.924,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  08:00:00,24.775,75599.99231,26.26812477,23.99894344,25.1335341,0,532.5581534,23.99894344,0.010607407,55.70398369,0,0,0,921.326723,3316776.203,612.1752519,2203830.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  09:00:00,26.375,59399.99396,28.38104734,24.62601938,26.50353336,0,913.7025577,24.62601938,0.009278849,47.08747723,0,0,0.25,1279.784874,4607225.547,986.5896585,3551722.771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  10:00:00,28.2625,59399.99396,29.34827161,25.44069779,27.3944847,0,963.573653,25.44069779,0.009072723,43.83674461,1,0,1,1254.633788,4516681.638,1051.44299,3785194.765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  11:00:00,30.275,37799.99615,29.18309338,25.28985845,27.23647591,0,924.234443,25.28985845,0.009241295,45.04522369,0.75,0,1,1234.028954,4442504.236,1050.661986,3782383.148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  12:00:00,32.1625,37799.99615,28.2096971,24.43476963,26.32223336,0,866.2506793,24.43476963,0.009170826,47.04542499,0,0,0,1197.100774,4309562.786,1023.76349,3685548.563,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  13:00:00,33.4875,37799.99615,27.36371636,24.00612512,25.68492074,0,736.2877562,24.00612512,0.008966732,47.17982641,0,0,0,1014.416504,3651899.413,891.1817529,3208254.311,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  14:00:00,34.2125,37799.99615,27.09669503,23.9996485,25.54817176,0,663.8775517,23.9996485,0.008822982,46.40534434,0,0,0,903.921984,3254119.143,822.8840992,2962382.757,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  15:00:00,34.775,37799.99615,26.93977861,23.99972047,25.46974954,0,623.1099264,23.99972047,0.008759547,46.02958719,0,0,0,848.1944959,3053500.185,786.7820085,2832415.231,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  16:00:00,35.375,37799.99615,26.8218313,23.99972964,25.41078047,0,598.6744936,23.99972964,0.008796578,46.20390855,0,0,0,821.7990933,2958476.736,767.3639343,2762510.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  17:00:00,35.6,37799.99615,26.69088971,23.99962361,25.34525666,0,577.2453662,23.99962361,0.008914221,46.81338707,0,0,0,805.6440792,2900318.685,747.7883212,2692037.956,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  18:00:00,35.225,37799.99615,26.53809274,23.99951863,25.26880568,0,563.5581142,23.99951863,0.008936233,46.89802583,0,0,0,789.9717497,2843898.299,730.7775951,2630799.342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  19:00:00,34.3125,90449.9908,26.34862864,23.99952974,25.17407919,0,517.2713066,23.99952974,0.008845443,46.41055455,0,0,0,730.8882135,2631197.569,676.8451312,2436642.472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  20:00:00,32.8375,120149.9878,26.10312608,23.99950622,25.05131615,0,466.4273652,23.99950622,0.008844495,46.43508472,0,0,0,671.5319161,2417514.898,613.7265583,2209415.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  21:00:00,31.5125,134999.9863,25.95754075,23.9994519,24.97849632,0,448.4424746,23.9994519,0.008844532,46.45303235,0,0,0,649.8853575,2339587.287,584.7062076,2104942.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  22:00:00,30.4125,120149.9878,25.84779717,23.99943504,24.92361611,0,432.4675577,23.99943504,0.008927816,46.88429338,0,0,0,635.8298306,2288987.39,559.6794361,2014845.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  23:00:00,28.9375,90449.9908,25.66151139,23.99949279,24.83050209,0,359.2722553,23.99949279,0.009304779,48.86545903,0,0,0,571.495518,2057383.865,474.4401052,1707984.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/24  24:00:00,27.6125,44549.99547,25.46927305,23.99955864,24.73441584,0,300.4318583,23.99955864,0.009992089,52.47058006,0,0,0,533.2419145,1919670.892,404.6758168,1456832.941,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  01:00:00,26.5125,29699.99698,25.31348946,23.99957421,24.65653184,0,267.2067135,23.99957421,0.010687553,56.08192872,0,0,0,518.8775799,1867959.287,362.2016589,1303925.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  02:00:00,25.7875,22949.99767,25.1840149,23.99957086,24.59179288,0,241.061761,23.99957086,0.011178627,58.61344541,0,0,0,499.6962006,1798906.322,329.9082986,1187669.875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  03:00:00,25.225,14849.99849,25.07049869,23.999582,24.53504034,0,219.1542785,23.999582,0.011512735,60.29529665,0,0,0,476.1945658,1714300.437,303.235624,1091648.246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  04:00:00,24.625,14849.99849,24.96776011,23.99960263,24.48368137,0,200.1926877,23.99960263,0.011799243,61.74452901,0,0,0,453.1485369,1631334.733,279.2137281,1005169.421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  05:00:00,24.4,14849.99849,24.88450986,23.99962947,24.44206967,0,185.4257472,23.99962947,0.012048476,63.06375392,0.75,0,0,436.9269819,1572937.135,262.5328628,945118.3061,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  06:00:00,24.0875,29699.99698,24.81612427,23.99963729,24.40788078,0,174.0664153,23.99963729,0.01217947,63.76026669,1,0,0,419.4923192,1510172.349,248.5307622,894710.744,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  07:00:00,23.9,59399.99396,25.07196648,23.99955626,24.53576137,0,250.9095685,23.99955626,0.012017932,62.93078311,0.5,0,0,547.6508941,1971543.219,323.6629507,1165186.622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  08:00:00,24.9625,75599.99231,26.41980889,23.99865756,25.20923323,0,573.4189567,23.99865756,0.01077186,56.55262395,0,0,0,1008.840029,3631824.103,654.4067015,2355864.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  09:00:00,26.6,59399.99396,28.18848353,24.48385913,26.33617133,0,898.2286951,24.48385913,0.009354958,47.85854913,0,0,0,1278.179273,4601445.384,976.0106881,3513638.477,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  10:00:00,28.575,59399.99396,29.01077725,25.12620814,27.0684927,0,948.8248445,25.12620814,0.009019185,44.40640189,0,0,0.75,1244.085881,4478709.172,1044.318797,3759547.669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  11:00:00,30.15,37799.99615,28.91997074,24.99271508,26.95634291,0,928.3955677,24.99271508,0.009022998,44.75133695,0,0,0.5,1221.736471,4398251.296,1052.84387,3790237.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  12:00:00,31.2875,37799.99615,28.15540064,24.34513844,26.25026954,0,875.6415566,24.34513844,0.009011665,46.44394475,0,0,0,1195.078447,4302282.408,1023.507245,3684626.083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  13:00:00,32.7,37799.99615,27.31862534,24.00322262,25.66092398,0,724.9075568,24.00322262,0.008997782,47.30140783,0,0,0,1012.224551,3644008.385,872.7146343,3141772.683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  14:00:00,33.675,37799.99615,27.07918941,23.99966769,25.53942855,0,659.1275287,23.99966769,0.009058781,47.60962279,0,0,0,932.2211934,3355996.296,814.0143269,2930451.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  15:00:00,34.5875,37799.99615,26.96280084,23.99965064,25.48122574,0,629.6090191,23.99965064,0.00898956,47.22127864,0,0,0,880.8200892,3170952.321,791.7763705,2850394.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  16:00:00,35.375,37799.99615,26.87259964,23.99965939,25.43612952,0,612.6556408,23.99965939,0.008900324,46.71178492,0,0,0,848.0208608,3052875.099,781.3914417,2813009.19,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  17:00:00,35.6,37799.99615,26.75068688,23.99959977,25.37514332,0,593.0801387,23.99959977,0.009016327,47.26417754,0,0,0,832.4931493,2996975.338,763.6979765,2749312.715,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  18:00:00,35.225,37799.99615,26.61212337,23.99949609,25.30580973,0,582.7137752,23.99949609,0.009060507,47.47475497,0,0,0,824.5744404,2968467.985,750.1216967,2700438.108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  19:00:00,34.3125,90449.9908,26.39312636,23.99951847,25.19632241,0,528.4786456,23.99951847,0.00904506,47.39491401,0,0,0,761.835894,2742609.218,688.2310922,2477631.932,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  20:00:00,33.525,120149.9878,26.15325731,23.99948433,25.07637082,0,478.9101324,23.99948433,0.009085727,47.60502925,0,0,0,706.1119868,2542003.152,632.116004,2275617.614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  21:00:00,31.925,134999.9863,26.0110138,23.99947,25.0052419,0,461.4405411,23.99947,0.009317377,48.83186321,0,0,0,708.4689156,2550488.096,601.6602698,2165976.971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  22:00:00,30.0375,120149.9878,25.86237257,23.9994231,24.93089784,0,435.5161069,23.9994231,0.009651811,50.60914694,0,0,0,696.8237262,2508565.414,559.883241,2015579.668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  23:00:00,28.7125,90449.9908,25.66883438,23.99941451,24.83412445,0,360.4954923,23.99941451,0.009880304,51.84094286,0,0,0,610.6474671,2198330.882,473.818403,1705746.251,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/25  24:00:00,27.6125,44549.99547,25.47984364,23.99949546,24.73966955,0,302.5892743,23.99949546,0.010251351,53.7761923,0,0,0,548.7835598,1975620.815,406.7090873,1464152.714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  01:00:00,26.8875,29699.99698,25.33441537,23.99952342,24.66696939,0,271.5231185,23.99952342,0.010578547,55.46377804,0,0,0,519.2376473,1869255.53,369.5797055,1330486.94,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  02:00:00,26.0125,22949.99767,25.21147214,23.99955847,24.60551531,0,246.4838933,23.99955847,0.010987183,57.56892256,0,0,0,498.8593024,1795893.489,337.2239285,1214006.143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  03:00:00,25.225,14849.99849,25.11473904,23.99958199,24.55716052,0,227.1211893,23.99958199,0.011392971,59.65684136,0,0,0,482.9823916,1738736.61,311.2083087,1120349.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  04:00:00,25,14849.99849,25.04305151,23.99958439,24.52131795,0,213.6291646,23.99958439,0.011687491,61.1705987,0,0,0,474.2258421,1707213.032,295.8151159,1064934.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  05:00:00,24.625,14849.99849,24.94983933,23.9996059,24.47472262,0,196.8528777,23.9996059,0.011961598,62.53848472,0.25,0,0,455.1980588,1638713.012,275.8711882,993136.2776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  06:00:00,24.4,29699.99698,24.94272748,23.99962672,24.4711771,0,194.6908379,23.99962672,0.012167228,63.60911612,1,0,0,459.0193968,1652469.828,271.7827385,978417.8585,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  07:00:00,24.775,59399.99396,25.43472573,23.99930712,24.71701643,0,324.5085599,23.99930712,0.011703719,61.29296182,0.25,0,0,666.9946695,2401180.81,404.5378328,1456336.198,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  08:00:00,25.375,75599.99231,26.00931506,23.99907566,25.00419536,0,469.1675497,23.99907566,0.010756204,56.43716537,0,0,0,838.8027404,3019689.865,554.0622369,1994624.053,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  09:00:00,26.2875,59399.99396,26.94291862,23.99878537,25.47085199,0,665.0961916,23.99878537,0.009743602,51.20710948,0,0,0,1035.536861,3727932.701,757.5492022,2727177.128,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  10:00:00,28.075,59399.99396,27.75503678,24.05925029,25.90714353,0,870.0378105,24.05925029,0.008978168,47.07310185,0,0,0,1218.124876,4385249.553,974.5198127,3508271.326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  11:00:00,29.2125,37799.99615,27.80038253,24.01949974,25.90994114,0,874.152427,24.01949974,0.008805816,46.29030444,0,0,0,1197.282892,4310218.413,994.1581844,3578969.464,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  12:00:00,30.8375,37799.99615,27.32783648,23.99961813,25.6637273,0,741.616652,23.99961813,0.008929488,46.98723263,0,0,0,1037.628275,3735461.79,873.0327324,3142917.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  13:00:00,32.3875,37799.99615,26.74357486,23.99975643,25.37166565,0,575.7183982,23.99975643,0.00923788,48.55508889,0,0,0,857.8018861,3088086.79,720.1456715,2592524.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  14:00:00,33.4875,37799.99615,26.67723998,23.99968952,25.33846475,0,557.8289375,23.99968952,0.009345794,49.06469728,0,0,0,839.5821853,3022495.867,711.1885141,2560278.651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  15:00:00,33.9,37799.99615,26.6111187,23.99968373,25.30540122,0,541.7632162,23.99968373,0.009288931,48.72126055,0,0,0,812.5509549,2925183.438,698.5263677,2514694.924,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  16:00:00,34.2125,37799.99615,26.58893012,23.99965973,25.29429492,0,541.6863731,23.99965973,0.009284028,48.64674339,0,0,0,807.088524,2905518.687,700.9376817,2523375.654,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  17:00:00,34.4,37799.99615,26.54870645,23.99953867,25.27412256,0,543.2386135,23.99953867,0.009269743,48.55487648,0,0,0,803.1718616,2891418.702,703.9714144,2534297.092,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  18:00:00,34.0875,37799.99615,26.45764751,23.99947223,25.22855987,0,545.5437354,23.99947223,0.009276239,48.58859732,0,0,0,806.2834055,2902620.26,703.6379376,2533096.575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  19:00:00,33.2125,90449.9908,26.20369976,23.9995406,25.10162018,0,483.2332708,23.9995406,0.009331597,48.87406383,0,0,0,737.9170535,2656501.393,634.1309506,2282871.422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  20:00:00,32.1125,120149.9878,25.96658293,23.99952028,24.9830516,0,434.9615854,23.99952028,0.00953748,49.96784318,0,0,0,692.8471529,2494249.75,576.7414979,2076269.393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  21:00:00,31.0125,134999.9863,25.84158362,23.99944695,24.92051529,0,422.4416299,23.99944695,0.009725229,50.9558256,0,0,0,689.7896275,2483242.659,555.0144637,1998052.069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  22:00:00,29.5375,120149.9878,25.72971498,23.99940575,24.86456036,0,406.0459562,23.99940575,0.009923392,52.01088653,0,0,0,680.0678302,2448244.189,526.3289026,1894784.049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  23:00:00,28.2125,90449.9908,25.55927397,23.99944728,24.77936062,0,336.9716359,23.99944728,0.010248312,53.7404334,0,0,0,601.5064409,2165423.187,446.1617398,1606182.263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/26  24:00:00,27.1125,44549.99547,25.39678808,23.99949598,24.69814203,0,285.2927891,23.99949598,0.010576625,55.41881616,0,0,0,540.8796124,1947166.604,385.2478721,1386892.34,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  01:00:00,26.325,29699.99698,25.2675642,23.99953538,24.63354979,0,258.013296,23.99953538,0.010945454,57.29622435,0,0,0,516.2792181,1858605.185,351.3790825,1264964.697,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  02:00:00,25.7875,22949.99767,25.15859609,23.99956449,24.57908029,0,236.1744808,23.99956449,0.011324796,59.24639795,0,0,0,498.5126247,1794645.449,325.0099332,1170035.759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  03:00:00,25.225,14849.99849,25.04930859,23.99958127,24.52444493,0,215.1694044,23.99958127,0.011641005,60.87021124,0,0,0,476.0788568,1713883.884,299.2631426,1077347.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  04:00:00,25,14849.99849,24.97776837,23.99960283,24.4886856,0,201.6568964,23.99960283,0.01196881,62.55185582,0.5,0,0,468.3349295,1686005.746,283.858906,1021892.062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  05:00:00,24.625,14849.99849,24.9105449,23.99961387,24.45507939,0,189.6926455,23.99961387,0.012244525,63.96497128,1,0,0,457.1282742,1645661.787,268.7159297,967377.3471,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  06:00:00,24.4,29699.99698,24.92503708,23.99962825,24.46233266,0,191.6128678,23.99962825,0.012424143,64.92592221,1,0,0,467.2140291,1681970.505,268.7026322,967329.4758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  07:00:00,25.15,59399.99396,25.30091704,23.99934824,24.65013264,0,298.2479178,23.99934824,0.011974031,62.64261852,0.5,0,0,644.7748372,2321189.414,381.5036626,1373413.185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  08:00:00,26.2875,75599.99231,25.53410823,23.99934344,24.76672583,0,361.9778335,23.99934344,0.011292758,59.17913735,0,0,0,717.224068,2582006.645,454.8375273,1637415.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  09:00:00,27.0125,59399.99396,25.9462783,23.99939578,24.97283704,0,409.633663,23.99939578,0.010767346,56.49415723,0,0,0,754.5928036,2716534.093,508.615361,1831015.299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  10:00:00,27.8875,59399.99396,26.81211675,23.99904951,25.40558313,0,620.5241273,23.99904951,0.009976118,52.40900405,0,0,0,1004.682192,3616855.892,726.6202289,2615832.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  11:00:00,29.7375,37799.99615,27.45523796,23.99914,25.72718898,0,786.6895118,23.99914,0.00933546,49.0932929,0,0,0,1165.640352,4196305.268,908.6315359,3271073.529,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  12:00:00,31.2875,37799.99615,27.07931549,23.99952193,25.53941871,0,679.146289,23.99952193,0.009375972,49.27083549,0,0,0,1018.381792,3666174.45,814.5377874,2932336.035,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  13:00:00,32.7,37799.99615,26.61482316,23.99969572,25.30725944,0,546.0767587,23.99969572,0.009630628,50.56911688,0,0,0,862.2285032,3104022.611,693.2369406,2495652.986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  14:00:00,33.9875,37799.99615,26.5364445,23.9996666,25.26805555,0,525.5934161,23.9996666,0.009704319,50.88584495,0,0,0,839.0289114,3020504.081,683.4459212,2460405.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  15:00:00,34.775,37799.99615,26.50315742,23.99966118,25.2514093,0,517.9685951,23.99966118,0.00967506,50.69633421,0,0,0,821.0787029,2955883.33,682.1862538,2455870.514,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  16:00:00,35.375,37799.99615,26.50425248,23.99960882,25.25193065,0,524.0474458,23.99960882,0.009529826,49.91542153,0,0,0,809.2386678,2913259.204,693.0653216,2495035.158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  17:00:00,35.6,37799.99615,26.48403699,23.99953367,25.24178533,0,530.4994144,23.99953367,0.009499242,49.73892132,0,0,0,810.6788401,2918443.825,701.4057484,2525060.694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  18:00:00,32.475,37799.99615,26.2999706,23.99949143,25.14973101,0,506.0541715,23.99949143,0.009557434,50.03913786,0,0,0,787.331407,2834393.065,650.9039268,2343254.136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  19:00:00,29.5375,90449.9908,25.98299306,23.99954099,24.99126702,0,427.1453719,23.99954099,0.009622718,50.40750543,0,0,0,686.4749727,2471309.902,547.3585431,1970490.755,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  20:00:00,26.8375,120149.9878,25.65655086,23.99956414,24.8280575,0,361.0635521,23.99956414,0.009894302,51.82729385,0,0,0,606.9176213,2184903.437,458.7384067,1651458.264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  21:00:00,26.6,134999.9863,25.53030761,23.99953298,24.76492029,0,350.0486866,23.99953298,0.010313178,54.02011294,0,0,0,619.3991073,2229836.786,445.711391,1604561.007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  22:00:00,27.8875,120149.9878,25.52358197,23.99941686,24.76149941,0,359.6216604,23.99941686,0.010470764,54.88767684,0,0,0,649.8128743,2339326.347,466.0471699,1677769.812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  23:00:00,27.6125,90449.9908,25.41186925,23.99943888,24.70565407,0,305.86369,23.99943888,0.010586587,55.5055782,0,0,0,574.7976501,2069271.54,409.9723964,1475900.627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/27  24:00:00,26.8875,44549.99547,25.26446276,23.9995161,24.63198943,0,258.6045327,23.9995161,0.010797486,56.59215433,0,0,0,512.176276,1843834.594,356.6547188,1283956.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  01:00:00,26.325,29699.99698,25.16883613,23.99955811,24.58419712,0,238.854835,23.99955811,0.011084161,58.06823658,0,0,0,493.6316283,1777073.862,332.1923429,1195892.434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  02:00:00,25.7875,22949.99767,25.07127945,23.99957927,24.53542936,0,219.9398433,23.99957927,0.011384437,59.6129661,0,0,0,475.5631411,1712027.308,308.7719553,1111579.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  03:00:00,25.225,14849.99849,24.963754,23.99960974,24.48168187,0,199.6795433,23.99960974,0.011737575,61.38881885,0,0,0,454.9840476,1637942.571,283.7837849,1021621.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  04:00:00,25,14849.99849,24.89302378,23.99962963,24.4463267,0,186.7573174,23.99962963,0.012059111,63.05465906,0.75,0,0,446.3037475,1606693.491,268.9524689,968228.8882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  05:00:00,24.625,14849.99849,24.82389403,23.99963534,24.41176468,0,174.8726035,23.99963534,0.01230479,64.33858389,1,0,0,433.5605547,1560817.997,253.9015316,914045.5138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  06:00:00,24.4,29699.99698,24.85672516,23.99965509,24.42819012,0,179.7844092,23.99965509,0.012493393,65.30528369,1,0,0,448.1927388,1613493.86,256.8732546,924743.7166,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  07:00:00,24.775,59399.99396,25.79348554,23.99903645,24.896261,0,406.3477551,23.99903645,0.011694495,61.24498485,0.25,0,0,808.0329232,2908918.523,486.0695143,1749850.252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  08:00:00,26.0625,75599.99231,27.59434785,24.25806363,25.92620574,0,826.2984054,24.25806363,0.009796926,50.72242244,0,0,0,1272.644714,4581520.969,901.8143829,3246531.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  09:00:00,27.3875,59399.99396,28.69191302,24.88692781,26.78942041,0,932.8134654,24.88692781,0.00913255,45.55891215,0,0,0.25,1262.690861,4545687.099,1017.936365,3664570.913,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  10:00:00,28.4875,59399.99396,29.24511704,25.30865493,27.27688598,0,957.1756111,25.30865493,0.009052055,44.06716545,0.75,0,1,1248.555821,4494800.954,1050.73792,3782656.513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  11:00:00,30.275,37799.99615,29.19346075,25.25934574,27.22640325,0,928.8299039,25.25934574,0.009179018,44.79740654,0.75,0,1,1230.500246,4429800.887,1050.754834,3782717.403,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  12:00:00,31.475,37799.99615,28.40803975,24.59728264,26.50266119,0,874.7051264,24.59728264,0.009226553,46.82349683,0,0,0,1210.790375,4358845.349,1023.82204,3685759.344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  13:00:00,32.0125,37799.99615,27.46160433,24.01693709,25.73927071,0,757.8099866,24.01693709,0.009069123,47.6317005,0,0,0,1067.053283,3841391.82,903.5309775,3252711.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  14:00:00,33.575,37799.99615,27.17874679,23.9996644,25.58920559,0,683.573052,23.9996644,0.009077591,47.67690848,0,0,0,965.7597189,3476734.988,837.7293939,3015825.818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  15:00:00,34.4,37799.99615,27.0909987,23.99966837,25.54533354,0,661.7060166,23.99966837,0.009150282,48.00460673,0,0,0,942.5725577,3393261.208,822.7112991,2961760.677,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  16:00:00,32.3375,37799.99615,26.97695449,23.9995975,25.48827599,0,635.6035776,23.9995975,0.009195552,48.25108871,0,0,0,920.8716886,3315138.079,779.3669168,2805720.9,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  17:00:00,29.725,37799.99615,26.6415915,23.99951253,25.32055201,0,556.6831441,23.99951253,0.009328674,48.95806294,0,0,0,834.0554823,3002599.736,678.5391552,2442740.959,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  18:00:00,29.2125,37799.99615,26.47824606,23.99940505,25.23882556,0,540.3258692,23.99940505,0.009371561,49.18012684,0,0,0,814.3335656,2931600.836,657.7459457,2367885.405,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  19:00:00,29.4,90449.9908,26.19454268,23.99949166,25.09701717,0,474.1428446,23.99949166,0.009389529,49.27276214,0,0,0,729.8149154,2627333.696,593.1717345,2135418.244,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  20:00:00,28.7125,120149.9878,25.94953023,23.99950529,24.97451776,0,426.011782,23.99950529,0.009620866,50.46811765,0,0,0,682.9474265,2458610.735,539.3908315,1941806.994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  21:00:00,27.9875,134999.9863,25.80399562,23.99945569,24.90172566,0,410.0573223,23.99945569,0.009924916,52.07120934,0,0,0,683.3255786,2459972.083,517.3544656,1862476.076,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  22:00:00,27.425,120149.9878,25.69674051,23.99938562,24.84806307,0,395.9591851,23.99938562,0.010102628,53.04241631,0,0,0,672.9735619,2422704.823,498.4548271,1794437.378,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  23:00:00,26.8875,90449.9908,25.53483716,23.99942584,24.7671315,0,330.1590843,23.99942584,0.010316082,54.16510375,0,0,0,590.3231438,2125163.318,428.1951978,1541502.712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/28  24:00:00,26.325,44549.99547,25.37299781,23.9995061,24.68625196,0,279.4650301,23.9995061,0.010680815,56.04752822,0,0,0,534.5546153,1924396.615,372.8081041,1342109.175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  01:00:00,25.7875,35099.99643,25.25995503,23.9995362,24.62974561,0,255.9874636,23.9995362,0.011044944,57.9615384,0,0,0,516.1447248,1858121.009,344.8133555,1241328.08,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  02:00:00,25.225,35099.99643,25.16513233,23.99955454,24.58234343,0,237.2497322,23.99955454,0.011361866,59.57953734,0,0,0,498.6425714,1795113.257,321.3219266,1156758.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  03:00:00,25,14849.99849,25.07745324,23.99957091,24.53851207,0,220.083796,23.99957091,0.011627276,60.92275066,0,0,0,482.5634099,1737228.276,302.2652115,1088154.762,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  04:00:00,25,14849.99849,25.01048891,23.99958952,24.50503922,0,207.7315772,23.99958952,0.011879757,62.22082062,0,0,0,474.6581463,1708769.327,289.9116842,1043682.063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  05:00:00,24.625,14849.99849,24.93796893,23.99960336,24.46878614,0,194.5556161,23.99960336,0.012065726,63.17626335,1,0,0,457.0573862,1645406.59,273.5624271,984824.7374,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  06:00:00,24.4,14849.99849,24.98287868,23.99962396,24.49125132,0,201.7573728,23.99962396,0.012229579,64.01758583,1,0,0,476.2621449,1714543.722,278.8363458,1003810.845,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  07:00:00,24.775,55349.99437,26.13016672,23.99886519,25.06451595,0,452.8551741,23.99886519,0.011411311,59.84968413,0,0,0,870.2996886,3133078.879,532.5430854,1917155.108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  08:00:00,25.6875,55349.99437,27.16334759,24.0063828,25.58486519,0,745.5023164,24.0063828,0.00989807,52.03557446,0,0,0,1186.566392,4271639.011,831.8385652,2994618.835,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  09:00:00,27.1625,75599.99231,28.21770006,24.6084514,26.41307573,0,916.6955379,24.6084514,0.009130483,46.36322948,0,0,0,1264.187046,4551073.365,994.6436272,3580717.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  10:00:00,28.1125,75599.99231,28.74723182,24.93355576,26.84039379,0,936.3470504,24.93355576,0.00904311,45.06430837,0,0,0,1250.318803,4501147.692,1034.261421,3723341.116,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  11:00:00,29.7375,55349.99437,28.76627237,24.85860648,26.81243943,0,923.3124631,24.85860648,0.009011325,45.09793459,0,0,0,1226.210679,4414358.444,1042.153317,3751751.94,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  12:00:00,30.9125,44549.99547,28.06882222,24.30387877,26.18635049,0,868.4984288,24.30387877,0.009021764,46.65608361,0,0,0,1190.227044,4284817.359,1012.677248,3645638.095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  13:00:00,31.7875,44549.99547,27.25038762,24.00205066,25.62621914,0,713.1964924,24.00205066,0.008975742,47.23814552,0,0,0,997.1314402,3589673.185,853.0169477,3070861.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  14:00:00,33.2625,44549.99547,27.08470388,23.99957374,25.54213881,0,667.8911385,23.99957374,0.009078866,47.76212578,0,0,0,946.5061876,3407422.275,819.3509395,2949663.382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  15:00:00,32.525,44549.99547,26.99108997,23.9995703,25.49533014,0,642.7314292,23.9995703,0.009137441,48.03549051,0,0,0,924.1867801,3327072.408,788.0300713,2836908.257,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  16:00:00,32.0125,44549.99547,26.91419868,23.99954119,25.45686993,0,622.6548689,23.99954119,0.009148505,48.07470826,0,0,0,899.7429744,3239074.708,763.5761139,2748874.01,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  17:00:00,31.5125,44549.99547,26.68620744,23.99961166,25.34290955,0,563.8693354,23.99961166,0.009189361,48.28605792,0,0,0,833.4042768,3000255.397,700.7315288,2522633.504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  18:00:00,30.7875,44549.99547,26.47519814,23.99955449,25.23737631,0,533.9390071,23.99955449,0.009365638,49.19875054,0,0,0,809.1654831,2912995.739,664.7007786,2392922.803,0,0,265656.6621
