Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 07/29  19:00:00,30.9125,114749.9883,26.24935856,23.99950924,25.1244339,0,489.6134931,23.99950924,0.009504529,49.91750747,0,0,0,765.1637738,2754589.586,621.4433356,2237196.008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  20:00:00,30.0375,134999.9863,26.0107988,23.99937349,25.00508615,0,453.2099364,23.99937349,0.009697198,50.91429259,0,0,0,723.7054552,2605339.639,577.5467609,2079168.339,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  21:00:00,28.4,134999.9863,25.83715838,23.99924317,24.91820078,0,429.226063,23.99924317,0.009745695,51.1977268,0,0,0,691.0649124,2487833.685,539.773115,1943183.214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  22:00:00,27.425,134999.9863,25.70001018,23.99938322,24.8496967,0,391.4533234,23.99938322,0.009820144,51.63440301,0,0,0,646.33337,2326800.132,493.9145675,1778092.443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  23:00:00,26.5125,114749.9883,25.52168017,23.99955863,24.7606194,0,316.8765783,23.99955863,0.010095918,53.08062708,0,0,0,558.0273297,2008898.387,411.798264,1482473.75,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/29  24:00:00,26.1,55349.99437,25.36262289,23.99963503,24.68112896,0,266.4034382,23.99963503,0.010508716,55.21468204,0,0,0,505.9332144,1821359.572,357.8704506,1288333.622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  01:00:00,25.7875,35099.99643,25.24379623,23.99958492,24.62169058,0,252.8839179,23.99958492,0.010875065,57.14277412,0,0,0,501.7454607,1806283.659,341.7029311,1230130.552,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  02:00:00,25.6,35099.99643,25.16171934,23.99956391,24.58064163,0,236.6898124,23.99956391,0.011189828,58.78963216,0,0,0,491.7159727,1770177.502,323.9133375,1166088.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  03:00:00,25.225,14849.99849,25.08311885,23.99957129,24.54134507,0,221.3685056,23.99957129,0.011397532,59.82347136,0,0,0,474.0165513,1706459.585,305.4227183,1099521.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  04:00:00,25.375,14849.99849,25.01755597,23.99958916,24.50857257,0,209.2435078,23.99958916,0.01159918,60.83951606,0,0,0,466.007496,1677626.985,294.5794839,1060486.142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  05:00:00,25.225,14849.99849,24.95372812,23.99960711,24.47666762,0,197.8385669,23.99960711,0.011774435,61.74163257,0,0,0,453.496447,1632587.209,281.8962102,1014826.357,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  06:00:00,24.625,14849.99849,24.89250905,23.99962533,24.44606719,0,186.143342,23.99962533,0.011870875,62.23780054,0,0,0,431.8065746,1554503.669,265.1333219,954479.9589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  07:00:00,24.775,55349.99437,25.15807877,23.99958745,24.57883311,0,235.5872079,23.99958745,0.011741255,61.60947259,0,0,0,512.4267529,1844736.31,315.7610084,1136739.63,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  08:00:00,26.375,55349.99437,26.06864363,23.99906113,25.03385238,0,462.6706401,23.99906113,0.010853092,57.05156789,0,0,0,839.3241759,3021567.033,555.9589475,2001452.211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  09:00:00,27.575,75599.99231,26.99651424,23.99847629,25.49749527,0,734.8611032,23.99847629,0.009701622,51.09375207,0,0,0,1139.91301,4103686.836,838.0920082,3017131.23,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  10:00:00,28.8,75599.99231,27.42135412,23.99897211,25.71016311,0,812.8234735,23.99897211,0.009149422,48.25696646,0,0,0,1173.332749,4223997.896,926.7133061,3336167.902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  11:00:00,28.7125,55349.99437,27.4788185,23.99922613,25.73902231,0,791.3455521,23.99922613,0.008993864,47.46557212,0,0,0,1122.622713,4041441.767,904.6924446,3256892.801,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  12:00:00,28.9875,44549.99547,27.09584249,23.99941515,25.54762882,0,681.3283668,23.99941515,0.009018947,47.56555286,0,0,0,974.7989339,3509276.162,796.9995695,2869198.45,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  13:00:00,25.9625,44549.99547,26.38723492,23.99966722,25.19345107,0,486.7415396,23.99966722,0.009216177,48.6021411,0,0,0,732.4802414,2636928.869,577.0444315,2077359.953,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  14:00:00,23.525,44549.99547,26.18966373,23.99969181,25.09467777,0,431.2807022,23.99969181,0.009441653,49.76069201,0,0,0,665.4025244,2395449.088,501.0188013,1803667.685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  15:00:00,24.3625,44549.99547,26.29054958,23.99962426,25.14508692,0,457.4842784,23.99962426,0.009553767,50.32388458,0,0,0,716.6454275,2579923.539,534.274879,1923389.565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  16:00:00,25.6875,44549.99547,26.13274938,23.99968899,25.06621919,0,422.3903391,23.99968899,0.00981179,51.62900864,0,0,0,694.040616,2498546.217,510.432943,1837558.595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  17:00:00,26.1,44549.99547,26.01872432,23.99967614,25.00920023,0,396.1621675,23.99967614,0.009993259,52.51603955,0,0,0,668.3002037,2405880.733,487.599457,1755358.045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  18:00:00,26.1,44549.99547,25.83693039,23.99960099,24.91826569,0,379.3436878,23.99960099,0.010050154,52.79053387,0,0,0,645.1645996,2322592.559,470.7651203,1694754.433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  19:00:00,26.1,114749.9883,25.64041341,23.9996128,24.82001311,0,346.8233528,23.9996128,0.010254966,53.84883572,0,0,0,612.5941417,2205338.91,438.2943339,1577859.602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  20:00:00,25.7875,134999.9863,25.46127537,23.9995082,24.73039179,0,329.4806849,23.9995082,0.010599524,55.62810153,0,0,0,603.5137856,2172649.628,418.3006397,1505882.303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  21:00:00,25.225,134999.9863,25.35324214,23.99939175,24.67631694,0,324.3949771,23.99939175,0.010875471,57.05188535,0,0,0,610.6932225,2198495.601,408.4292402,1470345.265,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  22:00:00,24.625,134999.9863,25.2614169,23.99947027,24.63044358,0,299.3314633,23.99947027,0.01103574,57.91428245,0,0,0,579.091228,2084728.421,378.3044574,1361896.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  23:00:00,23.7125,114749.9883,25.1086175,23.99961438,24.55411594,0,234.1292715,23.99961438,0.0112527,59.05436072,0,0,0,476.6589309,1715972.151,305.4432457,1099595.684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/30  24:00:00,23.3,55349.99437,24.96841748,23.99968825,24.48405286,0,190.8196244,23.99968825,0.011552215,60.55896606,0,0,0,414.2398087,1491263.311,258.6662194,931198.3898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  01:00:00,22.9875,29699.99698,24.86862094,23.99966682,24.43414388,0,183.3531675,23.99966682,0.011865251,62.14594817,0,0,0,410.0787547,1476283.517,248.5452853,894763.0271,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  02:00:00,22.8,22949.99767,24.78031857,23.99966004,24.38998931,0,168.174911,23.99966004,0.012133619,63.52471782,1,0,0,392.6966326,1413707.877,231.7783714,834402.1371,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  03:00:00,23.4875,14849.99849,24.75398658,23.99966538,24.37682598,0,162.4238197,23.99966538,0.012353616,64.65405119,1,0,0,400.0214639,1440077.27,231.8311437,834592.1172,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  04:00:00,24.2125,14849.99849,24.74483604,23.9996649,24.37225047,0,160.9438591,23.9996649,0.012520124,65.50831689,1,0,0,413.0913035,1487128.693,236.4710638,851295.8297,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  05:00:00,24.0875,14849.99849,24.70336535,23.99966929,24.35151732,0,154.3821096,23.99966929,0.012629834,66.07090597,1,0,0,404.3364961,1455611.386,228.8532109,823871.5593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  06:00:00,23.9,29699.99698,24.68065755,23.99968201,24.34016978,0,150.6511382,23.99968201,0.012734588,66.60786808,1,0,0,399.5785278,1438482.7,223.5346403,804724.7049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  07:00:00,24.2125,59399.99396,24.82730648,23.99960188,24.41345418,0,207.6313366,23.99960188,0.01249154,65.40283094,1,0,0,499.7509438,1799103.398,283.0682256,1019045.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  08:00:00,24.4,75599.99231,25.14918843,23.99950594,24.57434719,0,281.1670556,23.99950594,0.011844717,62.10334636,0.25,0,0,601.7495232,2166298.283,358.1180408,1289224.947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  09:00:00,24.775,59399.99396,25.43372229,23.9995807,24.71665149,0,293.2462356,23.9995807,0.011402283,59.82535033,0,0,0,598.0322518,2152916.106,373.4453875,1344403.395,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  10:00:00,25.6875,59399.99396,25.93332397,23.99948159,24.96640278,0,396.0941229,23.99948159,0.010895912,57.21435249,0,0,0,740.7155703,2666576.053,483.8868824,1741992.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  11:00:00,26.7875,37799.99615,26.43429214,23.99932304,25.21680759,0,504.7599999,23.99932304,0.010221419,53.73050195,0,0,0,860.251559,3096905.612,601.8280772,2166581.078,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  12:00:00,28.2625,37799.99615,26.37903105,23.99953572,25.18928339,0,488.3897091,23.99953572,0.009965518,52.37304817,0,0,0,812.4937887,2924977.639,598.0543379,2152995.616,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  13:00:00,29.9625,37799.99615,26.33824891,23.99960278,25.16892584,0,477.1165345,23.99960278,0.00985247,51.76835352,0,0,0,786.9569982,2833045.193,601.0776014,2163879.365,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  14:00:00,30.9125,37799.99615,26.34039054,23.99962747,25.17000901,0,477.1195497,23.99962747,0.00974499,51.17999184,0,0,0,776.4615908,2795261.727,609.0121211,2192443.636,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  15:00:00,31.1,37799.99615,26.27948025,23.9996792,25.13957973,0,460.914138,23.9996792,0.009692191,50.85535551,0,0,0,749.3379065,2697616.463,594.4024869,2139848.953,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  16:00:00,30.7875,37799.99615,26.24348567,23.9996597,25.12157268,0,455.7305299,23.9996597,0.009701717,50.85318338,0,0,0,739.5214233,2662277.124,586.5499567,2111579.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  17:00:00,28.85,37799.99615,26.12368331,23.9995508,25.06161706,0,434.9898695,23.9995508,0.00966085,50.62335805,0,0,0,697.4269748,2510737.109,549.3813451,1977772.842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  18:00:00,28.1125,37799.99615,25.88712035,23.99953731,24.94332883,0,402.7821782,23.99953731,0.009600129,50.31005829,0,0,0,647.6166104,2331419.797,510.994446,1839580.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  19:00:00,28.3,90449.9908,25.70504426,23.99961979,24.85233203,0,363.1685549,23.99961979,0.009737414,51.01812962,0,0,0,606.706046,2184141.766,473.0724093,1703060.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  20:00:00,27.6125,120149.9878,25.49874465,23.99961215,24.7491784,0,327.7986132,23.99961215,0.010090482,52.83840246,0,0,0,577.1028161,2077570.138,432.0008615,1555203.101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  21:00:00,26.2,134999.9863,25.36921839,23.99955656,24.68438747,0,317.3790599,23.99955656,0.010446985,54.67462788,0,0,0,576.7666363,2076359.891,409.6718409,1474818.627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  22:00:00,25.475,120149.9878,25.27555472,23.99951033,24.63753253,0,307.7538599,23.99951033,0.010775521,56.40068387,0,0,0,579.5149984,2086253.994,393.9543379,1418235.616,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  23:00:00,25.2125,90449.9908,25.14865841,23.99954737,24.57410289,0,251.8821148,23.99954737,0.01115183,58.32055409,0,0,0,508.5269177,1830696.904,335.8424523,1209032.828,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 07/31  24:00:00,24.975,44549.99547,25.02034297,23.9995806,24.50996179,0,210.9047446,23.9995806,0.011379862,59.46907675,0,0,0,451.5531939,1625591.498,292.8614871,1054301.354,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  01:00:00,24.7125,29699.99698,24.9403499,23.99961995,24.46998492,0,195.3088355,23.99961995,0.011614369,60.67198749,0,0,0,434.1459049,1562925.258,275.0458832,990165.1794,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  02:00:00,24.475,22949.99767,24.88619906,23.99962866,24.44291386,0,185.2986968,23.99962866,0.011766481,61.45182255,0,0,0,422.0126114,1519245.401,263.0308178,946910.9442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  03:00:00,24.2125,14849.99849,24.82771897,23.99965337,24.41368617,0,174.9445085,23.99965337,0.011809888,61.6742073,0,0,0,402.0120894,1447243.522,250.4372452,901574.0827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  04:00:00,23.975,14849.99849,24.76891203,23.99965656,24.3842843,0,164.9559703,23.99965656,0.01170953,61.15979333,0,0,0,378.6111559,1363000.161,238.4590906,858452.7262,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  05:00:00,23.525,14849.99849,24.69674894,23.99968673,24.34821783,0,153.5374024,23.99968673,0.011713551,61.18029819,0,0,0,354.8424448,1277432.801,223.2669413,803760.9886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  06:00:00,22.9875,29699.99698,24.73546402,23.99970358,24.3675838,0,159.5931999,23.99970358,0.011733689,61.28346548,0,0,0,359.99514,1295982.504,224.7903316,809245.1936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  07:00:00,23.1125,59399.99396,25.96920623,23.99896926,24.98408774,0,447.625246,23.99896926,0.010910676,57.09537198,0,0,0,785.7194192,2828589.909,513.2976754,1847871.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  08:00:00,24.7375,75599.99231,27.72311507,24.23092799,25.97702153,0,872.6077424,24.23092799,0.009190134,47.60074361,0,0,0,1234.462979,4444066.725,938.9144199,3380091.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  09:00:00,26.975,59399.99396,28.46080373,24.62202258,26.54141315,0,935.5792992,24.62202258,0.008788936,44.50262321,0,0,0,1231.56134,4433620.823,1022.754854,3681917.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  10:00:00,28.4875,59399.99396,29.01244377,25.09515831,27.05380104,0,951.3936418,25.09515831,0.008960352,44.08501534,0.25,0,0.75,1242.128638,4471663.097,1050.755263,3782718.947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  11:00:00,29.5875,37799.99615,28.20552255,24.33024145,26.267882,0,896.0267273,24.33024145,0.008953677,46.09532758,0,0,0,1220.41776,4393503.935,1024.647923,3688732.523,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  12:00:00,30.6875,37799.99615,27.71826559,24.01835346,25.86830952,0,836.0113398,24.01835346,0.008852368,46.44095214,0,0,0,1141.24566,4108484.377,968.6865562,3487271.602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  13:00:00,31.475,37799.99615,27.17887532,23.99970514,25.58929023,0,685.948318,23.99970514,0.009013658,47.32787468,0,0,0,970.1784651,3492642.474,822.6450035,2961522.013,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  14:00:00,32.3875,37799.99615,27.0765539,23.99965338,25.53810364,0,657.109977,23.99965338,0.009169822,48.1056219,0,0,0,949.2269134,3417216.888,801.4350253,2885166.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  15:00:00,33.1125,37799.99615,26.95974917,23.99967497,25.47971207,0,627.8247517,23.99967497,0.009328108,48.87413581,0,0,0,929.7873724,3347234.541,778.3449207,2802041.715,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  16:00:00,33.3,37799.99615,26.84359877,23.99962148,25.42161013,0,603.0267745,23.99962148,0.009503875,49.73098262,0,0,0,914.311897,3291522.829,755.0940659,2718338.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  17:00:00,33.3,37799.99615,26.7173876,23.9994557,25.35842165,0,581.6069567,23.9994557,0.009578782,50.0667569,0,0,0,886.1668441,3190200.639,733.4232165,2640323.579,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  18:00:00,32.6125,37799.99615,26.5590791,23.99934826,25.27921368,0,566.3367114,23.99934826,0.009452597,49.39856608,0,0,0,849.1176596,3056823.574,712.1033748,2563572.149,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  19:00:00,31.8875,90449.9908,26.2932459,23.99948077,25.14636333,0,501.2382311,23.99948077,0.009441739,49.37367309,0,0,0,771.2082593,2776349.733,641.2199339,2308391.762,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  20:00:00,31.325,120149.9878,26.04310819,23.99950939,25.02130879,0,450.6366245,23.99950939,0.009784059,51.18784403,0,0,0,734.5322682,2644316.165,586.0379499,2109736.62,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  21:00:00,30.0375,134999.9863,25.90332439,23.99940936,24.95136688,0,434.6834462,23.99940936,0.010041533,52.56701283,0,0,0,733.4603305,2640457.19,559.2675359,2013363.129,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  22:00:00,29.0875,120149.9878,25.78999887,23.99934234,24.8946706,0,418.2468996,23.99934234,0.010198779,53.39733183,0,0,0,717.7394625,2583862.065,534.7476632,1925091.588,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  23:00:00,28.2125,90449.9908,25.62213627,23.99938003,24.81075815,0,350.024811,23.99938003,0.010330827,54.11153798,0,0,0,624.9143256,2249691.572,459.1726755,1653021.632,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/01  24:00:00,27.425,44549.99547,25.46764217,23.99945835,24.73355026,0,299.8359829,23.99945835,0.010536516,55.19154763,0,0,0,560.7798649,2018807.514,402.3703506,1448533.262,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  01:00:00,26.8875,29699.99698,25.34600644,23.99949794,24.67275219,0,274.0519446,23.99949794,0.010748242,56.28161005,0,0,0,532.0441725,1915359.021,372.0912137,1339528.369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  02:00:00,26.7,22949.99767,25.25545777,23.99953056,24.62749416,0,255.6229755,23.99953056,0.011037616,57.77031046,0,0,0,520.4977979,1873792.073,352.1406753,1267706.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  03:00:00,26.325,14849.99849,25.17393982,23.99955094,24.58674538,0,239.5630399,23.99955094,0.011382069,59.50291097,0,0,0,512.0018418,1843206.63,332.9510703,1198623.853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  04:00:00,26.1,14849.99849,25.09440101,23.9995669,24.54698395,0,224.2638373,23.9995669,0.011722422,61.22614817,0,0,0,504.2454758,1815283.713,315.7708897,1136775.203,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  05:00:00,26.1,14849.99849,25.03212538,23.99957852,24.51585195,0,212.7648191,23.99957852,0.01197209,62.50555078,0.25,0,0,497.4908134,1790966.928,304.2441755,1095279.032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  06:00:00,25.7875,29699.99698,25.03981386,23.99957847,24.51969616,0,213.6939305,23.99957847,0.012063236,63.0122221,1,0,0,500.9660594,1803477.814,302.499853,1088999.471,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  07:00:00,25.9125,59399.99396,25.6085878,23.99919873,24.80389326,0,363.6089134,23.99919873,0.011532641,60.31477707,0,0,0,728.9507179,2624222.585,453.1854791,1631467.725,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  08:00:00,26.7875,75599.99231,26.11380889,23.99898593,25.05639741,0,496.8981476,23.99898593,0.01055318,55.31306012,0,0,0,872.3958391,3140625.021,593.7692242,2137569.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  09:00:00,27.575,59399.99396,26.17397468,23.99937882,25.08667675,0,464.1278945,23.99937882,0.010143163,53.21819375,0,0,0,785.2687888,2826967.64,567.9119219,2044482.919,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  10:00:00,28.8,59399.99396,26.67773711,23.9993217,25.33852941,0,581.221218,23.9993217,0.009794931,51.41950693,0,0,0,925.2924035,3331052.653,695.2258777,2502813.16,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  11:00:00,30.15,37799.99615,27.10086067,23.99932791,25.55009429,0,679.0991592,23.99932791,0.009420392,49.48271236,0,0,0,1016.478109,3659321.192,804.4555346,2896039.925,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  12:00:00,31.2875,37799.99615,27.15684197,23.9994128,25.57812738,0,696.0555785,23.9994128,0.009211919,48.37290475,0,0,0,1010.30178,3637086.406,831.0753727,2991871.342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  13:00:00,32.3875,37799.99615,26.75495176,23.99968718,25.37731947,0,581.7451602,23.99968718,0.009345059,49.01118199,0,0,0,874.7838454,3149221.844,726.1524961,2614148.986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  14:00:00,32.8,37799.99615,26.75832947,23.99966192,25.3789957,0,580.7867474,23.99966192,0.009461588,49.56313648,0,0,0,883.6436331,3181117.079,728.6039496,2622974.219,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  15:00:00,32.8,37799.99615,26.64213626,23.99968404,25.32091015,0,550.980049,23.99968404,0.009601791,50.26721598,0,0,0,863.5865948,3108911.741,699.0232309,2516483.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  16:00:00,26.175,37799.99615,26.08094185,23.99974108,25.04034146,0,410.3062115,23.99974108,0.009897046,51.85432315,0,0,0,677.0687839,2437447.622,502.4635917,1808868.93,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  17:00:00,22.575,37799.99615,25.76349611,23.99965588,24.88157599,0,341.3498115,23.99965588,0.010065865,52.76485907,0,0,0,567.3631971,2042507.51,403.0679932,1451044.775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  18:00:00,23.1125,37799.99615,25.57599466,23.99962648,24.78781057,0,327.7120451,23.99962648,0.010215471,53.50263979,0,0,0,558.875977,2011953.517,393.9480055,1418212.82,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  19:00:00,23.3,90449.9908,25.41007058,23.99965747,24.70486403,0,295.4701602,23.99965747,0.010357728,54.21485982,0,0,0,519.8035954,1871292.944,363.3038171,1307893.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  20:00:00,23.675,120149.9878,25.27753132,23.99962336,24.63857734,0,279.6332726,23.99962336,0.010563832,55.2757406,0,0,0,508.1347474,1829285.091,350.6236447,1262245.121,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  21:00:00,23.9,134999.9863,25.21791036,23.99956221,24.60873629,0,285.8653384,23.99956221,0.010768334,56.36352666,0,0,0,532.5211127,1917076.006,358.7428465,1291474.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  22:00:00,23.9,120149.9878,25.16850328,23.99952294,24.58401311,0,286.2038124,23.99952294,0.01100124,57.58330237,0,0,0,546.3395114,1966822.241,359.0635568,1292628.805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  23:00:00,23.9,90449.9908,25.07033139,23.99955344,24.53494241,0,236.3381469,23.99955344,0.011258562,58.94344634,0,0,0,478.4065174,1722263.463,309.2173916,1113182.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/02  24:00:00,23.9,44549.99547,24.97163906,23.99959929,24.48561918,0,201.2035715,23.99959929,0.011547113,60.44918665,0,0,0,435.0847695,1566305.17,274.1034242,986772.3271,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  01:00:00,23.9,29699.99698,24.89835533,23.99963214,24.44899374,0,187.4681617,23.99963214,0.011869823,62.06753101,0,0,0,426.3581302,1534889.269,260.3632686,937307.767,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  02:00:00,23.9,22949.99767,24.83150873,23.99964347,24.4155761,0,175.7690434,23.99964347,0.012104484,63.20721318,1,0,0,415.9885259,1497558.693,248.6585781,895170.8812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  03:00:00,24.2125,14849.99849,24.78562043,23.99965286,24.39263665,0,167.8033316,23.99965286,0.012305567,64.21253465,1,0,0,414.5022064,1492207.943,243.3369143,876012.8915,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  04:00:00,25.15,14849.99849,24.78422106,23.9996508,24.39193593,0,168.1463583,23.9996508,0.012503954,65.22736176,1,0,0,435.5492837,1567977.421,251.6149013,905813.6447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  05:00:00,25.6,14849.99849,24.77981103,23.99964322,24.38972713,0,168.1504601,23.99964322,0.012656058,65.96323418,1,0,0,447.8886246,1612399.049,255.4253761,919531.3538,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  06:00:00,25.6,29699.99698,24.77392124,23.999641,24.38678112,0,167.5003242,23.999641,0.01278064,66.57424288,1,0,0,453.3241501,1631966.94,254.7850987,917226.3555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  07:00:00,25.9125,59399.99396,24.93634332,23.99954424,24.46794378,0,229.0902207,23.99954424,0.012582857,65.60600623,1,0,0,564.0920891,2030731.521,318.9224239,1148120.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  08:00:00,26.475,75599.99231,25.22779249,23.99945641,24.61362445,0,299.4713563,23.99945641,0.0119233,62.29472104,0.5,0,0,656.7873542,2364434.475,393.9576925,1418247.693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  09:00:00,26.7,59399.99396,25.5709182,23.99950397,24.78521109,0,325.4402626,23.99950397,0.011346201,59.35653656,0,0,0,661.4786593,2381323.173,421.8821048,1518775.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  10:00:00,27.3875,59399.99396,26.01041267,23.99941968,25.00491618,0,417.3001182,23.99941968,0.010769622,56.39173135,0,0,0,772.3214872,2780357.354,519.4848268,1870145.377,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  11:00:00,28.1125,37799.99615,26.20016698,23.99952661,25.09984679,0,444.7922877,23.99952661,0.010378536,54.37737915,0,0,0,784.5361335,2824330.081,553.206334,1991542.802,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  12:00:00,28.9875,37799.99615,26.33564766,23.99952926,25.16758846,0,477.7348712,23.99952926,0.010133069,53.11187307,0,0,0,811.6189625,2921828.265,593.4830527,2136538.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  13:00:00,30.15,37799.99615,26.35442195,23.99957085,25.1769964,0,481.3403608,23.99957085,0.009911728,51.96982099,0,0,0,796.373842,2866945.831,606.8463948,2184647.021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  14:00:00,31.975,37799.99615,26.4652524,23.999596,25.2324242,0,510.1675686,23.999596,0.009781997,51.26768395,0,0,0,825.4963574,2971786.887,651.0642758,2343831.393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  15:00:00,32.1125,37799.99615,26.39646124,23.99966119,25.19806121,0,491.7611832,23.99966119,0.009763453,51.12000382,0,0,0,797.5529327,2871190.558,633.8167293,2281740.225,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  16:00:00,32.3875,37799.99615,26.39610544,23.99960695,25.1978562,0,495.655521,23.99960695,0.009717668,50.8647989,0,0,0,794.5299972,2860307.99,639.8816398,2303573.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  17:00:00,32.8,37799.99615,26.28095082,23.99953615,25.14024349,0,478.2571759,23.99953615,0.009716744,50.86025617,0,0,0,768.6304188,2767069.508,625.9140206,2253290.474,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  18:00:00,32.8,37799.99615,26.16164506,23.9994993,25.08057218,0,473.5862349,23.9994993,0.00980655,51.32313466,0,0,0,771.9909644,2779167.472,621.3331908,2236799.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  19:00:00,32.1125,90449.9908,25.96635155,23.99955491,24.98295323,0,427.5007101,23.99955491,0.009987526,52.22195331,0,0,0,726.0321222,2613715.64,569.5806819,2050490.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  20:00:00,30.2625,120149.9878,25.73734654,23.99953692,24.86844173,0,382.3766709,23.99953692,0.010342011,54.05905674,0,0,0,687.5443865,2475159.791,509.0720168,1832659.26,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  21:00:00,29.0875,134999.9863,25.6269501,23.99946433,24.81320721,0,373.8552088,23.99946433,0.010725591,56.08713514,0,0,0,702.0820387,2527495.339,490.6274374,1766258.775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  22:00:00,28.2125,120149.9878,25.53690689,23.99937831,24.7681426,0,363.6552248,23.99937831,0.010909234,57.05278061,0,0,0,694.8300453,2501388.163,472.9674856,1702682.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  23:00:00,27.425,90449.9908,25.38441675,23.99943396,24.69192536,0,300.0872661,23.99943396,0.01112849,58.17905936,0,0,0,602.9114616,2170481.262,402.7510031,1449903.611,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/03  24:00:00,26.8875,44549.99547,25.24736029,23.99950297,24.62343163,0,255.2235565,23.99950297,0.011388504,59.51369947,0,0,0,542.597764,1953351.95,353.3555323,1272079.916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  01:00:00,26.325,29699.99698,25.14478189,23.99954145,24.57216167,0,234.2724231,23.99954145,0.011636105,60.78372262,0,0,0,517.4459917,1862805.57,327.6485243,1179534.688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  02:00:00,26.1,22949.99767,25.06889081,23.99956168,24.53422624,0,219.5518354,23.99956168,0.011828682,61.77085816,0,0,0,501.1191872,1804029.074,311.0221964,1119679.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  03:00:00,25.7875,14849.99849,24.99709611,23.99957878,24.49833745,0,206.0559246,23.99957878,0.011988976,62.55237141,0.5,0,0,483.2240592,1739606.613,294.890535,1061605.926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  04:00:00,25.6,14849.99849,24.93170208,23.99960187,24.46565198,0,194.1153362,23.99960187,0.012147701,63.38074461,1,0,0,468.7595234,1687534.284,281.3666827,1012920.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  05:00:00,25.225,14849.99849,24.86373853,23.99962129,24.43167991,0,182.0269642,23.99962129,0.012248716,63.9217531,1,0,0,447.8992453,1612437.283,266.0950846,957942.3045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  06:00:00,25,29699.99698,24.88938421,23.99963361,24.44450891,0,185.9745889,23.99963361,0.012276517,64.06397801,1,0,0,453.2721388,1631779.7,268.117732,965223.8351,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  07:00:00,25,59399.99396,25.40302796,23.99933065,24.7011793,0,319.6068132,23.99933065,0.011768317,61.50040928,0.25,0,0,662.0527444,2383389.88,401.5283739,1445502.146,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  08:00:00,25.6875,75599.99231,26.61168992,23.99858391,25.30513691,0,623.8394784,23.99858391,0.010474515,54.87317666,0,0,0,1057.400327,3806641.178,710.9480282,2559412.902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  09:00:00,27.1625,59399.99396,28.26214816,24.5378351,26.39999163,0,903.7706665,24.5378351,0.009298793,47.30314653,0,0,0,1267.571771,4563258.374,985.0981001,3546353.16,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  10:00:00,28.8,59399.99396,29.06732867,25.19305534,27.130192,0,947.2069064,25.19305534,0.009081784,44.44253543,0.5,0,1,1243.565418,4476835.505,1043.654504,3757156.214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  11:00:00,30.15,37799.99615,28.90538624,24.98280119,26.94409372,0,926.8425265,24.98280119,0.009056445,44.87856046,0,0,0.5,1221.774616,4398388.617,1054.133875,3794881.951,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  12:00:00,31.2875,37799.99615,28.07743025,24.25836497,26.16789761,0,875.3453105,24.25836497,0.008926386,46.1731968,0,0,0,1182.021463,4255277.268,1022.847528,3682251.1,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  13:00:00,32.7,37799.99615,27.37044546,24.00161568,25.68603057,0,739.7623096,24.00161568,0.008993139,47.21627904,0,0,0,1031.274024,3712586.486,887.3055498,3194299.979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  14:00:00,33.3,37799.99615,27.15146335,23.99968888,25.57557611,0,678.1863306,23.99968888,0.009237491,48.45529771,0,0,0,982.7400212,3537864.076,830.2767748,2988996.389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  15:00:00,33.3,37799.99615,27.024922,23.99963581,25.51227891,0,644.6542148,23.99963581,0.00936072,49.04264124,0,0,0,953.8759577,3433953.448,796.7041662,2868134.998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  16:00:00,33.675,37799.99615,26.89337101,23.9995928,25.4464819,0,615.8512816,23.9995928,0.009461418,49.54365853,0,0,0,924.8602674,3329496.963,770.998828,2775595.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  17:00:00,34.2125,37799.99615,26.7611973,23.99949074,25.38034402,0,593.5357558,23.99949074,0.009625792,50.35954308,0,0,0,910.8236049,3278964.978,753.2651252,2711754.451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  18:00:00,33.4,37799.99615,26.58049553,23.99939411,25.28994482,0,572.2846014,23.99939411,0.009753977,51.03318236,0,0,0,896.9110316,3228879.714,725.0854829,2610307.738,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  19:00:00,32.8,90449.9908,26.32509948,23.99943749,25.16226849,0,509.5107951,23.99943749,0.009801819,51.29895601,0,0,0,819.5865799,2950511.688,657.2738477,2366185.852,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  20:00:00,31.425,120149.9878,26.06724801,23.99943422,25.03334112,0,456.406379,23.99943422,0.009979429,52.21380235,0,0,0,760.4882508,2737757.703,592.6614917,2133581.37,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  21:00:00,30.6,134999.9863,25.93313952,23.99935851,24.96624902,0,441.6745457,23.99935851,0.010106699,52.90280999,0,0,0,748.8330525,2695798.989,570.9016073,2055245.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  22:00:00,29.85,120149.9878,25.83195077,23.99930489,24.91562783,0,428.3525117,23.99930489,0.010134253,53.09861648,0,0,0,729.1174795,2624822.926,551.22602,1984413.672,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  23:00:00,28.7125,90449.9908,25.65646786,23.99937609,24.82792197,0,357.8652484,23.99937609,0.010281003,53.87516268,0,0,0,635.4008183,2287442.946,471.2243741,1696407.747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/04  24:00:00,27.6125,44549.99547,25.47560821,23.99946082,24.73753451,0,301.7542667,23.99946082,0.010540575,55.24743054,0,0,0,566.321851,2038758.664,405.907921,1461268.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  01:00:00,26.8875,35099.99643,25.34013965,23.99951001,24.66982483,0,272.85119,23.99951001,0.01087377,56.98509664,0,0,0,539.807932,1943308.555,370.95306,1335431.016,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  02:00:00,26.325,35099.99643,25.23227203,23.99953888,24.61590545,0,251.0769038,23.99953888,0.011248841,58.91567542,0,0,0,524.1059169,1886781.301,344.4641975,1240071.111,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  03:00:00,26.1,14849.99849,25.14661564,23.99955471,24.57308518,0,233.8787762,23.99955471,0.011602514,60.73407478,0,0,0,514.9751636,1853910.589,325.3829338,1171378.562,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  04:00:00,25.7875,14849.99849,25.06958998,23.99956701,24.5345785,0,219.3179547,23.99956701,0.011901923,62.27190505,0,0,0,504.16042,1814977.512,308.1767845,1109436.424,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  05:00:00,25.6,14849.99849,24.99982031,23.99958244,24.49970138,0,206.3308546,23.99958244,0.012090322,63.23880794,1,0,0,488.9381679,1760177.404,293.5768726,1056876.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  06:00:00,25.6,14849.99849,24.97550658,23.99958931,24.48754794,0,201.5040701,23.99958931,0.012161357,63.60321323,1,0,0,483.7001948,1741320.701,288.734811,1039445.32,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  07:00:00,25.6,55349.99437,25.28338885,23.99952417,24.64145651,0,261.5349975,23.99952417,0.011967474,62.60843471,0.5,0,0,579.6254365,2086651.571,348.6531899,1255151.484,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  08:00:00,26.6,55349.99437,26.34828325,23.99874559,25.17351442,0,531.851514,23.99874559,0.010800123,56.64198511,0,0,0,949.2911328,3417448.078,626.8542952,2256675.463,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  09:00:00,28.2625,75599.99231,27.37302631,24.08480285,25.72891458,0,815.2834127,24.08480285,0.009530448,49.8541042,0,0,0,1216.893761,4380817.541,917.9472034,3304609.932,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  10:00:00,29.5875,75599.99231,28.33262053,24.63919155,26.48590604,0,906.3943555,24.63919155,0.009100325,46.07681684,0,0,0,1229.387037,4425793.335,1010.735178,3638646.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  11:00:00,31.0625,55349.99437,28.41412548,24.64354208,26.52883378,0,887.8916499,24.64354208,0.00916061,46.36444104,0,0,0,1213.26828,4367765.807,1023.068924,3683048.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  12:00:00,32.0125,44549.99547,27.6812175,24.07491502,25.87806626,0,821.5582702,24.07491502,0.00911945,47.75540761,0,0,0,1151.368538,4144926.738,970.7930321,3494854.916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  13:00:00,33.575,44549.99547,27.2692977,23.99962815,25.63446293,0,723.7521871,23.99962815,0.008996134,47.30310973,0,0,0,999.6191044,3598628.776,877.6887449,3159679.481,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  14:00:00,34.775,44549.99547,27.16698076,23.99953751,25.58325914,0,695.3335801,23.99953751,0.008930021,46.94285362,0,0,0,948.5502684,3414780.966,859.072569,3092661.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  15:00:00,35,44549.99547,27.06029528,23.99960888,25.52995208,0,666.881875,23.99960888,0.008912187,46.8206236,0,0,0,913.717951,3289384.624,832.5856731,2997308.423,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  16:00:00,35.375,44549.99547,26.95563247,23.99964501,25.47763874,0,639.3546851,23.99964501,0.008966559,47.08428668,0,0,0,886.1242707,3190047.374,808.1670098,2909401.235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  17:00:00,35.225,44549.99547,26.81870511,23.99964335,25.40917423,0,603.7384989,23.99964335,0.008950487,47.00108915,0,0,0,843.2289968,3035624.388,771.1956045,2776304.176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  18:00:00,34.625,44549.99547,26.60462725,23.99957589,25.30210157,0,571.9846783,23.99957589,0.008960648,47.05387845,0,0,0,806.1174366,2902022.772,734.4013254,2643844.771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  19:00:00,33.025,114749.9883,26.32551667,23.99958322,25.16254994,0,511.0980011,23.99958322,0.009130724,47.93396289,0,0,0,756.894318,2724819.545,660.5160805,2377857.89,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  20:00:00,31.2,134999.9863,26.05039409,23.99946354,25.02492881,0,463.4734471,23.99946354,0.009594229,50.36258105,0,0,0,733.4706952,2640494.503,597.7570492,2151925.377,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  21:00:00,29.5375,134999.9863,25.88041501,23.99928647,24.93985074,0,439.9256149,23.99928647,0.00992734,52.10389866,0,0,0,726.737908,2616256.469,560.1973652,2016710.515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  22:00:00,28.525,134999.9863,25.74795111,23.99935482,24.87365297,0,402.8367352,23.99935482,0.01003646,52.70058973,0,0,0,682.7675513,2457963.185,514.5549035,1852397.653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  23:00:00,27.3,114749.9883,25.56657427,23.99951205,24.78304316,0,326.9807047,23.99951205,0.010127328,53.22330555,0,0,0,576.9199239,2076911.726,428.4464201,1542407.112,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/05  24:00:00,26.325,55349.99437,25.3845551,23.99960567,24.69208038,0,271.1823524,23.99960567,0.010293851,54.10428802,0,0,0,500.4814969,1801733.389,364.453129,1312031.264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  01:00:00,25.4125,35099.99643,25.23751321,23.9995813,24.61854726,0,251.510852,23.9995813,0.010439752,54.85856821,0,0,0,470.3173212,1693142.356,337.0814267,1213493.136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  02:00:00,24.625,35099.99643,25.10738077,23.99958045,24.55348061,0,226.2276329,23.99958045,0.010530575,55.32788937,0,0,0,430.7350001,1550646,305.174735,1098629.046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  03:00:00,23.7125,14849.99849,24.9755259,23.99961621,24.48757106,0,201.8956491,23.99961621,0.010581581,55.59127231,0,0,0,388.9985173,1400394.662,273.1958239,983504.9659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  04:00:00,22.9875,14849.99849,24.85662165,23.99965394,24.42813779,0,181.4113164,23.99965394,0.010648988,55.93930849,0,0,0,354.6713893,1276817.002,246.6452111,887922.7598,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  05:00:00,22.8,14849.99849,24.76625857,23.99968437,24.38297147,0,165.8479899,23.99968437,0.010746867,56.44463381,0,0,0,333.0980755,1199153.072,229.5186726,826267.2213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  06:00:00,22.425,14849.99849,24.68161778,23.99970454,24.34066116,0,151.5310438,23.99970454,0.010892279,57.19513172,0,0,0,312.9535633,1126632.828,212.0625114,763425.0409,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  07:00:00,22.575,55349.99437,26.13555183,23.99910833,25.06733008,0,449.6452794,23.99910833,0.010398234,54.67820417,0,0,0,742.3068887,2672304.799,510.9055903,1839260.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  08:00:00,24.175,55349.99437,28.01195859,24.35742762,26.1846931,0,891.5445244,24.35742762,0.008973832,46.33922283,0,0,0,1212.091611,4363529.801,951.9226012,3426921.364,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  09:00:00,26.0625,75599.99231,29.30506584,25.44222849,27.37364717,0,1008.029746,25.44222849,0.008651526,41.87006944,0.75,0,1,1235.43512,4447566.433,1072.796415,3862067.093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  10:00:00,27.7,75599.99231,29.75592725,25.71476803,27.73534764,0,1017.249334,25.71476803,0.008773634,41.76953463,1,0,1,1246.895744,4488824.677,1106.296626,3982667.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  11:00:00,29.3625,55349.99437,29.39345854,25.35145459,27.37245656,0,967.1744741,25.35145459,0.008911709,43.34719363,0.75,0,1,1229.265648,4425356.333,1087.743886,3915877.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  12:00:00,31.0625,44549.99547,28.3607883,24.47582846,26.41830838,0,899.4320819,24.47582846,0.008925176,45.73870115,0,0,0,1199.969176,4319889.034,1047.197248,3769910.093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  13:00:00,32.0125,44549.99547,27.46309029,24.00969542,25.73639285,0,766.889388,24.00969542,0.008843255,46.57623985,0,0,0,1042.905967,3754461.482,910.5147148,3277852.973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  14:00:00,32.575,44549.99547,27.17182342,23.99957091,25.58569717,0,688.1383054,23.99957091,0.008839438,46.53781527,0,0,0,941.1183227,3388025.962,833.6215211,3001037.476,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  15:00:00,33.1125,44549.99547,26.96898877,23.9996099,25.48429934,0,635.3307408,23.9996099,0.008850614,46.57808822,0,0,0,878.3845589,3162184.412,785.301132,2827084.075,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  16:00:00,33.675,44549.99547,26.7899755,23.99966305,25.39481928,0,590.0118577,23.99966305,0.008917422,46.89493498,0,0,0,830.923664,2991325.19,744.6946249,2680900.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  17:00:00,33.525,44549.99547,26.60246865,23.99967954,25.30107409,0,543.1007073,23.99967954,0.008956288,47.07857403,0,0,0,779.0823458,2804696.445,696.4652473,2507274.89,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  18:00:00,32.9875,44549.99547,26.41755613,23.99959245,25.20857429,0,521.1872019,23.99959245,0.008964626,47.1220234,0,0,0,750.4082054,2701469.54,669.9460862,2411805.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  19:00:00,31.7375,114749.9883,26.2140811,23.99954519,25.10681315,0,481.6068155,23.99954519,0.008926317,46.92363683,0,0,0,699.4228673,2517922.322,619.8682601,2231525.736,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  20:00:00,29.725,134999.9863,25.96320634,23.99942717,24.98131676,0,441.6394774,23.99942717,0.008980954,47.20709038,0,0,0,647.7820578,2332015.408,563.0813964,2027093.027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  21:00:00,27.8375,134999.9863,25.78591165,23.99931763,24.89261464,0,417.3072607,23.99931763,0.0089834,47.2498491,0,0,0,612.3340049,2204402.418,522.9066409,1882463.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  22:00:00,26.5125,134999.9863,25.63439214,23.99941946,24.8169058,0,376.8336817,23.99941946,0.008812973,46.41243921,0,0,0,550.1987306,1980715.43,471.3808907,1696971.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  23:00:00,25.4125,114749.9883,25.44074471,23.99959016,24.72016743,0,299.6830526,23.99959016,0.008730329,46.00025012,0,0,0,449.4719029,1618098.85,385.1517884,1386546.438,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/06  24:00:00,24.625,55349.99437,25.25384598,23.99968058,24.62676328,0,244.6200554,23.99968058,0.008829585,46.54501859,0,0,0,383.7226695,1381401.61,323.5713911,1164857.008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  01:00:00,23.7125,29699.99698,25.09214027,23.99966369,24.54590198,0,224.4668436,23.99966369,0.009041346,47.63318504,0,0,0,359.5694832,1294450.139,295.8080122,1064908.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  02:00:00,22.9875,22949.99767,24.95428401,23.99966053,24.47697227,0,199.335256,23.99966053,0.00926678,48.78509009,0,0,0,330.4674901,1189682.964,264.6259904,952653.5656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  03:00:00,22.425,14849.99849,24.83396574,23.99969163,24.41682868,0,177.5322099,23.99969163,0.009481058,49.89613699,0,0,0,304.5665171,1096439.461,238.1265137,857255.4493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  04:00:00,22.2,14849.99849,24.73600024,23.99971234,24.36785629,0,160.3377611,23.99971234,0.009668533,50.86760102,0,0,0,285.5914552,1028129.239,219.0531714,788591.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  05:00:00,21.8875,14849.99849,24.64988575,23.99973429,24.32481002,0,145.6472757,23.99973429,0.009859113,51.85456236,0,0,0,268.2449709,965681.8952,201.7509665,726303.4793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  06:00:00,21.325,29699.99698,24.56513062,23.99975402,24.28244232,0,131.5637174,23.99975402,0.010025493,52.71570744,0,0,0,247.9860215,892749.6775,182.9689411,658688.188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  07:00:00,21.475,59399.99396,25.50513329,23.99946815,24.75230072,0,336.0120639,23.99946815,0.009785717,51.47500824,0,0,0,523.5929612,1884934.66,388.4312601,1398352.536,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  08:00:00,23.075,75599.99231,27.17139116,24.03160582,25.60149849,0,764.0676765,24.03160582,0.008710515,45.81267958,0,0,0,1020.682631,3674457.471,826.4319797,2975155.127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  09:00:00,25.275,59399.99396,28.33143353,24.52714613,26.42928983,0,926.6840648,24.52714613,0.008161203,41.70381706,0,0,0,1124.13864,4046899.105,993.4697541,3576491.115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  10:00:00,27.475,59399.99396,28.76172789,24.82964832,26.7956881,0,953.3983973,24.82964832,0.008299143,41.66472484,0,0,0,1161.323814,4180765.732,1051.418017,3785104.862,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  11:00:00,28.3,37799.99615,28.09445635,24.19800054,26.14622844,0,897.9983366,24.19800054,0.008387251,43.71029033,0,0,0,1147.385754,4130588.713,1016.648552,3659934.788,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  12:00:00,29.7375,37799.99615,27.74348623,24.02873668,25.88611146,0,842.4091087,24.02873668,0.008379043,44.09698398,0,0,0,1080.095364,3888343.31,966.8042318,3480495.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  13:00:00,30.6,37799.99615,27.17338797,23.9998004,25.58659418,0,684.8592837,23.9998004,0.008517061,44.86279893,0,0,0,908.3045627,3269896.426,813.9151505,2930094.542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  14:00:00,31.2875,37799.99615,26.92014768,23.99973988,25.45994378,0,615.0229027,23.99973988,0.008612753,45.31442395,0,0,0,833.6484774,3001134.519,749.7146412,2698972.708,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  15:00:00,32.0125,37799.99615,26.85303989,23.99972543,25.42638266,0,598.5430187,23.99972543,0.008600975,45.23622682,0,0,0,810.32567,2917172.412,739.1577322,2660967.836,0,0,265656.6621
