Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 08/07  16:00:00,32.575,37799.99615,26.73189098,23.99971767,25.36580433,0,573.568549,23.99971767,0.00861115,45.28902696,0,0,0,781.8376195,2814615.43,718.9056698,2588060.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  17:00:00,32.8,37799.99615,26.56404671,23.9996364,25.28184156,0,542.5017361,23.9996364,0.008743214,45.94511178,0,0,0,754.6429531,2716714.631,689.6915715,2482889.658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  18:00:00,32.1125,37799.99615,26.38133535,23.9995446,25.19043998,0,521.5459026,23.9995446,0.008784302,46.14084351,0,0,0,732.6720276,2637619.299,662.8945943,2386420.539,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  19:00:00,31.0125,90449.9908,26.13588239,23.9995782,25.06773029,0,462.6763125,23.9995782,0.008777868,46.10742171,0,0,0,664.6296733,2392666.824,594.8944361,2141619.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  20:00:00,29.5375,120149.9878,25.87174286,23.99956306,24.93565296,0,409.765359,23.99956306,0.008890456,46.72007529,0,0,0,606.1663029,2182198.69,529.7104482,1906957.613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  21:00:00,28.2125,134999.9863,25.71364949,23.99951557,24.85658253,0,390.7532402,23.99951557,0.009025814,47.43925627,0,0,0,589.1864819,2121071.335,499.6738535,1798825.873,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  22:00:00,26.425,120149.9878,25.55905872,23.999498,24.77927836,0,366.3931446,23.999498,0.009214961,48.41893769,0,0,0,562.8037666,2026093.56,460.3880567,1657397.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  23:00:00,24.85,90449.9908,25.35458863,23.99953183,24.67706023,0,292.3695772,23.99953183,0.009431771,49.54101792,0,0,0,470.0532204,1692191.593,373.1933656,1343496.116,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/07  24:00:00,24.0875,44549.99547,25.16585644,23.99958514,24.58272079,0,238.78988,23.99958514,0.009626495,50.54806903,0,0,0,403.205763,1451540.747,313.2454779,1127683.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  01:00:00,23.9,29699.99698,25.05188373,23.99962217,24.52575295,0,215.8768234,23.99962217,0.009806309,51.4775,0,0,0,378.2013209,1361524.755,288.7655912,1039556.128,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  02:00:00,23.525,22949.99767,24.9515999,23.99964392,24.47562191,0,197.8944892,23.99964392,0.009923607,52.08352414,0,0,0,354.8137241,1277329.407,267.643721,963517.3957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  03:00:00,23.3,14849.99849,24.84664068,23.99967071,24.4231557,0,179.8404845,23.99967071,0.009968525,52.31547256,0,0,0,329.5443225,1186359.561,247.7122811,891764.2118,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  04:00:00,22.9875,14849.99849,24.75316528,23.9996978,24.37643154,0,163.8737482,23.9996978,0.009974931,52.34847904,0,0,0,305.0582628,1098209.746,229.1434377,824916.3756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  05:00:00,22.425,14849.99849,24.66623073,23.99972273,24.33297673,0,148.9714329,23.99972273,0.0099794,52.37148285,0,0,0,279.9181901,1007705.484,209.5555231,754399.8832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  06:00:00,22.575,29699.99698,24.62771889,23.99973203,24.31372546,0,142.9978276,23.99973203,0.010028406,52.62454979,0,0,0,274.6319242,988674.927,204.8379258,737416.5327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  07:00:00,22.8,59399.99396,25.54295751,23.9994492,24.77120335,0,346.9626863,23.9994492,0.009742651,51.18065543,0,0,0,543.7185174,1957386.663,410.4361311,1477570.072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  08:00:00,23.8,75599.99231,27.2834123,23.99991213,25.64166222,0,808.1869506,23.99991213,0.008618646,45.37250743,0,0,0,1070.26991,3852971.675,879.3515091,3165665.433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  09:00:00,25.4625,59399.99396,27.64628368,24.0599045,25.85309409,0,847.202671,24.0599045,0.008137063,42.74466341,0,0,0,1055.411855,3799482.677,927.7491337,3339896.881,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  10:00:00,27.1625,59399.99396,28.60076554,24.70365778,26.65221166,0,942.1445749,24.70365778,0.008204183,41.47656747,0,0,0,1139.037485,4100534.945,1026.544177,3695559.037,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  11:00:00,28.4875,37799.99615,28.24927079,24.33599807,26.29263443,0,910.2417314,24.33599807,0.008495928,43.89220487,0,0,0,1176.916514,4236899.451,1031.037904,3711736.453,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  12:00:00,30.275,37799.99615,27.52515624,24.00934997,25.7672531,0,785.7370232,24.00934997,0.008735484,46.00028126,0,0,0,1068.99936,3848397.697,914.9985859,3293994.909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  13:00:00,31.1,37799.99615,27.05317116,23.99972808,25.52644962,0,652.7472092,23.99972808,0.008986067,47.29825139,0,0,0,927.5593852,3339213.787,786.2417609,2830470.339,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  14:00:00,31.7875,37799.99615,27.00541695,23.99963136,25.50252416,0,638.92229,23.99963136,0.009041693,47.53922054,0,0,0,910.8924139,3279212.69,777.9888351,2800759.807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  15:00:00,31.8875,37799.99615,26.90775724,23.99964415,25.4537007,0,613.9517957,23.99964415,0.008999349,47.30179135,0,0,0,873.5493148,3144777.533,753.7784863,2713602.551,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  16:00:00,32.0125,37799.99615,26.88285438,23.99962514,25.44123976,0,613.0204384,23.99962514,0.00902923,47.45665037,0,0,0,875.8811494,3153172.138,753.9972523,2714390.108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  17:00:00,31.8875,37799.99615,26.70872214,23.99953042,25.35412628,0,579.4420848,23.99953042,0.009172958,48.17090223,0,0,0,843.9488235,3038215.765,719.2953197,2589463.151,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  18:00:00,31.325,37799.99615,26.40877446,23.99947643,25.20412544,0,527.7891395,23.99947643,0.009228748,48.44142358,0,0,0,784.4518183,2824026.546,662.8781394,2386361.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  19:00:00,30.4125,90449.9908,26.16591824,23.9995314,25.08272482,0,469.0257519,23.9995314,0.009297409,48.79635137,0,0,0,715.9986628,2577595.186,596.4886079,2147358.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  20:00:00,29.625,120149.9878,25.89978252,23.99951776,24.94965014,0,415.9316234,23.99951776,0.009453749,49.60461426,0,0,0,656.8902821,2364805.016,536.8259577,1932573.448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  21:00:00,28.7125,134999.9863,25.75779911,23.99946379,24.87863145,0,400.7334735,23.99946379,0.009602516,50.40539786,0,0,0,645.0228646,2322082.313,513.9519191,1850226.909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  22:00:00,28.3,120149.9878,25.66917307,23.99941522,24.83429415,0,390.7397998,23.99941522,0.009700078,50.92905633,0,0,0,636.1581437,2290169.317,500.4830983,1801739.154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  23:00:00,27.9875,90449.9908,25.53982254,23.99945258,24.76963756,0,332.1897197,23.99945258,0.009897333,51.94833487,0,0,0,569.0488794,2048575.966,439.3799328,1581767.758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/08  24:00:00,27.1125,44549.99547,25.3806883,23.99952061,24.69010446,0,281.9142172,23.99952061,0.010257956,53.81013572,0,0,0,517.3656909,1862516.487,381.8550983,1374678.354,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  01:00:00,26.325,29699.99698,25.24638908,23.99956339,24.62297623,0,253.7659366,23.99956339,0.010668238,55.92598355,0,0,0,493.2619735,1775743.105,347.0839074,1249502.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  02:00:00,25.7875,22949.99767,25.13468344,23.99957351,24.56712848,0,231.6479854,23.99957351,0.010964672,57.45303576,0,0,0,471.209475,1696354.11,320.4435639,1153596.83,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  03:00:00,25.225,14849.99849,25.03476377,23.99959972,24.51718175,0,212.4417814,23.99959972,0.011243128,58.88611838,0,0,0,450.0154751,1620055.71,296.5001587,1067400.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  04:00:00,25,14849.99849,24.95689143,23.99961628,24.47825385,0,198.1168917,23.99961628,0.011456066,59.9811718,0,0,0,434.8023722,1565288.54,280.2736434,1008985.116,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  05:00:00,24.625,14849.99849,24.88237054,23.99963212,24.44100133,0,184.9033626,23.99963212,0.011621459,60.8311934,0,0,0,416.8895446,1500802.361,263.8999676,950039.8832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  06:00:00,24.0875,29699.99698,24.80530727,23.99965284,24.40248005,0,172.0754444,23.99965284,0.011768076,61.62325574,0,0,0,396.4397824,1427183.217,246.5423254,887552.3714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  07:00:00,24.2125,59399.99396,25.30847189,23.99944623,24.65395906,0,296.5345077,23.99944623,0.011463831,60.08205638,0,0,0,593.0044825,2134816.137,371.8666331,1338719.879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  08:00:00,25.4625,75599.99231,26.09537281,23.99906431,25.04721856,0,491.5862013,23.99906431,0.010552825,55.38789,0,0,0,853.0981005,3071153.162,577.1927963,2077894.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  09:00:00,27.1625,59399.99396,27.15527136,23.99872994,25.57700065,0,728.4397425,23.99872994,0.00957583,50.37044132,0,0,0,1109.131306,3992872.703,828.2580858,2981729.109,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  10:00:00,29.175,59399.99396,28.0865974,24.31609671,26.20134705,0,899.2986459,24.31609671,0.008961709,46.32236733,0,0,0,1227.059794,4417415.257,1002.121287,3607636.632,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  11:00:00,30,37799.99615,28.36664238,24.48776161,26.427202,0,913.6972304,24.48776161,0.008855215,45.303438,0,0,0,1211.552467,4361588.881,1038.90525,3740058.899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  12:00:00,31.0625,37799.99615,27.64326356,24.03003809,25.83665082,0,818.712159,24.03003809,0.008796717,46.23163507,0,0,0,1111.77936,4002405.696,957.7310251,3447831.69,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  13:00:00,32.3875,37799.99615,27.05303743,23.99980201,25.52641972,0,656.755825,23.99980201,0.009043643,47.54864909,0,0,0,937.0926818,3373533.655,801.1801939,2884248.698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  14:00:00,32.425,37799.99615,26.82811605,23.99970971,25.41391288,0,594.3768939,23.99970971,0.009256819,48.63504738,0,0,0,881.1394221,3172101.92,739.0118857,2660442.789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  15:00:00,32.575,37799.99615,26.6949075,23.99967498,25.34729124,0,559.5770139,23.99967498,0.00931196,48.88971057,0,0,0,840.1730548,3024622.997,705.3355186,2539207.867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  16:00:00,33.4875,37799.99615,26.63070258,23.99963922,25.3151709,0,549.746684,23.99963922,0.009321306,48.91960762,0,0,0,825.2063938,2970743.018,703.0774768,2531078.916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  17:00:00,33.2125,37799.99615,26.46595114,23.99958482,25.23276798,0,519.6481107,23.99958482,0.009493482,49.77811871,0,0,0,803.9105977,2894078.152,670.8777108,2415159.759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  18:00:00,32.1125,37799.99615,26.2685645,23.9995095,25.134037,0,494.6368667,23.9995095,0.009694814,50.79872979,0,0,0,788.1151373,2837214.494,636.5459139,2291565.29,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  19:00:00,31.0125,90449.9908,26.05096957,23.99950719,25.02523838,0,443.1309029,23.99950719,0.009707456,50.86395896,0,0,0,718.7117109,2587362.159,575.722565,2072601.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  20:00:00,29.5375,120149.9878,25.81759766,23.99949886,24.90854826,0,397.8970649,23.99949886,0.009806846,51.40922398,0,0,0,660.2577261,2376927.814,518.1299891,1865267.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  21:00:00,28.525,134999.9863,25.68283491,23.99944542,24.84114016,0,384.4889777,23.99944542,0.009871497,51.79527513,0,0,0,641.9155127,2310895.846,496.1266853,1786056.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  22:00:00,27.6125,120149.9878,25.57651531,23.99940894,24.78796213,0,370.7639929,23.99940894,0.009865225,51.782625,0,0,0,618.0970023,2225149.208,474.7468599,1709088.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  23:00:00,27.2,90449.9908,25.44309249,23.99947561,24.72128405,0,311.3465253,23.99947561,0.010067512,52.82725504,0,0,0,547.0702131,1969452.767,411.9524766,1483028.916,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/09  24:00:00,26.8875,44549.99547,25.311064,23.99953335,24.65529867,0,267.6871955,23.99953335,0.010380281,54.44130919,0,0,0,501.536199,1805530.316,365.7055101,1316539.836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  01:00:00,26.0125,29699.99698,25.17915812,23.99956935,24.58936374,0,240.6443746,23.99956935,0.010709307,56.13760941,0,0,0,473.318388,1703946.197,331.3285662,1192782.838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  02:00:00,25.225,22949.99767,25.05618825,23.99960145,24.52789485,0,216.7347785,23.99960145,0.011019786,57.7367121,0,0,0,445.5097458,1603835.085,300.7858122,1082828.924,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  03:00:00,24.625,14849.99849,24.95392274,23.99961934,24.47677104,0,197.6045438,23.99961934,0.011279423,59.03533625,0,0,0,422.1174749,1519622.91,276.6113892,995801.001,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  04:00:00,24.0875,14849.99849,24.862243,23.99964584,24.43094442,0,181.5180601,23.99964584,0.011548418,60.43296539,0,0,0,402.6079846,1449388.745,255.994464,921580.0703,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  05:00:00,23.525,14849.99849,24.76733455,23.99966377,24.38349916,0,166.1724166,23.99966377,0.0117545,61.51454224,0,0,0,379.8023063,1367288.303,235.906959,849265.0525,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  06:00:00,23.3,29699.99698,24.69847942,23.99968956,24.34908449,0,155.1115805,23.99968956,0.011899607,62.25959682,0,0,0,363.7558733,1309521.144,222.9465791,802607.6848,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  07:00:00,23.675,59399.99396,26.60818186,23.99829227,25.30323706,0,603.3407105,23.99829227,0.010710841,56.18031373,0,0,0,1025.835918,3693009.305,673.1821334,2423455.68,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  08:00:00,24.9625,75599.99231,28.76807255,24.97553372,26.87180313,0,967.303899,24.97553372,0.00904066,44.91203352,0.25,0,0.5,1279.744371,4607079.737,1018.910261,3668076.94,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  09:00:00,26.975,59399.99396,30.09944131,26.02793049,28.0636859,0,1034.550965,26.02793049,0.008915828,41.5747693,1,0,1,1263.330749,4547990.698,1102.88834,3970398.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  10:00:00,28.8,59399.99396,30.57464503,26.44276295,28.50870399,0,1033.587438,26.44276295,0.009053586,41.184841,1,0,1,1249.518676,4498267.233,1123.354504,4044076.214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  11:00:00,30.15,37799.99615,30.23482368,26.12208372,28.1784537,0,987.2724708,26.12208372,0.009201995,42.65471832,1,0,1,1237.001,4453203.6,1107.455108,3986838.387,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  12:00:00,31.2875,37799.99615,29.025171,25.08899028,27.05708064,0,912.5454367,25.08899028,0.009196594,45.32778448,0.5,0,0.5,1214.302589,4371489.322,1055.909768,3801275.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  13:00:00,32.3875,37799.99615,27.95530916,24.16597758,26.06064337,0,850.9363514,24.16597758,0.00908837,47.30709168,0,0,0,1180.116606,4248419.781,1006.790261,3624444.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  14:00:00,32.8,37799.99615,27.52980879,24.00040212,25.76510545,0,775.6740932,24.00040212,0.009040754,47.51413998,0,0,0,1079.961518,3887861.466,923.5584771,3324810.518,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  15:00:00,33.1125,37799.99615,27.26358065,23.99959172,25.63158619,0,703.1565709,23.99959172,0.009030855,47.43521307,0,0,0,983.8676373,3541923.494,853.3296683,3071986.806,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  16:00:00,33.675,37799.99615,27.10582225,23.99962548,25.55272386,0,667.4004272,23.99962548,0.009133874,47.91976507,0,0,0,951.5090807,3425432.691,822.4922728,2960972.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  17:00:00,33.9,37799.99615,26.89680228,23.99950797,25.44815512,0,625.0835895,23.99950797,0.00934338,48.98454622,0,0,0,915.1471984,3294529.914,781.8742466,2814747.288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  18:00:00,32.8375,37799.99615,26.69567595,23.99936983,25.34752289,0,598.0530263,23.99936983,0.009303514,48.77902501,0,0,0,876.7763557,3156394.881,745.7516093,2684705.793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  19:00:00,30.45,90449.9908,26.38362501,23.99945338,25.19153919,0,520.1496343,23.99945338,0.0092795,48.65472597,0,0,0,777.9830554,2800739,647.9082276,2332469.62,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  20:00:00,29.775,120149.9878,26.12196573,23.99946222,25.06071398,0,465.963385,23.99946222,0.009440353,49.51685391,0,0,0,721.9382173,2598977.582,588.1813723,2117452.94,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  21:00:00,28.625,134999.9863,25.95677495,23.99938661,24.97808078,0,445.0936061,23.99938661,0.009531322,50.03745663,0,0,0,695.7363507,2504650.862,557.4711798,2006896.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  22:00:00,27.425,120149.9878,25.79342171,23.99933611,24.89637891,0,417.0265268,23.99933611,0.009394708,49.34984198,0,0,0,642.979055,2314724.598,519.2909815,1869447.533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  23:00:00,26.8875,90449.9908,25.62069708,23.99944076,24.81006892,0,348.0799444,23.99944076,0.00956982,50.25531906,0,0,0,564.9557319,2033840.635,446.0468414,1605768.629,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/10  24:00:00,26.7,44549.99547,25.4619205,23.99953034,24.73072542,0,297.7528279,23.99953034,0.010057587,52.77575098,0,0,0,525.4510552,1891623.799,394.2179743,1419184.707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  01:00:00,26.0125,29699.99698,25.32551367,23.99954302,24.66252834,0,269.0893632,23.99954302,0.01046953,54.90158368,0,0,0,503.1086635,1811191.189,359.7756785,1295192.443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  02:00:00,25.225,22949.99767,25.19431572,23.99956728,24.5969415,0,242.7198056,23.99956728,0.010838541,56.80345228,0,0,0,477.453796,1718833.666,326.7827519,1176417.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  03:00:00,24.3125,14849.99849,25.05736034,23.99959496,24.52847765,0,216.7856354,23.99959496,0.011155467,58.43508712,0,0,0,444.5290475,1600304.571,293.1543647,1055355.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  04:00:00,24.2125,14849.99849,24.95641358,23.99961766,24.47801562,0,198.2466036,23.99961766,0.011405295,59.7201216,0,0,0,425.2629514,1530946.625,273.7692888,985569.4396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  05:00:00,24.0875,14849.99849,24.87087709,23.99963372,24.43525541,0,183.7776138,23.99963372,0.011599478,60.7182381,0,0,0,408.6483568,1471134.085,258.2452808,929683.0107,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  06:00:00,22.525,29699.99698,24.73780145,23.99968212,24.36874179,0,161.6628167,23.99968212,0.011675917,61.1108306,0,0,0,356.9429979,1284994.793,222.9795135,802726.2488,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  07:00:00,22.3875,59399.99396,25.83663178,23.99913379,24.91788279,0,410.3715761,23.99913379,0.010940822,57.36589624,0,0,0,722.0131286,2599247.263,470.040279,1692145.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  08:00:00,24.8625,75599.99231,27.84896984,24.33245217,26.090711,0,876.07396,24.33245217,0.009310888,48.03723494,0,0,0,1246.697366,4488110.517,942.5489757,3393176.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  09:00:00,27.1625,59399.99396,29.36473777,25.4085607,27.38664924,0,990.6498757,25.4085607,0.008901815,43.06361976,0.75,0,1,1257.93828,4528577.808,1063.079886,3827087.589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  10:00:00,28.4875,59399.99396,29.97336763,25.93350453,27.95343608,0,999.9080844,25.93350453,0.00905552,42.45187821,1,0,1,1251.586673,4505712.021,1089.951285,3923824.627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  11:00:00,29.5875,37799.99615,29.77476057,25.69670899,27.73573478,0,973.3123999,25.69670899,0.009095942,43.24235143,1,0,1,1236.399405,4451037.859,1089.487186,3922153.871,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  12:00:00,31.0625,37799.99615,28.82974408,24.85615144,26.84294776,0,920.9870891,24.85615144,0.008974742,44.86407411,0.25,0,0.25,1203.892894,4334014.418,1066.668309,3840005.914,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  13:00:00,32.3875,37799.99615,27.77670504,24.05970243,25.91820374,0,832.683662,24.05970243,0.008763866,45.93214921,0,0,0,1104.424141,3975926.906,985.4906786,3547766.443,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  14:00:00,33.1125,37799.99615,27.36899306,23.99977778,25.68438542,0,733.1110341,23.99977778,0.008681129,45.65184627,0,0,0,971.268139,3496565.3,883.0497317,3178979.034,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  15:00:00,33.675,37799.99615,27.15645065,23.9997264,25.57808852,0,676.2984638,23.9997264,0.008732164,45.88759854,0,0,0,911.4785913,3281322.929,831.0205148,2991673.853,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  16:00:00,33.9,37799.99615,26.99183426,23.99970583,25.49577004,0,638.7972585,23.99970583,0.008869795,46.58313418,0,0,0,880.4822005,3169735.922,795.3850817,2863386.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  17:00:00,33.525,37799.99615,26.79788864,23.99956051,25.39872457,0,599.823199,23.99956051,0.008978791,47.11799589,0,0,0,842.7262878,3033814.636,753.200931,2711523.352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  18:00:00,32.9875,37799.99615,26.58330293,23.99948329,25.29139311,0,570.3338438,23.99948329,0.009037306,47.40294677,0,0,0,813.7450867,2929482.312,719.1747183,2589028.986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  19:00:00,32.425,90449.9908,26.34146748,23.99952057,25.17049402,0,511.7432042,23.99952057,0.009057591,47.50771015,0,0,0,746.1511777,2686144.24,655.8532242,2361071.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  20:00:00,31.5125,120149.9878,26.09024149,23.99949163,25.04486656,0,460.7623033,23.99949163,0.009137531,47.92100159,0,0,0,689.0080967,2480429.148,597.2746903,2150188.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  21:00:00,30.7875,134999.9863,25.97680896,23.99943556,24.98812226,0,451.2461997,23.99943556,0.009249847,48.53229491,0,0,0,685.8419845,2469031.144,581.722263,2094200.147,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  22:00:00,29.5375,120149.9878,25.8577329,23.9994138,24.92857335,0,433.6337227,23.9994138,0.009459014,49.663594,0,0,0,679.8210232,2447355.683,553.8276622,1993779.584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  23:00:00,28.2125,90449.9908,25.66723981,23.9994557,24.83334776,0,359.4881447,23.9994557,0.0098572,51.74092689,0,0,0,605.6096552,2180194.759,468.6301928,1687068.694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/11  24:00:00,27.1125,44549.99547,25.4773782,23.99948884,24.73843352,0,301.6226832,23.99948884,0.010176794,53.39142074,0,0,0,539.3420751,1941631.471,401.5045852,1445416.507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  01:00:00,26.0125,35099.99643,25.31771882,23.99952917,24.658624,0,267.7739494,23.99952917,0.010477528,54.94288837,0,0,0,501.3953259,1805023.173,358.4463523,1290406.868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  02:00:00,25.225,35099.99643,25.18353823,23.99957022,24.59155422,0,241.0429638,23.99957022,0.010877189,57.00246576,0,0,0,477.5270433,1719097.356,325.1249176,1170449.703,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  03:00:00,24.625,14849.99849,25.06079129,23.99959932,24.53019531,0,217.2388051,23.99959932,0.011279829,59.03744298,0,0,0,454.6706659,1636814.397,296.2575815,1066527.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  04:00:00,24.4,14849.99849,24.96245679,23.99961454,24.48103566,0,199.2774256,23.99961454,0.011573835,60.52531264,0,0,0,436.7850347,1572426.125,276.3870832,994993.4996,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  05:00:00,24.0875,14849.99849,24.87305578,23.99963098,24.43634338,0,183.8978089,23.99963098,0.011785678,61.65150897,0,0,0,417.5066401,1503023.904,258.3662707,930118.5745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  06:00:00,23.9,14849.99849,24.80552563,23.99964743,24.40258653,0,172.0550459,23.99964743,0.011947208,62.50410115,0.25,0,0,402.3852933,1448587.056,244.9410189,881787.668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  07:00:00,23.9,55349.99437,26.58742824,23.99847035,25.29294929,0,566.1537755,23.99847035,0.010933863,57.2946971,0,0,0,995.1219543,3582439.035,638.0068459,2296824.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  08:00:00,24.9625,55349.99437,28.65347447,24.85709231,26.75528339,0,944.2773907,24.85709231,0.009248093,46.19809128,0.25,0,0.5,1297.063458,4669428.448,998.9135602,3596088.817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  09:00:00,26.2875,75599.99231,29.64205852,25.77582535,27.70894194,0,1008.920234,25.77582535,0.009051905,42.79286289,1,0,1,1278.04262,4600953.431,1070.510584,3853838.102,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  10:00:00,27.7,75599.99231,30.42995974,26.39854646,28.4142531,0,1024.486182,26.39854646,0.009187499,41.87831681,1,0,1,1271.219043,4576388.553,1101.956231,3967042.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  11:00:00,29.3625,55349.99437,30.1355408,26.07205859,28.10379969,0,978.0126997,26.07205859,0.009319816,43.31967889,1,0,1,1253.095143,4511142.516,1092.726443,3933815.195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  12:00:00,31.375,44549.99547,29.01243732,25.08585043,27.04914387,0,914.6681098,25.08585043,0.009214033,45.38701987,0.5,0,0.5,1211.21797,4360384.69,1064.032668,3830517.605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  13:00:00,32.2,44549.99547,27.88577892,24.1264252,26.00610206,0,855.7282216,24.1264252,0.008893489,46.39654223,0,0,0,1141.00856,4107630.816,1005.95659,3621443.725,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  14:00:00,32.575,44549.99547,27.45034097,23.99986525,25.72510311,0,761.7241379,23.99986525,0.008781977,46.1453701,0,0,0,1020.206768,3672744.366,907.3603263,3266497.175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  15:00:00,32.8,44549.99547,27.20427275,23.99959105,25.6019319,0,695.1016714,23.99959105,0.00886962,46.58255091,0,0,0,950.7073974,3422546.631,842.5498512,3033179.464,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  16:00:00,33.4875,44549.99547,27.06181418,23.99960007,25.53070713,0,658.7252879,23.99960007,0.008922881,46.82866331,0,0,0,910.5467818,3277968.414,811.8772684,2922758.166,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  17:00:00,33.9,44549.99547,26.83077983,23.99965148,25.41521565,0,600.459225,23.99965148,0.008986286,47.1386626,0,0,0,847.8182478,3052145.692,757.0608433,2725419.036,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  18:00:00,33.2125,44549.99547,26.59623264,23.99957065,25.29790164,0,564.665785,23.99957065,0.009063063,47.53585932,0,0,0,809.969621,2915890.636,715.4292057,2575545.14,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  19:00:00,32.1125,114749.9883,26.375532,23.99951068,25.18752134,0,519.8377193,23.99951068,0.009083006,47.63912503,0,0,0,758.5372661,2730734.158,661.37602,2380953.672,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  20:00:00,31.0125,134999.9863,26.12801154,23.99938383,25.06369769,0,480.2864952,23.99938383,0.009210914,48.30054698,0,0,0,714.8475635,2573451.229,612.5983586,2205354.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  21:00:00,29.5375,134999.9863,25.98175385,23.99927752,24.99051569,0,462.3569607,23.99927752,0.009399773,49.30771454,0,0,0,708.6144117,2551011.882,582.4616517,2096861.946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  22:00:00,28.2125,134999.9863,25.84012421,23.99940265,24.91976343,0,422.8513257,23.99940265,0.009678316,50.79740692,0,0,0,681.4808931,2453331.215,531.9990968,1915196.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  23:00:00,27.1125,114749.9883,25.64731479,23.99954457,24.82342968,0,343.8878829,23.99954457,0.010040934,52.68974138,0,0,0,595.2504389,2142901.58,443.8717379,1597938.256,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/12  24:00:00,26.325,55349.99437,25.45332838,23.99960795,24.72646816,0,285.2866977,23.99960795,0.010428705,54.69082661,0,0,0,529.8317031,1907394.131,378.6448996,1363121.638,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  01:00:00,25.7875,35099.99643,25.31339065,23.99956699,24.65647882,0,266.5265902,23.99956699,0.010770159,56.41542608,0,0,0,514.5061997,1852222.319,355.3235804,1279164.889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  02:00:00,25.225,35099.99643,25.19300071,23.99954968,24.5962752,0,242.7638378,23.99954968,0.011032759,57.74530116,0,0,0,486.9988417,1753195.83,326.8087683,1176511.566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  03:00:00,24.625,14849.99849,25.08007864,23.99957908,24.53982886,0,220.5578737,23.99957908,0.011249769,58.8608509,0,0,0,457.4569109,1646844.879,299.547504,1078371.014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  04:00:00,24.4,14849.99849,25.00137797,23.99960158,24.50048978,0,205.6942746,23.99960158,0.011431347,59.83153435,0,0,0,440.1752449,1584630.882,282.7857305,1018028.63,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  05:00:00,24.4,14849.99849,24.92934019,23.99961772,24.46447896,0,192.9797938,23.99961772,0.01157417,60.58824544,0,0,0,425.9540969,1533434.749,270.0731174,972263.2227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  06:00:00,24.0875,14849.99849,24.84616347,23.99964028,24.42290188,0,178.6849129,23.99964028,0.011708717,61.27947284,0,0,0,404.7937952,1457257.663,253.148759,911335.5323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  07:00:00,23.9,55349.99437,25.30933833,23.99955684,24.65444759,0,264.3315879,23.99955684,0.011529304,60.39552248,0,0,0,538.1375958,1937295.345,337.0657669,1213436.761,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  08:00:00,25.275,55349.99437,26.59618509,23.99861129,25.29739819,0,595.0742292,23.99861129,0.010321635,54.19501776,0,0,0,990.4298598,3565547.495,678.8149225,2443733.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  09:00:00,26.7875,75599.99231,27.42307925,24.01136842,25.71722384,0,849.3980497,24.01136842,0.009183007,48.2685266,0,0,0,1222.474975,4400909.909,944.7490361,3401096.53,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  10:00:00,27.8875,75599.99231,27.80965917,24.11229542,25.9609773,0,891.0078746,24.11229542,0.008778883,45.89591966,0,0,0,1209.054623,4352596.641,991.9078946,3570868.421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  11:00:00,28.9875,55349.99437,28.12252225,24.26658456,26.1945534,0,904.7078632,24.26658456,0.008771177,45.43217228,0,0,0,1206.673801,4344025.684,1019.474489,3670108.162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  12:00:00,30.4625,44549.99547,27.68642236,24.02382442,25.85512339,0,838.6717046,24.02382442,0.008793439,46.18524898,0,0,0,1136.215544,4090375.959,970.4686909,3493687.287,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  13:00:00,31.1,44549.99547,27.11798517,23.9996492,25.55881719,0,680.8696401,23.9996492,0.009009611,47.35492192,0,0,0,962.5932906,3465335.846,814.3746343,2931748.684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  14:00:00,32.1625,44549.99547,26.99326825,23.99956869,25.49641847,0,645.1821186,23.99956869,0.009157445,48.09049753,0,0,0,930.9375058,3351375.021,787.52337,2835084.132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  15:00:00,33.1125,44549.99547,26.94067669,23.99956209,25.47011939,0,633.0542355,23.99956209,0.009231183,48.42313551,0,0,0,919.5887309,3310519.431,783.2943637,2819859.709,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  16:00:00,33.9875,44549.99547,26.84173304,23.99958586,25.42065945,0,608.1927182,23.99958586,0.009280967,48.66191765,0,0,0,892.0622786,3211424.203,765.7653628,2756755.306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  17:00:00,33.7125,44549.99547,26.64832152,23.99962947,25.32397549,0,558.2853379,23.99962947,0.009359119,49.03440883,0,0,0,838.4453655,3018403.316,713.5672168,2568841.981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  18:00:00,33.3,44549.99547,26.41575839,23.99955712,25.20765776,0,523.0353076,23.99955712,0.009448832,49.4788476,0,0,0,799.1646536,2876992.753,674.7714239,2429177.126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  19:00:00,32.6125,114749.9883,26.18743415,23.99952132,25.09347774,0,477.1618251,23.99952132,0.009504242,49.76474392,0,0,0,745.6834576,2684460.447,623.098845,2243155.842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  20:00:00,30.825,134999.9863,25.94850785,23.9994097,24.97395877,0,439.744056,23.9994097,0.009705916,50.83707986,0,0,0,707.9471527,2548609.75,570.7624974,2054744.991,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  21:00:00,29.3125,134999.9863,25.80559624,23.99929108,24.90244366,0,423.0637607,23.99929108,0.009935385,52.04010993,0,0,0,700.8552921,2523079.051,541.3939807,1949018.331,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  22:00:00,28.525,134999.9863,25.68993216,23.99937423,24.8446532,0,390.3327265,23.99937423,0.010015935,52.48827212,0,0,0,661.2727663,2380581.959,502.0229825,1807282.737,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  23:00:00,27.6125,114749.9883,25.52591066,23.99953618,24.76272342,0,318.7080828,23.99953618,0.010200109,53.45750746,0,0,0,572.0665869,2059439.713,422.8980286,1522432.903,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/13  24:00:00,26.8875,55349.99437,25.36057909,23.9996346,24.68010684,0,266.837626,23.9996346,0.010649764,55.77408955,0,0,0,519.2040561,1869134.602,364.9780626,1313921.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  01:00:00,26.325,29699.99698,25.24129296,23.99958461,24.62043878,0,252.6190528,23.99958461,0.011057256,57.87109451,0,0,0,514.4006812,1851842.452,345.9962694,1245586.57,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  02:00:00,25.7875,22949.99767,25.14096505,23.99956334,24.5702642,0,232.7519644,23.99956334,0.01139662,59.61540819,0,0,0,496.7704392,1788373.581,321.5817005,1157694.122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  03:00:00,25.6,14849.99849,25.06201196,23.99957659,24.53079428,0,217.5675738,23.99957659,0.01164037,60.86701151,0,0,0,482.8173985,1738142.634,304.80494,1097297.784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  04:00:00,25.225,14849.99849,24.99092916,23.99959033,24.49525974,0,204.4039551,23.99959033,0.011816584,61.77120923,0,0,0,465.9387601,1677379.536,288.4712281,1038496.421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  05:00:00,25,14849.99849,24.92535553,23.99961004,24.46248278,0,192.5097994,23.99961004,0.011964514,62.56941845,0.25,0,0,450.8075746,1622907.269,274.6766746,988836.0284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  06:00:00,25,29699.99698,24.87884265,23.99962119,24.43923192,0,184.7447417,23.99962119,0.012078749,63.17928052,1,0,0,442.919993,1594511.975,266.9108363,960879.0106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  07:00:00,25.375,59399.99396,25.42761964,23.99936493,24.71349228,0,323.5803244,23.99936493,0.011679036,61.12747996,0,0,0,664.3063658,2391502.917,408.6498663,1471139.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  08:00:00,25.9125,75599.99231,26.37346776,23.99871519,25.18609147,0,562.2187407,23.99871519,0.01043989,54.75050296,0,0,0,961.3400435,3460824.157,651.4859397,2345349.383,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  09:00:00,26.7875,59399.99396,26.71749794,23.99910906,25.3583035,0,603.4165675,23.99910906,0.009770054,51.29160134,0,0,0,950.0901213,3420324.437,700.3628144,2521306.132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  10:00:00,28.2625,59399.99396,27.89875598,24.18193764,26.04034681,0,876.1806741,24.18193764,0.009079021,47.20560533,0,0,0,1226.265293,4414555.054,975.6004044,3512161.456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  11:00:00,29.5875,37799.99615,28.2989454,24.42468553,26.36181547,0,912.8347929,24.42468553,0.008845683,45.33570607,0,0,0,1216.17675,4378236.301,1032.541411,3717149.079,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  12:00:00,31.0625,37799.99615,27.50094452,24.01930521,25.76012487,0,782.1689462,24.01930521,0.008911337,46.79078553,0,0,0,1083.79963,3901678.67,920.7168633,3314580.708,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  13:00:00,32.7,37799.99615,26.92176043,23.9997732,25.46076681,0,622.1263702,23.9997732,0.009160454,48.13589076,0,0,0,905.7610356,3260739.728,769.1332089,2768879.552,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  14:00:00,33.3,37799.99615,26.77236109,23.99969977,25.38603043,0,581.3336274,23.99969977,0.009305914,48.85831266,0,0,0,867.6099518,3123395.826,733.2688623,2639767.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  15:00:00,33.675,37799.99615,26.69952823,23.99968949,25.34960886,0,562.8344116,23.99968949,0.009375371,49.13676993,0,0,0,848.7538314,3055513.793,717.8627208,2584305.795,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  16:00:00,33.9,37799.99615,26.62936482,23.99964094,25.31450288,0,550.83264,23.99964094,0.009401495,49.23441541,0,0,0,832.2425701,2996073.252,707.6327777,2547478,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  17:00:00,33.9,37799.99615,26.44385025,23.99955644,25.22170335,0,515.1950858,23.99955644,0.009454655,49.4774943,0,0,0,788.7704015,2839573.445,671.9266172,2418935.822,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  18:00:00,33.9,37799.99615,26.30122398,23.9995026,25.15036329,0,504.9943061,23.9995026,0.009520488,49.79807719,0,0,0,781.87,2814732,661.7262351,2382214.446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  19:00:00,32.525,90449.9908,26.10777201,23.99955738,25.05366469,0,458.8533545,23.99955738,0.009685625,50.68060594,0,0,0,741.3803444,2668969.24,604.3134199,2175528.312,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  20:00:00,31.0125,120149.9878,25.87933819,23.99952112,24.93942966,0,413.4118117,23.99952112,0.010000992,52.324551,0,0,0,702.2282951,2528021.862,546.1961292,1966306.065,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  21:00:00,29.85,134999.9863,25.76491491,23.99941496,24.88216493,0,404.065181,23.99941496,0.01014336,53.09146257,0,0,0,696.4697532,2507291.112,526.9824754,1897136.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  22:00:00,28.7125,120149.9878,25.64674923,23.99938443,24.82306683,0,387.0115905,23.99938443,0.010274056,53.81899748,0,0,0,679.2484192,2445294.309,500.4223116,1801520.322,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  23:00:00,27.6125,90449.9908,25.47783331,23.9994548,24.73864406,0,319.1581147,23.9994548,0.010626129,55.65299071,0,0,0,599.5654111,2158435.48,423.3946322,1524220.676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/14  24:00:00,26.8875,44549.99547,25.32317428,23.9995112,24.66134274,0,270.066797,23.9995112,0.011022057,57.69035172,0,0,0,544.1991123,1959116.804,368.1873305,1325474.39,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  01:00:00,26.325,29699.99698,25.21748605,23.99953314,24.60850959,0,248.0810932,23.99953314,0.011342601,59.33799597,0,0,0,523.9906837,1886366.461,341.4597257,1229255.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  02:00:00,26.1,22949.99767,25.14143156,23.99955042,24.57049099,0,233.1406702,23.99955042,0.01165538,60.94411976,0,0,0,516.0952672,1857942.962,324.6401887,1168704.679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  03:00:00,26.1,14849.99849,25.07608593,23.99956332,24.53782462,0,220.7936741,23.99956332,0.011890723,62.1516091,0,0,0,507.5139833,1827050.34,312.2675835,1124163.301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  04:00:00,25.7875,14849.99849,25.00750747,23.99957053,24.503539,0,208.0098162,23.99957053,0.012003148,62.72809252,0.5,0,0,488.2416505,1757669.942,296.8352119,1068606.763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  05:00:00,25.6,14849.99849,24.94713533,23.99959415,24.47336474,0,196.9435566,23.99959415,0.012127271,63.36425914,1,0,0,473.4363409,1704370.827,284.1894978,1023082.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  06:00:00,25.6,29699.99698,24.90589922,23.99960489,24.45275205,0,190.0662497,23.99960489,0.012230432,63.89283819,1,0,0,466.4707968,1679294.868,277.3117946,998322.4604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  07:00:00,25.6,59399.99396,25.18426368,23.99947574,24.59186971,0,274.1222535,23.99947574,0.011964398,62.56880973,0.5,0,0,601.7002122,2166120.764,361.2164248,1300379.129,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  08:00:00,26.2875,75599.99231,26.02490239,23.9990038,25.0119531,0,475.4146936,23.9990038,0.010945818,57.35688298,0,0,0,871.9726667,3139101.6,567.9633048,2044667.897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  09:00:00,27.7,59399.99396,26.90006587,23.99878257,25.44942422,0,657.2559282,23.99878257,0.009878205,51.85112013,0,0,0,1040.561509,3746021.433,761.6475086,2741931.031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  10:00:00,28.9875,59399.99396,27.66889873,24.04683339,25.85786606,0,849.5387133,24.04683339,0.00910929,47.76809742,0,0,0,1205.831249,4340992.497,961.7239653,3462206.275,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  11:00:00,29.775,37799.99615,27.89910583,24.09344365,25.99627474,0,885.6840051,24.09344365,0.008876676,46.4215906,0,0,0,1213.758589,4369530.92,1009.19786,3633112.296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  12:00:00,31.0625,37799.99615,27.39217102,24.00206884,25.69711993,0,758.3782817,24.00206884,0.008965583,47.11999543,0,0,0,1061.439468,3821182.084,892.3112256,3212320.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  13:00:00,32.3875,37799.99615,26.85637266,23.99972191,25.42804729,0,605.9623718,23.99972191,0.009212439,48.40521173,0,0,0,892.6121337,3213403.681,750.3690445,2701328.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  14:00:00,33.4875,37799.99615,26.72114094,23.99971115,25.36042604,0,569.2214791,23.99971115,0.009397674,49.33284552,0,0,0,863.3763764,3108154.955,722.8248003,2602169.281,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  15:00:00,34.2125,37799.99615,26.69077517,23.99967041,25.34522279,0,562.6298919,23.99967041,0.009444807,49.52668097,0,0,0,854.6184161,3076626.298,722.1046075,2599576.587,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  16:00:00,34.4,37799.99615,26.58325041,23.99963387,25.29144214,0,540.5934949,23.99963387,0.009394731,49.21824086,0,0,0,818.2083966,2945550.228,701.5213753,2525476.951,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  17:00:00,34.4,37799.99615,26.48586805,23.99955252,25.24271028,0,526.9970886,23.99955252,0.009444762,49.45786538,0,0,0,802.6041509,2889374.943,687.9066584,2476463.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  18:00:00,34.0875,37799.99615,26.35375135,23.99948975,25.17662055,0,518.9979414,23.99948975,0.009509169,49.75869618,0,0,0,798.4360953,2874369.943,677.2977991,2438272.077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  19:00:00,33.2125,90449.9908,26.15045573,23.99952903,25.07499238,0,470.1235621,23.99952903,0.009578744,50.12987601,0,0,0,743.9599351,2678255.766,621.1242461,2236047.286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  20:00:00,31.7375,120149.9878,25.92187584,23.99950928,24.96069256,0,424.2712102,23.99950928,0.009787013,51.2223773,0,0,0,700.5664398,2522039.183,563.0797461,2027087.086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  21:00:00,30.0375,134999.9863,25.77919024,23.99945015,24.8893202,0,407.6053914,23.99945015,0.010044884,52.5841361,0,0,0,694.3678756,2499724.352,532.1306517,1915670.346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  22:00:00,28.7125,120149.9878,25.65073711,23.99939921,24.82506816,0,387.8202209,23.99939921,0.010237964,53.63295627,0,0,0,677.7306488,2439830.336,501.2423185,1804472.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  23:00:00,27.6125,90449.9908,25.48083147,23.99945736,24.74014441,0,319.7982378,23.99945736,0.010607563,55.59265337,0,0,0,599.7049903,2158937.965,424.0360951,1526529.942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/15  24:00:00,26.8875,44549.99547,25.32949671,23.99951037,24.66450354,0,271.2681817,23.99951037,0.011004826,57.65997716,0,0,0,545.647835,1964332.206,369.386981,1329793.132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  01:00:00,26.325,29699.99698,25.22199171,23.99953083,24.61076127,0,248.9713285,23.99953083,0.011324407,59.26685439,0,0,0,524.6321958,1888675.905,342.3504362,1232461.57,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  02:00:00,26.1,22949.99767,25.13720909,23.99955325,24.56838117,0,232.3210209,23.99955325,0.01164926,60.91268972,0,0,0,514.3768605,1851756.698,323.8229364,1165762.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  03:00:00,26.1,14849.99849,25.07286628,23.99956559,24.53621594,0,220.115398,23.99956559,0.011892676,62.16161543,0,0,0,506.4490643,1823216.632,311.590326,1121725.173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  04:00:00,25.7875,14849.99849,25.00701927,23.99957078,24.50329503,0,207.9010265,23.99957078,0.012005391,62.73959069,0.5,0,0,488.1699292,1757411.745,296.726336,1068214.809,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  05:00:00,25.6,14849.99849,24.94329234,23.99959509,24.47144372,0,196.2368039,23.99959509,0.012130484,63.38071895,1,0,0,472.3590337,1700492.521,283.4835591,1020540.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  06:00:00,25.6,29699.99698,24.89377756,23.9996109,24.44669423,0,187.9032253,23.9996109,0.012207518,63.77541972,1,0,0,460.7226205,1658601.434,275.1327223,990477.8003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  07:00:00,25.6,59399.99396,25.51436102,23.99931413,24.75683758,0,342.5426627,23.99931413,0.011728954,61.36027601,0.25,0,0,703.5560885,2532801.918,429.4623643,1546064.512,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  08:00:00,25.9125,75599.99231,26.91287792,23.99815545,25.45551669,0,704.1003053,23.99815545,0.010130222,53.15327375,0,0,0,1147.228799,4130023.677,792.9458075,2854604.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  09:00:00,27.1625,59399.99396,27.72183917,24.1126902,25.91726469,0,855.25902,24.1126902,0.009090039,47.45536435,0,0,0,1206.942939,4344994.581,947.0971949,3409549.902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  10:00:00,28.8,59399.99396,28.78642673,24.90308724,26.84475699,0,945.023075,24.90308724,0.008906611,44.3575816,0,0,0.5,1233.212957,4439566.647,1037.316985,3734341.145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  11:00:00,30.4625,37799.99615,28.68091023,24.80909927,26.74500475,0,909.8499464,24.80909927,0.009067697,45.40354637,0,0,0,1218.317675,4385943.63,1040.129103,3744464.77,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  12:00:00,31.475,37799.99615,27.97095651,24.20120851,26.08608251,0,859.8403821,24.20120851,0.009060106,47.04488435,0,0,0,1190.877272,4287158.181,1006.5495,3623578.201,0,0,265656.6621
