Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 08/16  13:00:00,32.3875,37799.99615,27.37080526,24.00119428,25.68599977,0,740.339977,24.00119428,0.009064815,47.60639832,0,0,0,1042.86323,3754307.628,885.0990599,3186356.616,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  14:00:00,33.1125,37799.99615,27.16432844,23.99962699,25.58197772,0,682.5311843,23.99962699,0.009164785,48.11012618,0,0,0,977.9022557,3520448.121,832.8846786,2998384.843,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  15:00:00,33.3,37799.99615,27.02702348,23.99962837,25.51332592,0,645.9778131,23.99962837,0.009198134,48.25212251,0,0,0,933.3489155,3360056.096,797.8061835,2872102.26,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  16:00:00,33.9875,37799.99615,26.85241805,23.99962256,25.4260203,0,605.9836494,23.99962256,0.009233101,48.38386051,0,0,0,882.4049412,3176657.788,763.4933492,2748576.057,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  17:00:00,34.4,37799.99615,26.70293943,23.99953134,25.35123538,0,579.2387168,23.99953134,0.009329056,48.86097931,0,0,0,854.7028661,3076930.318,740.1503945,2664541.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  18:00:00,33.7125,37799.99615,26.50055597,23.99948281,25.25001939,0,552.7124117,23.99948281,0.009463555,49.52354013,0,0,0,838.1269198,3017256.911,708.0030555,2548811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  19:00:00,32.3,90449.9908,26.24446117,23.9995139,25.12198754,0,489.7689439,23.9995139,0.009603882,50.25947053,0,0,0,771.0829574,2775898.647,633.1804325,2279449.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  20:00:00,31.0125,120149.9878,26.00008976,23.99946683,24.99977829,0,440.1319319,23.99946683,0.00974368,50.9992514,0,0,0,715.4378558,2575576.281,572.7902158,2062044.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  21:00:00,29.85,134999.9863,25.86776883,23.99942218,24.93359551,0,426.3605928,23.99942218,0.009964646,52.17082036,0,0,0,713.9343645,2570163.712,549.3238927,1977566.014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  22:00:00,28.7125,120149.9878,25.74170865,23.99937544,24.87054205,0,407.2084274,23.99937544,0.010165571,53.22613805,0,0,0,698.3866022,2514191.768,520.5876024,1874115.369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  23:00:00,27.6125,90449.9908,25.56090276,23.99942148,24.78016212,0,336.3611113,23.99942148,0.010433989,54.64284033,0,0,0,610.6825056,2198457.02,440.54,1585944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/16  24:00:00,26.8875,44549.99547,25.38943126,23.99949437,24.69446282,0,283.2839033,23.99949437,0.010795451,56.52456468,0,0,0,550.2852911,1981027.048,381.3779906,1372960.766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  01:00:00,26.325,29699.99698,25.25520763,23.99952888,24.62736826,0,255.4244741,23.99952888,0.011125018,58.18281583,0,0,0,522.1265084,1879655.43,348.785015,1255626.054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  02:00:00,25.7875,22949.99767,25.15774014,23.99955427,24.5786472,0,235.8193749,23.99955427,0.011420866,59.67958918,0,0,0,502.5132689,1809047.768,324.6425811,1168713.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  03:00:00,25.9125,14849.99849,25.09785789,23.99956168,24.54870979,0,224.4098505,23.99956168,0.011658055,60.89619748,0,0,0,498.2002749,1793520.989,314.2981886,1131473.479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  04:00:00,25.7875,14849.99849,25.03055791,23.99957578,24.51506685,0,212.1285318,23.99957578,0.011876828,62.017506,0,0,0,488.159549,1757374.377,300.9667355,1083480.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  05:00:00,25.225,14849.99849,24.94603591,23.9995992,24.47281756,0,196.4849134,23.9995992,0.01207114,63.012752,1,0,0,465.4404379,1675585.577,280.5686374,1010047.095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  06:00:00,25,29699.99698,24.88920685,23.99961463,24.44441074,0,186.5178651,23.99961463,0.012265321,64.00672872,1,0,0,455.7460417,1640685.75,268.710671,967358.4155,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  07:00:00,25.375,59399.99396,25.41903775,23.99935033,24.70919404,0,321.0347538,23.99935033,0.011921961,62.28817565,0.5,0,0,681.4635915,2453268.929,406.1450918,1462122.33,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  08:00:00,26.6,75599.99231,26.19751401,23.9988758,25.0981949,0,517.2408448,23.9988758,0.01081475,56.62504036,0,0,0,931.1977747,3352311.989,612.4056671,2204660.401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  09:00:00,27.575,59399.99396,27.05412581,23.99878624,25.52645603,0,697.6152722,23.99878624,0.009803909,51.41520195,0,0,0,1091.952595,3931029.342,800.9308438,2883351.038,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  10:00:00,28.8,59399.99396,27.96351993,24.22920301,26.09636147,0,885.9861185,24.22920301,0.009068438,46.96569738,0,0,0,1235.992655,4449573.558,990.7766355,3566795.888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  11:00:00,30.4625,37799.99615,27.98590306,24.20222532,26.09406419,0,878.1201104,24.20222532,0.008992312,46.64754011,0,0,0,1210.139723,4356503.002,1009.613385,3634608.188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  12:00:00,31.7875,37799.99615,27.42781729,24.00688582,25.71735156,0,765.0658843,24.00688582,0.009039199,47.4096611,0,0,0,1072.813962,3862130.263,906.3020723,3262687.46,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  13:00:00,32.575,37799.99615,26.98347846,23.99969737,25.49158792,0,638.0830408,23.99969737,0.009193136,48.20775577,0,0,0,928.1183606,3341226.098,784.0443525,2822559.669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  14:00:00,32.8,37799.99615,26.95932039,23.99964529,25.47948284,0,630.3534987,23.99964529,0.009326628,48.86666559,0,0,0,931.484534,3353344.323,778.1391416,2801300.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  15:00:00,33.4875,37799.99615,26.84289843,23.99964134,25.42126988,0,600.6001552,23.99964134,0.009355844,48.99888778,0,0,0,893.6001751,3216960.63,754.0558978,2714601.232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  16:00:00,34.2125,37799.99615,26.74768009,23.9996215,25.37365079,0,581.6951138,23.9996215,0.009383758,49.1118256,0,0,0,868.5021288,3126607.664,741.1666632,2668199.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  17:00:00,34.4,37799.99615,26.59639032,23.99953521,25.29796277,0,554.0881953,23.99953521,0.009480714,49.56157512,0,0,0,838.7887713,3019639.577,715.0722354,2574260.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  18:00:00,33.025,37799.99615,26.40375763,23.99950735,25.20163249,0,529.4149187,23.99950735,0.009704271,50.69301396,0,0,0,837.3980477,3014632.972,679.2786197,2445403.031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  19:00:00,31.5125,90449.9908,26.13401578,23.99955087,25.06678332,0,463.3898402,23.99955087,0.010092822,52.690249,0,0,0,785.300263,2827080.947,600.6036169,2162173.021,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  20:00:00,30.7875,120149.9878,25.91742108,23.99945839,24.95843974,0,421.4078706,23.99945839,0.010366537,54.13051207,0,0,0,746.5105617,2687438.022,552.4794326,1988925.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  21:00:00,29.5375,134999.9863,25.79651111,23.99937469,24.8979429,0,410.6396548,23.99937469,0.010552401,55.14097074,0,0,0,742.8429171,2674234.501,531.1109181,1911999.305,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  22:00:00,28.525,120149.9878,25.68223637,23.99932423,24.8407803,0,394.2817806,23.99932423,0.010629389,55.59294101,0,0,0,718.4964622,2586587.264,506.1344584,1822084.05,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  23:00:00,27.9875,90449.9908,25.53838507,23.99938904,24.76888706,0,332.0428512,23.99938904,0.010816169,56.57430078,0,0,0,634.8619037,2285502.853,439.4451546,1582002.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/17  24:00:00,27.1125,44549.99547,25.37799655,23.99947578,24.68873617,0,281.4496071,23.99947578,0.011156311,58.32176812,0,0,0,572.5381845,2061137.464,381.4905245,1373365.888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  01:00:00,26.7,29699.99698,25.26388729,23.99950989,24.63169859,0,257.4129872,23.99950989,0.011468401,59.9236288,0,0,0,550.3476493,1981251.538,353.9821692,1274335.809,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  02:00:00,26.7,22949.99767,25.18895429,23.99952578,24.59424004,0,242.7833589,23.99952578,0.011738511,61.30881446,0,0,0,542.2400685,1952064.247,339.3527056,1221669.74,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  03:00:00,26.325,14849.99849,25.1061657,23.99954098,24.55285334,0,226.676195,23.99954098,0.011897273,62.12241255,0,0,0,519.5648861,1870433.59,320.0439,1152158.04,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  04:00:00,26.1,14849.99849,25.03526876,23.99956011,24.51741443,0,213.2448356,23.99956011,0.011980698,62.54972063,0.25,0,0,498.471868,1794498.725,304.704263,1096935.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  05:00:00,25.7875,14849.99849,24.96753499,23.99958305,24.48355902,0,200.80338,23.99958305,0.012083334,63.07526713,1,0,0,479.2822054,1725415.939,289.6332627,1042679.746,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  06:00:00,25.6,29699.99698,24.91923631,23.99960481,24.45942056,0,192.3073839,23.99960481,0.012167598,63.54679174,1,0,0,466.2897774,1678643.199,279.5345924,1006324.533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  07:00:00,25.6,59399.99396,25.03821472,23.99952264,24.51886868,0,246.2239299,23.99952264,0.011908803,62.24438131,0.25,0,0,547.9105122,1972477.844,333.3577318,1200087.835,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  08:00:00,26.2875,75599.99231,25.64110768,23.99934311,24.82022539,0,386.7387315,23.99934311,0.011229001,58.75415179,0,0,0,743.7732428,2677583.674,479.4154618,1725895.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  09:00:00,27.0125,59399.99396,27.29050478,24.01592483,25.65321481,0,762.8026139,24.01592483,0.009784886,51.29797577,0,0,0,1185.144615,4266520.614,859.4719637,3094099.069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  10:00:00,28.95,59399.99396,28.11075266,24.36400817,26.23738042,0,896.9135655,24.36400817,0.009020713,46.39051972,0,0,0,1233.506348,4440622.853,1000.204822,3600737.359,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  11:00:00,30.375,37799.99615,28.17849832,24.37718639,26.27784236,0,888.1563913,24.37718639,0.009014697,46.32079449,0,0,0,1213.690504,4369285.815,1017.586521,3663311.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  12:00:00,31.6,37799.99615,27.52470613,24.02281164,25.77375889,0,788.3826967,24.02281164,0.009156475,48.01907774,0,0,0,1134.755456,4085119.641,931.2995424,3352678.352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  13:00:00,32.8875,37799.99615,26.99912383,23.99979909,25.49946146,0,643.2278738,23.99979909,0.009738372,51.07399354,0,0,0,1019.917767,3671703.962,792.6664165,2853599.099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  14:00:00,33.675,37799.99615,26.87928691,23.99960216,25.43944454,0,609.5975911,23.99960216,0.010124804,53.03542945,0,0,0,1018.467819,3666484.148,765.5448481,2755961.453,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  15:00:00,33.525,37799.99615,26.93650818,23.99944596,25.46797707,0,625.1108655,23.99944596,0.01017076,53.21898445,0,0,0,1045.008093,3762029.135,779.6351768,2806686.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  16:00:00,33.675,37799.99615,26.84902148,23.99942833,25.4242249,0,607.9054944,23.99942833,0.010216716,53.43530353,0,0,0,1023.452271,3684428.174,763.7416474,2749469.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  17:00:00,33.9,37799.99615,26.63700156,23.99939055,25.31819606,0,563.9658658,23.99939055,0.010436351,54.53047561,0,0,0,982.6867804,3537672.409,721.8186406,2598547.106,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  18:00:00,33.9,37799.99615,26.46369031,23.99930256,25.23149644,0,544.9478044,23.99930256,0.010639176,55.55176202,0,0,0,978.5704794,3522853.726,702.772066,2529979.438,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  19:00:00,33.525,90449.9908,26.23422824,23.99935462,25.11679143,0,489.6652722,23.99935462,0.010775698,56.25228889,0,0,0,907.4729057,3266902.461,644.2546135,2319316.608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  20:00:00,30.8625,120149.9878,25.96255566,23.9993043,24.98092998,0,432.3913744,23.9993043,0.010709822,55.94962842,0,0,0,791.9045434,2850856.356,563.8946909,2030020.887,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  21:00:00,26.65,134999.9863,25.69595408,23.99928087,24.84761747,0,386.7559032,23.99928087,0.010265957,53.6890208,0,0,0,663.2352479,2387646.892,482.5452102,1737162.757,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  22:00:00,25.6875,120149.9878,25.53660019,23.99939066,24.76799542,0,360.5919166,23.99939066,0.010219809,53.48524451,0,0,0,622.8520995,2242267.558,448.5572807,1614806.211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  23:00:00,26.1,90449.9908,25.411732,23.99951794,24.70562497,0,303.8614157,23.99951794,0.010857609,56.78671916,0,0,0,583.3930066,2100214.824,395.4180633,1423505.028,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/18  24:00:00,26.1,44549.99547,25.28340805,23.99952348,24.64146577,0,261.2305177,23.99952348,0.011366142,59.39880154,0,0,0,546.11692,1966020.912,352.7525967,1269909.348,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  01:00:00,26.1,35099.99643,25.20503183,23.99952793,24.60227988,0,245.3565136,23.99952793,0.011689837,61.05927189,0,0,0,538.4917145,1938570.172,336.8491284,1212656.862,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  02:00:00,26.1,35099.99643,25.1389494,23.99953173,24.56924056,0,232.9695174,23.99953173,0.011885968,62.06451279,0,0,0,528.6221814,1903039.853,324.4521556,1168027.76,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  03:00:00,25.7875,14849.99849,25.06009215,23.99955361,24.52982288,0,217.5671653,23.99955361,0.012050106,62.90521401,0.75,0,0,508.1194035,1829229.853,306.4115557,1103081.601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  04:00:00,25.6,14849.99849,24.99425288,23.99957617,24.49691452,0,205.3413303,23.99957617,0.012208337,63.7152445,1,0,0,493.1829004,1775458.441,292.6010453,1053363.763,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  05:00:00,25.6,14849.99849,24.93181036,23.99959281,24.46570159,0,194.2218952,23.99959281,0.012342742,64.4029933,1,0,0,480.2825394,1729017.142,281.4845385,1013344.339,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  06:00:00,25.225,14849.99849,24.87827765,23.99961096,24.43894431,0,184.4836312,23.99961096,0.012466922,65.0381502,1,0,0,464.8080468,1673308.968,268.5730738,966863.0656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  07:00:00,25.375,55349.99437,24.95347326,23.99962954,24.4765514,0,197.9208374,23.99962954,0.012439094,64.89574191,1,0,0,491.1004791,1767961.725,283.2539477,1019714.212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  08:00:00,26.2875,55349.99437,25.18851955,23.99955586,24.5940377,0,265.3451085,23.99955586,0.012037708,62.88100572,0.5,0,0,600.3763896,2161355.003,358.302483,1289888.939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  09:00:00,27.3875,75599.99231,25.75960354,23.99921752,24.87941053,0,419.0937649,23.99921752,0.011223873,58.72833925,0,0,0,808.1630654,2909387.036,521.0776656,1875879.596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  10:00:00,28.1125,75599.99231,26.83980023,23.99874973,25.41927498,0,654.2358971,23.99874973,0.010102225,52.95457034,0,0,0,1070.51686,3853860.695,762.1179905,2743624.766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  11:00:00,30.05,55349.99437,27.45381984,23.99901648,25.72641816,0,794.918163,23.99901648,0.009376917,49.20889016,0,0,0,1173.915314,4226095.129,919.3691722,3309729.02,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  12:00:00,31.7875,44549.99547,27.20829328,23.99938997,25.60384163,0,721.0857319,23.99938997,0.009340104,48.98644196,0,0,0,1061.316894,3820740.82,860.5840438,3098102.558,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  13:00:00,32.575,44549.99547,26.78504475,23.99958938,25.39231707,0,599.4225629,23.99958938,0.009623671,50.43134305,0,0,0,931.5594474,3353614.01,745.6479844,2684332.744,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  14:00:00,33.4875,44549.99547,26.73513653,23.99954163,25.36733908,0,584.1300617,23.99954163,0.009789789,51.25609064,0,0,0,926.1110139,3333999.65,737.9206721,2656514.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  15:00:00,34.2125,44549.99547,26.7313916,23.99951205,25.36545182,0,583.9901903,23.99951205,0.009829754,51.41006757,0,0,0,927.4880687,3338957.047,743.8328742,2677798.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  16:00:00,34.775,44549.99547,26.62771282,23.99954931,25.31363106,0,557.3583169,23.99954931,0.00987452,51.58806228,0,0,0,894.2602051,3219336.738,721.908258,2598869.729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  17:00:00,35,44549.99547,26.51926905,23.99956611,25.25941758,0,529.6895394,23.99956611,0.009879145,51.59217077,0,0,0,855.0721859,3078259.869,695.9789096,2505524.074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  18:00:00,34.625,44549.99547,26.33794359,23.99950268,25.16872313,0,507.8881041,23.99950268,0.00986223,51.50541351,0,0,0,820.1588906,2952572.006,670.8929172,2415214.502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  19:00:00,33.7125,114749.9883,26.11991369,23.99950922,25.05971146,0,463.9366486,23.99950922,0.009940992,51.91023634,0,0,0,771.582136,2777695.69,619.4239571,2229926.246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  20:00:00,31.925,134999.9863,25.9036913,23.99938533,24.95153832,0,431.5584061,23.99938533,0.010160282,53.07104129,0,0,0,737.1306041,2653670.175,571.9137315,2058889.433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  21:00:00,30.0375,134999.9863,25.76677688,23.99923766,24.88300727,0,415.8552973,23.99923766,0.01021897,53.42723743,0,0,0,715.6040515,2576174.585,540.2797594,1945007.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  22:00:00,28.7125,134999.9863,25.64020599,23.9993672,24.8197866,0,380.2208757,23.9993672,0.010271164,53.74969199,0,0,0,668.4477325,2406411.837,493.5784116,1776882.282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  23:00:00,27.6125,114749.9883,25.46842085,23.99954633,24.73398359,0,306.9206151,23.99954633,0.010516974,55.03481031,0,0,0,575.5962583,2072146.53,411.1657465,1480196.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/19  24:00:00,26.8875,55349.99437,25.30313065,23.99963286,24.65138175,0,255.4224609,23.99963286,0.010932625,57.20836299,0,0,0,518.1312637,1865272.549,353.5771001,1272877.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  01:00:00,26.325,35099.99643,25.18445069,23.99958764,24.59201917,0,241.798239,23.99958764,0.011277348,58.96510229,0,0,0,509.12206,1832839.416,335.1703632,1206613.308,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  02:00:00,25.7875,35099.99643,25.0826206,23.99957083,24.54109571,0,222.1677118,23.99957083,0.011549398,60.37720045,0,0,0,487.2066967,1753944.108,310.9925317,1119573.114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  03:00:00,25.225,14849.99849,24.9966886,23.99959192,24.49814026,0,205.4003364,23.99959192,0.011800085,61.68652905,0,0,0,467.5570451,1683205.363,289.488523,1042158.683,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  04:00:00,25,14849.99849,24.94451506,23.99961054,24.4720628,0,195.7065955,23.99961054,0.012011259,62.76952645,0.75,0,0,458.5721235,1650859.645,277.8753526,1000351.27,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  05:00:00,25,14849.99849,24.89002214,23.99961393,24.44481803,0,186.3143034,23.99961393,0.012097147,63.20979587,1,0,0,446.0793856,1605885.788,268.4772503,966518.1011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  06:00:00,24.625,14849.99849,24.81703635,23.99963725,24.4083368,0,173.6511215,23.99963725,0.01219966,63.73504426,1,0,0,424.529335,1528305.606,252.6555928,909560.1342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  07:00:00,24.775,55349.99437,25.07752602,23.99959826,24.53856214,0,219.9337366,23.99959826,0.012092188,63.18439223,0.75,0,0,504.7866657,1817231.996,300.148272,1080533.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  08:00:00,25.6875,55349.99437,25.56879921,23.99941219,24.7841057,0,345.9592476,23.99941219,0.011523183,60.26530827,0,0,0,694.5351265,2500326.455,433.6363902,1561091.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  09:00:00,26.7875,75599.99231,27.22232529,24.11670832,25.66951681,0,766.510899,24.11670832,0.009997633,52.09650518,0,0,0,1202.195546,4327903.967,855.9883187,3081557.947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  10:00:00,28.2625,75599.99231,28.78350856,25.05899617,26.92125237,0,928.7314052,25.05899617,0.009289645,45.81584832,0.25,0,0.75,1257.169612,4525810.603,1017.614962,3663413.864,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  11:00:00,30.275,55349.99437,28.85030335,25.05097214,26.95063775,0,907.5837934,25.05097214,0.009292594,45.84530675,0,0,0.75,1232.84228,4438232.209,1032.589102,3717320.767,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  12:00:00,31.7875,44549.99547,28.04637694,24.36354821,26.20496258,0,852.1321773,24.36354821,0.009238591,47.49448332,0,0,0,1192.874191,4294347.089,1005.544658,3619960.768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  13:00:00,33.2625,44549.99547,27.19131899,24.00311447,25.59721673,0,700.7776771,24.00311447,0.009116279,47.89752049,0,0,0,990.6619855,3566383.148,853.149709,3071338.952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  14:00:00,34.2125,44549.99547,26.9727857,23.99957164,25.48617867,0,641.2916373,23.99957164,0.009097789,47.78177847,0,0,0,909.377648,3273759.533,800.5430137,2881954.849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  15:00:00,34.775,44549.99547,26.83002523,23.99961323,25.41481923,0,604.5970019,23.99961323,0.009091004,47.72843357,0,0,0,862.3157155,3104336.576,768.4777153,2766519.775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  16:00:00,35.375,44549.99547,26.72572292,23.99965714,25.36269003,0,578.7072145,23.99965714,0.009120314,47.84966779,0,0,0,834.2370371,3003253.333,747.6599748,2691575.909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  17:00:00,35.6,44549.99547,26.60145555,23.999691,25.30057328,0,547.9914415,23.999691,0.009211746,48.27337998,0,0,0,806.4754671,2903311.682,718.8649519,2587913.827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  18:00:00,35.225,44549.99547,26.43701502,23.99960031,25.21830766,0,530.7524408,23.99960031,0.009311344,48.76938369,0,0,0,792.2948296,2852261.386,698.4435991,2514396.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  19:00:00,34.3125,114749.9883,26.24425113,23.99953764,25.12189438,0,493.0113035,23.99953764,0.009363606,49.03924216,0,0,0,751.6124305,2705804.75,653.0228762,2350882.354,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  20:00:00,32.8375,134999.9863,26.03011956,23.99939774,25.01475865,0,460.8602494,23.99939774,0.009494821,49.74806788,0,0,0,717.7464603,2583887.257,608.5318379,2190714.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  21:00:00,31.2,134999.9863,25.89673594,23.99928463,24.94801029,0,445.6844749,23.99928463,0.009682973,50.77047838,0,0,0,714.6200571,2572632.206,579.7829934,2087218.776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  22:00:00,29.85,134999.9863,25.76891659,23.99939148,24.88415403,0,409.175111,23.99939148,0.009875997,51.81874756,0,0,0,682.9536536,2458633.153,532.0494578,1915378.048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  23:00:00,28.7125,114749.9883,25.59763268,23.99953284,24.79858276,0,334.9865056,23.99953284,0.010106115,53.02639448,0,0,0,594.3085227,2139510.682,448.390911,1614207.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/20  24:00:00,27.3,55349.99437,25.40287443,23.99961272,24.70124357,0,276.0729585,23.99961272,0.010438531,54.74148753,0,0,0,523.1031794,1883171.446,377.6405884,1359506.118,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  01:00:00,26.325,29699.99698,25.25343842,23.99958772,24.62651307,0,255.0808482,23.99958772,0.010809928,56.65598914,0,0,0,503.7062966,1813342.668,348.4201279,1254312.461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  02:00:00,25.7875,22949.99767,25.13790584,23.99956892,24.56873738,0,232.2632339,23.99956892,0.011129419,58.30111903,0,0,0,481.4149991,1733093.997,321.0769611,1155877.06,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  03:00:00,24.85,14849.99849,25.01625428,23.99959925,24.50792677,0,209.2022216,23.99959925,0.011431243,59.85358281,0,0,0,451.1577741,1624167.987,290.1106758,1044398.433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  04:00:00,24.0875,14849.99849,24.91096302,23.99962525,24.45529413,0,190.0574145,23.99962525,0.011677956,61.12148802,0,0,0,423.3183304,1523945.989,264.5276873,952299.6742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  05:00:00,23.9,14849.99849,24.83722314,23.9996426,24.41843287,0,177.1149319,23.9996426,0.011864221,62.07808154,0,0,0,407.5467571,1467168.326,250.0015231,900005.4832,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  06:00:00,24.2125,29699.99698,24.8062518,23.99964952,24.40295066,0,171.7697672,23.99964952,0.012034125,62.98999425,0.75,0,0,409.9176656,1475703.596,247.2983993,890274.2374,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  07:00:00,24.4,59399.99396,25.73346455,23.99918158,24.86632306,0,390.4723551,23.99918158,0.011524746,60.3954504,0,0,0,759.7588732,2735131.944,467.0977643,1681551.951,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  08:00:00,25.8375,75599.99231,27.74337095,24.33069657,26.03703376,0,844.9356917,24.33069657,0.009699308,50.01381767,0,0,0,1267.434352,4562763.667,917.2425669,3302073.241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  09:00:00,27.3875,59399.99396,29.15187312,25.28612736,27.21900024,0,960.4941828,25.28612736,0.009156093,44.60515785,0.5,0,0.75,1264.91605,4553697.781,1036.851871,3732666.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  10:00:00,28.8,59399.99396,29.86512928,25.88855023,27.87683975,0,983.3530653,25.88855023,0.009177576,43.1306165,1,0,1,1253.441279,4512388.606,1073.22717,3863617.81,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  11:00:00,31.15,37799.99615,29.76240474,25.77916797,27.77078635,0,951.969156,25.77916797,0.009291497,43.94373723,1,0,1,1224.995168,4409982.606,1079.212179,3885163.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  12:00:00,32.8875,37799.99615,28.8334994,24.97152687,26.90251313,0,893.3005259,24.97152687,0.00924778,45.86441636,0.25,0,0.5,1192.572648,4293261.531,1053.109778,3791195.201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  13:00:00,33.9875,37799.99615,27.82184535,24.11638891,25.96911713,0,831.665802,24.11638891,0.0090703,47.33574951,0,0,0,1137.888054,4096396.996,999.9061751,3599662.23,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  14:00:00,35.15,37799.99615,27.42143834,24.00010747,25.7107729,0,750.8155566,24.00010747,0.008959004,47.09143356,0,0,0,1019.491682,3670170.054,917.9591499,3304652.94,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  15:00:00,35.6,37799.99615,27.20042188,23.9997021,25.60006199,0,691.1347448,23.9997021,0.008994899,47.24865942,0,0,0,953.8191906,3433749.086,862.0788322,3103483.796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  16:00:00,35.225,37799.99615,27.00224644,23.99967338,25.50095991,0,643.5518213,23.99967338,0.009108498,47.78854625,0,0,0,908.841626,3271829.854,811.2940114,2920658.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  17:00:00,35.375,37799.99615,26.8378132,23.9995321,25.41867265,0,612.4621225,23.9995321,0.009188638,48.18501146,0,0,0,876.6716537,3156017.953,781.3985889,2813034.92,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  18:00:00,34.85,37799.99615,26.62590696,23.99947352,25.31269024,0,583.6824513,23.99947352,0.009272744,48.61976488,0,0,0,852.1246839,3067648.862,748.2142537,2693571.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  19:00:00,33.7125,90449.9908,26.38632539,23.9995038,25.19291459,0,524.4021266,23.9995038,0.009334492,48.93864942,0,0,0,789.2132945,2841167.86,679.4890378,2446160.536,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  20:00:00,32.9875,120149.9878,26.17118226,23.99945982,25.08532104,0,481.3960452,23.99945982,0.009474046,49.65944371,0,0,0,745.9633311,2685467.992,630.4201171,2269512.422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  21:00:00,32.1125,134999.9863,26.05341372,23.99938247,25.0263981,0,470.7101443,23.99938247,0.009575713,50.21628644,0,0,0,741.2408786,2668467.163,612.4165543,2204699.595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  22:00:00,31.0125,120149.9878,25.94097931,23.99935338,24.97016635,0,453.8564562,23.99935338,0.009736978,51.06833266,0,0,0,732.6146199,2637412.632,586.4710493,2111295.778,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  23:00:00,29.85,90449.9908,25.76728743,23.99939875,24.88334309,0,383.0604948,23.99939875,0.010079329,52.83504292,0,0,0,661.9734346,2383104.365,506.0571151,1821805.614,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/21  24:00:00,28.7125,44549.99547,25.58301653,23.99944871,24.79123262,0,325.3013525,23.99944871,0.010452238,54.7921119,0,0,0,601.6355407,2165887.947,438.7331801,1579439.448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  01:00:00,27.9875,29699.99698,25.43750064,23.99947289,24.71848676,0,293.471723,23.99947289,0.010707798,56.09468094,0,0,0,566.5368896,2039532.802,400.778005,1442800.818,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  02:00:00,27.1125,22949.99767,25.3031782,23.99950694,24.65134257,0,265.4756732,23.99950694,0.010911448,57.12146219,0,0,0,530.1246502,1908448.741,365.4155438,1315495.958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  03:00:00,26.325,14849.99849,25.17418209,23.99954638,24.58686423,0,239.4884306,23.99954638,0.011132314,58.25721471,0,0,0,496.617168,1787821.805,332.8192913,1198149.449,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  04:00:00,26.1,14849.99849,25.08568878,23.99957642,24.5426326,0,222.3646951,23.99957642,0.011369,59.47350431,0,0,0,479.9886661,1727959.198,313.8032425,1129691.673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  05:00:00,25.7875,14849.99849,25.01698323,23.99958819,24.50828571,0,209.5703652,23.99958819,0.011547992,60.39274468,0,0,0,465.5289848,1675904.345,298.3732324,1074143.637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  06:00:00,25.6,29699.99698,24.9618187,23.99960192,24.48071031,0,199.804744,23.99960192,0.011733869,61.34677143,0,0,0,457.4612757,1646860.593,287.0439682,1033358.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  07:00:00,25.6,59399.99396,25.26337394,23.9994685,24.63142122,0,288.5998151,23.9994685,0.011603117,60.71428497,0,0,0,603.0615448,2171021.561,375.7177146,1352583.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  08:00:00,26.2875,75599.99231,25.77118075,23.9992586,24.88521968,0,413.9136748,23.9992586,0.010933758,57.29445295,0,0,0,768.4349622,2766365.864,506.6409314,1823907.353,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  09:00:00,27.3875,59399.99396,26.68552081,23.99899968,25.34226024,0,596.5209519,23.99899968,0.010102804,53.01058281,0,0,0,976.9063159,3516862.737,698.3819157,2514174.897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  10:00:00,29.175,59399.99396,28.07136639,24.38131468,26.22634053,0,878.5216916,24.38131468,0.009250745,47.52105741,0,0,0,1240.498209,4465793.554,978.4346902,3522364.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  11:00:00,30.6875,37799.99615,28.40912275,24.61061341,26.50986808,0,893.1168116,24.61061341,0.00911813,46.1655858,0,0,0,1215.408529,4375470.705,1022.104821,3679577.355,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  12:00:00,32.1625,37799.99615,27.82900525,24.13248957,25.98074741,0,844.7039282,24.13248957,0.00907783,47.28250853,0,0,0,1172.737036,4221853.329,995.3896882,3583402.877,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  13:00:00,33.4875,37799.99615,27.21577241,24.0002303,25.60800135,0,703.0748914,24.0002303,0.009164758,48.07774949,0,0,0,1003.766695,3613560.102,856.8516578,3084665.968,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  14:00:00,34.2125,37799.99615,27.02198148,23.99966845,25.51082496,0,647.8687956,23.99966845,0.009320273,48.83375667,0,0,0,949.1794078,3417045.868,807.530929,2907111.345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  15:00:00,35.15,37799.99615,26.95935533,23.99965823,25.47950678,0,632.0752489,23.99965823,0.009408502,49.23928089,0,0,0,935.1178015,3366424.085,799.5521091,2878387.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  16:00:00,34.85,37799.99615,26.88093761,23.99960698,25.4402723,0,616.5335452,23.99960698,0.009471855,49.51577902,0,0,0,920.1872495,3312674.098,781.4395268,2813182.296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  17:00:00,34.4,37799.99615,26.74149321,23.99946666,25.37047994,0,590.6901981,23.99946666,0.009517368,49.73162707,0,0,0,887.7019942,3195727.179,751.6643615,2705991.701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  18:00:00,34.4,37799.99615,26.52928158,23.99941933,25.26435046,0,561.7825132,23.99941933,0.00951904,49.74037125,0,0,0,851.0870029,3063913.21,722.6977956,2601712.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  19:00:00,32.025,90449.9908,26.19303752,23.99952404,25.09628078,0,478.0234693,23.99952404,0.009625277,50.28669813,0,0,0,757.0552466,2725398.888,619.1999256,2229119.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  20:00:00,29.85,120149.9878,25.91298423,23.99950447,24.95624435,0,418.9667113,23.99950447,0.009879413,51.62654224,0,0,0,695.0552104,2502198.757,541.9354948,1950967.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  21:00:00,29.0875,134999.9863,25.78943506,23.9994243,24.89442968,0,407.9690746,23.9994243,0.010065254,52.63579432,0,0,0,692.420642,2492714.311,524.481528,1888133.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  22:00:00,28.525,120149.9878,25.68920076,23.99937655,24.84428865,0,395.439428,23.99937655,0.010196345,53.33063601,0,0,0,682.2205736,2455994.065,507.2260176,1826013.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  23:00:00,28.3,90449.9908,25.55610309,23.99942312,24.77776311,0,335.7845979,23.99942312,0.010441949,54.59383714,0,0,0,612.3278822,2204380.376,445.7282605,1604621.738,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/22  24:00:00,27.6125,44549.99547,25.40900519,23.99947924,24.70424222,0,288.0788532,23.99947924,0.010720907,56.02742078,0,0,0,555.637491,2000294.968,392.2446162,1412080.618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  01:00:00,26.8875,29699.99698,25.28216156,23.99951893,24.64084025,0,261.2378364,23.99951893,0.010995563,57.43769862,0,0,0,526.5680501,1895644.98,359.3192117,1293549.162,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  02:00:00,26.325,22949.99767,25.17498936,23.99954943,24.5872694,0,239.7516042,23.99954943,0.011290708,58.95185212,0,0,0,505.5191919,1819869.091,333.1133055,1199207.9,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  03:00:00,25.7875,14849.99849,25.07566953,23.99957408,24.5376218,0,220.3900424,23.99957408,0.011603347,60.55422622,0,0,0,487.0072121,1753225.964,309.2393555,1113261.68,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  04:00:00,25.6,14849.99849,25.00257475,23.99959458,24.50108467,0,206.6975166,23.99959458,0.01190592,62.0641322,0,0,0,477.731914,1719834.89,293.9615291,1058261.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  05:00:00,25.225,14849.99849,24.92320698,23.99960651,24.46140675,0,192.4854495,23.99960651,0.012121865,63.14436623,1,0,0,459.9165809,1655699.691,276.5737184,995665.3864,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  06:00:00,25,29699.99698,24.85241937,23.99962728,24.42602332,0,180.3288667,23.99962728,0.012299337,64.09150478,1,0,0,444.882357,1601576.485,262.5125871,945045.3136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  07:00:00,25,59399.99396,25.74741412,23.99912924,24.87327168,0,392.5226249,23.99912924,0.011689447,60.99567512,0.25,0,0,782.2915981,2816249.753,474.2310861,1707231.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  08:00:00,26.0625,75599.99231,27.36203467,24.14812281,25.75507874,0,785.1278711,24.14812281,0.009974958,51.78195867,0,0,0,1230.187285,4428674.226,866.8970779,3120829.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  09:00:00,27.7,59399.99396,29.08926432,25.23904937,27.16415685,0,954.289267,25.23904937,0.009193087,44.77741614,0.5,0,0.75,1260.492477,4537772.916,1032.840225,3718224.809,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  10:00:00,28.9875,59399.99396,29.83191013,25.86358414,27.84774714,0,981.5385677,25.86358414,0.009195988,43.1487091,1,0,1,1249.605767,4498580.76,1074.580124,3868488.446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  11:00:00,30.4625,37799.99615,29.66751725,25.68969154,27.67860439,0,947.6480833,25.68969154,0.009323209,44.16460708,1,0,1,1234.387867,4443796.322,1071.249004,3856496.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  12:00:00,31.475,37799.99615,28.66787627,24.81813114,26.74300371,0,885.5067767,24.81813114,0.009301758,46.39372265,0.25,0,0.25,1213.404032,4368254.515,1035.504444,3727815.998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  13:00:00,32.3875,37799.99615,27.72308115,24.066887,25.89498407,0,815.8234315,24.066887,0.009154674,47.76723923,0,0,0,1147.281202,4130212.328,968.4227698,3486321.971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  14:00:00,33.4875,37799.99615,27.38564584,23.999725,25.69268542,0,738.6508212,23.999725,0.009154954,47.93140594,0,0,0,1041.781014,3750411.651,892.1804748,3211849.709,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  15:00:00,34.2125,37799.99615,27.28067816,23.99960539,25.64014178,0,711.4456722,23.99960539,0.009202091,48.12608938,0,0,0,1009.297239,3633470.062,871.0086965,3135631.307,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  16:00:00,34.4,37799.99615,27.06300927,23.99960312,25.5313062,0,659.2237935,23.99960312,0.009291645,48.56910428,0,0,0,951.7073934,3426146.616,820.2922651,2953052.154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  17:00:00,34.775,37799.99615,26.89758726,23.99948043,25.44853385,0,627.4898219,23.99948043,0.009391767,49.05382926,0,0,0,917.9571572,3304645.766,791.6251203,2849850.433,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  18:00:00,34.625,37799.99615,26.69875886,23.9994139,25.34908638,0,602.0627047,23.9994139,0.009466904,49.42181688,0,0,0,893.8475217,3217851.078,764.8747452,2753549.083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  19:00:00,33.7125,90449.9908,26.42849418,23.99946217,25.21397818,0,534.9178314,23.99946217,0.009502769,49.60608976,0,0,0,815.2299604,2934827.858,690.0670486,2484241.375,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  20:00:00,31.6125,120149.9878,26.16111908,23.99946402,25.08029155,0,477.8405211,23.99946402,0.009732441,50.81885288,0,0,0,765.7635492,2756748.777,615.6928922,2216494.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  21:00:00,29.85,134999.9863,25.99343242,23.99939755,24.99641499,0,454.474255,23.99939755,0.010069313,52.6368501,0,0,0,762.538943,2745140.195,577.5092308,2079033.231,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  22:00:00,28.4,120149.9878,25.8366244,23.99929546,24.91795993,0,427.7222516,23.99929546,0.010102026,52.87885555,0,0,0,717.828916,2584184.097,538.3122164,1937923.979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  23:00:00,27.425,90449.9908,25.6442545,23.99936055,24.82180752,0,353.6444643,23.99936055,0.010102167,52.8995048,0,0,0,608.7437681,2191477.565,456.1083161,1641989.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/23  24:00:00,26.8875,44549.99547,25.47217729,23.99947827,24.73582778,0,300.0808968,23.99947827,0.010404938,54.45840836,0,0,0,550.0392797,1980141.407,398.1360523,1433289.788,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  01:00:00,26.7,29699.99698,25.34986123,23.99952232,24.67469177,0,274.2869177,23.99952232,0.010817583,56.58106991,0,0,0,536.3218903,1930758.805,370.8197071,1334950.945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  02:00:00,26.325,22949.99767,25.24536146,23.99953957,24.62245052,0,253.2510787,23.99953957,0.011197667,58.49676581,0,0,0,522.3773848,1880558.585,346.6195141,1247830.251,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  03:00:00,26.1,14849.99849,25.15327924,23.99955082,24.57641503,0,235.120456,23.99955082,0.011461006,59.82495731,0,0,0,505.5565174,1820003.463,326.5759078,1175673.268,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  04:00:00,25.7875,14849.99849,25.06984098,23.99956738,24.53470418,0,219.3235676,23.99956738,0.011622823,60.65409291,0,0,0,484.6591384,1744772.898,308.1204481,1109233.613,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  05:00:00,25.6,14849.99849,24.99437377,23.99958641,24.49698009,0,205.3470271,23.99958641,0.011717415,61.13852855,0,0,0,464.1927439,1671093.878,292.5595288,1053214.304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  06:00:00,25.225,29699.99698,24.91594019,23.99961164,24.45777591,0,191.7012427,23.99961164,0.011788701,61.54243586,0,0,0,440.7627736,1586745.985,275.7421818,992671.8546,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  07:00:00,25.375,59399.99396,26.50811829,23.99849063,25.25330446,0,577.3730401,23.99849063,0.010811695,56.55159222,0,0,0,1003.406613,3612263.806,661.7264417,2382215.19,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  08:00:00,25.9125,75599.99231,28.45467272,24.76235815,26.60851544,0,933.1480702,24.76235815,0.009252353,46.41700153,0,0,0.25,1282.647227,4617530.017,997.6239062,3591446.062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  09:00:00,27.1625,59399.99396,29.55930189,25.57940943,27.56935566,0,993.5426065,25.57940943,0.009005868,43.03165287,1,0,1,1262.787803,4546036.089,1068.910803,3848078.89,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  10:00:00,28.8,59399.99396,30.03244723,26.00345862,28.01795292,0,991.8940829,26.00345862,0.009168794,42.73796455,1,0,1,1253.186503,4511471.413,1084.542871,3904354.336,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  11:00:00,30.8375,37799.99615,29.78811737,25.7990573,27.79358734,0,946.4149324,25.7990573,0.009362373,44.17837011,1,0,1,1233.822906,4441762.461,1071.365607,3856916.186,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  12:00:00,31.7,37799.99615,28.87653581,25.00935342,26.94294462,0,889.7183583,25.00935342,0.009371002,46.31396438,0.25,0,0.5,1215.796007,4376865.625,1039.899365,3743637.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  13:00:00,32.3875,37799.99615,27.8022028,24.10502925,25.95361602,0,825.9646895,24.10502925,0.00913684,47.63243566,0,0,0,1156.242645,4162473.522,981.0812856,3531892.628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  14:00:00,33.8,37799.99615,27.42352898,23.99985728,25.71169313,0,748.1604216,23.99985728,0.009095715,47.70382976,0,0,0,1044.729421,3761025.916,904.2741731,3255387.023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  15:00:00,34.775,37799.99615,27.22135728,23.99964601,25.61050165,0,694.814519,23.99964601,0.009152659,47.9683476,0,0,0,981.6378547,3533896.277,859.0346808,3092524.851,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  16:00:00,34.625,37799.99615,27.01914172,23.99963289,25.50938731,0,646.5820477,23.99963289,0.00926379,48.5238709,0,0,0,934.2047444,3363137.08,809.5192832,2914269.419,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  17:00:00,34.4,37799.99615,26.84795749,23.99949184,25.42372467,0,613.4737533,23.99949184,0.009365872,49.01995999,0,0,0,900.6002861,3242161.03,774.4401023,2787984.368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  18:00:00,34.4,37799.99615,26.61659937,23.99943778,25.30801858,0,580.3591059,23.99943778,0.009441406,49.39080456,0,0,0,867.0871603,3121513.777,741.2894924,2668642.172,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  19:00:00,33.7125,90449.9908,26.38936804,23.99947464,25.19442134,0,524.8280851,23.99947464,0.009482176,49.60078061,0,0,0,802.046066,2887365.838,679.9401366,2447784.492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  20:00:00,32.3,120149.9878,26.16870324,23.99945796,25.0840806,0,480.0063098,23.99945796,0.00966657,50.58272551,0,0,0,764.2887283,2751439.422,623.56193,2244822.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  21:00:00,30.6375,134999.9863,26.01859057,23.99940333,25.00899695,0,461.1625299,23.99940333,0.010000789,52.32388479,0,0,0,768.2427988,2765674.076,590.836092,2127009.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  22:00:00,29.3125,120149.9878,25.87111473,23.99931953,24.93521713,0,436.2311969,23.99931953,0.010180009,53.28051512,0,0,0,743.2760618,2675793.822,554.6567595,1996764.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  23:00:00,28.2125,90449.9908,25.68327246,23.99936452,24.84131849,0,362.8746445,23.99936452,0.010356052,54.20716523,0,0,0,645.8064886,2324903.359,472.05618,1699402.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/24  24:00:00,27.425,44549.99547,25.50935864,23.99944662,24.75440263,0,308.3166166,23.99944662,0.010627713,55.6049435,0,0,0,580.1760648,2088633.833,410.9135128,1479288.646,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  01:00:00,26.8875,29699.99698,25.37255068,23.99949458,24.68602263,0,279.1693736,23.99949458,0.010946009,57.24132497,0,0,0,552.8146286,1990132.663,377.269126,1358168.854,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  02:00:00,26.325,22949.99767,25.26735485,23.99952177,24.63343831,0,257.5110882,23.99952177,0.011271569,58.91341607,0,0,0,534.6061296,1924582.066,350.8890988,1263200.756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  03:00:00,25.7875,14849.99849,25.16172486,23.99954484,24.58063485,0,236.6675198,23.99954484,0.011574099,60.46571069,0,0,0,513.4016601,1848245.976,325.5083956,1171830.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  04:00:00,25.6,14849.99849,25.06419527,23.9995688,24.53188204,0,218.1088992,23.9995688,0.01182031,61.72791281,0,0,0,493.7079793,1777348.725,305.3612556,1099300.52,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  05:00:00,25.225,14849.99849,24.97731873,23.99958937,24.48845405,0,202.1314789,23.99958937,0.012012289,62.7511447,0.5,0,0,472.6782705,1701641.774,286.2117105,1030362.158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  06:00:00,24.625,29699.99698,24.8976646,23.99961226,24.44863843,0,188.0692418,23.99961226,0.012178651,63.62748328,1,0,0,450.0434639,1620156.47,267.0771828,961477.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  07:00:00,24.775,59399.99396,25.16407729,23.99950947,24.58179338,0,268.8143857,23.99950947,0.012016625,62.79725261,0.5,0,0,588.3271928,2117977.894,348.9553162,1256239.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  08:00:00,26.0625,75599.99231,26.36816452,23.99872015,25.18344233,0,559.503353,23.99872015,0.010855885,56.87163137,0,0,0,1001.721034,3606195.723,649.9054181,2339659.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  09:00:00,27.7,59399.99396,27.78296212,24.20020777,25.99158494,0,855.9117932,24.20020777,0.009432136,48.96099857,0,0,0,1258.454813,4530437.326,951.3889004,3425000.041,0,0,265656.6621
