Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 08/25  10:00:00,29.3625,59399.99396,28.272119,24.48500528,26.37856214,0,902.8822181,24.48500528,0.009021338,46.05806472,0,0,0,1228.220247,4421592.889,1011.061123,3639820.041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  11:00:00,30.6875,37799.99615,28.51830533,24.65910728,26.58870631,0,906.078034,24.65910728,0.00902015,45.57301938,0,0,0,1210.826494,4358975.38,1032.480286,3716929.029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  12:00:00,32.475,37799.99615,27.92668782,24.19637459,26.0615312,0,853.8084343,24.19637459,0.009025347,46.88191121,0,0,0,1169.823134,4211363.282,1008.156528,3629363.502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  13:00:00,33.9875,37799.99615,27.23926897,24.00109175,25.62018036,0,707.5774792,24.00109175,0.009121128,47.89814061,0,0,0,1001.364163,3604910.986,865.7020885,3116527.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  14:00:00,34.775,37799.99615,27.09092336,23.99967028,25.54529682,0,665.5982887,23.99967028,0.009249613,48.54876865,0,0,0,961.1372277,3460094.02,829.8920027,2987611.21,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  15:00:00,35.375,37799.99615,26.99524985,23.99965542,25.49745263,0,641.171549,23.99965542,0.009295062,48.75302981,0,0,0,931.9008133,3354842.928,810.3613205,2917300.754,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  16:00:00,35.6,37799.99615,26.8893614,23.99962358,25.44449249,0,619.0278737,23.99962358,0.009316676,48.84627556,0,0,0,904.1572291,3254966.025,790.0459144,2844165.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  17:00:00,35.6,37799.99615,26.71512573,23.99952882,25.35732728,0,584.8650962,23.99952882,0.009408962,49.3231837,0,0,0,868.6726972,3127221.71,755.8251614,2720970.581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  18:00:00,35.225,37799.99615,26.52285261,23.9994516,25.2611521,0,560.6022923,23.9994516,0.009441288,49.45904282,0,0,0,841.0475876,3027771.316,728.3047647,2621897.153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  19:00:00,34.3125,90449.9908,26.28064584,23.99949991,25.14007288,0,501.0593781,23.99949991,0.009434445,49.40481191,0,0,0,768.1621147,2765383.613,661.106074,2379981.866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  20:00:00,33.525,120149.9878,26.0905643,23.9994642,25.04501425,0,464.0829592,23.9994642,0.009506725,49.80928066,0,0,0,726.886961,2616793.06,617.5557245,2223200.608,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  21:00:00,32.3,134999.9863,25.98185412,23.99941207,24.9906331,0,455.3534355,23.99941207,0.009643533,50.56644711,0,0,0,729.1524386,2624948.779,598.7252279,2155410.821,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  22:00:00,30.6375,120149.9878,25.84848009,23.99938212,24.92393111,0,433.2156772,23.99938212,0.009864692,51.72763003,0,0,0,715.1453798,2574523.367,562.7138952,2025770.023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  23:00:00,28.9375,90449.9908,25.64810056,23.99942401,24.82376229,0,356.4181243,23.99942401,0.010208329,53.50021281,0,0,0,631.1087364,2271991.451,471.7782517,1698401.706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/25  24:00:00,27.9875,44549.99547,25.46978318,23.99948967,24.73463642,0,300.7779237,23.99948967,0.010665636,55.89177449,0,0,0,576.4712774,2075296.599,408.1626685,1469385.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  01:00:00,27.1125,35099.99643,25.32638887,23.99950658,24.66294772,0,270.4064128,23.99950658,0.010978792,57.52598047,0,0,0,543.4162698,1956298.571,370.3874973,1333394.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  02:00:00,26.0125,35099.99643,25.18762489,23.99954021,24.59358255,0,242.3749421,23.99954021,0.01122217,58.74130988,0,0,0,504.048056,1814573.002,333.0748517,1199069.466,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  03:00:00,25.225,14849.99849,25.05839904,23.99957739,24.52898822,0,217.100017,23.99957739,0.011478741,60.03714525,0,0,0,470.1189418,1692428.191,301.1776369,1084239.493,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  04:00:00,25,14849.99849,24.96705938,23.99960852,24.48333395,0,200.1461169,23.99960852,0.011759943,61.4805277,0,0,0,453.7551294,1633518.466,282.3265265,1016375.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  05:00:00,25,14849.99849,24.89741995,23.99962079,24.44852037,0,187.8539798,23.99962079,0.011964614,62.53031288,0.25,0,0,442.4896418,1592962.711,270.0295783,972106.4819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  06:00:00,24.625,14849.99849,24.82069268,23.99963603,24.41016435,0,174.7675998,23.99963603,0.012161768,63.58110949,1,0,0,425.717779,1532584.004,253.787837,913636.2131,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  07:00:00,24.4,55349.99437,25.6860974,23.99931198,24.84270469,0,346.7364463,23.99931198,0.011786804,61.68084838,0.25,0,0,705.9190118,2541308.443,423.4844616,1524544.062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  08:00:00,25.15,55349.99437,27.23011671,24.03422946,25.63217309,0,756.2479231,24.03422946,0.010036925,52.59734724,0,0,0,1214.217107,4371181.585,835.3010722,3007083.86,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  09:00:00,26.6,75599.99231,28.66214724,24.95985256,26.8109999,0,949.1814495,24.95985256,0.009126217,45.34640132,0.25,0,0.5,1270.8495,4575058.2,1020.220518,3672793.863,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  10:00:00,28.575,75599.99231,29.60240586,25.72080871,27.66160729,0,978.1508367,25.72080871,0.009139506,43.38264305,1,0,1,1253.101611,4511165.799,1066.343346,3838836.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  11:00:00,30.4625,55349.99437,29.57584768,25.65355654,27.61470211,0,940.8884634,25.65355654,0.009355057,44.57051574,1,0,1,1237.270099,4454172.355,1062.352789,3824470.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  12:00:00,31.7875,44549.99547,28.69519173,24.90067573,26.79793373,0,881.3794823,24.90067573,0.009374265,46.70912758,0.25,0,0.5,1214.537483,4372334.938,1032.547838,3717172.217,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  13:00:00,32.8875,44549.99547,27.69117341,24.08141557,25.88629449,0,812.5184133,24.08141557,0.009193907,48.09055925,0,0,0,1145.293121,4123055.235,970.5418795,3493950.766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  14:00:00,34.7375,44549.99547,27.34700387,23.99967937,25.67334162,0,738.6199639,23.99967937,0.009171678,48.16383661,0,0,0,1038.825267,3739770.96,902.5858925,3249309.213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  15:00:00,35.6,44549.99547,27.16634494,23.99955295,25.58294894,0,691.0779131,23.99955295,0.009240079,48.4998077,0,0,0,982.0845731,3535504.463,862.0641587,3103430.971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  16:00:00,35.6,44549.99547,26.99346616,23.99957222,25.49651919,0,645.6388987,23.99957222,0.009236108,48.44856837,0,0,0,926.1191886,3334029.079,816.5760004,2939673.601,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  17:00:00,35.9125,44549.99547,26.81532628,23.9996256,25.40747594,0,600.222132,23.9996256,0.009275231,48.63216969,0,0,0,874.981602,3149933.767,773.7632508,2785547.703,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  18:00:00,35.7875,44549.99547,26.63513916,23.99954536,25.31734226,0,578.9964626,23.99954536,0.00933403,48.93614116,0,0,0,851.77591,3066393.276,751.3920261,2705011.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  19:00:00,34.85,114749.9883,26.41136403,23.99949321,25.20542862,0,532.7216575,23.99949321,0.00935121,49.02503181,0,0,0,798.6165282,2875019.501,697.2120165,2509963.259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  20:00:00,33.4,134999.9863,26.17308886,23.99935246,25.08622066,0,493.8058693,23.99935246,0.009443018,49.49956349,0,0,0,753.5763411,2712874.828,646.1142038,2326011.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  21:00:00,30.675,134999.9863,25.97579989,23.99923833,24.98751911,0,462.5929119,23.99923833,0.009509021,49.84068656,0,0,0,716.9755156,2581111.856,592.0981373,2131553.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  22:00:00,28.4,134999.9863,25.7873857,23.99936809,24.8933769,0,411.4385324,23.99936809,0.009522886,49.91187241,0,0,0,650.0070911,2340025.528,521.9694505,1879090.022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  23:00:00,28.4875,114749.9883,25.64492487,23.99952829,24.82222658,0,344.025701,23.99952829,0.009608843,50.38694139,0,0,0,568.7980846,2047673.105,455.3300292,1639188.105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/26  24:00:00,28.2125,55349.99437,25.49147167,23.99959471,24.74553319,0,294.7889591,23.99959471,0.009736844,51.06691244,0,0,0,511.1398155,1840103.336,403.8317467,1453794.288,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  01:00:00,27.1125,35099.99643,25.33603283,23.99958084,24.66780684,0,272.2184405,23.99958084,0.009963513,52.23702068,0,0,0,484.597551,1744551.184,372.0367559,1339332.321,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  02:00:00,26.325,35099.99643,25.21081583,23.99956699,24.60519141,0,246.9678481,23.99956699,0.010173689,53.32124626,0,0,0,455.5439744,1639958.308,340.1973962,1224710.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  03:00:00,25.7875,14849.99849,25.09869282,23.99959912,24.54914597,0,224.8331952,23.99959912,0.010421351,54.59776178,0,0,0,432.3372621,1556414.143,313.5770127,1128877.246,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  04:00:00,23.85,14849.99849,24.939876,23.99963753,24.46975676,0,196.6105968,23.99963753,0.010621074,55.62645593,0,0,0,382.8864115,1378391.081,269.0796785,968686.8427,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  05:00:00,22.425,14849.99849,24.79290363,23.99967909,24.39629136,0,170.481681,23.99967909,0.010700284,56.03415906,0,0,0,333.6478338,1201132.202,231.006986,831625.1495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  06:00:00,21.8875,14849.99849,24.68729781,23.99971218,24.34350499,0,151.9262124,23.99971218,0.010739593,56.23639946,0,0,0,301.7311828,1086232.258,207.9649996,748673.9986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  07:00:00,22.0125,55349.99437,26.11799208,23.99913426,25.05856317,0,444.9006958,23.99913426,0.010161897,53.29369198,0,0,0,706.1811404,2542252.105,501.4817051,1805334.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  08:00:00,24.6375,55349.99437,28.33327903,24.58748958,26.46038431,0,923.9611833,24.58748958,0.008834505,44.88569455,0,0,0.25,1206.182924,4342258.525,983.3046232,3539896.644,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  09:00:00,28.5375,75599.99231,30.01872483,26.12385449,28.07128966,0,1035.284423,26.12385449,0.008873446,41.09732128,1,0,1,1236.329037,4450784.534,1111.923831,4002925.791,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  10:00:00,31.375,75599.99231,30.76365442,26.78875639,28.77620541,0,1022.4802,26.78875639,0.00932922,41.52163907,1,0,1,1226.63292,4415878.512,1128.0021,4060807.561,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  11:00:00,33.575,55349.99437,30.7035279,26.67743772,28.69048281,0,982.4155883,26.67743772,0.009559398,42.78598268,1,0,1,1205.674135,4340426.885,1121.326595,4036775.743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  12:00:00,35.8375,44549.99547,29.76521102,25.90539363,27.83530232,0,907.481218,25.90539363,0.009662412,45.24592781,1,0,1,1174.743715,4229077.376,1084.285003,3903426.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  13:00:00,36.7,44549.99547,28.71424678,24.99167516,26.85296097,0,848.5375718,24.99167516,0.009622803,47.53887092,0.25,0,0.5,1153.663294,4153187.858,1035.809504,3728914.215,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  14:00:00,37.3875,44549.99547,28.20248949,24.53557923,26.36903436,0,828.0350119,24.53557923,0.00949236,48.1501954,0,0,0,1134.345234,4083642.843,1015.949599,3657418.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  15:00:00,37.8,44549.99547,27.90489694,24.28335006,26.0941235,0,814.6972333,24.28335006,0.009451939,48.62832537,0,0,0,1123.967155,4046281.759,1006.490781,3623366.811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  16:00:00,37.8,44549.99547,27.63623988,24.05380886,25.84502437,0,803.5928768,24.05380886,0.009368593,48.82470683,0,0,0,1112.456519,4004843.468,996.2325709,3586437.255,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  17:00:00,37.425,44549.99547,27.35960796,23.99988557,25.67974676,0,743.7892216,23.99988557,0.009315515,48.69120841,0,0,0,1038.140955,3737307.439,930.0092624,3348033.345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  18:00:00,37.2,44549.99547,27.03230806,23.99948225,25.51589515,0,680.2047605,23.99948225,0.00935941,48.91842301,0,0,0,966.6628655,3479986.316,864.4766486,3112115.935,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  19:00:00,35.825,114749.9883,26.75878891,23.99943015,25.37910953,0,618.6674729,23.99943015,0.009419006,49.22542356,0,0,0,904.8956813,3257624.453,791.4182107,2849105.559,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  20:00:00,34.3125,134999.9863,26.50577803,23.99925595,25.25251699,0,573.4898955,23.99925595,0.009540362,49.85057416,0,0,0,859.576772,3094476.379,733.5701882,2640852.678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  21:00:00,33.2125,134999.9863,26.35447275,23.99909867,25.17678571,0,553.1220937,23.99909867,0.009616233,50.2414761,0,0,0,841.7498531,3030299.471,703.9035135,2534052.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  22:00:00,31.425,134999.9863,26.17827263,23.99923643,25.08875453,0,503.1788662,23.99923643,0.009609194,50.23670894,0,0,0,782.7248199,2817809.352,639.1130218,2300806.879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  23:00:00,29.85,114749.9883,25.95856863,23.99943506,24.97900185,0,414.8030578,23.99943506,0.009722395,50.87040222,0,0,0,675.2274262,2430818.734,537.6190425,1935428.553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/27  24:00:00,28.4,55349.99437,25.732059,23.9995236,24.8657913,0,346.0464222,23.9995236,0.009876663,51.65145033,0,0,0,588.4778236,2118520.165,456.716499,1644179.396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  01:00:00,27.425,29699.99698,25.54871652,23.99950421,24.77411037,0,315.677622,23.99950421,0.010054826,52.5818834,0,0,0,550.0860666,1980309.84,418.1130131,1505206.847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  02:00:00,27.2,22949.99767,25.42676915,23.99948819,24.71312867,0,289.8889724,23.99948819,0.01019133,53.27063468,0,0,0,521.2056343,1876340.283,390.4551139,1405638.41,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  03:00:00,26.8875,14849.99849,25.33792957,23.99952272,24.66872614,0,271.6809449,23.99952272,0.010397766,54.3112484,0,0,0,505.2646582,1818952.769,369.6610374,1330779.734,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  04:00:00,26.7,14849.99849,25.25575083,23.99954066,24.62764575,0,255.4908462,23.99954066,0.010592875,55.31325979,0,0,0,490.9777426,1767519.873,351.8988442,1266835.839,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  05:00:00,26.325,14849.99849,25.17000682,23.99955874,24.58478278,0,238.7238077,23.99955874,0.010732554,56.06576502,0,0,0,470.7477677,1694691.964,331.9739058,1195106.061,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  06:00:00,26.1,29699.99698,25.0808081,23.99958066,24.54019438,0,222.1612376,23.99958066,0.010841112,56.64454774,0,0,0,449.7104511,1618957.624,313.5237871,1128685.633,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  07:00:00,25.7875,59399.99396,26.16762755,23.99904208,25.08333482,0,490.968051,23.99904208,0.010387979,54.31674357,0,0,0,820.2413707,2952868.934,579.2152063,2085174.743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  08:00:00,26.975,75599.99231,28.27656683,24.59601167,26.43628925,0,925.6516298,24.59601167,0.009169244,46.39865978,0,0,0.25,1254.993592,4517976.932,1004.334877,3615605.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  09:00:00,29.175,59399.99396,29.77692888,25.80167343,27.78930115,0,1000.377928,25.80167343,0.009034883,42.51655402,1,0,1,1234.429002,4443944.406,1085.803695,3908893.303,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  10:00:00,31.0625,59399.99396,30.30719797,26.28923128,28.29821462,0,993.2103996,26.28923128,0.009288727,42.45049105,1,0,1,1226.031631,4413713.873,1100.826837,3962976.615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  11:00:00,33.075,37799.99615,30.32257016,26.31267388,28.31762202,0,960.4242406,26.31267388,0.009531133,43.48391706,1,0,1,1210.202503,4356729.011,1095.547377,3943970.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  12:00:00,34.5875,37799.99615,29.52591312,25.65237223,27.58914268,0,898.5336491,25.65237223,0.009636613,45.68361335,1,0,1,1189.441532,4281989.515,1064.848677,3833455.237,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  13:00:00,35.6875,37799.99615,28.56498257,24.81569248,26.69033752,0,846.0826854,24.81569248,0.009556708,47.57137504,0,0,0.25,1164.033015,4190518.855,1024.750229,3689100.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  14:00:00,36.475,37799.99615,28.11923377,24.4335964,26.27641508,0,824.1496525,24.4335964,0.009494082,48.33707764,0,0,0,1147.010846,4129239.046,1004.656721,3616764.197,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  15:00:00,36.7,37799.99615,27.89393198,24.22988007,26.06190603,0,817.8551023,24.22988007,0.009425767,48.55254897,0,0,0,1138.118633,4097227.079,1000.030615,3600110.213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  16:00:00,33.8875,37799.99615,27.51177993,24.01603469,25.76390731,0,773.3754171,24.01603469,0.009300937,48.48873158,0,0,0,1094.442096,3939991.546,932.8956107,3358424.199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  17:00:00,32.8875,37799.99615,27.11244875,23.99942505,25.5559369,0,679.1914263,23.99942505,0.009332712,48.71307498,0,0,0,983.1661334,3539398.08,827.6367715,2979492.377,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  18:00:00,30.55,37799.99615,26.72715193,23.99938895,25.36327044,0,602.8295652,23.99938895,0.009482205,49.50056051,0,0,0,906.6699052,3264011.659,731.6672123,2634001.964,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  19:00:00,28.9,90449.9908,26.37575589,23.99944026,25.18759808,0,515.1077003,23.99944026,0.009610891,50.16196969,0,0,0,802.2219941,2887999.179,630.0669966,2268241.188,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  20:00:00,28.525,120149.9878,26.13880291,23.99941443,25.06910867,0,467.8607177,23.99941443,0.009778416,51.05534721,0,0,0,748.8157893,2695736.842,579.639029,2086700.504,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  21:00:00,27.9875,134999.9863,25.98858278,23.99934369,24.99396323,0,450.8176451,23.99934369,0.009868341,51.57002922,0,0,0,730.7755748,2630792.069,558.0022439,2008808.078,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  22:00:00,27.8,120149.9878,25.86567529,23.99931392,24.9324946,0,432.9310272,23.99931392,0.009915263,51.86406636,0,0,0,708.1870354,2549473.327,538.5283011,1938701.884,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  23:00:00,27.8,90449.9908,25.71464948,23.9993793,24.85701439,0,368.7636872,23.9993793,0.010114267,52.9081584,0,0,0,633.3893682,2280201.726,474.4468955,1708008.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/28  24:00:00,27.1125,44549.99547,25.54073084,23.99945528,24.77009306,0,314.5776053,23.99945528,0.010437442,54.57052907,0,0,0,574.0677765,2066643.995,414.5260772,1492293.878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  01:00:00,26.7,29699.99698,25.41031713,23.99949448,24.7049058,0,286.4067174,23.99949448,0.010775375,56.3071499,0,0,0,551.0594022,1983813.848,382.9068933,1378464.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  02:00:00,26.325,22949.99767,25.31142192,23.99951278,24.65546735,0,266.2159607,23.99951278,0.0110888,57.91622531,0,0,0,536.2793559,1930605.681,359.569438,1294449.977,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  03:00:00,26.1,14849.99849,25.22175627,23.99953047,24.61064337,0,248.3372656,23.99953047,0.011353385,59.2357097,0,0,0,520.8036462,1874893.126,339.7892791,1223241.405,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  04:00:00,25.7875,14849.99849,25.13253798,23.99954783,24.5660429,0,231.1225174,23.99954783,0.01155745,60.25810446,0,0,0,501.0277024,1803699.729,319.9369406,1151772.986,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  05:00:00,25.6,14849.99849,25.04840344,23.99957297,24.5239882,0,215.2359704,23.99957297,0.011741587,61.20027928,0,0,0,482.5340681,1737122.645,302.4695088,1088890.232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  06:00:00,25.225,29699.99698,24.97011673,23.99959285,24.48485479,0,201.2241016,23.99959285,0.011898467,62.00256163,0,0,0,463.03648,1666931.328,285.2921031,1027051.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  07:00:00,25,59399.99396,25.54208826,23.9993172,24.77070273,0,347.7355014,23.9993172,0.01157164,60.36870647,0,0,0,691.8775257,2490759.092,429.5880818,1546517.094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  08:00:00,25.6875,75599.99231,27.04482413,23.9980832,25.52145366,0,738.237771,23.9980832,0.009966611,52.18246625,0,0,0,1174.479956,4228127.841,825.1532198,2970551.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  09:00:00,27.1625,59399.99396,27.81269643,24.16800478,25.9903506,0,862.9868889,24.16800478,0.009058555,47.04353159,0,0,0,1204.295153,4335462.551,953.794504,3433660.214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  10:00:00,29.55,59399.99396,29.30787502,25.40704393,27.35745947,0,956.9594031,25.40704393,0.009081439,43.78779923,0.75,0,0.75,1234.64509,4444722.323,1051.861844,3786702.639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  11:00:00,31.2875,37799.99615,29.12236247,25.27583582,27.19909914,0,906.0457296,25.27583582,0.009403746,45.67831099,0.75,0,1,1225.408231,4411469.631,1041.780096,3750408.345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  12:00:00,33.075,37799.99615,28.41423609,24.68767671,26.5509564,0,853.6771167,24.68767671,0.009451674,47.51638413,0,0,0,1198.583593,4314900.934,1011.167988,3640204.759,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  13:00:00,33.525,37799.99615,27.56955071,24.06301815,25.81628443,0,777.7535631,24.06301815,0.009407497,49.04690705,0,0,0,1130.586718,4070112.186,939.8334241,3383400.327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  14:00:00,33.675,37799.99615,27.2062619,23.99969896,25.60298043,0,692.257594,23.99969896,0.009362559,48.98368579,0,0,0,1012.108398,3643590.232,847.4680207,3050884.874,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  15:00:00,34.5875,37799.99615,27.07294092,23.99960637,25.53627364,0,657.2439715,23.99960637,0.009394013,49.11491912,0,0,0,965.0415888,3474149.72,819.9753105,2951911.118,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  16:00:00,35,37799.99615,26.99356308,23.99957895,25.49657102,0,642.9547109,23.99957895,0.009418668,49.19198569,0,0,0,944.9899507,3401963.822,809.0900102,2912724.037,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  17:00:00,34.625,37799.99615,26.79660175,23.99949713,25.39804944,0,602.7749975,23.99949713,0.00954914,49.84436944,0,0,0,907.6175053,3267423.019,765.8225774,2756961.279,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  18:00:00,34.0875,37799.99615,26.57950012,23.99942584,25.28946298,0,572.0532651,23.99942584,0.009683416,50.53474546,0,0,0,884.5336364,3184321.091,730.5999102,2630159.677,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  19:00:00,33.2125,90449.9908,26.3019786,23.9994675,25.15072305,0,504.2145655,23.9994675,0.00976881,50.97337639,0,0,0,804.7291857,2897025.069,655.3597926,2359295.253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  20:00:00,32.1125,120149.9878,26.07514995,23.99942807,25.03728901,0,457.9508903,23.99942807,0.009859053,51.46974446,0,0,0,748.1190777,2693228.68,599.8086055,2159310.98,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  21:00:00,31.0125,134999.9863,25.95624164,23.99936446,24.97780305,0,447.2217169,23.99936446,0.009930785,51.85824309,0,0,0,738.4204654,2658313.675,579.8423512,2087432.464,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  22:00:00,29.5375,120149.9878,25.82465885,23.99933798,24.91199842,0,426.3282817,23.99933798,0.010016719,52.33317624,0,0,0,712.2245283,2564008.302,546.5567618,1967604.342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  23:00:00,28.2125,90449.9908,25.63140146,23.99940191,24.81540169,0,351.8088497,23.99940191,0.010220378,53.40002787,0,0,0,618.0309701,2224911.492,460.9724698,1659500.891,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/29  24:00:00,27.425,44549.99547,25.45688343,23.99948137,24.7281824,0,297.4736138,23.99948137,0.010572242,55.20742575,0,0,0,559.3446216,2013640.638,400.0887594,1440319.534,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  01:00:00,26.8875,29699.99698,25.32539259,23.99952202,24.66245731,0,269.6657778,23.99952202,0.010972566,57.2615252,0,0,0,538.5374637,1938734.869,367.7827356,1324017.848,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  02:00:00,26.325,22949.99767,25.20755131,23.99954286,24.60354709,0,245.969633,23.99954286,0.01133945,59.17944015,0,0,0,519.039383,1868541.779,339.3591187,1221692.827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  03:00:00,25.7875,14849.99849,25.10228039,23.99956679,24.55092359,0,225.3287266,23.99956679,0.011669892,60.89515535,0,0,0,499.0656647,1796636.393,314.1768925,1131036.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  04:00:00,25.6,14849.99849,25.02570572,23.99958103,24.51264338,0,210.9136148,23.99958103,0.011914379,62.14691883,0,0,0,485.753248,1748711.693,298.1677386,1073403.859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  05:00:00,25.225,14849.99849,24.94907133,23.99959643,24.47433388,0,197.0326742,23.99959643,0.012094418,63.06806266,1,0,0,467.0531954,1681391.503,281.1145526,1012012.389,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  06:00:00,25,29699.99698,24.88797097,23.99961556,24.44379327,0,186.3616836,23.99961556,0.012251502,63.83080795,1,0,0,453.2389231,1631660.123,268.541038,966747.7369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  07:00:00,25.375,59399.99396,25.21507135,23.99947158,24.60727147,0,279.6908757,23.99947158,0.012006746,62.59564483,0.5,0,0,609.733485,2195040.546,364.8647609,1313513.139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  08:00:00,26.2875,75599.99231,26.03107634,23.99897965,25.01502799,0,476.748888,23.99897965,0.010956975,57.24063374,0,0,0,875.6925246,3152493.089,569.3463934,2049647.016,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  09:00:00,27.7,59399.99396,26.70287871,23.99900452,25.35094161,0,601.7865075,23.99900452,0.010133212,53.03979228,0,0,0,987.4685995,3554886.958,706.3278215,2542780.157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  10:00:00,29.7375,59399.99396,28.10960866,24.44025572,26.27493219,0,874.5573911,24.44025572,0.009316788,47.58601075,0,0,0,1235.206352,4446742.867,978.8548005,3523877.282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  11:00:00,31.2875,37799.99615,28.33968856,24.59330211,26.46649533,0,877.0507919,24.59330211,0.009241907,46.76651411,0,0,0,1212.89668,4366428.048,1010.606201,3638182.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  12:00:00,32.7,37799.99615,27.75107105,24.14163539,25.94635322,0,821.3200812,24.14163539,0.009225224,47.93317004,0,0,0,1159.450353,4174021.27,977.1040432,3517574.556,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  13:00:00,33.9875,37799.99615,27.14283692,24.0002307,25.57153381,0,683.0801363,24.0002307,0.009237354,48.35498898,0,0,0,982.7461084,3537885.99,841.0004777,3027601.72,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  14:00:00,35.15,37799.99615,27.01276128,23.99967344,25.50621736,0,646.7602529,23.99967344,0.009370397,48.99303632,0,0,0,947.7488893,3411896.001,814.2581707,2931329.415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  15:00:00,35.225,37799.99615,26.91909206,23.99966174,25.4593769,0,622.1885326,23.99966174,0.00943637,49.28282421,0,0,0,922.7371629,3321853.786,790.2491427,2844896.914,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  16:00:00,35.6875,37799.99615,26.7846066,23.99964122,25.39212391,0,592.3068403,23.99964122,0.009523841,49.71388375,0,0,0,893.2582263,3215729.615,764.2905093,2751445.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  17:00:00,35.7875,37799.99615,26.62998211,23.99954043,25.31476127,0,563.7981944,23.99954043,0.009692946,50.55116263,0,0,0,871.1662577,3136198.528,736.596395,2651747.022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  18:00:00,35.225,37799.99615,26.43895517,23.9994489,25.21920204,0,539.9370667,23.9994489,0.009779468,50.97632673,0,0,0,849.5244499,3058288.02,707.9377441,2548575.879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  19:00:00,34.3125,90449.9908,26.20389113,23.99948941,25.10169027,0,482.974135,23.99948941,0.009818214,51.17503138,0,0,0,780.476972,2809717.099,643.2945806,2315860.49,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  20:00:00,33.525,120149.9878,26.04519851,23.9994453,25.02232191,0,453.6505843,23.9994453,0.009921743,51.73923673,0,0,0,749.4375764,2697975.275,607.3905829,2186606.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  21:00:00,31.925,134999.9863,25.92188582,23.9993875,24.96063666,0,441.524763,23.9993875,0.010066976,52.53807011,0,0,0,745.9322826,2685356.217,581.9351811,2094966.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  22:00:00,30.4125,120149.9878,25.79168184,23.99935317,24.89551751,0,420.2063934,23.99935317,0.010243674,53.46568977,0,0,0,726.9654389,2617075.58,547.9126329,1972485.478,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  23:00:00,29.3125,90449.9908,25.62117053,23.99939248,24.81028151,0,350.9805696,23.99939248,0.010464462,54.63359369,0,0,0,640.197608,2304711.389,469.4540172,1690034.462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/30  24:00:00,28.525,44549.99547,25.46016144,23.99946057,24.729811,0,299.3747942,23.99946057,0.010751542,56.12791517,0,0,0,580.5329283,2089918.542,411.2651987,1480554.715,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  01:00:00,27.6125,29699.99698,25.32342016,23.99950555,24.66146286,0,270.1796285,23.99950555,0.011072531,57.77416407,0,0,0,550.5691632,1982048.987,374.4105308,1347877.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  02:00:00,27.2,22949.99767,25.21799312,23.99953215,24.60876263,0,248.6862224,23.99953215,0.011356787,59.23069552,0,0,0,530.336638,1909211.897,349.4348659,1257965.517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  03:00:00,26.8875,14849.99849,25.12955133,23.99954674,24.56454903,0,231.4096567,23.99954674,0.011553333,60.23704065,0,0,0,510.6455964,1838324.147,329.5112241,1186240.407,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  04:00:00,26.325,14849.99849,25.03297212,23.99957276,24.51627244,0,213.015883,23.99957276,0.011755057,61.2691651,0,0,0,486.8143744,1752531.748,306.3965032,1103027.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  05:00:00,25.7875,14849.99849,24.94472425,23.99960472,24.47216449,0,196.6641311,23.99960472,0.012011956,62.5826787,0.5,0,0,467.3846661,1682584.798,285.5151224,1027854.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  06:00:00,25.6,29699.99698,24.88304397,23.9996192,24.44133158,0,186.002413,23.9996192,0.01221783,63.63459118,1,0,0,457.0938603,1645537.897,273.2627458,983745.8849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  07:00:00,24.85,59399.99396,25.61212303,23.99923636,24.8056797,0,365.5991758,23.99923636,0.011770573,61.38679364,0.5,0,0,736.9108756,2652879.152,446.0588881,1605811.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  08:00:00,26.525,75599.99231,27.62480382,24.29927585,25.96203984,0,820.4276025,24.29927585,0.009904812,50.94353716,0,0,0,1262.567717,4545243.78,899.4840858,3238142.709,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  09:00:00,28.8,59399.99396,29.09398824,25.31911229,27.20655026,0,933.0916423,25.31911229,0.009424166,45.61743662,0.5,0,0.75,1256.376454,4522955.233,1019.642549,3670713.175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  10:00:00,30.4625,59399.99396,29.99567417,26.10325854,28.04946636,0,962.4594217,26.10325854,0.009499734,43.88040002,1,0,1,1245.265898,4482957.233,1059.84633,3815446.789,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  11:00:00,32.85,37799.99615,30.06126859,26.19139036,28.12632948,0,925.4091822,26.19139036,0.009794705,44.98972516,1,0,1,1227.800121,4420080.436,1060.901515,3819245.454,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  12:00:00,34.5875,37799.99615,29.19947623,25.46054999,27.33001311,0,862.283846,25.46054999,0.009874858,47.35938295,0.75,0,1,1201.056587,4323803.714,1031.840828,3714626.979,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  13:00:00,35.375,37799.99615,28.23873379,24.60874594,26.42373987,0,813.1814425,24.60874594,0.009734881,49.06649636,0,0,0,1178.339011,4242020.438,990.740748,3566666.693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  14:00:00,36.2875,37799.99615,27.81871915,24.30628595,26.06250255,0,777.191852,24.30628595,0.009852692,50.51890556,0,0,0,1170.168701,4212607.325,956.2731131,3442583.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  15:00:00,37.3875,37799.99615,27.54826399,24.08007681,25.8141704,0,764.7920762,24.08007681,0.009781982,50.81184521,0,0,0,1133.785074,4081626.267,954.9681697,3437885.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  16:00:00,37.1125,37799.99615,27.2853153,23.99992389,25.6426196,0,720.6080039,23.99992389,0.009440262,49.25203006,0,0,0,1028.36108,3702099.887,904.2535593,3255312.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  17:00:00,36.7,37799.99615,27.08047161,23.99943252,25.53995207,0,676.5722948,23.99943252,0.00943861,49.22618325,0,0,0,971.8281054,3498581.179,856.6783998,3084042.239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  18:00:00,36.7,37799.99615,26.85751951,23.99938663,25.42845307,0,644.0121381,23.99938663,0.009449744,49.28351937,0,0,0,933.7011869,3361324.273,824.0624921,2966624.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  19:00:00,35.2625,90449.9908,26.56944692,23.99945423,25.28445057,0,571.0121027,23.99945423,0.009487042,49.47491462,0,0,0,854.4265505,3075935.582,739.1008872,2660763.194,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  20:00:00,34.4,120149.9878,26.34955448,23.99940131,25.1744779,0,524.6413757,23.99940131,0.009586223,50.01627806,0,0,0,806.4270832,2903137.499,685.5215178,2467877.464,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  21:00:00,29.5875,134999.9863,26.08693799,23.99936136,25.04314968,0,476.7604532,23.99936136,0.009701402,50.69176962,0,0,0,753.4628189,2712466.148,597.3802384,2150568.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  22:00:00,26.7625,120149.9878,25.84971986,23.99932772,24.92452379,0,428.8684556,23.99932772,0.009763053,51.04777453,0,0,0,684.2736037,2463384.973,525.6883817,1892478.174,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  23:00:00,26.8,90449.9908,25.67764499,23.99938713,24.83851606,0,359.9563513,23.99938713,0.009866399,51.61226813,0,0,0,596.9150342,2148894.123,457.1519369,1645746.973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 08/31  24:00:00,26.8625,44549.99547,25.5273229,23.99947449,24.76339869,0,311.1953494,23.99947449,0.010188381,53.28923147,0,0,0,551.9470554,1987009.399,409.029559,1472506.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  01:00:00,26.9625,29699.99698,25.43294687,23.99951848,24.71623267,0,291.1308234,23.99951848,0.010755394,55.95300151,0,0,0,559.387224,2013794.006,389.9763733,1403914.944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  02:00:00,27.0625,22949.99767,25.35864318,23.99952925,24.67908622,0,276.3140838,23.99952925,0.011398353,59.08174917,0,0,0,576.1485952,2074134.943,376.0235916,1353684.93,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  03:00:00,27.1,14849.99849,25.28739284,23.9994979,24.64344537,0,262.2488244,23.9994979,0.011790821,61.07839986,0,0,0,578.9196424,2084110.713,362.265181,1304154.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  04:00:00,27.1625,14849.99849,25.22694175,23.99949843,24.61322009,0,250.6577797,23.99949843,0.012043826,62.36417017,0.75,0,0,574.9571757,2069845.832,351.1690662,1264208.638,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  05:00:00,26.8875,14849.99849,25.15542047,23.99950324,24.57746186,0,236.8344198,23.99950324,0.012164112,62.97506102,1,0,0,555.4996824,1999798.856,335.0071689,1206025.808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  06:00:00,26.7,29699.99698,25.09487505,23.99952862,24.54720183,0,225.4946062,23.99952862,0.012295677,63.60225108,1,0,0,541.0779573,1947880.646,322.0850621,1159506.223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  07:00:00,26.7,59399.99396,25.15325565,23.99946786,24.57636176,0,269.1013262,23.99946786,0.01218922,63.11856032,1,0,0,616.305736,2218700.65,365.6363485,1316290.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  08:00:00,26.7,75599.99231,25.28660348,23.99948287,24.64304317,0,308.8579369,23.99948287,0.011848406,61.43376506,0.25,0,0,667.7180386,2403784.939,405.3728675,1459342.323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  09:00:00,27.0125,59399.99396,25.55576211,23.99956918,24.77766565,0,318.4804012,23.99956918,0.011600455,60.20966432,0,0,0,668.5143399,2406651.624,417.6764205,1503635.114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  10:00:00,27.575,59399.99396,26.3008171,23.99924845,25.15003277,0,484.5925091,23.99924845,0.010923224,56.74187047,0,0,0,891.3320518,3208795.386,588.2438106,2117677.718,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  11:00:00,29.8625,37799.99615,26.97314236,23.99906622,25.48610429,0,647.9881587,23.99906622,0.010109639,52.56374304,0,0,0,1062.711198,3825760.311,771.079895,2775887.622,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  12:00:00,30.7875,37799.99615,26.87040029,23.99941017,25.43490523,0,618.4974783,23.99941017,0.009933242,51.62715971,0,0,0,995.5572275,3584006.019,749.6916192,2698889.829,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  13:00:00,31.2875,37799.99615,26.57510996,23.99960541,25.28735769,0,534.8718767,23.99960541,0.010052239,52.21520834,0,0,0,885.9970766,3189589.476,670.3197289,2413151.024,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  14:00:00,32.3875,37799.99615,26.56585516,23.9996078,25.28273148,0,531.745984,23.9996078,0.010172762,52.76365881,0,0,0,894.8513349,3221464.806,676.5505814,2435582.093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  15:00:00,32.8,37799.99615,26.52397346,23.99960807,25.26179076,0,521.3099185,23.99960807,0.01029001,53.32114466,0,0,0,890.9684204,3207486.313,669.5724541,2410460.835,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  16:00:00,33.1125,37799.99615,26.43005458,23.99956792,25.21481125,0,502.5076899,23.99956792,0.01035432,53.68337997,0,0,0,869.291219,3129448.389,653.3673007,2352122.283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  17:00:00,31.6125,37799.99615,26.2459497,23.9995112,25.12273045,0,466.1228428,23.9995112,0.010571721,54.81274964,0,0,0,836.8759365,3012753.371,604.474719,2176108.988,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  18:00:00,27.475,37799.99615,25.88685772,23.99946678,24.94316225,0,402.023142,23.99946678,0.010621456,55.10146024,0,0,0,720.3041958,2593095.105,504.979072,1817924.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  19:00:00,25.6,90449.9908,25.57895075,23.99953187,24.78924131,0,332.8594902,23.99953187,0.010333734,53.68791589,0,0,0,583.7876152,2101635.415,419.9779587,1511920.651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  20:00:00,25.225,120149.9878,25.42819146,23.99956663,24.71387904,0,310.3125614,23.99956663,0.010345683,53.76947795,0,0,0,547.1138853,1969609.987,394.3140728,1419530.662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  21:00:00,24.625,134999.9863,25.34325026,23.99952018,24.67138522,0,310.5376355,23.99952018,0.010360335,53.84453462,0,0,0,543.3339458,1956002.205,389.4593741,1402053.747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  22:00:00,24.4,120149.9878,25.26408508,23.99949223,24.63178865,0,304.7415205,23.99949223,0.010407493,54.12019067,0,0,0,536.6872647,1932074.153,381.8022731,1374488.183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  23:00:00,24.0875,90449.9908,25.12944568,23.99956012,24.5645029,0,247.6980206,23.99956012,0.010731657,55.76254434,0,0,0,466.0379714,1677736.697,322.1803463,1159849.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/01  24:00:00,23.9,44549.99547,24.9986147,23.999612,24.49911335,0,206.5243736,23.999612,0.011135526,57.80205851,0,0,0,419.741563,1511069.627,279.4368345,1005972.604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  01:00:00,23.9,35099.99643,24.91226383,23.99963735,24.45595059,0,190.3831416,23.99963735,0.011484969,59.58302053,0,0,0,408.9421897,1472191.883,263.2834769,947820.5168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  02:00:00,23.9,35099.99643,24.85045361,23.99964614,24.42504988,0,179.4678367,23.99964614,0.011719215,60.77579109,0,0,0,400.799252,1442877.307,252.3591151,908492.8142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  03:00:00,23.9,14849.99849,24.80046662,23.99965778,24.4000622,0,170.1796042,23.99965778,0.011885334,61.62109524,0,0,0,392.0652263,1411434.815,243.0679395,875044.5823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  04:00:00,23.9,14849.99849,24.75324941,23.99966518,24.3764573,0,162.365918,23.99966518,0.012043516,62.4255972,0.75,0,0,385.7136594,1388569.174,235.2608454,846939.0434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  05:00:00,23.525,14849.99849,24.68518847,23.99968221,24.34243534,0,151.7911215,23.99968221,0.012251503,63.52329844,1,0,0,371.9965345,1339187.524,221.5256656,797492.3963,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  06:00:00,23.3,14849.99849,24.6299002,23.99969832,24.31479926,0,143.1410562,23.99969832,0.012442332,64.51783404,1,0,0,361.5695448,1301650.361,210.9745911,759508.5281,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  07:00:00,23.675,55349.99437,24.81237098,23.99969902,24.406035,0,171.7742513,23.99969902,0.012449281,64.55314166,1,0,0,419.2973078,1509470.308,242.7340466,873842.5678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  08:00:00,24.2125,55349.99437,25.65646614,23.99933297,24.82789956,0,366.2312439,23.99933297,0.011728399,60.92267696,0.25,0,0,729.9018996,2627646.839,441.3425189,1588833.068,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  09:00:00,26.15,75599.99231,27.30793425,24.08758851,25.69776138,0,803.5072867,24.08758851,0.00992729,51.46891021,0,0,0,1262.490309,4544965.111,890.3312054,3205192.34,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  10:00:00,28.2625,75599.99231,27.48803449,24.01059173,25.74931311,0,834.4320578,24.01059173,0.009204931,47.99280523,0,0,0,1204.930431,4337749.55,946.9364121,3408971.083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  11:00:00,28.9,55349.99437,27.28086079,23.9993789,25.64011985,0,735.1938975,23.9993789,0.009202485,48.0128021,0,0,0,1060.081878,3816294.76,850.1890844,3060680.704,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  12:00:00,29.9625,44549.99547,27.16319664,23.99938023,25.58128844,0,701.7073979,23.99938023,0.009204673,48.02404343,0,0,0,1012.085655,3643508.358,825.6501599,2972340.576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  13:00:00,30.9125,44549.99547,26.82491208,23.99956789,25.41223999,0,604.3698984,23.99956789,0.009344082,48.70905063,0,0,0,895.399442,3223437.991,736.2711241,2650576.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  14:00:00,31.7875,44549.99547,26.77076104,23.99956095,25.38516099,0,589.7522648,23.99956095,0.00942093,49.05368334,0,0,0,883.7097464,3181355.087,729.0325689,2624517.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  15:00:00,32.2,44549.99547,26.60628186,23.99961752,25.30294969,0,547.1905564,23.99961752,0.009553634,49.71509257,0,0,0,841.029311,3027705.519,689.9272139,2483737.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  16:00:00,32.575,44549.99547,26.56371458,23.99959873,25.28165665,0,536.4977299,23.99959873,0.009623158,50.03948235,0,0,0,834.2171974,3003181.91,682.4078327,2456668.198,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  17:00:00,32.425,44549.99547,26.39852549,23.99965008,25.19908778,0,495.3641558,23.99965008,0.009775237,50.79847125,0,0,0,796.287578,2866635.281,640.1288617,2304463.902,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  18:00:00,31.8875,44549.99547,26.19310602,23.99957725,25.09634163,0,468.5857727,23.99957725,0.0099722,51.80609744,0,0,0,774.8822625,2789576.145,608.8003524,2191681.269,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  19:00:00,29.95,114749.9883,25.92012575,23.99954802,24.95983689,0,413.2042051,23.99954802,0.010143051,52.7131984,0,0,0,708.9419888,2552191.16,537.1155782,1933616.081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  20:00:00,28.525,134999.9863,25.71524032,23.99944044,24.85734038,0,385.1678098,23.99944044,0.010470058,54.40549802,0,0,0,686.3149139,2470733.69,497.1168982,1789620.834,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  21:00:00,28.3,134999.9863,25.64221495,23.99930503,24.82075999,0,386.4665427,23.99930503,0.0108186,56.22208861,0,0,0,718.1724583,2585420.85,496.5590354,1787612.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  22:00:00,28.3,134999.9863,25.58817956,23.99936027,24.79376992,0,368.5611978,23.99936027,0.011036743,57.3941626,0,0,0,712.1257098,2563652.555,478.6719264,1723218.935,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  23:00:00,25.8625,114749.9883,25.39062083,23.99951364,24.69506723,0,290.170843,23.99951364,0.011132268,57.90369686,0,0,0,572.8083852,2062110.187,379.5974407,1366550.787,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/02  24:00:00,24.0875,55349.99437,25.16988991,23.9996186,24.58475425,0,227.8854756,23.9996186,0.011241992,58.42656372,0,0,0,463.9945939,1670380.538,302.3681083,1088525.19,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  01:00:00,24.2125,35099.99643,25.05918992,23.99962739,24.52940866,0,216.6879061,23.99962739,0.011550554,60.01646419,0,0,0,459.7615254,1655141.491,292.2083675,1051950.123,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  02:00:00,24.0875,35099.99643,24.98412838,23.99959403,24.49186121,0,202.8515923,23.99959403,0.011749197,61.05278897,0,0,0,445.6298432,1604267.436,277.3186673,998347.2023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  03:00:00,24.5875,14849.99849,24.93769031,23.99961531,24.46865281,0,194.0693129,23.99961531,0.012013705,62.40113249,0.5,0,0,449.1269205,1616856.914,272.7724159,981980.6971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  04:00:00,24.625,14849.99849,24.88924276,23.99962051,24.44443164,0,185.8354787,23.99962051,0.012236877,63.53795422,1,0,0,445.8690226,1605128.481,264.850826,953462.9738,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  05:00:00,24.4,14849.99849,24.83119313,23.99963566,24.41541439,0,175.6578209,23.99963566,0.012407439,64.40619997,1,0,0,433.1699969,1559411.989,252.7678402,909964.2248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  06:00:00,24.4,14849.99849,24.78708046,23.99964384,24.39336215,0,168.2211487,23.99964384,0.012567732,65.26329708,1,0,0,427.9428641,1540594.311,245.3395514,883222.3851,0,0,265656.6621
