Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 09/03  07:00:00,24.0875,55349.99437,24.80720197,23.99968549,24.40344373,0,171.1402401,23.99968549,0.012628379,65.59673963,1,0,0,433.7006822,1561322.456,245.5956869,884144.4729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  08:00:00,24.2125,55349.99437,25.40624407,23.99950232,24.7028732,0,310.4056317,23.99950232,0.012114949,63.02006195,0.75,0,0,662.0303533,2383309.272,385.6156111,1388216.2,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  09:00:00,25.8375,75599.99231,27.04943494,23.99986049,25.52464772,0,751.0339395,23.99986049,0.01018923,53.18237374,0,0,0,1239.874866,4463549.518,839.0992704,3020757.373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  10:00:00,27.3875,75599.99231,26.72076935,23.9991814,25.35997537,0,621.6118728,23.9991814,0.009598144,50.14814308,0,0,0,962.2273745,3464018.548,723.9101775,2606076.639,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  11:00:00,28.1125,55349.99437,26.45626311,23.99958532,25.22792422,0,511.582561,23.99958532,0.00982657,51.32177405,0,0,0,827.8940746,2980418.669,620.1459943,2232525.579,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  12:00:00,28.9875,44549.99547,26.57679495,23.99950271,25.28814883,0,540.2973504,23.99950271,0.009922939,51.8174818,0,0,0,878.3339841,3162002.343,656.1264369,2362055.173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  13:00:00,29.4,44549.99547,26.692987,23.99941555,25.34620128,0,570.8234601,23.99941555,0.009831504,51.31515423,0,0,0,912.1658529,3283797.07,690.0982845,2484353.824,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  14:00:00,29.4,44549.99547,26.47649136,23.9995526,25.23802198,0,514.2293083,23.9995526,0.009914389,51.72079996,0,0,0,841.1696859,3028210.869,633.6437825,2281117.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  15:00:00,27.7125,44549.99547,26.28476422,23.99959711,25.14218067,0,462.6679851,23.99959711,0.010040276,52.36696886,0,0,0,771.7196755,2778190.832,567.7443032,2043879.491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  16:00:00,27.0125,44549.99547,26.23462028,23.99956949,25.11709489,0,448.902913,23.99956949,0.010017345,52.21616097,0,0,0,746.2680293,2686564.905,548.0320544,1972915.396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  17:00:00,27.2,44549.99547,26.01403695,23.99965436,25.00684566,0,397.3989912,23.99965436,0.010084377,52.53968001,0,0,0,676.6442462,2435919.286,498.1405371,1793305.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  18:00:00,26.5125,44549.99547,25.71645144,23.99964946,24.85805045,0,353.4116086,23.99964946,0.01024871,53.38197033,0,0,0,618.2844103,2225823.877,448.351898,1614066.833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  19:00:00,25.7875,114749.9883,25.50745053,23.99963801,24.75354427,0,318.2987492,23.99963801,0.010426995,54.32991581,0,0,0,573.1832012,2063459.524,407.0985491,1465554.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  20:00:00,25.6,134999.9863,25.395235,23.99950715,24.69737108,0,315.069586,23.99950715,0.010590265,55.22291714,0,0,0,572.8273844,2062178.584,402.2353311,1448047.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  21:00:00,24.5375,134999.9863,25.31088597,23.99939281,24.65513939,0,315.3803813,23.99939281,0.010682397,55.71676796,0,0,0,571.8450103,2058642.037,393.5663137,1416838.729,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  22:00:00,23.9,134999.9863,25.21154213,23.99949368,24.60551791,0,289.2007756,23.99949368,0.010773664,56.18434216,0,0,0,535.0268532,1926096.671,362.0542497,1303395.299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  23:00:00,23.9,114749.9883,25.08441485,23.99963822,24.54202654,0,229.0336819,23.99963822,0.011074908,57.72722624,0,0,0,457.636835,1647492.606,301.9577095,1087047.754,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/03  24:00:00,23.9,55349.99437,24.97995207,23.99970418,24.48982812,0,192.072815,23.99970418,0.011512781,60.00613203,0,0,0,418.2527236,1505709.805,265.0004648,954001.6733,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  01:00:00,23.9,35099.99643,24.91342179,23.99966171,24.45654175,0,190.1465005,23.99966171,0.011858036,61.79552659,0,0,0,428.9283943,1544142.219,263.0451431,946962.5152,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  02:00:00,23.9,35099.99643,24.85441981,23.99963774,24.42702878,0,179.8774211,23.99963774,0.012097781,63.02118776,1,0,0,421.8146523,1518532.748,252.7646294,909952.666,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  03:00:00,23.9,14849.99849,24.79658424,23.99965032,24.39811728,0,169.5542632,23.99965032,0.012271043,63.90626433,1,0,0,411.183306,1480259.902,242.439975,872783.9099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  04:00:00,24.2125,14849.99849,24.7620023,23.99965786,24.38083008,0,163.7740407,23.99965786,0.012426531,64.74120893,1,0,0,411.9051124,1482858.405,239.3042551,861495.3182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  05:00:00,24.4,14849.99849,24.72869498,23.99966551,24.36418025,0,158.5695186,23.99966551,0.012578892,65.54407717,1,0,0,411.6291585,1481864.971,235.6848062,848465.3022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  06:00:00,24.775,14849.99849,24.71102765,23.99966707,24.35534736,0,155.8962155,23.99966707,0.012717524,66.25195482,1,0,0,417.8989877,1504436.356,236.190533,850285.9187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  07:00:00,25,55349.99437,24.82859308,23.99967522,24.41413415,0,176.0262323,23.99967522,0.01275719,66.45441361,1,0,0,462.6287781,1665463.601,258.2083486,929550.0549,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  08:00:00,25.6875,55349.99437,25.2057285,23.99953337,24.60263093,0,269.8574051,23.99953337,0.012292066,64.11891058,0.75,0,0,620.8850763,2235186.275,357.7176738,1287783.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  09:00:00,26.7875,75599.99231,25.666778,23.99919241,24.83298521,0,399.2573741,23.99919241,0.011389831,59.52118083,0,0,0,792.1497801,2851739.208,496.2710144,1786575.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  10:00:00,27.575,75599.99231,26.1309581,23.99929785,25.06512797,0,470.1619699,23.99929785,0.010739437,56.17971337,0,0,0,850.359299,3061293.476,573.8041197,2065694.831,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  11:00:00,28.1125,55349.99437,27.2118295,23.99865396,25.60524173,0,726.5470934,23.99865396,0.009705911,50.85812751,0,0,0,1128.918936,4064108.17,834.4374434,3003974.796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  12:00:00,30.05,44549.99547,26.90049638,23.99934182,25.4499191,0,636.5613273,23.99934182,0.009412202,49.34047424,0,0,0,957.177357,3445838.485,761.2350084,2740446.03,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  13:00:00,31.475,44549.99547,26.5828717,23.99959338,25.29123254,0,546.8226589,23.99959338,0.009555469,50.0475802,0,0,0,850.8524196,3063068.711,683.6145799,2461012.488,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  14:00:00,31.7,44549.99547,26.50612023,23.99959909,25.25285966,0,524.8434413,23.99959909,0.009698093,50.73177929,0,0,0,833.0374161,2998934.698,663.4411035,2388387.973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  15:00:00,32.0125,44549.99547,26.43955656,23.99958545,25.219571,0,507.5496854,23.99958545,0.009716759,50.77643641,0,0,0,810.3506148,2917262.213,648.7289235,2335424.125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  16:00:00,32.2,44549.99547,26.31906418,23.99962246,25.15934332,0,477.4326785,23.99962246,0.009745362,50.90411791,0,0,0,771.8812979,2778772.672,620.1459917,2232525.57,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  17:00:00,32.575,44549.99547,26.18820135,23.99964696,25.09392415,0,445.4363072,23.99964696,0.009729215,50.82099965,0,0,0,727.3078182,2618308.145,591.1891238,2128280.846,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  18:00:00,31.7375,44549.99547,26.02613672,23.99959803,25.01286738,0,430.2739296,23.99959803,0.009761623,50.98780838,0,0,0,706.749266,2544297.358,569.0349443,2048525.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  19:00:00,30.7875,114749.9883,25.81784143,23.99959409,24.90871776,0,391.4197509,23.99959409,0.009913247,51.80027792,0,0,0,665.3207509,2395154.703,522.2471522,1880089.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  20:00:00,29.5375,134999.9863,25.65251371,23.99946748,24.8259906,0,373.3844767,23.99946748,0.010160623,53.12640019,0,0,0,650.6304592,2342269.653,493.7070798,1777345.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  21:00:00,28.525,134999.9863,25.56037658,23.99933441,24.7798555,0,369.7755797,23.99933441,0.01032674,54.00166242,0,0,0,652.1855907,2347868.127,481.4927921,1733374.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  22:00:00,27.6125,134999.9863,25.46552226,23.99941355,24.73246791,0,342.6001237,23.99941355,0.010328882,54.04663195,0,0,0,611.7088758,2202151.953,446.666313,1607998.727,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  23:00:00,26.8875,114749.9883,25.31559314,23.99958275,24.65758795,0,275.3300146,23.99958275,0.010491248,54.86752795,0,0,0,520.2556125,1872920.205,373.3871593,1344193.774,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/04  24:00:00,26.0125,55349.99437,25.15628839,23.99966301,24.5779757,0,226.3751798,23.99966301,0.010803845,56.4527952,0,0,0,457.5546712,1647196.816,317.1014943,1141565.379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  01:00:00,24.85,29699.99698,25.01849504,23.99964543,24.50907023,0,209.9700316,23.99964543,0.011138626,58.17143569,0,0,0,436.0013306,1569604.79,290.872934,1047142.562,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  02:00:00,24.4,22949.99767,24.92487263,23.99962882,24.46225073,0,192.3740572,23.99962882,0.011358894,59.30123575,0,0,0,413.4770586,1488517.411,269.4726374,970101.4945,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  03:00:00,23.4,14849.99849,24.81331606,23.99965403,24.40648504,0,173.7257782,23.99965403,0.011511058,60.08112497,0,0,0,379.2120762,1365163.474,242.4051139,872658.4101,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  04:00:00,22.425,14849.99849,24.69477572,23.99969186,24.34723379,0,153.7433074,23.99969186,0.011642436,60.75410249,0,0,0,340.9438769,1227397.957,214.2287401,771223.4645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  05:00:00,21.5125,14849.99849,24.58546456,23.99972987,24.29259722,0,134.9495353,23.99972987,0.011785423,61.52522674,0,0,0,304.0989596,1094756.254,187.7750559,675990.2011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  06:00:00,21.1,29699.99698,24.50350766,23.99975594,24.2516318,0,121.6258432,23.99975594,0.011908349,62.17835193,0,0,0,280.5320726,1009915.461,170.9941647,615578.9928,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  07:00:00,21.1,59399.99396,25.18947178,23.99951066,24.59449122,0,275.4995255,23.99951066,0.011542055,60.3383265,0,0,0,525.334784,1891205.222,324.6050966,1168578.348,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  08:00:00,22.475,75599.99231,26.76348073,23.99832485,25.38090279,0,663.6583621,23.99832485,0.009874293,51.77871007,0,0,0,1036.90359,3732852.924,723.6580696,2605169.051,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  09:00:00,25.05,59399.99396,27.45451132,24.02756529,25.7410383,0,802.3360504,24.02756529,0.009035706,47.36385887,0,0,0,1141.070996,4107855.585,881.9926475,3175173.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  10:00:00,27.85,59399.99396,28.37410625,24.54318771,26.45864698,0,921.6643254,24.54318771,0.008891757,45.20090528,0,0,0,1238.793227,4459655.619,1011.63216,3641875.777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  11:00:00,29.5875,37799.99615,28.27809558,24.4532771,26.36568634,0,892.0673604,24.4532771,0.009045314,46.21998284,0,0,0,1227.549235,4419177.245,1018.056407,3665003.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  12:00:00,30.6875,37799.99615,27.50506051,24.01705603,25.76105827,0,779.4843598,24.01705603,0.009086086,47.62304829,0,0,0,1108.135378,3989287.359,914.3451842,3291642.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  13:00:00,31.7875,37799.99615,27.03578344,23.99968978,25.51773661,0,649.7949416,23.99968978,0.009273354,48.62225554,0,0,0,956.6543572,3443955.686,789.242725,2841273.81,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  14:00:00,32.2,37799.99615,26.91128272,23.99963668,25.4554597,0,615.5087568,23.99963668,0.009420656,49.35196849,0,0,0,926.8787112,3336763.36,758.3648665,2730113.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  15:00:00,32.575,37799.99615,26.773458,23.99965112,25.38655456,0,579.8877904,23.99965112,0.009530348,49.86733226,0,0,0,891.0845111,3207904.24,725.9103536,2613277.273,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  16:00:00,32.425,37799.99615,26.59584218,23.99962465,25.29773342,0,539.6591215,23.99962465,0.0096364,50.39474924,0,0,0,846.038403,3045738.251,684.3478845,2463652.384,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  17:00:00,32.2,37799.99615,26.38360097,23.99954039,25.19157068,0,497.1298061,23.99954039,0.009763565,51.04974037,0,0,0,798.5990816,2874956.694,639.8911621,2303608.184,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  18:00:00,31.5125,37799.99615,26.18650981,23.99949458,25.0930022,0,474.0078675,23.99949458,0.009918376,51.81367717,0,0,0,781.7629313,2814346.553,611.0534253,2199792.331,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  19:00:00,29.725,90449.9908,25.92093545,23.99954776,24.96024161,0,411.7821289,23.99954776,0.01009547,52.70389736,0,0,0,705.437225,2539574.01,533.7687367,1921567.452,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  20:00:00,28.525,120149.9878,25.71963056,23.99950919,24.85956987,0,374.5469853,23.99950919,0.010288297,53.72844826,0,0,0,661.2029346,2380330.565,486.4299021,1751147.648,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  21:00:00,27.9875,134999.9863,25.63622164,23.99944328,24.81783246,0,373.7430456,23.99944328,0.010476417,54.75027865,0,0,0,672.8531581,2422271.369,481.0881059,1731917.181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  22:00:00,27.8,120149.9878,25.56475776,23.99938758,24.78207267,0,368.3988551,23.99938758,0.01061458,55.48142392,0,0,0,673.5436184,2424757.026,474.1501276,1706940.459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  23:00:00,27.1125,90449.9908,25.41384676,23.99944653,24.70664664,0,305.5896594,23.99944653,0.010890896,56.90055235,0,0,0,592.7413788,2133868.964,405.622524,1460241.086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/05  24:00:00,26.325,44549.99547,25.26195226,23.99952103,24.63073665,0,257.48276,23.99952103,0.011256424,58.77613112,0,0,0,532.6616246,1917581.849,350.8543422,1263075.632,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  01:00:00,25.7875,29699.99698,25.1515164,23.99954352,24.57552996,0,235.006429,23.99954352,0.011525466,60.15531423,0,0,0,507.1227941,1825642.059,323.8431625,1165835.385,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  02:00:00,25.225,22949.99767,25.04697559,23.99957774,24.52327666,0,214.9339962,23.99957774,0.011811097,61.61822056,0,0,0,483.6253369,1741051.213,299.0227519,1076481.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  03:00:00,25,14849.99849,24.95715032,23.99960013,24.47837522,0,198.2238333,23.99960013,0.012041246,62.79603429,0.75,0,0,464.1945068,1671100.225,280.4069486,1009465.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  04:00:00,25,14849.99849,24.89862848,23.99961497,24.44912173,0,187.7182576,23.99961497,0.012216606,63.69288872,1,0,0,454.2733817,1635384.174,269.8982443,971633.6793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  05:00:00,24.625,14849.99849,24.83702289,23.99962919,24.41832604,0,177.0110199,23.99962919,0.012355183,64.4012515,1,0,0,437.639045,1575500.562,256.0213078,921676.7083,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  06:00:00,24.0875,29699.99698,24.76355123,23.99965242,24.38160183,0,165.10987,23.99965242,0.012464874,65.00286706,1,0,0,414.7249123,1493009.684,239.5725559,862461.2011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  07:00:00,23.9,59399.99396,25.10717692,23.99950492,24.55334092,0,258.1455446,23.99950492,0.012139694,63.36371238,0.75,0,0,564.9495982,2033818.554,330.8541758,1191075.033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  08:00:00,24.9625,75599.99231,25.89289226,23.99907772,24.94598499,0,442.8952836,23.99907772,0.011062134,57.87474172,0,0,0,822.2090555,2959952.6,524.3272651,1887578.154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  09:00:00,26.975,59399.99396,26.64805701,23.99894862,25.32350282,0,588.7425168,23.99894862,0.010162613,53.26580048,0,0,0,975.7927437,3512853.877,687.2106037,2473958.173,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  10:00:00,28.8,59399.99396,27.31254648,24.01930125,25.66592387,0,751.7769633,24.01930125,0.009498762,49.77953071,0,0,0,1129.416532,4065899.515,863.7925881,3109653.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  11:00:00,30.15,37799.99615,28.07508733,24.30518057,26.19013395,0,882.670959,24.30518057,0.009063477,46.72251094,0,0,0,1217.853428,4384272.34,1001.693535,3606096.727,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  12:00:00,30.9125,37799.99615,27.48270465,24.01889973,25.75080219,0,779.7537217,24.01889973,0.009031425,47.33533992,0,0,0,1095.991649,3945569.936,916.856048,3300681.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  13:00:00,31.7875,37799.99615,26.90395085,23.99972498,25.45183792,0,617.758949,23.99972498,0.009169156,48.08376379,0,0,0,900.6345427,3242284.354,757.074267,2725467.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  14:00:00,32.575,37799.99615,26.75441857,23.99970338,25.37706098,0,576.8623699,23.99970338,0.009341596,48.94368622,0,0,0,866.3656005,3118916.162,722.8130767,2602127.076,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  15:00:00,33.1125,37799.99615,26.6536963,23.99970623,25.32670127,0,551.4647889,23.99970623,0.009506811,49.77743143,0,0,0,850.7910417,3062847.75,701.9670373,2527081.334,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  16:00:00,33.675,37799.99615,26.52219145,23.99966255,25.260927,0,524.035332,23.99966255,0.00964652,50.4658803,0,0,0,826.4334334,2975160.36,679.2167162,2445180.178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  17:00:00,33.2125,37799.99615,26.33544056,23.99956513,25.16750284,0,487.8267076,23.99956513,0.009791391,51.16039285,0,0,0,788.2690348,2837768.525,639.067489,2300642.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  18:00:00,32.1125,37799.99615,26.14162263,23.99948271,25.07055267,0,464.7601189,23.99948271,0.009821167,51.29435124,0,0,0,756.2118907,2722362.806,606.5774171,2183678.702,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  19:00:00,31.325,90449.9908,25.92305741,23.9995376,24.9612975,0,414.1778861,23.9995376,0.009815868,51.29950639,0,0,0,689.145473,2480923.703,549.4571406,1978045.706,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  20:00:00,30.0375,120149.9878,25.75029768,23.99953653,24.8749171,0,383.3397703,23.99953653,0.010053428,52.54117645,0,0,0,661.3601035,2380896.373,507.9274884,1828538.958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  21:00:00,28.7125,134999.9863,25.63547871,23.99947186,24.81747528,0,374.6595949,23.99947186,0.010313843,53.91444237,0,0,0,664.5354843,2392327.743,488.1125819,1757205.295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  22:00:00,27.9875,120149.9878,25.54667975,23.99941723,24.77304849,0,364.8809275,23.99941723,0.010526612,55.06409052,0,0,0,662.9022743,2386448.187,472.2289017,1700024.046,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  23:00:00,27.8,90449.9908,25.43495501,23.99945198,24.71720349,0,310.3566041,23.99945198,0.010850231,56.74915352,0,0,0,602.7472099,2169889.955,416.2041739,1498335.026,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/06  24:00:00,27.425,44549.99547,25.31295035,23.99950183,24.65622609,0,268.7823789,23.99950183,0.011225303,58.67595219,0,0,0,558.7510492,2011503.777,371.466468,1337279.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  01:00:00,26.8875,29699.99698,25.20726797,23.99952447,24.60339622,0,246.814432,23.99952447,0.011496761,60.06909596,0,0,0,535.0454012,1926163.444,344.943299,1241795.876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  02:00:00,26.0125,22949.99767,25.09721659,23.99955263,24.54838461,0,225.0055727,23.99955263,0.011761626,61.42716661,0,0,0,506.9010896,1824843.923,315.7673694,1136762.53,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  03:00:00,25.6,14849.99849,25.00995747,23.99958618,24.50477183,0,208.0880512,23.99958618,0.012058102,62.94601625,0.75,0,0,490.0470269,1764169.297,295.3637121,1063309.363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  04:00:00,25.225,14849.99849,24.93782164,23.99959919,24.46871042,0,194.9570205,23.99959919,0.012234939,63.85132206,1,0,0,471.3006084,1696682.19,279.0361579,1004530.168,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  05:00:00,25,14849.99849,24.86867727,23.999614,24.43414563,0,182.6207131,23.999614,0.012360974,64.4961815,1,0,0,453.4213283,1632316.782,264.8089197,953312.1107,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  06:00:00,25,29699.99698,24.82267982,23.99963315,24.41115649,0,175.0814509,23.99963315,0.012534056,65.38136868,1,0,0,448.3075097,1613907.035,257.2746125,926188.6049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  07:00:00,25,59399.99396,25.02853166,23.99953773,24.5140347,0,243.8744804,23.99953773,0.01234313,64.44551602,1,0,0,566.1473915,2038130.61,325.940001,1173384.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  08:00:00,25.6875,75599.99231,25.71519572,23.99918624,24.85719098,0,402.2601395,23.99918624,0.011408519,59.71423863,0,0,0,789.938894,2843780.019,489.8698315,1763531.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  09:00:00,27.1625,59399.99396,26.5661464,23.99891907,25.28253273,0,567.4582148,23.99891907,0.010357543,54.32556583,0,0,0,965.8269173,3476976.902,667.454183,2402835.059,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  10:00:00,28.1125,59399.99396,27.26541755,23.99885795,25.63213775,0,745.6026035,23.99885795,0.009517406,49.98571396,0,0,0,1130.231745,4068834.282,853.5461417,3072766.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  11:00:00,29.3625,37799.99615,27.56869054,23.99920289,25.78394671,0,814.1461048,23.99920289,0.009058239,47.6081359,0,0,0,1157.761933,4167942.958,932.9235261,3358524.694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  12:00:00,30.6875,37799.99615,27.17313822,23.99955446,25.58634634,0,697.4173359,23.99955446,0.0091449,48.05596884,0,0,0,1009.328419,3633582.309,827.6020057,2979367.221,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  13:00:00,31.475,37799.99615,26.78717853,23.99968067,25.3934296,0,587.6709263,23.99968067,0.009365447,49.16624052,0,0,0,887.7617984,3195942.474,724.4592481,2608053.293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  14:00:00,32.7,37799.99615,26.66656623,23.99968076,25.33312349,0,555.5144249,23.99968076,0.009512032,49.87376937,0,0,0,858.4317097,3090354.155,702.5495135,2529178.249,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  15:00:00,32.9875,37799.99615,26.64759576,23.99965468,25.32362522,0,550.9342173,23.99965468,0.009561736,50.07985688,0,0,0,854.7919405,3077250.986,700.289919,2521043.708,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  16:00:00,32.425,37799.99615,26.55344861,23.99961966,25.27653413,0,531.2657309,23.99961966,0.009591868,50.21629293,0,0,0,830.9182968,2991305.868,675.9073966,2433266.628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  17:00:00,32.575,37799.99615,26.39439052,23.99954767,25.19696909,0,502.2002625,23.99954767,0.009742179,50.95891471,0,0,0,803.9590991,2894252.757,648.1220369,2333239.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  18:00:00,31.7375,37799.99615,26.171633,23.9994906,25.0855618,0,472.2000586,23.9994906,0.009862002,51.55656064,0,0,0,772.863488,2782308.557,611.0290495,2199704.578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  19:00:00,30.7875,90449.9908,25.89840173,23.99955315,24.94897744,0,408.1315812,23.99955315,0.009976754,52.14678602,0,0,0,694.1784016,2499042.246,539.0042372,1940415.254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  20:00:00,30.225,120149.9878,25.74063092,23.99951957,24.87007525,0,381.1870453,23.99951957,0.010185185,53.25258575,0,0,0,669.746292,2411086.651,507.3562088,1826482.352,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  21:00:00,29.625,134999.9863,25.66008385,23.99943905,24.82976145,0,380.8219389,23.99943905,0.010334265,54.07427738,0,0,0,678.5235158,2442684.657,501.8975152,1806831.055,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  22:00:00,28.7125,120149.9878,25.56597415,23.99939079,24.78268247,0,369.7971462,23.99939079,0.010410378,54.48679108,0,0,0,663.0414223,2386949.12,483.1643665,1739391.719,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  23:00:00,27.6125,90449.9908,25.40837651,23.99945451,24.70391551,0,304.934272,23.99945451,0.010609626,55.51188801,0,0,0,574.6264606,2068655.258,409.0928017,1472734.086,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/07  24:00:00,26.2,44549.99547,25.23526673,23.99953324,24.61739999,0,252.4441721,23.99953324,0.010937752,57.19873394,0,0,0,505.1261305,1818454.07,344.7424691,1241072.889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  01:00:00,26.2875,29699.99698,25.14903409,23.99956771,24.5743009,0,234.662175,23.99956771,0.011266157,58.88549865,0,0,0,495.7249774,1784609.919,327.6935314,1179696.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  02:00:00,26.325,22949.99767,25.08887482,23.99956482,24.54421982,0,223.517131,23.99956482,0.011488763,60.0279232,0,0,0,490.341267,1765228.561,316.8719705,1140739.094,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  03:00:00,26.1,14849.99849,25.02586885,23.99958492,24.51272688,0,211.4414586,23.99958492,0.011699551,61.10887926,0,0,0,479.4936829,1726177.258,302.8991908,1090437.087,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  04:00:00,25.4125,14849.99849,24.95253586,23.99960019,24.47606803,0,197.8538647,23.99960019,0.01183244,61.78998401,0,0,0,456.1414955,1642109.384,283.4923865,1020572.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  05:00:00,25.375,14849.99849,24.9030356,23.99961696,24.45132628,0,188.8235074,23.99961696,0.011909939,62.18702353,0,0,0,443.8611883,1597900.278,274.1400439,986904.1582,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  06:00:00,22.7875,29699.99698,24.75976214,23.99965551,24.37970883,0,164.8508586,23.99965551,0.011946526,62.41378904,0,0,0,375.9071143,1353265.611,228.3626862,822105.6704,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  07:00:00,22.1625,59399.99396,24.94663165,23.99960336,24.4731175,0,226.6392634,23.99960336,0.011715736,61.29207886,0,0,0,466.504522,1679416.279,284.7963469,1025266.849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  08:00:00,24.175,75599.99231,25.71547067,23.99930532,24.857388,0,400.6559141,23.99930532,0.010992459,57.59655636,0,0,0,738.4130547,2658286.997,475.5554434,1711999.596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  09:00:00,25.6875,59399.99396,26.58579539,23.99894821,25.2923718,0,571.4609941,23.99894821,0.010148451,53.24664664,0,0,0,950.3023149,3421088.334,659.0977228,2372751.802,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  10:00:00,26.475,59399.99396,26.3520473,23.99943947,25.17574338,0,498.8713824,23.99943947,0.009917327,52.0846015,0,0,0,821.2951859,2956662.669,593.4964353,2136587.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  11:00:00,26.7,37799.99615,26.01130678,23.99974728,25.00552703,0,391.4602354,23.99974728,0.010095515,53.0245302,0,0,0,674.9810405,2429931.746,488.0316073,1756913.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  12:00:00,27.7,37799.99615,26.34887611,23.99956041,25.17421826,0,474.6843865,23.99956041,0.009962521,52.33758673,0,0,0,788.4713327,2838496.798,579.5516593,2086385.973,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  13:00:00,29.3625,37799.99615,26.35334406,23.99961886,25.17648146,0,477.4494306,23.99961886,0.009869866,51.82557399,0,0,0,788.8237782,2839765.601,596.4278004,2147140.081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  14:00:00,30,37799.99615,26.36695777,23.99963639,25.18329708,0,480.250762,23.99963639,0.009837046,51.6363045,0,0,0,788.4477288,2838411.824,604.5240462,2176286.566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  15:00:00,30.375,37799.99615,26.49786934,23.99958127,25.2487253,0,513.3937983,23.99958127,0.009694939,50.86989044,0,0,0,820.3703536,2953333.273,640.7798211,2306807.356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  16:00:00,30.6,37799.99615,26.39390436,23.99961754,25.19676095,0,492.2028265,23.99961754,0.00969867,50.83754129,0,0,0,790.4282481,2845541.693,621.5467238,2237568.206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  17:00:00,30.225,37799.99615,26.16405508,23.99957554,25.08181531,0,445.3272102,23.99957554,0.009836927,51.53155767,0,0,0,733.8738849,2641945.986,571.4781976,2057321.511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  18:00:00,29.625,37799.99615,25.92165597,23.99953437,24.96059517,0,412.0118938,23.99953437,0.009913571,51.92690726,0,0,0,691.1855961,2488268.146,533.0329352,1918918.567,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  19:00:00,28.4,90449.9908,25.64981616,23.99959909,24.82470762,0,351.1963655,23.99959909,0.009963483,52.21705288,0,0,0,605.7134939,2180568.578,461.9055379,1662859.936,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  20:00:00,26.7375,120149.9878,25.44671476,23.99958947,24.72315211,0,315.7134767,23.99958947,0.010112207,53.00409726,0,0,0,555.2480158,1998892.857,412.465008,1484874.029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  21:00:00,25.4125,134999.9863,25.3311967,23.99954163,24.66536917,0,309.0850345,23.99954163,0.01020961,53.54037618,0,0,0,542.0137231,1951249.403,394.6283508,1420662.063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  22:00:00,23.9375,120149.9878,25.20709286,23.99950415,24.6032985,0,294.77719,23.99950415,0.010214839,53.58778951,0,0,0,511.1858349,1840269.006,367.9366811,1324572.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  23:00:00,23.3,90449.9908,25.05090977,23.99957743,24.5252436,0,234.5311154,23.99957743,0.0103808,54.44389774,0,0,0,424.8524008,1529468.643,302.3674971,1088522.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/08  24:00:00,22.9875,44549.99547,24.90909099,23.99963633,24.45436366,0,192.0074484,23.99963633,0.010426138,54.67757637,0,0,0,360.6726482,1298421.534,257.2374416,926054.7899,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  01:00:00,22.425,35099.99643,24.78508349,23.99968202,24.39238276,0,169.5480328,23.99968202,0.010341464,54.24062928,0,0,0,319.5560578,1150401.808,230.0918508,828330.6628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  02:00:00,21.5125,35099.99643,24.65891786,23.99971961,24.32931873,0,147.1929042,23.99971961,0.010254497,53.79177438,0,0,0,276.8155814,996536.093,200.1398361,720503.4098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  03:00:00,20.4125,14849.99849,24.52831974,23.99976389,24.26404181,0,123.5816145,23.99976389,0.010298894,53.98657877,0,0,0,233.7571703,841525.8131,167.3555487,602479.9752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  04:00:00,19.3125,14849.99849,24.40194675,23.99980484,24.2008758,0,101.5548748,23.99980484,0.010400831,54.49138992,0,0,0,192.9178757,694504.3525,136.1651848,490194.6652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  05:00:00,18.9,14849.99849,24.30159705,23.99983539,24.15071622,0,85.56109228,23.99983539,0.010475954,54.87835241,0,0,0,166.6503561,599941.282,116.7549381,420317.7771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  06:00:00,19.2125,14849.99849,24.24136838,23.99986019,24.12061429,0,77.88914334,23.99986019,0.010471032,54.85290805,0,0,0,158.5662686,570838.5671,111.7308479,402231.0524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  07:00:00,20.15,55349.99437,24.97615467,23.99971295,24.48793381,0,203.8661701,23.99971295,0.010114878,53.05023982,0,0,0,336.878965,1212764.274,245.3996278,883438.6602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  08:00:00,22.2875,55349.99437,27.02616422,24.01752418,25.5218442,0,709.1221092,24.01752418,0.008780174,46.11802133,0,0,0,942.4363004,3392770.682,766.0902521,2757924.907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  09:00:00,24.7375,75599.99231,28.64602236,24.93811373,26.79206805,0,962.5944679,24.93811373,0.008018306,39.91931685,0,0,0.5,1105.498246,3979793.687,1018.117325,3665222.369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  10:00:00,26.6,75599.99231,29.26222029,25.30664988,27.28443509,0,994.9565774,25.30664988,0.008028746,39.08884897,0.5,0,1,1126.905432,4056859.557,1078.083253,3881099.712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  11:00:00,27.8875,55349.99437,28.92149212,24.90503938,26.91326575,0,959.764351,24.90503938,0.008095384,40.36586889,0,0,0.25,1118.706659,4027343.973,1071.629772,3857867.181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  12:00:00,28.9875,44549.99547,27.84426618,24.13624712,25.99025665,0,849.3502562,24.13624712,0.008050186,42.00513907,0,0,0,1029.906368,3707662.925,976.4341059,3515162.781,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  13:00:00,30.15,44549.99547,27.0548484,24.00014906,25.52749873,0,658.9397016,24.00014906,0.008091146,42.51821574,0,0,0,825.5025539,2971809.194,784.0338501,2822521.86,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  14:00:00,30.9125,44549.99547,26.8250539,23.99974256,25.41239823,0,596.6997887,23.99974256,0.00818995,43.01543909,0,0,0,766.4338017,2759161.686,728.0264891,2620895.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  15:00:00,31.475,44549.99547,26.66375335,23.99976007,25.33175671,0,556.184567,23.99976007,0.008300895,43.56277916,0,0,0,732.7499577,2637899.848,692.2626274,2492145.459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  16:00:00,32.0125,44549.99547,26.49240357,23.99977203,25.2460878,0,514.2773919,23.99977203,0.00842048,44.10925561,0,0,0,695.2811816,2503012.254,654.7973099,2357270.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  17:00:00,31.8875,44549.99547,26.31325184,23.99976567,25.15650875,0,470.6696931,23.99976567,0.008452188,44.23951152,0,0,0,649.4966182,2338187.825,610.1096801,2196394.848,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  18:00:00,31.0125,44549.99547,26.1038558,23.99970066,25.05177823,0,444.4540672,23.99970066,0.008506218,44.51866046,0,0,0,621.078396,2235882.225,576.5877151,2075715.774,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  19:00:00,29.1625,114749.9883,25.85561685,23.99968076,24.9276488,0,396.5431167,23.99968076,0.008661447,45.34879782,0,0,0,575.8978063,2073232.103,513.4329497,1848358.619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  20:00:00,27.3,134999.9863,25.66168877,23.99957245,24.83063061,0,372.4103523,23.99957245,0.009073323,47.49244393,0,0,0,563.0153931,2026855.415,473.7831138,1705619.21,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  21:00:00,25.6375,134999.9863,25.5136706,23.99943718,24.75655389,0,357.6680984,23.99943718,0.009380384,49.10749728,0,0,0,555.3597876,1999295.235,445.0761525,1602274.149,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  22:00:00,24.3125,134999.9863,25.37046775,23.99951114,24.68498944,0,321.5134515,23.99951114,0.009519791,49.84496262,0,0,0,510.7373535,1838654.473,397.8271956,1432177.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  23:00:00,23.2125,114749.9883,25.18272415,23.99964391,24.59118403,0,249.5259679,23.99964391,0.009711708,50.83392552,0,0,0,416.5125,1499445,316.6732241,1140023.607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/09  24:00:00,22.425,55349.99437,24.99773299,23.99972363,24.49872831,0,197.6405836,23.99972363,0.009990146,52.2680732,0,0,0,349.39266,1257813.576,258.1975179,929511.0644,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  01:00:00,21.8875,35099.99643,24.86084601,23.99970315,24.43027458,0,182.4377834,23.99970315,0.010248359,53.5971965,0,0,0,330.7979994,1190872.798,238.4842518,858543.3063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  02:00:00,21.0125,35099.99643,24.72783991,23.9997114,24.36377566,0,158.2662797,23.9997114,0.01047976,54.78733213,0,0,0,294.522458,1060280.849,206.9886295,745159.0663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  03:00:00,20.225,14849.99849,24.59719785,23.99974522,24.29847154,0,134.452798,23.99974522,0.010650304,55.66379816,0,0,0,256.1788027,922243.6897,176.5949949,635741.9816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  04:00:00,19.625,14849.99849,24.48362884,23.99977657,24.2417027,0,114.9089504,23.99977657,0.010840624,56.64135565,0,0,0,225.0417149,810150.1737,152.0343493,547323.6574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  05:00:00,19.4,14849.99849,24.39197977,23.99980627,24.19589302,0,100.246709,23.99980627,0.011011124,57.51662034,0,0,0,203.6184313,733026.3526,135.5065868,487823.7126,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  06:00:00,19.4,14849.99849,24.31991936,23.99982173,24.15987055,0,89.70352684,23.99982173,0.011116546,58.05757454,0,0,0,189.3413726,681628.9413,124.9758227,449912.9619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  07:00:00,20.15,55349.99437,25.04505141,23.99968203,24.52236672,0,216.2330286,23.99968203,0.010926154,57.11626341,0,0,0,386.9047552,1392857.119,257.6011371,927364.0937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  08:00:00,22.2875,55349.99437,27.11851726,24.04049511,25.57950619,0,727.2998487,24.04049511,0.009397539,49.14987001,0,0,0,1045.982763,3765537.946,781.9414768,2814989.317,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  09:00:00,25.05,75599.99231,28.850656,25.10097156,26.97581378,0,977.821689,25.10097156,0.008515161,41.86839323,0.25,0,0.75,1188.956025,4280241.689,1032.628113,3717461.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  10:00:00,27.1625,75599.99231,29.45688563,25.45809916,27.4574924,0,1009.222637,25.45809916,0.008540114,41.11547876,1,0,1,1212.946262,4366606.544,1097.64653,3951527.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  11:00:00,28.1125,55349.99437,29.11739282,25.05138918,27.084391,0,973.6266237,25.05138918,0.008651636,42.65700901,0.25,0,0.5,1215.488702,4375759.328,1085.385379,3907387.364,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  12:00:00,28.9875,44549.99547,28.06929512,24.23353631,26.15141572,0,884.3491501,24.23353631,0.008636448,44.69963962,0,0,0,1157.446494,4166807.379,1013.952205,3650227.939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  13:00:00,29.775,44549.99547,27.23310899,24.00061316,25.61686107,0,706.0522195,24.00061316,0.008687764,45.56276522,0,0,0,951.5923213,3425732.357,828.5132814,2982647.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  14:00:00,30.6875,44549.99547,26.99010613,23.99963224,25.49486918,0,638.6856296,23.99963224,0.008856888,46.36348538,0,0,0,885.7263809,3188614.971,768.5511583,2766784.17,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  15:00:00,31.1,44549.99547,26.84699479,23.99963763,25.42331621,0,601.8783955,23.99963763,0.009003405,47.08381469,0,0,0,854.6947725,3076901.181,735.183246,2646659.686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  16:00:00,31.475,44549.99547,26.72685814,23.99963446,25.3632463,0,572.2834897,23.99963446,0.009104579,47.60528917,0,0,0,828.869843,2983931.435,708.7497619,2551499.143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  17:00:00,31.325,44549.99547,26.51242136,23.99966219,25.25604178,0,518.8424444,23.99966219,0.009196218,48.07738574,0,0,0,770.8276245,2774979.448,654.0165109,2354459.439,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  18:00:00,30.4125,44549.99547,26.24667719,23.99959858,25.12313788,0,477.4331461,23.99959858,0.009278902,48.50347879,0,0,0,722.3081657,2600309.397,604.9181256,2177705.252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  19:00:00,29.3125,114749.9883,25.96605914,23.99958423,24.98282168,0,421.3472509,23.99958423,0.009374836,48.99755136,0,0,0,656.1283928,2362062.214,539.6035787,1942572.883,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  20:00:00,28.525,134999.9863,25.79525429,23.99945409,24.89735419,0,402.0721562,23.99945409,0.009555372,49.92721178,0,0,0,636.8521373,2292667.694,513.6991879,1849317.076,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  21:00:00,27.3,134999.9863,25.66867708,23.9993304,24.83400374,0,391.2360745,23.9993304,0.00965755,50.48535091,0,0,0,623.8463369,2245846.813,492.5129428,1773046.594,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  22:00:00,26.325,134999.9863,25.54527864,23.9994233,24.77235097,0,357.6664201,23.9994233,0.009603478,50.22580766,0,0,0,573.6975946,2065311.341,450.7880692,1622837.049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  23:00:00,25.7875,114749.9883,25.38743148,23.99958661,24.69350904,0,288.7623144,23.99958661,0.009655307,50.49222355,0,0,0,482.8445347,1738240.325,377.4546771,1358836.838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/10  24:00:00,24.85,55349.99437,25.20669044,23.9996698,24.60318012,0,235.6047577,23.9996698,0.00979244,51.23048684,0,0,0,411.8196456,1482550.724,316.4554717,1139239.698,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  01:00:00,24.0875,29699.99698,25.06359965,23.99964469,24.53162217,0,218.3319186,23.99964469,0.009994471,52.29057369,0,0,0,390.3682939,1405325.858,292.8087864,1054111.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  02:00:00,23.2125,22949.99767,24.9278566,23.99965173,24.46375416,0,194.5651409,23.99965173,0.010300749,53.86688725,0,0,0,361.6778948,1302040.421,261.7076169,942147.4207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  03:00:00,22.1125,14849.99849,24.78862607,23.99968707,24.39415657,0,169.500796,23.99968707,0.010560236,55.20109116,0,0,0,324.4294656,1167946.076,227.4196721,818710.8195,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  04:00:00,21.0125,14849.99849,24.65379931,23.99972674,24.32676303,0,145.2319093,23.99972674,0.010778238,56.32111777,0,0,0,283.9748713,1022309.537,193.939278,698181.4006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  05:00:00,20.225,14849.99849,24.53511013,23.99975912,24.26743463,0,124.3948209,23.99975912,0.010960628,57.25757389,0,0,0,248.8963722,896026.94,166.5146789,599452.8442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  06:00:00,20,29699.99698,24.44961264,23.99978348,24.22469806,0,110.8078773,23.99978348,0.0111436,58.23342056,0,0,0,229.8756978,827552.5119,151.0458449,543765.0416,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  07:00:00,20.375,59399.99396,25.23266193,23.99952595,24.61609394,0,284.074033,23.99952595,0.010850077,56.78294401,0,0,0,492.4124383,1772684.778,327.1931384,1177895.298,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  08:00:00,22.2875,75599.99231,27.31549283,24.07807272,25.69678277,0,792.2918298,24.07807272,0.009174574,47.94827597,0,0,0,1115.370024,4015332.086,843.8495222,3037858.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  09:00:00,25.05,59399.99396,28.62044852,24.77217381,26.69631116,0,948.7002691,24.77217381,0.008430884,42.33496659,0,0,0.25,1178.207168,4241545.805,1010.015521,3636055.877,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  10:00:00,27.1625,59399.99396,29.12642702,25.11655229,27.12148966,0,979.1971543,25.11655229,0.008586945,42.24463958,0,0,1,1219.173783,4389025.618,1068.102095,3845167.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  11:00:00,28.1125,37799.99615,28.90305479,24.8565169,26.87978584,0,956.5736389,24.8565169,0.008707696,43.50154992,0,0,0.25,1225.879177,4413165.037,1066.945016,3841002.059,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  12:00:00,29.3625,37799.99615,27.95951838,24.16255642,26.0610374,0,865.4645392,24.16255642,0.008718754,45.3756263,0,0,0,1159.746589,4175087.72,995.9177404,3585303.866,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  13:00:00,30.375,37799.99615,27.17048623,24.00033745,25.58541184,0,681.8019365,24.00033745,0.008943731,46.93432401,0,0,0,959.7720358,3455179.329,809.4687241,2914087.407,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  14:00:00,31.2875,37799.99615,26.95594418,23.99969568,25.47781993,0,622.752318,23.99969568,0.009186334,48.17261584,0,0,0,910.8555306,3279079.91,757.912716,2728485.778,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  15:00:00,31.7,37799.99615,26.79705395,23.99967807,25.39836601,0,582.2486441,23.99967807,0.009337413,48.92222142,0,0,0,872.786564,3142031.63,720.8014758,2594885.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  16:00:00,31.7,37799.99615,26.64527831,23.99962642,25.32245236,0,548.9388274,23.99962642,0.009402626,49.24028906,0,0,0,833.0650914,2999034.329,687.3921441,2474611.719,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  17:00:00,31.7,37799.99615,26.45794751,23.9995488,25.22874815,0,513.7187604,23.9995488,0.009529461,49.86300804,0,0,0,797.0059994,2869221.598,652.2092271,2347953.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  18:00:00,31.0125,37799.99615,26.23235764,23.99949764,25.11592764,0,483.6868337,23.99949764,0.009658375,50.50830027,0,0,0,766.8863325,2760790.797,616.3235417,2218764.75,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  19:00:00,30.225,90449.9908,25.96974254,23.99954181,24.98464218,0,422.7217019,23.99954181,0.009715234,50.83316861,0,0,0,689.8789764,2483564.315,548.7426196,1975473.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  20:00:00,28.9375,120149.9878,25.78641988,23.99951764,24.89296876,0,389.5796055,23.99951764,0.009879173,51.69719664,0,0,0,651.7604975,2346337.791,504.8153322,1817335.196,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  21:00:00,27.9875,134999.9863,25.67480134,23.99945166,24.8371265,0,382.0082697,23.99945166,0.010000613,52.35600879,0,0,0,645.7123613,2324564.501,489.1997904,1761119.245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  22:00:00,26.7375,120149.9878,25.55048951,23.99941256,24.77495104,0,364.726842,23.99941256,0.010037407,52.56563905,0,0,0,616.6630465,2219986.967,461.3879582,1660996.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  23:00:00,25.4125,90449.9908,25.36115245,23.99948429,24.68031837,0,293.8209815,23.99948429,0.010177318,53.2863047,0,0,0,515.7363251,1856650.77,379.3837867,1365781.632,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/11  24:00:00,25,44549.99547,25.20912486,23.9995533,24.60433908,0,246.290726,23.9995533,0.010366369,54.29408203,0,0,0,454.5097484,1636235.094,328.4044945,1182256.18,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  01:00:00,25,29699.99698,25.1080006,23.9995878,24.5537942,0,226.2861984,23.9995878,0.010543321,55.22617968,0,0,0,433.6635661,1561188.838,308.4013763,1110244.955,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  02:00:00,24.625,22949.99767,25.00923838,23.99961246,24.50442542,0,207.7846278,23.99961246,0.010698673,56.02607619,0,0,0,410.0992479,1476357.292,286.7567356,1032324.248,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  03:00:00,23.4,14849.99849,24.87962072,23.99964428,24.4396325,0,185.3277053,23.99964428,0.010875541,56.9001878,0,0,0,372.4362226,1340770.401,254.0222186,914479.987,0,0,265656.6621
