Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 09/12  04:00:00,22.1125,14849.99849,24.74372695,23.99968876,24.37170785,0,161.8313632,23.99968876,0.011085835,57.95909393,0,0,0,331.1869932,1192273.176,219.7192044,790989.1357,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  05:00:00,21.325,14849.99849,24.62948364,23.99972368,24.31460366,0,141.8004862,23.99972368,0.01129792,59.04801039,0,0,0,298.1279468,1073260.609,193.0806185,695090.2267,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  06:00:00,21.1,29699.99698,24.55100272,23.99975131,24.27537702,0,129.0659329,23.99975131,0.011466146,59.94918764,0,0,0,279.9554925,1007839.773,178.4660059,642477.6214,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  07:00:00,21.475,59399.99396,25.01191046,23.99960437,24.50575742,0,238.5695232,23.99960437,0.011196022,58.58417164,0,0,0,450.0308375,1620111.015,290.9743489,1047507.656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  08:00:00,22.7,75599.99231,26.10110219,23.99904839,25.05007529,0,491.1274387,23.99904839,0.010087361,52.87666915,0,0,0,785.6210417,2828235.75,553.4509982,1992423.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  09:00:00,25.05,59399.99396,27.2270216,24.00969193,25.61835676,0,742.8739113,24.00969193,0.0091611,48.09265788,0,0,0,1067.157953,3841768.63,823.9851382,2966346.497,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  10:00:00,27.475,59399.99396,28.33512259,24.49756807,26.41634533,0,925.0705926,24.49756807,0.00873631,44.59174809,0,0,0,1215.176415,4374635.093,1011.163307,3640187.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  11:00:00,29.3625,37799.99615,28.4208297,24.49739161,26.45911066,0,925.0047705,24.49739161,0.008751651,44.66592542,0,0,0,1212.167606,4363803.38,1045.578434,3764082.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  12:00:00,30.6875,37799.99615,27.69683308,24.05382047,25.87532677,0,827.5831227,24.05382047,0.008794954,46.06381951,0,0,0,1120.290979,4033047.525,964.3541756,3471675.032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  13:00:00,31.475,37799.99615,27.06641221,23.99984633,25.53312927,0,658.496875,23.99984633,0.009019599,47.35818861,0,0,0,937.6666327,3375599.878,795.2854164,2863027.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  14:00:00,32.0125,37799.99615,26.86434706,23.99971259,25.43202982,0,602.7975462,23.99971259,0.009278856,48.66901008,0,0,0,894.828028,3221380.901,744.0561027,2678601.97,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  15:00:00,32.575,37799.99615,26.77557017,23.99967483,25.3876225,0,580.254399,23.99967483,0.009418017,49.33823149,0,0,0,878.8947283,3164021.022,726.2025177,2614329.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  16:00:00,32.8,37799.99615,26.64132889,23.99963554,25.32048221,0,551.6718702,23.99963554,0.00952933,49.86214092,0,0,0,850.1674327,3060602.758,699.4674857,2518082.949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  17:00:00,32.425,37799.99615,26.4482037,23.99953823,25.22387097,0,513.6393177,23.99953823,0.009657408,50.50318732,0,0,0,808.9363353,2912170.807,658.2206945,2369594.5,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  18:00:00,31.5125,37799.99615,26.22483508,23.9994684,25.11215174,0,483.4248237,23.9994684,0.009691848,50.68075072,0,0,0,769.3644986,2769712.195,620.1990809,2232716.691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  19:00:00,30.4125,90449.9908,25.95161861,23.99954443,24.97558152,0,419.3836834,23.99954443,0.009734288,50.89900819,0,0,0,687.6513934,2475545.016,547.0152925,1969255.053,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  20:00:00,28.9375,120149.9878,25.76810073,23.99952544,24.88381308,0,385.8168821,23.99952544,0.009923157,51.87113106,0,0,0,648.571425,2334857.13,501.0356285,1803728.263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  21:00:00,27.9875,134999.9863,25.66027684,23.99944149,24.82985917,0,379.0161105,23.99944149,0.009967821,52.13420993,0,0,0,637.6019135,2295366.889,486.1662787,1750198.603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  22:00:00,27.8,120149.9878,25.58408092,23.99940344,24.79174218,0,372.4598862,23.99940344,0.009972002,52.17568745,0,0,0,626.8974621,2256830.863,478.0255928,1720892.134,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  23:00:00,27.1125,90449.9908,25.43970375,23.9994642,24.71958397,0,310.8593287,23.9994642,0.010116564,52.91974104,0,0,0,546.4026996,1967049.718,410.7034335,1478532.36,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/12  24:00:00,26.7,44549.99547,25.30433712,23.99952796,24.65193254,0,266.0759658,23.99952796,0.010332733,54.03183435,0,0,0,492.763254,1773947.714,362.471163,1304896.187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  01:00:00,26.325,29699.99698,25.19831287,23.99955922,24.59893605,0,244.5028016,23.99955922,0.010628962,55.5546503,0,0,0,476.2672792,1714562.205,337.8297084,1216186.95,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  02:00:00,25.7875,22949.99767,25.0968897,23.99960004,24.54824487,0,224.544811,23.99960004,0.011051993,57.72701785,0,0,0,463.3220344,1667959.324,313.3616175,1128101.823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  03:00:00,25.6,14849.99849,25.01932984,23.99959992,24.50946488,0,209.792788,23.99959992,0.011429822,59.66483652,0,0,0,458.8071679,1651705.805,297.069443,1069449.995,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  04:00:00,25.225,14849.99849,24.94070455,23.99962452,24.47016453,0,195.5096292,23.99962452,0.011868108,61.90985971,0,0,0,453.2781936,1631801.497,279.6223572,1006640.486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  05:00:00,25,14849.99849,24.87251873,23.99963131,24.43607502,0,183.270603,23.99963131,0.012161955,63.41334022,1,0,0,443.7901861,1597644.67,265.4643116,955671.5218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  06:00:00,24.625,29699.99698,24.81100457,23.99963974,24.40532215,0,173.0736231,23.99963974,0.012356151,64.4061547,1,0,0,430.581204,1550092.334,252.0904197,907525.5108,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  07:00:00,23.7125,59399.99396,25.22348604,23.99944857,24.61146731,0,280.7994775,23.99944857,0.011993534,62.55175913,0.5,0,0,591.8056329,2130500.278,351.8644737,1266712.105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  08:00:00,24.7375,75599.99231,26.21376233,23.99883451,25.10629842,0,520.2030433,23.99883451,0.010640265,55.64872467,0,0,0,903.5041606,3252614.978,599.5668772,2158440.758,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  09:00:00,26.6,59399.99396,27.21874504,24.01433373,25.61653939,0,738.7270264,24.01433373,0.009626358,50.40176473,0,0,0,1127.674178,4059627.042,832.4272036,2996737.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  10:00:00,28.575,59399.99396,28.32971752,24.53495233,26.43233492,0,912.4251181,24.53495233,0.009030676,45.87806943,0,0,0,1238.622682,4459041.654,1007.233565,3626040.835,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  11:00:00,30.15,37799.99615,28.3053048,24.47894964,26.39212722,0,894.5327865,24.47894964,0.009030345,46.02652937,0,0,0,1217.774207,4383987.144,1023.985171,3686346.615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  12:00:00,30.6,37799.99615,27.65059817,24.03656813,25.84358315,0,814.8495811,24.03656813,0.009051929,47.34316439,0,0,0,1146.110448,4125997.612,949.7844288,3419223.944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  13:00:00,31.6,37799.99615,27.13139255,23.99972604,25.56555929,0,676.0593576,23.99972604,0.009237965,48.35950109,0,0,0,986.7494419,3552297.991,814.0163179,2930458.744,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  14:00:00,32.575,37799.99615,26.91605819,23.9996523,25.45785524,0,617.3847931,23.9996523,0.009438949,49.34617223,0,0,0,927.8731766,3340343.436,763.3826142,2748177.411,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  15:00:00,33.1125,37799.99615,26.7288029,23.99965416,25.36422853,0,568.8408715,23.99965416,0.009498015,49.56842484,0,0,0,867.5364434,3123131.196,719.2554182,2589319.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  16:00:00,33.3,37799.99615,26.57237156,23.99965252,25.28601204,0,533.9620189,23.99965252,0.00958736,49.98953189,0,0,0,829.1010868,2984763.913,685.9347657,2469365.157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  17:00:00,32.6125,37799.99615,26.46367583,23.99952296,25.2315994,0,517.4760016,23.99952296,0.009671083,50.41978884,0,0,0,810.9811097,2919531.995,663.5539043,2388794.056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  18:00:00,31.8875,37799.99615,26.24456298,23.99947547,25.12201922,0,488.6171138,23.99947547,0.009721675,50.6473556,0,0,0,777.9844266,2800743.936,628.6462986,2263126.675,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  19:00:00,29.2625,90449.9908,25.91528745,23.99956315,24.9574253,0,410.4331005,23.99956315,0.009841279,51.27361213,0,0,0,676.963468,2437068.485,528.401292,1902244.651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  20:00:00,27.8,120149.9878,25.72826267,23.99951584,24.86388926,0,375.6586999,23.99951584,0.009966609,51.93620155,0,0,0,631.4840953,2273342.743,481.3270447,1732777.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  21:00:00,26.7375,134999.9863,25.61944614,23.99947223,24.80945918,0,369.3054473,23.99947223,0.010151378,52.91741912,0,0,0,632.0274374,2275298.775,466.068347,1677846.049,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  22:00:00,26.1,120149.9878,25.52125614,23.99943868,24.76034741,0,357.7085428,23.99943868,0.010363687,54.02663077,0,0,0,625.9816372,2253533.894,449.0968675,1616748.723,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  23:00:00,26.1,90449.9908,25.39967401,23.99946924,24.69957162,0,301.5479914,23.99946924,0.01062815,55.38198992,0,0,0,558.6910037,2011287.613,392.9692703,1414689.373,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/13  24:00:00,25.4125,44549.99547,25.25176367,23.99952941,24.62564654,0,254.8649696,23.99952941,0.0109329,56.94237026,0,0,0,499.6384787,1798698.523,340.5009809,1225803.531,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  01:00:00,24.625,29699.99698,25.12285268,23.9995697,24.56121119,0,228.7497778,23.9995697,0.011253406,58.58184639,0,0,0,469.4714004,1690097.042,307.7652244,1107954.808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  02:00:00,24.4,22949.99767,25.02883931,23.99960019,24.51421975,0,210.8346644,23.99960019,0.011597296,60.33918971,0,0,0,455.2871253,1639033.651,287.9491822,1036617.056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  03:00:00,24.775,14849.99849,24.97284097,23.99960393,24.48622245,0,200.5552056,23.99960393,0.011873386,61.74873183,0,0,0,455.869108,1641128.789,280.8436812,1011037.252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  04:00:00,25.375,14849.99849,24.94373996,23.99960881,24.47167439,0,195.9131148,23.99960881,0.012118685,63.00006566,1,0,0,466.2593845,1678533.784,281.2694666,1012570.08,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  05:00:00,25.6,14849.99849,24.91280995,23.99960367,24.45620681,0,190.8843498,23.99960367,0.01229429,63.8952869,1,0,0,469.3071902,1689505.885,278.1540221,1001354.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  06:00:00,25.6,29699.99698,24.87435311,23.99961449,24.4369838,0,184.634241,23.99961449,0.0124764,64.7818563,1,0,0,467.1985247,1681914.689,271.9080465,978868.9676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  07:00:00,25.6,59399.99396,25.21131373,23.99945548,24.6053846,0,280.2631487,23.99945548,0.012230615,63.50635261,0.75,0,0,627.1976703,2257911.613,367.3446697,1322440.811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  08:00:00,25.9125,75599.99231,25.97437394,23.99896819,24.98667106,0,463.097233,23.99896819,0.011088979,57.71950273,0,0,0,860.8996646,3099238.793,552.5033256,1989011.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  09:00:00,26.7875,59399.99396,26.26092262,23.99920503,25.13006383,0,487.399346,23.99920503,0.010316654,53.7861287,0,0,0,829.7354389,2987047.58,584.4537872,2104033.634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  10:00:00,27.575,59399.99396,26.43346451,23.99941268,25.21643859,0,517.1199848,23.99941268,0.009980981,52.06309872,0,0,0,845.3904133,3043405.488,620.8792908,2235165.447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  11:00:00,29.175,37799.99615,26.679107,23.99948655,25.33929677,0,562.9566926,23.99948655,0.009770389,50.9814306,0,0,0,895.0385881,3222138.917,680.3432256,2449235.612,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  12:00:00,30,37799.99615,26.61045542,23.99956607,25.30501075,0,545.435643,23.99956607,0.009765514,50.95614374,0,0,0,870.245405,3132883.458,669.8262234,2411374.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  13:00:00,30.375,37799.99615,26.26584022,23.99972864,25.13278443,0,455.0671054,23.99972864,0.009979647,52.02202914,0,0,0,766.9741552,2761106.959,582.8135326,2098128.717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  14:00:00,30.9125,37799.99615,26.33507898,23.9996862,25.16738259,0,471.2637584,23.9996862,0.010215842,53.14571659,0,0,0,811.1688411,2920207.828,603.5131312,2172647.272,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  15:00:00,31.475,37799.99615,26.36748387,23.9996215,25.18355269,0,480.7439011,23.9996215,0.0102536,53.29848569,0,0,0,828.9014351,2984045.166,617.7173613,2223782.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  16:00:00,28.575,37799.99615,26.07119701,23.99960652,25.03540177,0,411.2388,23.99960652,0.010070096,52.35971435,0,0,0,693.3461711,2496046.216,523.3199096,1883951.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  17:00:00,23.8875,37799.99615,25.52183448,23.9996543,24.76074439,0,294.9891772,23.9996543,0.009805518,51.0379161,0,0,0,486.9741976,1753107.111,367.749767,1323899.161,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  18:00:00,22.575,37799.99615,25.28016403,23.99971473,24.63993938,0,268.4489992,23.99971473,0.009992076,51.97996975,0,0,0,451.5138256,1625449.772,330.2335717,1188840.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  19:00:00,22.425,90449.9908,25.16294953,23.99973889,24.58134421,0,248.1992832,23.99973889,0.010257945,53.38840225,0,0,0,433.4112678,1560280.564,308.7095149,1111354.254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  20:00:00,22.2,120149.9878,25.04505671,23.99968649,24.5223716,0,236.9280963,23.99968649,0.010508435,54.71214844,0,0,0,425.5712997,1532056.679,295.5358484,1063929.054,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  21:00:00,22.575,134999.9863,25.02096476,23.99963089,24.51029782,0,249.5517561,23.99963089,0.010753846,56.07533494,0,0,0,460.0642741,1656231.387,311.2740687,1120586.647,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  22:00:00,22.425,120149.9878,24.9822289,23.99956764,24.49089827,0,252.7160657,23.99956764,0.010865998,56.67887198,0,0,0,468.5056544,1686620.356,313.1557637,1127360.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  23:00:00,22.2,90449.9908,24.87694409,23.99961609,24.43828009,0,202.5108612,23.99961609,0.011078534,57.70920564,0,0,0,395.561174,1424020.226,261.0954147,939943.4928,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/14  24:00:00,22.2,44549.99547,24.77567257,23.99966904,24.38767081,0,168.0657526,23.99966904,0.011310348,58.83520658,0,0,0,348.6733972,1255224.23,226.6678942,816004.4192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  01:00:00,21.8875,29699.99698,24.68123073,23.99969941,24.34046507,0,151.5117012,23.99969941,0.011486754,59.75145381,0,0,0,324.7129645,1168966.672,207.4923886,746972.599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  02:00:00,21.7,22949.99767,24.60109479,23.9997216,24.3004082,0,138.0462528,23.9997216,0.011692739,60.82617528,0,0,0,307.6891915,1107681.089,192.4485459,692814.7651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  03:00:00,22.0125,14849.99849,24.54793022,23.99973922,24.27383472,0,129.6756361,23.99973922,0.01191633,61.96739237,0,0,0,304.2001384,1095120.498,186.7011275,672124.0589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  04:00:00,21.5125,14849.99849,24.48600284,23.99975521,24.24287903,0,119.7997605,23.99975521,0.012060137,62.70094672,1,0,0,285.5513641,1027984.911,172.6270525,621457.3888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  05:00:00,21.7875,14849.99849,24.4562371,23.99975783,24.22799747,0,115.5834062,23.99975783,0.012194564,63.3863784,1,0,0,285.9914225,1029569.121,170.7160995,614577.9581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  06:00:00,22.2,29699.99698,24.44784749,23.99975843,24.22380296,0,115.4341708,23.99975843,0.012370013,64.32145282,1,0,0,296.3056927,1066700.494,174.0255084,626491.8304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  07:00:00,22.2,59399.99396,24.49869311,23.9997225,24.2492078,0,155.6785442,23.9997225,0.012254877,63.75865346,1,0,0,364.6053665,1312579.319,214.2244857,771208.1485,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  08:00:00,22.2,75599.99231,24.60651051,23.99973432,24.30312242,0,184.4054196,23.99973432,0.011825158,61.60333272,0.25,0,0,399.3834969,1437780.589,242.9344339,874563.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  09:00:00,22.2,59399.99396,24.78846899,23.99980842,24.3941387,0,164.6407771,23.99980842,0.011535152,60.18109951,0,0,0,355.8167923,1280940.452,223.2203493,803593.2574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  10:00:00,23.575,59399.99396,25.35219272,23.99972767,24.67596019,0,265.7483645,23.99972767,0.011149707,58.2278434,0,0,0,519.668916,1870808.098,335.8141557,1208930.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  11:00:00,25.4625,37799.99615,25.83960249,23.99963477,24.91961863,0,360.0425317,23.99963477,0.010646532,55.64459164,0,0,0,652.9459015,2350605.245,445.9592354,1605453.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  12:00:00,27.475,37799.99615,26.28537134,23.99943795,25.14240464,0,471.7101424,23.99943795,0.010099054,52.82965834,0,0,0,793.3684155,2856126.296,574.6411024,2068707.969,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  13:00:00,28.675,37799.99615,26.04710123,23.99969718,25.0233992,0,407.742862,23.99969718,0.010075747,52.67551916,0,0,0,701.0933076,2523935.907,520.943512,1875396.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  14:00:00,29.9625,37799.99615,26.05716374,23.99969296,25.02842835,0,408.8904249,23.99969296,0.010061868,52.55083629,0,0,0,704.0570862,2534605.51,532.8815483,1918373.574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  15:00:00,31.6,37799.99615,26.05077613,23.99970271,25.02523942,0,408.5812465,23.99970271,0.010000349,52.21469105,0,0,0,701.6150715,2525814.258,546.2699174,1966571.703,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  16:00:00,31.8875,37799.99615,25.95264781,23.99968407,24.97616594,0,389.9117993,23.99968407,0.009863028,51.47632528,0,0,0,661.8444118,2382639.882,529.8022717,1907288.178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  17:00:00,31.0125,37799.99615,25.81677727,23.9996305,24.90820388,0,367.1533786,23.9996305,0.009769331,50.97555239,0,0,0,620.0327385,2232117.858,499.6952793,1798903.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  18:00:00,30.6,37799.99615,25.68675225,23.99961552,24.84318388,0,361.9985047,23.99961552,0.009835266,51.34691738,0,0,0,617.5636794,2223229.246,491.1491165,1768136.82,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  19:00:00,29.1625,90449.9908,25.47457617,23.99966553,24.73712085,0,315.769306,23.99966553,0.009983643,52.12894237,0,0,0,559.914442,2015691.991,432.9118682,1558482.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  20:00:00,27.3,120149.9878,25.32047352,23.99963171,24.66005261,0,291.0408237,23.99963171,0.010194318,53.24518087,0,0,0,526.164186,1894191.07,392.5187914,1413067.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  21:00:00,26.0125,134999.9863,25.22802702,23.99956998,24.6137985,0,289.3610669,23.99956998,0.010310258,53.89564978,0,0,0,522.0963557,1879546.881,379.9762535,1367914.513,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  22:00:00,25.6,120149.9878,25.16893906,23.99952869,24.58423387,0,287.1511171,23.99952869,0.010371722,54.26676321,0,0,0,519.0335334,1868520.72,374.2860472,1347429.77,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  23:00:00,24.5375,90449.9908,25.02648522,23.99957696,24.51303109,0,229.4325206,23.99957696,0.010563877,55.27610173,0,0,0,435.9278193,1569340.15,307.6849958,1107665.985,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/15  24:00:00,23.2125,44549.99547,24.85466482,23.99964973,24.42715728,0,182.5075901,23.99964973,0.010878292,56.89276043,0,0,0,366.9168501,1320900.66,249.6382239,898697.6061,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  01:00:00,22.1125,35099.99643,24.71616124,23.99969835,24.35792979,0,157.6729252,23.99969835,0.011151936,58.29855968,0,0,0,326.9660622,1177077.824,215.5608195,776018.9501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  02:00:00,21.7,35099.99643,24.62243196,23.99972892,24.31108044,0,141.4244589,23.99972892,0.011319423,59.15839318,0,0,0,301.8573801,1086686.568,195.8562847,705082.6249,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  03:00:00,21.7,14849.99849,24.55186373,23.99974331,24.27580352,0,129.753239,23.99974331,0.011407821,59.61201174,0,0,0,285.7370388,1028653.34,184.1936598,663097.1752,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  04:00:00,21.325,14849.99849,24.47420605,23.99976835,24.2369872,0,117.1526249,23.99976835,0.011487639,60.02145242,0,0,0,263.3092827,947913.4176,168.46039,606457.4038,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  05:00:00,21.1,14849.99849,24.40659436,23.99978661,24.20319048,0,106.5874181,23.99978661,0.011543396,60.30740477,0,0,0,245.0925383,882333.1378,156.0194213,561669.9167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  06:00:00,21.475,14849.99849,24.3679588,23.9997917,24.18387525,0,101.5766229,23.9997917,0.011633487,60.80789728,0,0,0,243.8341671,877803.0016,154.1478777,554932.3597,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  07:00:00,21.7,55349.99437,24.90023309,23.99971469,24.44997389,0,189.3597762,23.99971469,0.011523148,60.30234754,0,0,0,387.1331018,1393679.166,243.6939255,877298.132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  08:00:00,23.3875,55349.99437,26.43035677,23.99874795,25.21455236,0,555.885416,23.99874795,0.010251897,53.77959863,0,0,0,900.9009246,3243243.329,623.7265611,2245415.62,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  09:00:00,25.15,75599.99231,27.84433926,24.2950647,26.06970198,0,901.2822293,24.2950647,0.008890543,45.96357367,0,0,0,1221.880427,4398769.539,969.6197619,3490631.143,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  10:00:00,27.2875,75599.99231,28.59622224,24.77070171,26.68346198,0,948.8886811,24.77070171,0.008640613,43.46272496,0,0,0,1211.422401,4361120.643,1037.543845,3735157.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  11:00:00,28.9875,55349.99437,28.56431629,24.62931198,26.59681414,0,936.5925944,24.62931198,0.008735579,44.2967543,0,0,0,1215.207223,4374746.003,1055.837674,3801015.627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  12:00:00,30.15,44549.99547,27.74317475,24.07114825,25.9071615,0,841.5814381,24.07114825,0.008762519,45.92432927,0,0,0,1134.482273,4084136.182,975.1384753,3510498.511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  13:00:00,30.9125,44549.99547,27.11133025,23.99974556,25.55553791,0,677.5414763,23.99974556,0.008897267,46.81975877,0,0,0,943.467441,3396482.788,809.3489629,2913656.267,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  14:00:00,31.1,44549.99547,26.88499576,23.99959526,25.44229551,0,614.7754748,23.99959526,0.008981343,47.25631542,0,0,0,875.0876976,3150315.711,748.0982969,2693153.869,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  15:00:00,29.35,44549.99547,26.68448467,23.99961101,25.34204784,0,560.669948,23.99961101,0.009047903,47.57145019,0,0,0,812.9195042,2926510.215,679.2653429,2445355.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  16:00:00,29.3625,44549.99547,26.49463051,23.99963308,25.2471318,0,512.2439327,23.99963308,0.009063022,47.63169073,0,0,0,753.5796337,2712886.681,630.9524041,2271428.655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  17:00:00,29.3125,44549.99547,26.30881073,23.99968135,25.15424604,0,467.4229732,23.99968135,0.009120266,47.92805677,0,0,0,701.3088606,2524711.898,585.696955,2108509.038,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  18:00:00,28.525,44549.99547,26.03704388,23.99964313,25.01834351,0,426.5804231,23.99964313,0.009231099,48.53276965,0,0,0,654.8912561,2357608.522,538.2757933,1937792.856,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  19:00:00,27.3,114749.9883,25.77238428,23.99962342,24.88600385,0,376.4344572,23.99962342,0.009328938,49.08905244,0,0,0,591.2364808,2128451.331,477.7756514,1719992.345,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  20:00:00,26.0125,134999.9863,25.58523291,23.999493,24.79236295,0,355.0058001,23.999493,0.009403569,49.52626062,0,0,0,558.6107027,2010998.53,445.5416556,1603949.96,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  21:00:00,24.5375,134999.9863,25.4505661,23.99941525,24.72499067,0,343.8786679,23.99941525,0.009555578,50.365654,0,0,0,545.7218922,1964598.812,422.0536032,1519392.971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  22:00:00,23.2125,134999.9863,25.30911829,23.99950914,24.65431371,0,309.1536443,23.99950914,0.009641915,50.83261822,0,0,0,497.3521562,1790467.762,376.2412468,1354468.488,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  23:00:00,22.425,114749.9883,25.12366229,23.99965251,24.5616574,0,238.3684116,23.99965251,0.009743487,51.35940215,0,0,0,398.4844113,1434543.881,298.9035942,1076052.939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/16  24:00:00,22.2,55349.99437,24.95822406,23.99973112,24.47897759,0,190.0726879,23.99973112,0.009716733,51.25241975,0,0,0,328.0928366,1181134.212,248.7550137,895518.0492,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  01:00:00,21.2,35099.99643,24.80510692,23.99971639,24.40241166,0,171.947299,23.99971639,0.009477832,50.0614908,0,0,0,286.5890832,1031720.699,222.3403159,800425.1371,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  02:00:00,19.85,35099.99643,24.64555917,23.99974193,24.32265055,0,142.2906405,23.99974193,0.009267906,48.98744862,0,0,0,231.1467723,832128.3801,181.4981576,653393.3673,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  03:00:00,18.7125,14849.99849,24.49048573,23.9998062,24.24514597,0,113.7486646,23.9998062,0.00911862,48.20956672,0,0,0,181.1491864,652137.071,143.5712323,516856.4364,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  04:00:00,17.6125,14849.99849,24.34203497,23.99985277,24.17094387,0,87.6021256,23.99985277,0.00890105,47.10483681,0,0,0,134.7916997,485250.1189,108.3720537,390139.3934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  05:00:00,16.8875,14849.99849,24.21318797,23.99988558,24.10653677,0,66.57373591,23.99988558,0.008734472,46.25291531,0,0,0,100.1079985,360388.7944,81.36057221,292898.06,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  06:00:00,16.0125,14849.99849,24.08425537,23.99998714,24.04212126,0,46.35134556,23.99998714,0.008666336,45.9255526,0,0,0,66.26572425,238556.6073,53.88610019,193989.9607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  07:00:00,15.9125,55349.99437,24.91882218,23.99991035,24.45936626,0,187.4287007,23.99991035,0.008468965,44.91056835,0,0,0,235.7578955,848728.4237,194.0504439,698581.598,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  08:00:00,17.85,55349.99437,27.07281051,23.99886177,25.53583614,0,722.2020196,23.99886177,0.007579134,40.27550077,0,0,0,840.4957517,3025784.706,744.3875784,2679795.282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  09:00:00,19.9625,75599.99231,28.06238432,24.44608753,26.25423593,0,917.678254,24.44608753,0.007015333,36.34499242,0,0,0,978.6298889,3523067.6,940.5940792,3386138.685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  10:00:00,21.6,75599.99231,28.53631153,24.70775279,26.62203216,0,940.4694705,24.70775279,0.006950457,35.47080728,0,0,0,991.4852436,3569346.877,987.2477555,3554091.92,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  11:00:00,22.8875,55349.99437,28.19578452,24.32125138,26.25851795,0,906.545419,24.32125138,0.00696096,36.34756759,0,0,0,981.1190394,3532028.542,981.1190394,3532028.542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  12:00:00,23.9875,44549.99547,27.2366661,24.00584592,25.62125601,0,710.6972112,24.00584592,0.006929177,36.85901481,0,0,0,785.9646063,2829472.583,785.9646063,2829472.583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  13:00:00,25.15,44549.99547,26.58384996,23.99979753,25.29182375,0,532.1706114,23.99979753,0.006906119,36.72808557,0,0,0,615.4264675,2215535.283,615.4264675,2215535.283,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  14:00:00,25.6,44549.99547,26.37294979,23.99980446,25.18637713,0,478.0007453,23.99980446,0.006896546,36.64097537,0,0,0,564.9894718,2033962.098,564.9894718,2033962.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  15:00:00,26.2875,44549.99547,26.20564895,23.99982197,25.10273546,0,438.2901445,23.99982197,0.0069047,36.64698916,0,0,0,530.9917711,1911570.376,530.9917711,1911570.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  16:00:00,26.325,44549.99547,26.03717464,23.9998413,25.01850797,0,399.2665773,23.9998413,0.006940951,36.82337554,0,0,0,492.2875513,1772235.185,492.2875513,1772235.185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  17:00:00,25.7875,44549.99547,25.82591444,23.9998532,24.91288382,0,351.1099357,23.9998532,0.006957791,36.91169858,0,0,0,439.669994,1582811.978,439.669994,1582811.978,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  18:00:00,24.5375,44549.99547,25.58743252,23.99980522,24.79361887,0,323.4198752,23.99980522,0.006991139,37.08675489,0,0,0,401.6172698,1445822.171,401.6172698,1445822.171,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  19:00:00,22.8375,114749.9883,25.31861623,23.9998561,24.65923616,0,281.3762163,23.9998561,0.007009382,37.18233915,0,0,0,348.5471799,1254769.847,345.4869334,1243752.96,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  20:00:00,20.825,134999.9863,25.10575264,23.99981735,24.55278499,0,260.0950974,23.99981735,0.007130813,37.86689489,0,0,0,318.3766354,1146155.887,307.5384087,1107138.271,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  21:00:00,18.9375,134999.9863,24.93787725,23.9996396,24.46875843,0,243.0756615,23.9996396,0.007307978,38.8261954,0,0,0,294.2908484,1059447.054,274.8583379,989490.0164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  22:00:00,16.925,134999.9863,24.75661121,23.99972164,24.37816642,0,199.0525785,23.99972164,0.007341361,39.02571524,0,0,0,234.4756044,844112.1758,214.169363,771009.7068,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  23:00:00,15.7875,114749.9883,24.54697314,23.99983399,24.27340356,0,122.7821659,23.99983399,0.007353555,39.12868855,0,0,0,142.0162469,511258.4888,128.5041144,462614.812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/17  24:00:00,15.225,55349.99437,24.35317281,24.00020578,24.17668929,0,72.02288301,24.00020578,0.007421902,39.501986,0,0,0,81.4946835,293380.8606,73.09043902,263125.5805,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  01:00:00,14.3125,29699.99698,24.18106438,24.00017568,24.09062003,0,53.2421628,24.00017568,0.007570708,40.25925462,0,0,0,52.93058319,190550.0995,46.76646434,168359.2716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  02:00:00,13.525,22949.99767,24.02439948,24.00569599,24.01504773,0,27.82326287,24.00569599,0.007762485,41.23730817,0,0,0,16.52512332,59490.44395,14.32985318,51587.47144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  03:00:00,13.675,14849.99849,23.9164139,24.03724766,23.97683078,0,12.3680398,24.03724766,0.007947401,42.12747474,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  04:00:00,13.525,14849.99849,23.80886,23.96692188,23.88789094,0,10.08055819,23.96692188,0.008091698,43.0647551,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  05:00:00,13.3,14849.99849,23.68868359,23.83319397,23.76093878,0,11.39142324,23.83319397,0.008202812,44.00033593,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  06:00:00,13.3,29699.99698,23.58148545,23.7452549,23.66337018,0,10.89613511,23.7452549,0.008282981,44.68833863,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  07:00:00,13.3,59399.99396,24.40891726,23.93262295,24.1707701,0,144.5751012,23.93262295,0.008181709,43.69974357,0,0,0,150.4913544,541768.8757,124.4878985,448156.4347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  08:00:00,13.3,75599.99231,26.76009603,23.99850988,25.37930296,0,661.9057895,23.99850988,0.007331796,39.07024388,0,0,0,741.0208755,2667675.152,646.3765117,2326955.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  09:00:00,16.1125,59399.99396,27.90222961,24.2041566,26.05319311,0,889.0441321,24.2041566,0.006645794,35.04545038,0,0,0,931.357833,3352888.199,887.352177,3194467.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  10:00:00,19.8625,59399.99396,28.31774727,24.4821885,26.39996789,0,920.0607286,24.4821885,0.006606901,34.27520543,0,0,0,956.2554481,3442519.613,953.7947337,3433661.041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  11:00:00,21.7875,37799.99615,27.87870113,24.13022868,26.0044649,0,862.0733058,24.13022868,0.006634508,35.12945546,0,0,0,926.0654318,3333835.554,926.0654318,3333835.554,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  12:00:00,22.575,37799.99615,26.90671247,24.00035679,25.45353463,0,615.7895366,24.00035679,0.006572327,35.04036816,0,0,0,677.8601719,2440296.619,677.8601719,2440296.619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  13:00:00,23.8,37799.99615,26.32017321,23.99986898,25.16002109,0,457.8450821,23.99986898,0.006524625,34.75492281,0,0,0,529.9377381,1907775.857,529.9377381,1907775.857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  14:00:00,24.4,37799.99615,26.10976462,23.99988399,25.0548243,0,406.5317794,23.99988399,0.006493398,34.55565779,0,0,0,483.5994257,1740957.933,483.5994257,1740957.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  15:00:00,24.0875,37799.99615,25.88522196,23.99989503,24.9425585,0,354.0435445,23.99989503,0.006445955,34.27140755,0,0,0,428.5178978,1542664.432,428.5178978,1542664.432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  16:00:00,24.5875,37799.99615,25.76045313,23.99986914,24.88016114,0,331.6141552,23.99986914,0.006400471,34.01927339,0,0,0,410.23164,1476833.904,410.23164,1476833.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  17:00:00,25,37799.99615,25.60763016,23.99981483,24.80372249,0,310.4225161,23.99981483,0.00647821,34.40667053,0,0,0,392.4594929,1412854.175,392.4594929,1412854.175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  18:00:00,23.9375,37799.99615,25.40704073,23.99978395,24.70341234,0,294.6029931,23.99978395,0.006589086,34.97633058,0,0,0,367.8415047,1324229.417,367.8415047,1324229.417,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  19:00:00,21.6125,90449.9908,25.11688172,23.99982992,24.55835582,0,241.9365162,23.99982992,0.006718076,35.65360712,0,0,0,296.6961224,1068106.041,295.9330643,1065359.031,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  20:00:00,19.5375,120149.9878,24.90721498,23.99997297,24.45359398,0,209.4611136,23.99997297,0.006955037,36.9202045,0,0,0,254.541925,916350.9301,246.2472614,886490.141,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  21:00:00,17.8375,134999.9863,24.75628247,23.99977724,24.37802985,0,196.5470207,23.99977724,0.007156541,37.99235884,0,0,0,234.1947537,843101.1133,219.2278616,789220.3017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  22:00:00,15.825,120149.9878,24.58715285,23.99976375,24.2934583,0,171.778982,23.99976375,0.007336377,38.93594459,0,0,0,195.899856,705239.4815,177.7429401,639874.5844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  23:00:00,13.9375,90449.9908,24.3510135,23.99982566,24.17541958,0,95.41197218,23.99982566,0.007608561,40.3628697,0,0,0,97.74755942,351891.2139,85.73261981,308637.4313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/18  24:00:00,12.6125,44549.99547,24.12131476,24.00238885,24.06185181,0,38.56865156,24.00238885,0.007886426,41.81195499,0,0,0,20.74065,74666.33999,17.71381403,63769.7305,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  01:00:00,11.5125,29699.99698,23.91426754,23.88412156,23.89919455,0,24.19270512,23.88412156,0.00813646,43.42994012,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  02:00:00,10.7875,22949.99767,23.68826574,23.61955571,23.65391072,0,27.55888721,23.61955571,0.008274583,44.83714835,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  03:00:00,9.85,14849.99849,23.43982933,23.33393179,23.38688056,0,31.53690197,23.33393179,0.008329383,45.89725023,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  04:00:00,9.0875,14849.99849,23.17526702,23.02774746,23.10150724,0,36.05091982,23.02774746,0.008331341,46.7647225,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  05:00:00,8.525,14849.99849,22.91928879,22.7538221,22.83655545,0,38.5647538,22.7538221,0.008284684,47.25460338,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  06:00:00,8.3,29699.99698,22.68168779,22.51254919,22.59711849,0,39.63677577,22.51254919,0.008228172,47.64080596,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  07:00:00,9.3625,59399.99396,23.27211156,23.10258716,23.18734936,0,72.2177088,23.10258716,0.008120699,45.42388961,0,0,0,16.87847136,60762.49689,13.69969791,49318.91246,5569.500636,1.54708351,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  08:00:00,12.4375,75599.99231,25.91437659,23.99489197,24.95463428,0,470.1997121,23.99489197,0.00756485,40.10527302,0,0,0,519.4543579,1870035.688,447.0280394,1609300.942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  09:00:00,16.65,59399.99396,27.72676897,24.17100963,25.9488893,0,865.019474,24.17100963,0.006873962,36.10544493,0,0,0,925.3508798,3331263.167,867.932364,3124556.51,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  10:00:00,21.1125,59399.99396,28.2855211,24.50171476,26.39361793,0,922.0834587,24.50171476,0.006796507,34.99620742,0,0,0,971.0847001,3495904.92,965.7771908,3476797.887,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  11:00:00,23.1125,37799.99615,27.82193981,24.12161727,25.97177854,0,858.431039,24.12161727,0.006875289,36.19203812,0,0,0,933.7806989,3361610.516,933.7806989,3361610.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  12:00:00,22.9875,37799.99615,26.81192535,24.00040929,25.40616732,0,595.4739551,24.00040929,0.00694112,36.76289626,0,0,0,666.3233533,2398764.072,660.9739418,2379506.191,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  13:00:00,23.8,37799.99615,26.21033464,23.99998217,25.1051584,0,432.8202186,23.99998217,0.007025175,37.16664666,0,0,0,508.7778374,1831600.215,504.9471905,1817809.886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  14:00:00,24.775,37799.99615,26.03321235,23.9999451,25.01657872,0,390.0563529,23.9999451,0.007099733,37.51892553,0,0,0,472.0599671,1699415.882,470.26761,1692963.396,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  15:00:00,25.6875,37799.99615,25.85713593,23.99992367,24.9285298,0,350.0696188,23.99992367,0.007163131,37.81206049,0,0,0,438.1678937,1577404.417,437.8447117,1576240.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  16:00:00,26.1,37799.99615,25.7628041,23.99988418,24.88134414,0,334.6420267,23.99988418,0.007215459,38.07082237,0,0,0,425.8192863,1532949.431,425.8192863,1532949.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  17:00:00,25.4125,37799.99615,25.58734729,23.99988795,24.79361762,0,307.1429724,23.99988795,0.007296072,38.4669002,0,0,0,395.9612953,1425460.663,392.6024633,1413368.868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  18:00:00,24.625,37799.99615,25.39862859,23.99997814,24.69930337,0,292.9248275,23.99997814,0.007358685,38.77829384,0,0,0,380.1704594,1368613.654,371.8464075,1338647.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  19:00:00,23.4,90449.9908,25.17367695,24.00004459,24.58686077,0,251.7980088,24.00004459,0.00738457,38.91295059,0,0,0,332.2616482,1196141.934,320.5683229,1154045.962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  20:00:00,21.7375,120149.9878,25.00213872,23.99976446,24.50095159,0,229.5719735,23.99976446,0.00744519,39.22925927,0,0,0,300.4237387,1081525.459,284.559975,1024415.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  21:00:00,20.4125,134999.9863,24.8795682,23.99972936,24.43964878,0,223.51062,23.99972936,0.007512155,39.57798565,0,0,0,287.4121654,1034683.796,267.5042166,963015.1798,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  22:00:00,19.3125,120149.9878,24.76035218,23.99971063,24.3800314,0,210.0709894,23.99971063,0.007562327,39.83917733,0,0,0,266.6080249,959788.8896,244.940896,881787.2255,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  23:00:00,17.8375,90449.9908,24.56692117,23.99976459,24.28334288,0,142.2573974,23.99976459,0.007713778,40.60139873,0,0,0,183.519171,660669.0155,164.907975,593668.71,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/19  24:00:00,17.575,44549.99547,24.41490402,23.9998028,24.20735341,0,99.86170687,23.9998028,0.007953154,41.82950894,0,0,0,137.1841159,493862.8171,120.2884964,433038.5871,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  01:00:00,17.1125,29699.99698,24.29287881,23.99982259,24.1463507,0,79.90279086,23.99982259,0.008355546,43.91773131,0,0,0,114.3571385,411685.6984,96.4053732,347059.3435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  02:00:00,16.0125,22949.99767,24.14859795,23.99984758,24.07422277,0,55.87315651,23.99984758,0.008816173,46.30492702,0,0,0,78.62893071,283064.1506,63.17554183,227431.9506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  03:00:00,13.475,14849.99849,23.93903202,23.9755302,23.95728111,0,23.80051049,23.9755302,0.009187741,48.26874526,0,0,0,15.556144,56002.11838,12.06364896,43429.13625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  04:00:00,11.8875,14849.99849,23.71528603,23.74121607,23.72825105,0,19.50326703,23.74121607,0.009343739,49.75442433,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  05:00:00,11.7,14849.99849,23.53139429,23.54594323,23.53866876,0,21.28433591,23.54594323,0.009485485,51.09472367,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  06:00:00,11.0125,29699.99698,23.34495329,23.34147472,23.343214,0,23.66678061,23.34147472,0.009587694,52.27820705,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  07:00:00,11.6,59399.99396,24.21491988,23.74816203,23.98154096,0,132.4122259,23.74816203,0.009502153,50.57777094,0,0,0,130.4514228,469625.1221,95.43814922,343577.3372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  08:00:00,14.6375,75599.99231,26.78072243,24.00078668,25.39075456,0,673.0419574,24.00078668,0.008316907,43.66978053,0,0,0,830.9785291,2991522.705,667.6051726,2403378.621,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  09:00:00,19.225,59399.99396,28.21179514,24.45642171,26.33410842,0,919.3164849,24.45642171,0.007426756,38.02898432,0,0,0,1031.020108,3711672.387,935.3972827,3367430.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  10:00:00,22.85,59399.99396,28.56721869,24.68658652,26.62690261,0,939.5148127,24.68658652,0.00754306,38.09852562,0,0,0,1061.214745,3820373.083,999.0784826,3596682.537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  11:00:00,24.9625,37799.99615,28.16941349,24.28931523,26.22936436,0,904.8503439,24.28931523,0.007712805,39.86027915,0,0,0,1061.68292,3822058.512,996.0407117,3585746.562,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  12:00:00,26.6,37799.99615,27.21146325,24.00377601,25.60761963,0,700.2062666,24.00377601,0.00783655,41.14634707,0,0,0,854.3035291,3075492.705,796.7821945,2868415.9,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  13:00:00,27.8875,37799.99615,26.62874825,23.99987098,25.31430962,0,538.8167091,23.99987098,0.008057811,42.28710006,0,0,0,695.353724,2503273.406,645.0747234,2322269.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  14:00:00,28.675,37799.99615,26.46258119,23.99984685,25.23121402,0,496.038847,23.99984685,0.00822296,43.08782112,0,0,0,660.2031777,2376731.44,608.8309902,2191791.565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  15:00:00,28.9,37799.99615,26.35067003,23.99983335,25.17525169,0,468.5271371,23.99983335,0.008308392,43.49661338,0,0,0,634.9802849,2285929.026,583.154824,2099357.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  16:00:00,28.9,37799.99615,26.27808713,23.99979001,25.13893857,0,456.6218616,23.99979001,0.008372051,43.79772266,0,0,0,624.8376525,2249415.549,571.2507572,2056502.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  17:00:00,28.525,37799.99615,26.08799947,23.99971392,25.04385669,0,422.4310511,23.99971392,0.008519997,44.54448382,0,0,0,592.7652838,2133955.022,533.9344058,1922163.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  18:00:00,27.9875,37799.99615,25.85919842,23.99966086,24.92942964,0,394.6376062,23.99966086,0.008636444,45.14511783,0,0,0,566.1227165,2038041.779,501.6295176,1805866.263,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  19:00:00,26.7375,90449.9908,25.59609124,23.99969174,24.79789149,0,337.6027447,23.99969174,0.008708377,45.51585538,0,0,0,498.7465667,1795487.64,434.1734694,1563024.49,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  20:00:00,25.0375,120149.9878,25.40426302,23.99965635,24.70195968,0,305.9621722,23.99965635,0.008818313,46.11183435,0,0,0,456.7002004,1644120.722,388.3414268,1398029.137,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  21:00:00,24.0875,134999.9863,25.3001234,23.99960742,24.64986541,0,302.2749578,23.99960742,0.008935339,46.73297933,0,0,0,453.1199604,1631231.857,376.7269263,1356216.935,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  22:00:00,23.2125,120149.9878,25.19574512,23.99958389,24.59766451,0,292.5620328,23.99958389,0.009104982,47.63777262,0,0,0,442.9775539,1594719.194,359.6976779,1294911.64,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  23:00:00,22.1125,90449.9908,25.01410195,23.99962116,24.50686155,0,228.1291174,23.99962116,0.009316287,48.745356,0,0,0,361.1229602,1300042.657,286.0959042,1029945.255,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/20  24:00:00,21.325,44549.99547,24.83645466,23.99968486,24.41806976,0,178.3093897,23.99968486,0.009571972,50.06269715,0,0,0,297.9743944,1072707.82,229.7095003,826954.2011,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  01:00:00,19.725,29699.99698,24.65764819,23.99973916,24.32869367,0,144.3436649,23.99973916,0.00980943,51.25260943,0,0,0,243.936319,878170.7486,182.3941648,656618.9933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  02:00:00,17.15,22949.99767,24.44310342,23.99979709,24.22145026,0,103.1654848,23.99979709,0.010023844,52.33508963,0,0,0,165.6117209,596202.1952,119.7554509,431119.6232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  03:00:00,15.7875,14849.99849,24.26494169,23.99985061,24.13239615,0,71.35920873,23.99985061,0.010263105,53.56384515,0,0,0,108.9890537,392360.5932,76.6220362,275839.3303,0,0,265656.6621
