Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 09/21  04:00:00,15.6,14849.99849,24.14480428,23.99987721,24.07234075,0,53.74804739,23.99987721,0.010479201,54.67289189,0,0,0,83.28745569,299834.8405,57.46283241,206866.1967,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  05:00:00,15.6,14849.99849,24.04883813,23.99989473,24.02436643,0,41.53479524,23.99989473,0.010689688,55.75245146,0,0,0,66.74710544,240289.5796,45.2499883,162899.9579,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  06:00:00,15.6,29699.99698,23.98439563,23.99990007,23.99214785,0,35.4041084,23.99990007,0.010904931,56.89185987,0,0,0,58.83794119,211816.5883,39.09386199,140737.9032,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  07:00:00,16.975,59399.99396,24.32780516,23.99984581,24.16382548,0,120.832547,23.99984581,0.010881578,56.79376723,0,0,0,204.7517958,737106.465,135.8921066,489211.5838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  08:00:00,19.8625,75599.99231,25.35812882,23.99947966,24.67880424,0,323.5527199,23.99947966,0.010099142,52.80895276,0,0,0,512.5546269,1845196.657,362.4665049,1304879.418,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  09:00:00,22.85,59399.99396,25.44828925,23.99965285,24.72397105,0,297.8536329,23.99965285,0.009630567,50.41570123,0,0,0,477.7103744,1719757.348,361.9076454,1302867.524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  10:00:00,24.5875,59399.99396,26.22201981,23.99959777,25.11080879,0,468.6619741,23.99959777,0.009405539,49.28626509,0,0,0,709.1553936,2552959.417,547.155682,1969760.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  11:00:00,26.0625,37799.99615,27.36513201,23.99912838,25.68213019,0,763.499765,23.99912838,0.008829052,46.29762198,0,0,0,1053.723389,3793404.199,854.2367049,3075252.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  12:00:00,28.075,37799.99615,26.89005412,23.99962488,25.4448395,0,626.4991111,23.99962488,0.008825363,46.25947483,0,0,0,877.4998606,3158999.498,734.5817637,2644494.349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  13:00:00,29.9625,37799.99615,26.39073366,23.99981098,25.19527232,0,487.9156485,23.99981098,0.009176022,48.00912659,0,0,0,734.8629177,2645506.504,611.8883232,2202797.964,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  14:00:00,30.6,37799.99615,26.36580394,23.99975963,25.18278178,0,479.8238891,23.99975963,0.00936565,48.91863997,0,0,0,739.2748114,2661389.321,609.0635125,2192628.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  15:00:00,31.2875,37799.99615,26.3720442,23.99971572,25.18587996,0,482.2985274,23.99971572,0.009401737,49.08579046,0,0,0,744.8093329,2681313.599,617.2224712,2222000.896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  16:00:00,32.0125,37799.99615,26.26814742,23.99970295,25.13392518,0,462.3616436,23.99970295,0.009446447,49.31575334,0,0,0,723.6637633,2605189.548,603.3947588,2172221.132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  17:00:00,31.5125,37799.99615,26.09537196,23.99963363,25.0475028,0,430.4505015,23.99963363,0.009584613,50.02632128,0,0,0,689.6490434,2482736.556,567.2319663,2042035.079,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  18:00:00,30.4125,37799.99615,25.86830848,23.99958096,24.93394472,0,400.9966841,23.99958096,0.009660929,50.41871801,0,0,0,654.7366664,2357051.999,528.5435601,1902756.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  19:00:00,28.9375,90449.9908,25.62397249,23.99964354,24.81180802,0,346.0843672,23.99964354,0.009816101,51.24834941,0,0,0,588.8977177,2120031.784,461.3263327,1660774.798,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  20:00:00,27.6125,120149.9878,25.47845053,23.9995993,24.73902492,0,323.0033488,23.9995993,0.010016753,52.29930019,0,0,0,561.1379549,2020096.637,427.0767286,1537476.223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  21:00:00,26.8875,134999.9863,25.39921838,23.99952372,24.69937105,0,323.7031943,23.99952372,0.010089016,52.704261,0,0,0,562.2790879,2024204.716,421.6395003,1517902.201,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  22:00:00,25.6375,120149.9878,25.29950363,23.9994973,24.64950047,0,312.8424664,23.9994973,0.010165567,53.15171144,0,0,0,544.0598314,1958615.393,400.2924124,1441052.685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  23:00:00,24.625,90449.9908,25.14877641,23.99955751,24.57416696,0,251.5757998,23.99955751,0.010464908,54.71137008,0,0,0,465.3625954,1675305.344,330.5870828,1190113.498,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/21  24:00:00,23.7125,44549.99547,24.98782383,23.9996243,24.49372406,0,205.1951328,23.9996243,0.010883342,56.8611837,0,0,0,406.6142641,1463811.351,276.5266901,995496.0844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  01:00:00,23.3,29699.99698,24.86965232,23.99964571,24.43464902,0,183.7845693,23.99964571,0.011192508,58.41070617,0,0,0,382.022458,1375280.849,251.6395027,905902.2098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  02:00:00,22.9875,22949.99767,24.77924522,23.99967449,24.38945985,0,168.1480453,23.99967449,0.011459872,59.75809892,0,0,0,363.647255,1309130.118,233.3665563,840119.6027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  03:00:00,21.7375,14849.99849,24.65417838,23.9997074,24.32694289,0,146.5075079,23.9997074,0.011627252,60.6147847,0,0,0,320.3175409,1153143.147,201.2223167,724400.3401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  04:00:00,20.7875,14849.99849,24.54239935,23.99975279,24.27107607,0,127.0448233,23.99975279,0.011733596,61.19754169,0,0,0,280.1602819,1008577.015,173.8055418,625699.9506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  05:00:00,19.85,14849.99849,24.43056953,23.99978417,24.21517685,0,107.9551092,23.99978417,0.011758891,61.35019976,0,0,0,237.8003128,856081.1262,146.8900127,528804.0458,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  06:00:00,19.775,29699.99698,24.35915135,23.99980414,24.17947775,0,97.26843175,23.99980414,0.01183117,61.75931103,0,0,0,220.9999101,795599.6763,135.5760147,488073.653,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  07:00:00,20.6875,59399.99396,24.72814317,23.99970266,24.36392291,0,187.961379,23.99970266,0.011634432,60.77435653,0,0,0,377.7648022,1359953.288,233.8072175,841705.9831,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  08:00:00,21.7875,75599.99231,25.78424085,23.99924973,24.89174529,0,417.9505153,23.99924973,0.010645234,55.72919406,0,0,0,710.2642859,2556951.429,472.6329683,1701478.686,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  09:00:00,24.6375,59399.99396,27.5451317,24.08510014,25.81511592,0,818.349132,24.08510014,0.009192864,48.01813371,0,0,0,1166.706428,4200143.142,890.2467891,3204888.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  10:00:00,27.475,59399.99396,28.44024316,24.59251355,26.51637835,0,933.2280652,24.59251355,0.008609613,43.65856403,0,0,0,1191.301688,4288686.077,1023.087248,3683114.091,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  11:00:00,29.3625,37799.99615,28.34303461,24.43386017,26.38844739,0,919.0517077,24.43386017,0.008546388,43.75569969,0,0,0,1170.72743,4214618.747,1042.954135,3754634.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  12:00:00,30.375,37799.99615,27.60035639,24.0155873,25.80797185,0,807.1350569,24.0155873,0.008622504,45.25917594,0,0,0,1069.64294,3850714.586,938.7221028,3379399.57,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  13:00:00,30.225,37799.99615,27.15845545,23.99972727,25.57909136,0,682.0127059,23.99972727,0.008787798,46.12920288,0,0,0,937.0507419,3373382.671,808.0623886,2909024.599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  14:00:00,30.6875,37799.99615,26.90557707,23.99970354,25.4526403,0,612.5859529,23.99970354,0.008931384,46.82487898,0,0,0,866.5994831,3119758.139,742.5209252,2673075.331,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  15:00:00,31.475,37799.99615,26.70569247,23.99972533,25.3527089,0,560.9601689,23.99972533,0.009053676,47.43882451,0,0,0,812.9320491,2926555.377,697.416457,2510699.245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  16:00:00,31.7,37799.99615,26.5071953,23.99968323,25.25343927,0,515.7943214,23.99968323,0.009070834,47.49747198,0,0,0,755.2637207,2718949.394,653.9743706,2354307.734,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  17:00:00,31.325,37799.99615,26.33189886,23.9995755,25.16573718,0,483.1448782,23.9995755,0.00900016,47.11504272,0,0,0,703.4691867,2532489.072,617.9492383,2224617.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  18:00:00,30.4125,37799.99615,26.08680097,23.99955076,25.04317586,0,449.1553146,23.99955076,0.008891239,46.58247546,0,0,0,654.8688607,2357527.899,576.3717054,2074938.139,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  19:00:00,28.625,90449.9908,25.79711029,23.99965255,24.89838142,0,382.6757062,23.99965255,0.009001787,47.17099558,0,0,0,580.5280419,2089900.951,495.119405,1782429.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  20:00:00,26.425,120149.9878,25.58460143,23.99962465,24.79211304,0,344.0039539,23.99962465,0.009262917,48.51935136,0,0,0,537.5539095,1935194.074,438.0594106,1577013.878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  21:00:00,24.85,134999.9863,25.44292618,23.99956338,24.72124478,0,331.349964,23.99956338,0.009470644,49.62279408,0,0,0,525.1352751,1890486.99,412.1893754,1483881.751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  22:00:00,25.15,120149.9878,25.37918724,23.99952528,24.68935626,0,327.7568625,23.99952528,0.009713578,50.92775125,0,0,0,537.051947,1933387.009,411.1456095,1480124.194,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  23:00:00,25.225,90449.9908,25.26938896,23.99955596,24.63447246,0,275.0196816,23.99955596,0.010135243,53.12290854,0,0,0,487.4895237,1754962.285,359.0788393,1292683.822,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/22  24:00:00,24.625,44549.99547,25.11998743,23.99959691,24.55979217,0,229.244134,23.99959691,0.010597272,55.50388932,0,0,0,439.5658759,1582437.153,308.2679641,1109764.671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  01:00:00,24.0875,35099.99643,25.01314339,23.99962225,24.50638282,0,208.416962,23.99962225,0.011027638,57.71864891,0,0,0,423.0162207,1522858.395,282.9080799,1018469.088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  02:00:00,23.9,35099.99643,24.93777113,23.99963163,24.46870138,0,194.6186012,23.99963163,0.011393637,59.59981735,0,0,0,415.9161484,1497298.134,267.5241847,963087.065,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  03:00:00,23.9,14849.99849,24.87220434,23.99964511,24.43592472,0,182.4948765,23.99964511,0.011699643,61.17095883,0,0,0,409.2139555,1473170.24,255.3915578,919409.6081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  04:00:00,23.9,14849.99849,24.81961538,23.99964926,24.40963232,0,173.4194606,23.99964926,0.011949267,62.45148717,0.25,0,0,405.1796284,1458646.662,246.3181895,886745.4823,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  05:00:00,23.9,14849.99849,24.77145123,23.9996641,24.38555766,0,165.3389859,23.9996641,0.012202596,63.7499692,1,0,0,402.0733099,1447463.916,238.2338154,857641.7353,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  06:00:00,23.9,14849.99849,24.72851631,23.99967118,24.36409374,0,158.2725289,23.99967118,0.012378342,64.65018624,1,0,0,396.8643775,1428711.759,231.1621084,832183.5901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  07:00:00,23.9,55349.99437,24.72638987,23.99971078,24.36305033,0,157.9899934,23.99971078,0.012377565,64.68685217,1,0,0,397.05211,1429387.596,230.8631367,831107.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  08:00:00,23.9,55349.99437,24.97316356,23.99967934,24.48642145,0,221.8324713,23.99967934,0.011992223,62.77410674,0.5,0,0,493.4566728,1776444.022,294.6119902,1060603.165,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  09:00:00,24.5875,75599.99231,26.02392354,23.99897536,25.01144945,0,480.6138667,23.99897536,0.010857711,56.96039689,0,0,0,859.555324,3094399.166,558.7334037,2011440.253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  10:00:00,26.375,75599.99231,26.9619652,23.99871536,25.48034028,0,687.293105,23.99871536,0.00963759,50.65858895,0,0,0,1055.315063,3799134.229,780.426995,2809537.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  11:00:00,28.575,55349.99437,27.41667751,23.99898884,25.70783317,0,783.6700231,23.99898884,0.008966865,47.18287927,0,0,0,1096.376489,3946955.361,895.53858,3223938.888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  12:00:00,30.15,44549.99547,26.92863062,23.99948065,25.46405564,0,643.9575629,23.99948065,0.008864954,46.65285496,0,0,0,899.4673395,3238082.422,769.2445723,2769280.46,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  13:00:00,31.2875,44549.99547,26.48721911,23.99967698,25.24344804,0,519.8563354,23.99967698,0.008957747,47.10394262,0,0,0,754.1146595,2714812.774,654.6304454,2356669.603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  14:00:00,32.0125,44549.99547,26.43414238,23.99968016,25.21691127,0,505.8975224,23.99968016,0.009000592,47.30813026,0,0,0,740.7516434,2666705.916,646.7019823,2328127.136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  15:00:00,32.2,44549.99547,26.34837784,23.99970212,25.17403998,0,484.3268328,23.99970212,0.009053988,47.55463552,0,0,0,719.2561511,2589322.144,626.7127461,2256165.886,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  16:00:00,31.8875,44549.99547,26.25939411,23.99969416,25.12954413,0,462.1037766,23.99969416,0.009036202,47.44460406,0,0,0,688.7357179,2479448.584,601.7422211,2166271.996,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  17:00:00,31.325,44549.99547,26.0635654,23.99971789,25.03164164,0,414.2192087,23.99971789,0.008939848,46.9458007,0,0,0,623.9511417,2246224.11,549.1209888,1976835.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  18:00:00,30.4125,44549.99547,25.86119138,23.99969284,24.93044211,0,390.2792166,23.99969284,0.008971461,47.10951711,0,0,0,593.8817186,2137974.187,517.5975168,1863351.06,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  19:00:00,28.9375,114749.9883,25.63666263,23.99968273,24.81817268,0,349.1431351,23.99968273,0.009108518,47.8188358,0,0,0,548.6240349,1975046.526,464.2033509,1671132.063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  20:00:00,27.6125,134999.9863,25.49543991,23.99956706,24.74750348,0,337.8304856,23.99956706,0.009411657,49.41820527,0,0,0,543.9278968,1958140.428,441.8386757,1590619.233,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  21:00:00,26.5125,134999.9863,25.40777108,23.99945701,24.70361405,0,336.2134675,23.99945701,0.009755761,51.21670015,0,0,0,558.2285848,2009622.905,431.0317899,1551714.444,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  22:00:00,25.0375,134999.9863,25.29431758,23.99953592,24.64692675,0,306.1730035,23.99953592,0.010076543,52.90719562,0,0,0,530.291805,1909050.498,388.6417692,1399110.369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  23:00:00,24.0875,114749.9883,25.15034477,23.99965572,24.57500025,0,241.1826256,23.99965572,0.010483015,55.02623868,0,0,0,450.9432838,1623395.822,315.6965689,1136507.648,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/23  24:00:00,23.9,55349.99437,25.02957662,23.99970251,24.51463956,0,201.0944353,23.99970251,0.010991034,57.64633652,0,0,0,412.2189477,1483988.212,274.0446384,986560.6983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  01:00:00,23.9,35099.99643,24.94584974,23.99967484,24.47276229,0,195.924722,23.99967484,0.011484106,60.2238898,0,0,0,423.6653508,1525195.263,268.8336166,967801.0196,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  02:00:00,23.525,35099.99643,24.85939865,23.99964226,24.42952046,0,181.0052652,23.99964226,0.011706781,61.39329847,0,0,0,403.8394189,1453821.908,250.727734,902619.8425,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  03:00:00,22.9875,14849.99849,24.76870304,23.99965928,24.38418116,0,165.4603196,23.99965928,0.011838206,62.03042058,0,0,0,376.7185266,1356186.696,230.6583726,830370.1413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  04:00:00,22.8,14849.99849,24.6909566,23.99968678,24.34532169,0,153.0071939,23.99968678,0.011989911,62.78649401,0.5,0,0,358.9266836,1292136.061,216.6299752,779867.9107,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  05:00:00,22.8,14849.99849,24.62525853,23.9997105,24.31248452,0,142.5429457,23.9997105,0.012106081,63.38313608,1,0,0,344.5501237,1240380.445,206.168415,742206.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  06:00:00,22.8,14849.99849,24.57358739,23.99972632,24.28665686,0,134.4346607,23.99972632,0.012125969,63.52524737,1,0,0,330.7735655,1190784.836,198.0656236,713036.245,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  07:00:00,22.425,55349.99437,24.9172752,23.99969627,24.45848573,0,192.3751107,23.99969627,0.011913405,62.45607246,0.5,0,0,418.612877,1507006.357,252.7589994,909932.398,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  08:00:00,23.2625,55349.99437,26.30842667,23.99875059,25.15358863,0,521.5347555,23.99875059,0.010529664,55.32377344,0,0,0,879.2510874,3165303.915,588.3258584,2117973.09,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  09:00:00,25.275,75599.99231,27.43619734,24.04782082,25.74200908,0,844.4339474,24.04782082,0.009064613,47.63203014,0,0,0,1193.802681,4297689.651,924.3367814,3327612.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  10:00:00,27.85,75599.99231,27.91124753,24.21640957,26.06382855,0,900.1241416,24.21640957,0.008673345,45.15906785,0,0,0,1199.651349,4318744.855,1004.121041,3614835.747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  11:00:00,29.2125,55349.99437,27.58983534,24.01182682,25.80083108,0,819.837663,24.01182682,0.008804606,46.39900829,0,0,0,1127.708105,4059749.177,940.7962545,3386866.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  12:00:00,30.4625,44549.99547,27.22755698,23.99952227,25.61353963,0,717.4792016,23.99952227,0.008987272,47.35278045,0,0,0,1013.631971,3649075.094,845.6597749,3044375.189,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  13:00:00,30.7875,44549.99547,26.80163403,23.99961522,25.40062463,0,596.8979546,23.99961522,0.009207372,48.44640876,0,0,0,881.4719677,3173299.084,727.8005053,2620081.819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  14:00:00,31.2875,44549.99547,26.66796207,23.99961165,25.33378686,0,560.9687676,23.99961165,0.009384689,49.3157732,0,0,0,852.8037944,3070093.66,696.08351,2505900.636,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  15:00:00,32.0125,44549.99547,26.55871008,23.99961075,25.27916042,0,534.2060383,23.99961075,0.009502833,49.9084473,0,0,0,828.0032259,2980811.613,675.3446778,2431240.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  16:00:00,31.8875,44549.99547,26.37298384,23.99962916,25.1863065,0,487.8138319,23.99962916,0.009539841,50.06818031,0,0,0,769.4677641,2770083.951,627.8387931,2260219.655,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  17:00:00,31.7,44549.99547,26.1868042,23.99967403,25.09323912,0,442.0646045,23.99967403,0.00959102,50.31350301,0,0,0,714.0113168,2570440.74,580.5213277,2089876.78,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  18:00:00,31.0125,44549.99547,25.98519915,23.99962379,24.99241147,0,418.2890358,23.99962379,0.009686983,50.80934658,0,0,0,685.7278067,2468620.104,550.9231117,1983323.202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  19:00:00,29.5375,114749.9883,25.75403913,23.99960092,24.87682002,0,374.7722772,23.99960092,0.00975925,51.18261494,0,0,0,627.9729475,2260702.611,494.9928354,1781974.207,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  20:00:00,28.2125,134999.9863,25.61144552,23.99947507,24.80546029,0,362.5651317,23.99947507,0.009909304,51.99051971,0,0,0,611.9099675,2202875.883,471.6307316,1697870.634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  21:00:00,27.1125,134999.9863,25.51409242,23.99936074,24.75672658,0,358.5585637,23.99936074,0.010018564,52.60810634,0,0,0,608.4477569,2190411.925,458.3422843,1650032.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  22:00:00,26.0125,134999.9863,25.40482261,23.99945515,24.70213888,0,328.7491935,23.99945515,0.010042752,52.75274523,0,0,0,564.9620405,2033863.346,419.3309494,1509591.418,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  23:00:00,24.85,114749.9883,25.23370701,23.99961585,24.61666143,0,258.0735494,23.99961585,0.010198976,53.55957139,0,0,0,465.7521149,1676707.614,338.9554224,1220239.52,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/24  24:00:00,23.7125,55349.99437,25.0466282,23.99969386,24.52316103,0,205.7696155,23.99969386,0.010471804,54.96831347,0,0,0,393.0226668,1414881.601,277.113542,997608.7511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  01:00:00,22.9875,29699.99698,24.90544666,23.99967982,24.45256324,0,190.6230333,23.99967982,0.01082215,56.77591042,0,0,0,376.6553608,1355959.299,255.8640468,921110.5684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  02:00:00,22.8,22949.99767,24.82429673,23.99967118,24.41198395,0,175.5526333,23.99967118,0.011158618,58.51007785,0,0,0,364.1775571,1311039.205,239.2040662,861134.6382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  03:00:00,22.425,14849.99849,24.74893073,23.99968251,24.37430662,0,162.4820703,23.99968251,0.011397043,59.69997566,0,0,0,347.8271307,1252177.671,222.9741511,802706.944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  04:00:00,21.8875,14849.99849,24.63516129,23.99971596,24.31743863,0,143.4830344,23.99971596,0.011589018,60.66418658,0,0,0,317.0841838,1141503.062,199.4627574,718065.9266,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  05:00:00,21.325,14849.99849,24.52872868,23.99975188,24.26424028,0,125.3597213,23.99975188,0.011723903,61.35707593,0,0,0,284.451147,1024024.129,176.6299708,635867.8948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  06:00:00,20.7875,29699.99698,24.4599169,23.99976989,24.2298434,0,114.4166872,23.99976989,0.011821215,61.85679214,0,0,0,262.5272191,945097.9888,161.1824027,580256.6499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  07:00:00,20.6,59399.99396,24.94326888,23.99963404,24.47145146,0,226.3267525,23.99963404,0.011555447,60.49152044,0,0,0,438.6239046,1579046.057,271.3610757,976899.8725,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  08:00:00,22.2875,75599.99231,26.28472778,23.99880308,25.14176543,0,538.5197175,23.99880308,0.010179351,53.43821794,0,0,0,866.3215923,3118757.732,597.1876588,2149875.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  09:00:00,25.05,59399.99396,27.25244684,23.99869639,25.62557161,0,755.3450221,23.99869639,0.009053152,47.63104604,0,0,0,1073.069244,3863049.278,837.3777096,3014559.755,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  10:00:00,27.475,59399.99396,27.74453795,24.02726631,25.88590213,0,876.4487702,24.02726631,0.008645497,45.43834647,0,0,0,1176.55786,4235608.298,977.5073555,3519026.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  11:00:00,28.675,37799.99615,27.69768457,24.00460979,25.85114718,0,848.0569443,24.00460979,0.00859695,45.24774499,0,0,0,1128.867981,4063924.731,962.3866713,3464592.017,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  12:00:00,30.275,37799.99615,27.2116794,23.99963417,25.60565678,0,707.350672,23.99963417,0.008679579,45.66140467,0,0,0,957.5220272,3447079.298,833.7766384,3001595.898,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  13:00:00,31.475,37799.99615,26.69580326,23.9997548,25.34777903,0,562.4141834,23.9997548,0.008816379,46.32392013,0,0,0,792.444066,2852798.638,698.7677058,2515563.741,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  14:00:00,31.7,37799.99615,26.52409,23.99975638,25.26192319,0,516.9418488,23.99975638,0.00885141,46.45840463,0,0,0,740.5451494,2665962.538,655.1160784,2358417.882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  15:00:00,32.0125,37799.99615,26.38525187,23.99978027,25.19251607,0,482.2865112,23.99978027,0.00888332,46.57630314,0,0,0,701.5184356,2525466.368,623.0369354,2242932.967,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  16:00:00,31.8875,37799.99615,26.24340118,23.99975501,25.1215781,0,452.7827954,23.99975501,0.008901408,46.62260491,0,0,0,665.8558652,2397081.115,592.4307229,2132750.603,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  17:00:00,31.7,37799.99615,26.10963734,23.99967153,25.05465443,0,431.3897908,23.99967153,0.008969768,46.95793969,0,0,0,642.8609915,2314299.569,569.4492473,2050017.29,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  18:00:00,31.0125,37799.99615,25.96419675,23.99963068,24.98191372,0,422.5662018,23.99963068,0.009127403,47.77132106,0,0,0,644.6581421,2320769.312,555.0507947,1998182.861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  19:00:00,29.85,90449.9908,25.73639287,23.99966448,24.86802867,0,371.1123796,23.99966448,0.009324645,48.7883547,0,0,0,590.4569018,2125644.847,493.8128592,1777726.293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  20:00:00,28.4,120149.9878,25.58308434,23.99959422,24.79133928,0,345.6983667,23.99959422,0.009491469,49.67983529,0,0,0,563.8417819,2029830.415,456.3566972,1642884.11,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  21:00:00,27.1125,134999.9863,25.47923234,23.99956871,24.73940053,0,340.3745128,23.99956871,0.009853286,51.56364761,0,0,0,574.4822009,2068135.923,440.2932196,1585055.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  22:00:00,26.0125,120149.9878,25.3771231,23.99951316,24.68831813,0,328.5215061,23.99951316,0.010169926,53.22800698,0,0,0,571.6314079,2057873.069,419.1903811,1509085.372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  23:00:00,24.85,90449.9908,25.21560352,23.99954579,24.60757465,0,264.7072685,23.99954579,0.010542976,55.16861997,0,0,0,491.2013306,1768324.79,345.6096453,1244194.723,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/25  24:00:00,24.4,44549.99547,25.07260363,23.99959428,24.53609895,0,220.1887605,23.99959428,0.010939,57.20491743,0,0,0,439.8670798,1583521.487,297.3134024,1070328.249,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  01:00:00,24.4,29699.99698,24.9893514,23.99962071,24.49448606,0,203.8590977,23.99962071,0.011296971,59.04347973,0,0,0,430.4327065,1549557.743,280.9719194,1011498.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  02:00:00,23.7125,22949.99767,24.89022743,23.99963322,24.44493033,0,186.423706,23.99963322,0.011543744,60.27147113,0,0,0,405.7765246,1460795.489,257.7355439,927847.9581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  03:00:00,22.9875,14849.99849,24.77285456,23.99966403,24.38625929,0,166.9896911,23.99966403,0.011766365,61.38888098,0,0,0,374.8074105,1349306.678,232.1950516,835902.1859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  04:00:00,22.8,14849.99849,24.69199373,23.99969105,24.34584239,0,153.365936,23.99969105,0.011977831,62.47123171,0.5,0,0,357.6046789,1287376.844,216.9918256,781170.5722,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  05:00:00,22.8,14849.99849,24.63580546,23.99970495,24.31775521,0,144.2344462,23.99970495,0.012147542,63.33936724,1,0,0,347.974267,1252707.361,207.8595803,748294.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  06:00:00,22.8,29699.99698,24.59521343,23.99971516,24.2974643,0,138.1292067,23.99971516,0.01228016,64.01743999,1,0,0,341.9739201,1231106.112,201.7531522,726311.3479,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  07:00:00,23.1125,59399.99396,24.82708705,23.99963695,24.413362,0,206.7774273,23.99963695,0.012076575,62.97645956,0.75,0,0,458.4863388,1650550.82,272.9372458,982574.0847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  08:00:00,23.9875,75599.99231,25.41539559,23.99939974,24.70739766,0,335.5239527,23.99939974,0.011274902,58.90775887,0,0,0,646.1251558,2326050.561,408.9046708,1472056.815,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  09:00:00,25.15,59399.99396,25.95097507,23.99937476,24.97517491,0,411.2904211,23.99937476,0.010604509,55.48568934,0,0,0,729.3210964,2625555.947,494.5114263,1780241.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  10:00:00,26.975,59399.99396,26.70799818,23.99915325,25.35357572,0,592.7966603,23.99915325,0.009877271,51.74042698,0,0,0,941.7710117,3390375.642,691.1808013,2488250.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  11:00:00,28.8,37799.99615,27.27711202,23.9991076,25.63810981,0,736.2849533,23.9991076,0.009184768,48.16617395,0,0,0,1064.473432,3832104.354,850.1551386,3060558.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  12:00:00,30.15,37799.99615,26.8532933,23.99959948,25.42644639,0,613.6168417,23.99959948,0.0091713,48.09520698,0,0,0,898.8902539,3236004.914,739.1722677,2661020.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  13:00:00,31.6,37799.99615,26.52323163,23.99973554,25.26148358,0,521.7524323,23.99973554,0.009377968,49.13132412,0,0,0,799.5126856,2878245.668,659.4946667,2374180.8,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  14:00:00,32.8875,37799.99615,26.51278219,23.99971215,25.25624717,0,519.1240964,23.99971215,0.009501735,49.7197014,0,0,0,806.782903,2904418.451,667.6433653,2403516.115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  15:00:00,33.3,37799.99615,26.44856659,23.99970813,25.22413736,0,503.2702248,23.99970813,0.009561477,49.97690925,0,0,0,790.108229,2844389.624,655.1814065,2358653.063,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  16:00:00,32.3,37799.99615,26.28151344,23.99967982,25.14059663,0,465.1072148,23.99967982,0.009572019,50.01222708,0,0,0,738.5509506,2658783.422,608.5390645,2190740.632,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  17:00:00,31.325,37799.99615,26.08020684,23.99962175,25.0399143,0,425.5749418,23.99962175,0.009682967,50.58316837,0,0,0,693.6098617,2496995.502,560.8959532,2019225.432,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  18:00:00,30.7875,37799.99615,25.8999148,23.9995885,24.94975165,0,407.975575,23.9995885,0.009893364,51.66517308,0,0,0,686.3985134,2471034.648,538.8498937,1939859.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  19:00:00,29.85,90449.9908,25.68564666,23.99961941,24.84263303,0,360.2510294,23.99961941,0.010095553,52.73760488,0,0,0,633.5153993,2280655.438,483.2557735,1739720.785,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  20:00:00,28.7125,120149.9878,25.55522268,23.99955839,24.77739053,0,340.152106,23.99955839,0.01027879,53.73390116,0,0,0,610.7704062,2198773.462,453.5465485,1632767.575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  21:00:00,27.6125,134999.9863,25.4663009,23.99948165,24.73289127,0,338.3171353,23.99948165,0.010319314,53.99712129,0,0,0,603.8052451,2173698.882,442.3539651,1592474.274,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  22:00:00,26.2,120149.9878,25.35571077,23.99945276,24.67758177,0,324.4781378,23.99945276,0.010299143,53.94801787,0,0,0,574.1823386,2067056.419,416.6476406,1499931.506,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  23:00:00,25.225,90449.9908,25.20530287,23.99953075,24.60241681,0,262.7379044,23.99953075,0.010501226,55.00950234,0,0,0,488.4721021,1758499.568,346.7653399,1248355.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/26  24:00:00,24.625,44549.99547,25.0550422,23.99959377,24.52731799,0,217.2832588,23.99959377,0.010815459,56.62718904,0,0,0,431.3566222,1552883.84,296.2923121,1066652.324,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  01:00:00,23.7125,29699.99698,24.91330163,23.99963986,24.45647074,0,191.6890645,23.99963986,0.011131561,58.25301714,0,0,0,396.6180583,1427825.01,263.0083981,946830.2332,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  02:00:00,22.6125,22949.99767,24.77174249,23.99967464,24.38570857,0,167.1740229,23.99967464,0.011315019,59.19582383,0,0,0,353.4547654,1272437.156,229.2426797,825273.6467,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  03:00:00,21.8875,14849.99849,24.66861569,23.99970797,24.33416183,0,148.7418793,23.99970797,0.011471197,59.99797228,0,0,0,321.4343084,1157163.51,204.724885,737009.5859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  04:00:00,21.7,14849.99849,24.59805868,23.99972842,24.29889355,0,137.113935,23.99972842,0.011632623,60.82670595,0,0,0,305.4728275,1099702.179,191.5232332,689483.6394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  05:00:00,21.7,14849.99849,24.54295721,23.99974343,24.27135032,0,128.4079012,23.99974343,0.011777475,61.57000615,0,0,0,295.4001734,1063440.624,182.8181725,658145.4209,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  06:00:00,22.0125,29699.99698,24.51810172,23.99975005,24.25892588,0,125.4059745,23.99975005,0.011878752,62.12878562,0,0,0,297.0704841,1069453.743,182.4409876,656787.5553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  07:00:00,22.2,59399.99396,24.82110083,23.99965254,24.41037668,0,205.3404788,23.99965254,0.011659723,61.02755363,0,0,0,426.6532335,1535951.641,263.85045,949861.6199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  08:00:00,23.2625,75599.99231,25.52661769,23.99937318,24.76299543,0,359.8755792,23.99937318,0.010843545,56.86480269,0,0,0,648.3081154,2333909.215,427.1185731,1537626.863,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  09:00:00,25.65,59399.99396,26.42321581,23.99914788,25.21118184,0,531.2296109,23.99914788,0.010011078,52.58961219,0,0,0,860.6865474,3098471.571,618.4957278,2226584.62,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  10:00:00,27.3875,59399.99396,27.41493249,23.9988077,25.70687009,0,791.5631972,23.9988077,0.009174248,48.28858797,0,0,0,1144.982347,4121936.449,893.2928234,3215854.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  11:00:00,28.4875,37799.99615,27.44266684,23.99931463,25.72099074,0,778.8430898,23.99931463,0.008822913,46.48202582,0,0,0,1077.367407,3878522.666,890.2198709,3204791.535,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  12:00:00,29.9625,37799.99615,27.08094771,23.99959211,25.54026991,0,672.5899761,23.99959211,0.008876531,46.75974147,0,0,0,942.3284218,3392382.318,796.4452256,2867202.812,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  13:00:00,31.2875,37799.99615,26.67190519,23.99971802,25.3358116,0,558.4120133,23.99971802,0.008989716,47.31725786,0,0,0,808.093768,2909137.565,693.3047039,2495896.934,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  14:00:00,31.7,37799.99615,26.48375242,23.9997448,25.24174861,0,508.6220878,23.9997448,0.009057279,47.61962272,0,0,0,752.1639462,2707790.206,646.9306333,2328950.28,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  15:00:00,32.0125,37799.99615,26.3808575,23.99974841,25.19030296,0,482.4783111,23.99974841,0.009065311,47.64321402,0,0,0,718.8985973,2588034.95,623.2625969,2243745.349,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  16:00:00,32.2,37799.99615,26.3038313,23.99970919,25.15177024,0,469.3048547,23.99970919,0.009003044,47.32075487,0,0,0,696.7313332,2508232.799,611.5984531,2201754.431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  17:00:00,31.8875,37799.99615,26.10714786,23.99965923,25.05340355,0,432.3723328,23.99965923,0.009058948,47.61051165,0,0,0,653.9200834,2354112.3,572.0311827,2059312.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  18:00:00,30.6375,37799.99615,25.8932584,23.99960783,24.94643312,0,406.1429474,23.99960783,0.009072312,47.67989036,0,0,0,619.7904027,2231245.45,535.2924797,1927052.927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  19:00:00,28.625,90449.9908,25.62868423,23.99965885,24.81417154,0,346.4097706,23.99965885,0.009095722,47.80099411,0,0,0,543.1402417,1955304.87,458.8102129,1651716.766,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  20:00:00,26.7375,120149.9878,25.45395117,23.99963742,24.72679429,0,317.146841,23.99963742,0.009266448,48.71590514,0,0,0,506.4968589,1823388.692,413.7902617,1489644.942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  21:00:00,25.0375,134999.9863,25.32507763,23.9995858,24.66233172,0,307.9750638,23.9995858,0.009403929,49.47792993,0,0,0,492.6584791,1773570.525,390.3639843,1405310.343,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  22:00:00,24.4,120149.9878,25.22733036,23.99954955,24.61343995,0,298.2324008,23.99954955,0.009493477,49.96095674,0,0,0,479.8351312,1727406.472,375.2767679,1350996.364,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  23:00:00,24.775,90449.9908,25.12477857,23.99958357,24.56218107,0,247.0953646,23.99958357,0.009750281,51.29135804,0,0,0,427.0414633,1537349.268,327.3473028,1178450.29,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/27  24:00:00,24.625,44549.99547,25.00925818,23.99963749,24.50444784,0,208.8516153,23.99963749,0.010225716,53.75171269,0,0,0,393.9902168,1418364.78,287.8750267,1036350.096,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  01:00:00,23.4,29699.99698,24.86595205,23.99966696,24.4328095,0,183.7337692,23.99966696,0.010683296,56.11634384,0,0,0,364.62238,1312640.568,252.4534364,908832.3712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  02:00:00,21.7375,22949.99767,24.70841288,23.99970895,24.35406091,0,155.6538777,23.99970895,0.010999672,57.74922809,0,0,0,315.9789629,1137524.267,210.4060954,757461.9434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  03:00:00,21.1,14849.99849,24.59424804,23.99974216,24.2969951,0,135.4010417,23.99974216,0.011155816,58.51752815,0,0,0,281.7892737,1014441.385,184.8210945,665355.9401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  04:00:00,20.4125,14849.99849,24.48868312,23.99976948,24.2442263,0,117.4682847,23.99976948,0.011242088,58.93967631,0,0,0,247.9531114,892631.2011,161.1491177,580136.8236,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  05:00:00,19.625,14849.99849,24.37896882,23.99980104,24.18938493,0,98.9128958,23.99980104,0.011351004,59.50034301,0,0,0,212.0206805,763274.4498,136.0127716,489645.9777,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  06:00:00,19.4,29699.99698,24.30288567,23.9998163,24.15135098,0,87.62150067,23.9998163,0.011521648,60.37849813,0,0,0,194.7986965,701275.3073,122.8251969,442170.7089,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  07:00:00,19.0875,59399.99396,25.07378113,23.99959298,24.53668706,0,253.8361025,23.99959298,0.011218949,58.85678416,0,0,0,450.0183014,1620065.885,286.1793058,1030245.501,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  08:00:00,20.9625,75599.99231,27.37000474,24.11756733,25.74378603,0,798.5372363,24.11756733,0.009276823,48.51282537,0,0,0,1133.752914,4081510.49,838.9335131,3020160.647,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  09:00:00,24.6375,59399.99396,28.77604324,24.89733663,26.83668994,0,959.8814904,24.89733663,0.008506653,42.52488922,0,0,0.5,1196.485766,4307348.758,1017.786729,3664032.224,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  10:00:00,27.475,59399.99396,29.21863627,25.19917508,27.20890568,0,986.4250596,25.19917508,0.008536796,41.92212591,0,0,1,1212.765504,4365955.814,1078.763766,3883549.557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  11:00:00,28.9875,37799.99615,28.83635319,24.81009133,26.82322226,0,952.291693,24.81009133,0.008591173,43.17734325,0,0,0.25,1199.608409,4318590.273,1072.900574,3862442.066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  12:00:00,29.775,37799.99615,27.83277215,24.10749481,25.97013348,0,845.4740079,24.10749481,0.008530186,44.71549685,0,0,0,1104.962429,3977864.745,978.0818419,3521094.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  13:00:00,30.6875,37799.99615,27.11077192,24.0000039,25.55538791,0,666.141079,24.0000039,0.008579002,45.22969892,0,0,0,893.7768323,3217596.596,795.9484674,2865414.483,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  14:00:00,31.475,37799.99615,26.88054773,23.99972737,25.44013755,0,603.7725587,23.99972737,0.008613424,45.36370964,0,0,0,821.1586186,2956171.027,740.0019515,2664007.025,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  15:00:00,32.0125,37799.99615,26.70862259,23.99976168,25.35419213,0,560.2311664,23.99976168,0.008644816,45.48074815,0,0,0,772.6259943,2781453.579,700.9298571,2523347.486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  16:00:00,31.8875,37799.99615,26.55154469,23.99974096,25.27564283,0,525.9172642,23.99974096,0.00870024,45.75105607,0,0,0,736.4447074,2651200.947,665.5522352,2395988.047,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  17:00:00,31.7,37799.99615,26.38398447,23.99964574,25.1918151,0,495.6636338,23.99964574,0.008817302,46.35828396,0,0,0,708.9886915,2552359.289,633.7463004,2281486.681,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  18:00:00,30.6375,37799.99615,26.13050428,23.99959423,25.06504926,0,459.5143183,23.99959423,0.008924206,46.91255723,0,0,0,673.0628892,2423026.401,588.6945624,2119300.425,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  19:00:00,28.9375,90449.9908,25.84841509,23.9996335,24.9240243,0,394.0653839,23.9996335,0.009016651,47.39145465,0,0,0,598.0523127,2152988.326,509.1061324,1832782.077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  20:00:00,27.9875,120149.9878,25.69641218,23.99959577,24.84800398,0,368.8070027,23.99959577,0.009236978,48.56336746,0,0,0,576.6209043,2075835.256,475.9421353,1713391.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  21:00:00,27.425,134999.9863,25.61343937,23.99951661,24.80647799,0,368.4411556,23.99951661,0.009380886,49.32756054,0,0,0,581.72658,2094215.688,470.7935468,1694856.769,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  22:00:00,26.2,120149.9878,25.49680981,23.99946496,24.74813739,0,353.1670912,23.99946496,0.009387107,49.39107055,0,0,0,555.2642507,1998951.303,445.2277547,1602819.917,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  23:00:00,25.225,90449.9908,25.31957856,23.99952391,24.65955124,0,285.3361711,23.99952391,0.009522051,50.10910346,0,0,0,469.1436836,1688917.261,369.3105164,1329517.859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/28  24:00:00,23.9375,44549.99547,25.11700967,23.99960259,24.55830613,0,230.0185404,23.99960259,0.009852019,51.78536937,0,0,0,401.2732595,1444583.734,303.2449043,1091681.656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  01:00:00,21.925,29699.99698,24.9112527,23.99966541,24.45545906,0,191.7032594,23.99966541,0.010164045,53.37892479,0,0,0,342.3603933,1232497.416,248.0619719,893023.0987,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  02:00:00,20.7875,22949.99767,24.75281034,23.99970448,24.37625741,0,161.8521485,23.99970448,0.010348968,54.33408386,0,0,0,294.8391551,1061420.958,208.6979054,751312.4593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  03:00:00,19.5375,14849.99849,24.59830194,23.99975241,24.29902718,0,133.3439511,23.99975241,0.010499679,55.07725841,0,0,0,244.2424202,879272.7126,169.763742,611149.4712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  04:00:00,18.525,14849.99849,24.45374721,23.99979318,24.22677019,0,107.4990278,23.99979318,0.010622806,55.69109933,0,0,0,197.887542,712395.1513,135.4814047,487733.0571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  05:00:00,18.3,14849.99849,24.34952464,23.99981568,24.17467016,0,90.87318873,23.99981568,0.010809434,56.65270612,0,0,0,173.9344646,626164.0727,116.9618399,421062.6238,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  06:00:00,18.675,29699.99698,24.28902715,23.99983095,24.14442905,0,83.43187172,23.99983095,0.011032942,57.80366413,0,0,0,170.5310018,613911.6064,112.6437463,405517.4868,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  07:00:00,18.9,59399.99396,24.86218284,23.99969475,24.43093879,0,211.424741,23.99969475,0.010853821,56.88142778,0,0,0,365.6560238,1316361.686,242.3748221,872549.3595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  08:00:00,20.9625,75599.99231,26.74329003,23.99854622,25.37091812,0,657.6346258,23.99854622,0.009432112,49.5742815,0,0,0,954.1654816,3434995.734,705.0650312,2538234.112,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  09:00:00,24.325,59399.99396,28.22347406,24.44524402,26.33435904,0,919.9937987,24.44524402,0.008405347,43.1092027,0,0,0,1163.896833,4190028.6,977.0813751,3517492.95,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  10:00:00,27.2875,59399.99396,28.75778131,24.8331392,26.79546026,0,953.995937,24.8331392,0.008442142,42.29271403,0,0,0,1181.682557,4254057.204,1047.052849,3769390.255,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  11:00:00,28.9875,37799.99615,28.43670286,24.49755744,26.46713015,0,924.5465365,24.49755744,0.00847362,43.30956433,0,0,0,1164.900095,4193640.342,1046.173942,3766226.19,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  12:00:00,29.4,37799.99615,27.5380802,24.02105531,25.77956776,0,787.4775691,24.02105531,0.008434073,44.33018116,0,0,0,1022.734202,3681843.129,912.220882,3283995.175,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  13:00:00,30.4625,37799.99615,26.94531604,23.99980875,25.4725624,0,622.7656605,23.99980875,0.008559705,44.99337869,0,0,0,839.2128964,3021166.427,750.6702043,2702412.735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  14:00:00,31.1,37799.99615,26.78748949,23.99976646,25.39362798,0,580.7644622,23.99976646,0.008692358,45.63503595,0,0,0,801.1512004,2884144.322,713.9550789,2570238.284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  15:00:00,31.1,37799.99615,26.62639468,23.99976653,25.31308061,0,539.5516059,23.99976653,0.008778194,46.06196463,0,0,0,760.4765534,2737715.592,672.7341784,2421843.042,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  16:00:00,31.475,37799.99615,26.47644222,23.99973835,25.23809029,0,507.7193802,23.99973835,0.00887501,46.53341973,0,0,0,729.713794,2626969.658,644.0275871,2318499.314,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  17:00:00,31.0125,37799.99615,26.2580595,23.99964202,25.12885076,0,465.0622571,23.99964202,0.008966368,46.98808844,0,0,0,681.2661053,2452557.979,597.3732066,2150543.544,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  18:00:00,29.85,37799.99615,26.00452204,23.99958953,25.00205578,0,429.2611783,23.99958953,0.008984014,47.07939337,0,0,0,638.1822642,2297456.151,551.87049,1986733.764,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  19:00:00,28.7125,90449.9908,25.76496063,23.99964963,24.88230513,0,375.2684095,23.99964963,0.009080164,47.57582928,0,0,0,576.251679,2074506.045,488.411188,1758280.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  20:00:00,27.3,120149.9878,25.60127363,23.99960253,24.80043808,0,348.1246715,23.99960253,0.009227207,48.36580887,0,0,0,544.4592917,1960053.45,449.4636816,1618069.254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  21:00:00,26.325,134999.9863,25.49277225,23.99955659,24.74616442,0,342.2939053,23.99955659,0.009435894,49.49353381,0,0,0,546.6252317,1967850.834,435.51937,1567869.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  22:00:00,25.4125,120149.9878,25.39408893,23.99952976,24.69680935,0,331.4488513,23.99952976,0.009721656,50.98866067,0,0,0,543.6805694,1957250.05,417.0283323,1501301.996,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  23:00:00,24.3125,90449.9908,25.22601508,23.9995551,24.61278509,0,266.7169406,23.9995551,0.010045518,52.66016037,0,0,0,463.6579662,1669168.678,343.0802926,1235089.053,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/29  24:00:00,22.8375,44549.99547,25.01903937,23.99961707,24.50932822,0,212.1103704,23.99961707,0.010396075,54.46742179,0,0,0,389.0096248,1400434.649,276.0954891,993943.7606,0,0,265656.6621
