Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 09/30  01:00:00,21.5125,35099.99643,24.84630872,23.99967351,24.42299111,0,179.6935247,23.99967351,0.01069794,56.02207347,0,0,0,339.6235941,1222644.939,232.5566954,837204.1033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  02:00:00,21.1,35099.99643,24.73260422,23.99970272,24.36615347,0,159.1481914,23.99970272,0.010915352,57.1408757,0,0,0,311.2519422,1120506.992,208.5549406,750797.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  03:00:00,21.1,14849.99849,24.64350252,23.99972169,24.32161211,0,143.6795698,23.99972169,0.011135206,58.23453803,0,0,0,293.9632644,1058267.752,193.0815027,695093.4097,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  04:00:00,20.7875,14849.99849,24.55634171,23.99974992,24.27804581,0,129.0797346,23.99974992,0.011368931,59.41239592,0,0,0,273.7386595,985459.1743,175.8608852,633099.1867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  05:00:00,20.6,14849.99849,24.4906881,23.99976678,24.24522744,0,118.5746731,23.99976678,0.011528209,60.22956425,0,0,0,258.8159154,931737.2955,163.7883938,589638.2176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  06:00:00,20.6,14849.99849,24.44090189,23.9997726,24.22033725,0,111.33486,23.9997726,0.011685737,61.03736725,0,0,0,251.192684,904293.6625,156.5388254,563539.7714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  07:00:00,21.6,55349.99437,24.52578383,23.99978913,24.26278648,0,124.51652,23.99978913,0.011803486,61.67990778,0,0,0,289.3731814,1041743.453,178.0867583,641112.3297,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  08:00:00,22.575,55349.99437,25.10003484,23.99967836,24.5498566,0,247.4656841,23.99967836,0.011530148,60.30049002,0,0,0,497.1529804,1789750.729,309.056904,1112604.855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  09:00:00,24.175,75599.99231,26.60653371,23.99846711,25.30250041,0,632.3974436,23.99846711,0.010142036,53.15971188,0,0,0,1021.536438,3677531.177,706.7420858,2544271.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  10:00:00,25.6875,75599.99231,27.16121464,23.99879789,25.58000627,0,743.3795821,23.99879789,0.0090962,47.75746607,0,0,0,1064.284658,3831424.77,830.8547566,2991077.124,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  11:00:00,28.1625,55349.99437,27.34707144,23.99925641,25.67316392,0,760.3528324,23.99925641,0.008830585,46.38134679,0,0,0,1047.810878,3772119.162,868.9667856,3128280.428,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  12:00:00,30.15,44549.99547,26.98091854,23.99954461,25.49023158,0,655.3709495,23.99954461,0.008933663,46.91425387,0,0,0,921.3611645,3316900.192,780.7923492,2810852.457,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  13:00:00,30.9125,44549.99547,26.61912627,23.99965124,25.30938876,0,552.8109893,23.99965124,0.009090438,47.69518605,0,0,0,806.8658752,2904717.151,684.5725185,2464461.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  14:00:00,31.7875,44549.99547,26.50877986,23.99965502,25.25421744,0,524.0955526,23.99965502,0.009180437,48.11178681,0,0,0,778.8351446,2803806.521,663.1704923,2387413.772,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  15:00:00,32.2,44549.99547,26.35019247,23.99969324,25.17494286,0,484.3227892,23.99969324,0.009291109,48.63382799,0,0,0,739.0377912,2660536.048,626.8709211,2256735.316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  16:00:00,32.2,44549.99547,26.23353899,23.99969947,25.11661923,0,455.1750132,23.99969947,0.009369492,49.0194196,0,0,0,708.6476746,2551131.629,597.6861851,2151670.266,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  17:00:00,31.8875,44549.99547,26.13295733,23.99969007,25.0663237,0,430.8633695,23.99969007,0.009337938,48.85679272,0,0,0,673.4720057,2424499.22,570.6085135,2054190.649,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  18:00:00,31.0125,44549.99547,25.92050691,23.99964903,24.96007797,0,404.5233108,23.99964903,0.009339752,48.86625712,0,0,0,638.0803342,2297089.203,537.0104589,1933237.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  19:00:00,29.85,114749.9883,25.70476024,23.99966146,24.85221085,0,364.7732206,23.99966146,0.009550563,49.95249657,0,0,0,600.0582435,2160209.677,487.6380401,1755496.944,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  20:00:00,29.0875,134999.9863,25.59967713,23.99951961,24.79959837,0,361.2621251,23.99951961,0.009881666,51.69048095,0,0,0,611.2416374,2200469.895,477.7465035,1719887.413,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  21:00:00,28.2125,134999.9863,25.53416659,23.99937654,24.76677156,0,364.0960781,23.99937654,0.010135248,53.04983908,0,0,0,629.2600636,2265336.229,473.1992985,1703517.475,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  22:00:00,27.55,134999.9863,25.45201074,23.99945048,24.72573061,0,339.8118409,23.99945048,0.010298655,53.91135661,0,0,0,607.0594563,2185414.043,443.4263046,1596334.697,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  23:00:00,27.15,114749.9883,25.32281122,23.99959846,24.66120484,0,277.0408752,23.99959846,0.010640821,55.67181246,0,0,0,535.5777536,1928079.913,377.3958424,1358625.033,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 09/30  24:00:00,26.75,55349.99437,25.19202594,23.99965683,24.59584139,0,233.7828258,23.99965683,0.011126032,58.16550741,0,0,0,494.9821734,1781935.824,330.8326065,1190997.383,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  01:00:00,26.35,35099.99643,25.09550914,23.9996216,24.54756537,0,225.0668555,23.9996216,0.011572427,60.15000963,0,0,0,495.2999069,1783079.665,318.6657908,1147196.847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  02:00:00,25.95,35099.99643,25.01403387,23.999582,24.50680794,0,209.6738384,23.999582,0.011754206,60.93089042,0,0,0,473.5737858,1704865.629,299.8554185,1079479.507,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  03:00:00,25.55,14849.99849,24.93308655,23.99960566,24.4663461,0,194.3390643,23.99960566,0.011912645,61.76022114,0,0,0,452.2589896,1628132.362,281.1554877,1012159.756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  04:00:00,25.15,14849.99849,24.86516159,23.99962946,24.43239553,0,182.0816036,23.99962946,0.012073511,62.57825352,1,0,0,434.7195316,1564990.314,265.5189128,955868.0861,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  05:00:00,25,14849.99849,24.81423493,23.99964161,24.40693827,0,173.2126401,23.99964161,0.012199309,63.21768973,1,0,0,423.6341648,1525082.993,255.3862272,919390.4178,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  06:00:00,25,14849.99849,24.77644241,23.99965227,24.38804734,0,166.8594821,23.99965227,0.012331674,63.89023861,1,0,0,418.6632754,1507187.791,249.0391923,896541.0922,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  07:00:00,25.375,55349.99437,25.0531908,23.99962401,24.52640741,0,218.028369,23.99962401,0.01224882,63.46921074,1,0,0,509.2213048,1833196.697,303.2732439,1091783.678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  08:00:00,25.9125,55349.99437,25.75689746,23.99917383,24.87803565,0,389.2767834,23.99917383,0.011282584,58.55269168,0,0,0,746.9535064,2689032.623,478.7905998,1723646.159,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  09:00:00,26.475,75599.99231,26.15474241,23.99909281,25.07691761,0,511.0384084,23.99909281,0.010414756,54.15784485,0,0,0,864.8644325,3113511.957,605.2485587,2178894.811,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  10:00:00,27.6375,75599.99231,26.9695596,23.99887048,25.48421504,0,687.3463187,23.99887048,0.009596158,49.98589749,0,0,0,1042.862611,3754305.4,791.3158733,2848737.144,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  11:00:00,29.075,55349.99437,26.96130052,23.99938049,25.48034051,0,649.2306928,23.99938049,0.009376338,48.8566322,0,0,0,962.7647263,3465953.015,765.669554,2756410.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  12:00:00,30.5375,44549.99547,26.94171579,23.99943585,25.47057582,0,643.7912317,23.99943585,0.009386601,48.87798381,0,0,0,954.269883,3435371.579,772.5869299,2781312.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  13:00:00,31.6625,44549.99547,26.65829168,23.99960003,25.32894585,0,564.0111514,23.99960003,0.009551018,49.70171913,0,0,0,865.3716495,3115337.938,702.3451026,2528442.369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  14:00:00,32.625,44549.99547,26.52098261,23.99962745,25.26030503,0,528.2163851,23.99962745,0.009735622,50.64747515,0,0,0,837.6246968,3015448.908,674.6930917,2428895.13,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  15:00:00,33.5625,44549.99547,26.48746034,23.99961236,25.24353635,0,520.3306521,23.99961236,0.009882901,51.36894967,0,0,0,841.1627316,3028185.834,674.6910804,2428887.889,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  16:00:00,33.775,44549.99547,26.37562671,23.99961593,25.18762132,0,492.7935645,23.99961593,0.00996947,51.82509369,0,0,0,812.7861515,2926030.145,648.9097875,2336075.235,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  17:00:00,33.575,44549.99547,26.20855467,23.99964324,25.10409895,0,451.3175929,23.99964324,0.010036162,52.18611078,0,0,0,763.4375489,2748375.176,605.7324079,2180636.669,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  18:00:00,33.375,44549.99547,26.02385166,23.99959032,25.01172099,0,431.0204738,23.99959032,0.01013871,52.71095538,0,0,0,741.5173266,2669462.376,583.7086646,2101351.193,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  19:00:00,32.4875,114749.9883,25.85748366,23.99956047,24.92852207,0,401.8843535,23.99956047,0.010271983,53.42675368,0,0,0,712.4082101,2564669.556,547.1768757,1969836.753,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  20:00:00,31.1875,134999.9863,25.73982709,23.99941956,24.86962332,0,394.2240884,23.99941956,0.010547781,54.85861059,0,0,0,716.5285172,2579502.662,528.6164659,1903019.277,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  21:00:00,29.8875,134999.9863,25.65003891,23.99927734,24.82465812,0,390.5715503,23.99927734,0.010771502,56.03860382,0,0,0,725.839472,2613022.099,513.9804229,1850329.522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  22:00:00,28.8375,134999.9863,25.55590684,23.99936006,24.77763345,0,362.7334362,23.99936006,0.010866037,56.57918614,0,0,0,689.8292011,2483385.124,477.2949168,1718261.701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  23:00:00,27.9375,114749.9883,25.41185546,23.99952567,24.70569057,0,295.8436261,23.99952567,0.011048051,57.53167547,0,0,0,594.0015498,2138405.579,402.8729812,1450342.732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/01  24:00:00,27.0375,55349.99437,25.25495069,23.99961295,24.62728182,0,246.3478604,23.99961295,0.011334615,59.03450065,0,0,0,526.3839802,1894982.329,345.7851177,1244826.424,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  01:00:00,26.7,29699.99698,25.15426065,23.9995811,24.57692088,0,236.2319508,23.9995811,0.01161533,60.49279473,0,0,0,521.1351005,1876086.362,332.7890053,1198040.419,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  02:00:00,26.7,22949.99767,25.09109149,23.99955391,24.5453227,0,224.2196573,23.99955391,0.011815199,61.55353157,0,0,0,512.4232907,1844723.846,320.7628141,1154746.131,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  03:00:00,26.7,14849.99849,25.03921738,23.99956329,24.51939033,0,214.5484388,23.99956329,0.011948044,62.25615571,0,0,0,503.44201,1812391.236,311.0880541,1119916.995,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  04:00:00,26.7,14849.99849,24.995966,23.99957383,24.49776992,0,206.8305297,23.99957383,0.01204621,62.79771314,1,0,0,495.7755684,1784792.046,303.3686277,1092127.06,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  05:00:00,26.7,14849.99849,24.95865334,23.99958354,24.47911844,0,200.2463782,23.99958354,0.012122265,63.2105603,1,0,0,488.5906108,1758926.199,296.7852075,1068426.747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  06:00:00,26.7,29699.99698,24.93147506,23.99959039,24.46553273,0,195.9294848,23.99959039,0.012180918,63.55074115,1,0,0,484.4491735,1744017.025,292.4669777,1052881.12,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  07:00:00,26.95,59399.99396,25.12620236,23.99949074,24.56284655,0,265.1636871,23.99949074,0.011938209,62.33213082,0.5,0,0,594.124665,2138848.794,363.6823466,1309256.448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  08:00:00,27.2875,75599.99231,25.73052334,23.99923632,24.86487983,0,407.8150279,23.99923632,0.011117696,58.16000802,0,0,0,778.3874022,2802194.648,508.9571105,1832245.598,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  09:00:00,27.65,59399.99396,26.54063249,23.99896314,25.26979781,0,562.9722624,23.99896314,0.010150843,53.23828553,0,0,0,933.5739159,3360866.097,667.0887223,2401519.4,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  10:00:00,26.6125,59399.99396,26.55387599,23.99933982,25.2766079,0,549.7724022,23.99933982,0.009647697,50.69026439,0,0,0,862.6341712,3105483.016,645.3518272,2323266.578,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  11:00:00,24.775,37799.99615,26.54534949,23.99951868,25.27243409,0,523.9140261,23.99951868,0.009414516,49.53289981,0,0,0,798.989552,2876362.387,604.0767675,2174676.363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  12:00:00,22.9125,37799.99615,26.15859264,23.99970328,25.07914796,0,422.2407629,23.99970328,0.009414017,49.54856096,0,0,0,647.3485458,2330454.765,486.8146831,1752532.859,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  13:00:00,23.45,37799.99615,26.02249831,23.99974879,25.01112355,0,387.1460977,23.99974879,0.009481307,49.86582338,0,0,0,604.4127441,2175885.879,456.2543801,1642515.768,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  14:00:00,25.5125,37799.99615,25.9395955,23.9997673,24.9696814,0,370.1646453,23.9997673,0.009521605,50.05559022,0,0,0,593.4095071,2136274.225,456.619937,1643831.773,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  15:00:00,27.55,37799.99615,25.89448148,23.99977186,24.94712667,0,362.1213281,23.99977186,0.009495873,49.89088783,0,0,0,588.4669955,2118481.184,465.6310845,1676271.904,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  16:00:00,28.05,37799.99615,25.83528259,23.99973893,24.91751076,0,354.853947,23.99973893,0.009380837,49.27686674,0,0,0,571.4513192,2057224.749,462.4870782,1664953.482,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  17:00:00,27.7125,37799.99615,25.69858741,23.99968655,24.84913698,0,334.8518169,23.99968655,0.009315148,48.93705683,0,0,0,537.5583433,1935210.036,439.6171316,1582621.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  18:00:00,27.35,37799.99615,25.54148929,23.99965092,24.7705701,0,325.8403642,23.99965092,0.009224856,48.50028095,0,0,0,518.5436837,1866757.261,427.5183982,1539066.234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  19:00:00,26.5125,90449.9908,25.35355557,23.99969085,24.67662321,0,287.5232202,23.99969085,0.009108844,47.9172213,0,0,0,460.2503922,1656901.412,382.2012759,1375924.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  20:00:00,25.4125,120149.9878,25.22583852,23.99966469,24.6127516,0,270.6514355,23.99966469,0.009055785,47.67222072,0,0,0,428.9061608,1544062.179,356.135655,1282088.358,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  21:00:00,24.3125,134999.9863,25.13422067,23.99962017,24.56692042,0,270.6404932,23.99962017,0.008971243,47.28120634,0,0,0,418.3434731,1506036.503,346.928897,1248944.029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  22:00:00,23.525,120149.9878,25.04803172,23.99959214,24.52381193,0,264.8102164,23.99959214,0.008884419,46.84789145,0,0,0,401.9715774,1447097.679,334.5401671,1204344.602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  23:00:00,22.9875,90449.9908,24.91551609,23.99964053,24.45757831,0,210.1371118,23.99964053,0.008917087,47.01757895,0,0,0,331.9753993,1195111.437,275.4253189,991531.1481,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/02  24:00:00,22.425,44549.99547,24.77493249,23.99970147,24.38731698,0,168.4160789,23.99970147,0.009013965,47.55086812,0,0,0,279.2645037,1005352.213,229.0380551,824536.9982,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  01:00:00,21.8875,29699.99698,24.66086952,23.99973697,24.33030324,0,147.9245654,23.99973697,0.009094322,47.98662874,0,0,0,251.5194551,905470.0382,204.0798639,734687.5099,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  02:00:00,21.325,22949.99767,24.55805948,23.99976348,24.27891148,0,130.1957082,23.99976348,0.009163965,48.34868901,0,0,0,226.1346333,814084.6798,181.6762684,654034.5661,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  03:00:00,20.7875,14849.99849,24.46139182,23.99978985,24.23059084,0,113.8752078,23.99978985,0.009235769,48.72190185,0,0,0,202.2096256,727954.652,160.890323,579205.1627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  04:00:00,20.475,14849.99849,24.38677801,23.99980802,24.19329302,0,102.1101748,23.99980802,0.00930166,49.09520504,0,0,0,185.688333,668477.9988,146.5295102,527506.2367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  05:00:00,20.275,14849.99849,24.32866631,23.99981832,24.16424232,0,93.61348142,23.99981832,0.009382454,49.53391666,0,0,0,174.3910318,627807.7146,136.3652274,490914.8187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  06:00:00,20.075,29699.99698,24.2824219,23.99982806,24.14112498,0,87.41402714,23.99982806,0.009483169,50.05761801,0,0,0,166.0717886,597858.439,128.4973637,462590.5093,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  07:00:00,20,59399.99396,24.36900532,23.99979534,24.18440033,0,132.9210937,23.99979534,0.009434342,49.83503101,0,0,0,224.6944292,808899.9452,173.3506899,624062.4836,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  08:00:00,20,75599.99231,24.5317572,23.99980626,24.26578173,0,170.6858466,23.99980626,0.009171199,48.51376327,0,0,0,269.221143,969196.1148,211.0919041,759930.8547,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  09:00:00,20,59399.99396,24.81356108,23.99984883,24.40670496,0,166.3893132,23.99984883,0.008949041,47.40276807,0,0,0,258.7296938,931426.8978,206.8067058,744504.1409,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  10:00:00,20.6875,59399.99396,25.12932363,23.99985858,24.5645911,0,215.1629201,23.99985858,0.008719027,46.18977112,0,0,0,319.8098157,1151315.337,261.2893106,940641.5183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  11:00:00,21.7875,37799.99615,25.37303806,23.99986226,24.68645016,0,248.9350917,23.99986226,0.00848048,44.92605454,0,0,0,361.5042687,1301415.367,304.231075,1095231.87,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  12:00:00,22.8875,37799.99615,25.47056236,23.99986676,24.73521456,0,269.6356726,23.99986676,0.008335155,44.16636763,0,0,0,387.9972899,1396790.244,334.1066502,1202783.941,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  13:00:00,23.8625,37799.99615,25.62836265,23.99985083,24.81410674,0,304.7237651,23.99985083,0.008216075,43.51639954,0,0,0,429.5912114,1546528.361,377.3152786,1358335.003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  14:00:00,24.825,37799.99615,25.6673116,23.99985583,24.83358371,0,313.5759548,23.99985583,0.00812609,43.0027191,0,0,0,440.3631931,1585307.495,394.1909337,1419087.361,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  15:00:00,25.7625,37799.99615,25.66218129,23.9998656,24.83102345,0,312.6417372,23.9998656,0.008063946,42.63515911,0,0,0,440.5356196,1585928.231,401.0619963,1443823.187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  16:00:00,25.6625,37799.99615,25.54355244,23.99985561,24.77170403,0,290.8632367,23.99985561,0.008028136,42.43223521,0,0,0,413.2165858,1487579.709,378.4421659,1362391.797,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  17:00:00,24.9,37799.99615,25.34993411,23.99980725,24.67487068,0,259.3270655,23.99980725,0.008047052,42.50429585,0,0,0,373.3359282,1344009.342,340.5581908,1226009.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  18:00:00,24.1625,37799.99615,25.162686,23.99977774,24.58123187,0,246.720456,23.99977774,0.008052566,42.51708927,0,0,0,354.8390282,1277420.502,321.8061324,1158502.077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  19:00:00,23.2125,90449.9908,24.94823959,23.99979846,24.47401903,0,210.0516002,23.99979846,0.008034196,42.42128195,0,0,0,307.591123,1107328.043,277.2554015,998119.4455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  20:00:00,22.1125,120149.9878,24.83386366,23.99977292,24.41681829,0,199.1041425,23.99977292,0.008116719,42.87847795,0,0,0,289.6577932,1042768.056,257.1668606,925800.6983,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  21:00:00,21.0125,134999.9863,24.75552037,23.99973806,24.37762922,0,202.243316,23.99973806,0.008211961,43.39147268,0,0,0,288.3103448,1037917.241,251.1497474,904139.0906,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  22:00:00,20.6,120149.9878,24.69756773,23.99971079,24.34863926,0,201.4082001,23.99971079,0.008309161,43.89836611,0,0,0,286.6850805,1032066.29,246.8777256,888759.8122,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  23:00:00,20.6,90449.9908,24.60059517,23.99973733,24.30016625,0,153.91173,23.99973733,0.008481903,44.7986201,0,0,0,234.4670347,844081.3248,199.3922254,717812.0115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/03  24:00:00,20.6,44549.99547,24.49800919,23.99977524,24.24889222,0,120.654381,23.99977524,0.008684742,45.85509047,0,0,0,198.7282293,715421.6253,166.1377546,598095.9167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  01:00:00,19.7875,29699.99698,24.38514044,23.99980681,24.19247363,0,101.1765458,23.99980681,0.008872074,46.83020686,0,0,0,171.0872962,615914.2664,139.9046434,503656.7163,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  02:00:00,18.4875,22949.99767,24.25261906,23.99983953,24.12622929,0,78.37767393,23.99983953,0.009035725,47.65150863,0,0,0,133.0122982,478844.2734,106.3010904,382683.9253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  03:00:00,17.1875,14849.99849,24.11420877,23.99987481,24.05704179,0,55.42117976,23.99987481,0.009200878,48.49143285,0,0,0,92.81140501,334121.0581,72.54936825,261177.7257,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  04:00:00,16.2,14849.99849,23.98715701,23.99990403,23.99353052,0,36.47930492,23.99990403,0.009360162,49.31837389,0,0,0,59.25056172,213302.0222,45.41224742,163484.0907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  05:00:00,15.4625,14849.99849,23.8703415,24.00026516,23.93530333,0,21.39678036,24.00026516,0.00951824,50.13763994,0,0,0,32.13106835,115671.8461,24.20555748,87140.00694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  06:00:00,14.7,29699.99698,23.75754307,24.02573542,23.89163924,0,7.379487113,24.02573542,0.009675841,50.87707383,0,0,0,4.237690306,15255.6851,3.15529434,11359.05962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  07:00:00,15.4625,59399.99396,24.47066254,24.00323195,24.23694725,0,147.2798846,24.00323195,0.009552532,50.33763183,0,0,0,201.3444938,724840.1775,150.4937142,541777.3712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  08:00:00,17.1,75599.99231,26.88480325,24.00774673,25.44627499,0,697.7887171,24.00774673,0.008239875,43.51601857,0,0,0,866.5875614,3119715.221,712.6122031,2565403.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  09:00:00,18.7625,59399.99396,28.26392386,24.49036067,26.37714226,0,922.0682863,24.49036067,0.007240867,37.24138967,0,0,0,1010.699787,3638519.232,934.1711901,3363016.284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  10:00:00,20.2125,59399.99396,28.63040855,24.7312005,26.68080453,0,942.7170113,24.7312005,0.007080531,35.88711074,0,0,0,1012.973392,3646704.209,979.4480748,3526013.069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  11:00:00,21.5125,37799.99615,28.09673755,24.24957242,26.17315498,0,890.5477222,24.24957242,0.0070814,36.929313,0,0,0,983.4035402,3540252.745,954.6205974,3436634.15,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  12:00:00,22.8125,37799.99615,27.00121007,24.00233231,25.50177119,0,640.0701258,24.00233231,0.007102163,37.5877301,0,0,0,725.6505713,2612342.057,704.5755848,2536472.105,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  13:00:00,23.9875,37799.99615,26.35169435,24.00014555,25.17591995,0,465.1457202,24.00014555,0.00720179,38.08994507,0,0,0,552.5784523,1989282.428,538.8304523,1939789.628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  14:00:00,25.15,37799.99615,26.15333367,24.00013615,25.07673491,0,416.661287,24.00013615,0.007315793,38.64696086,0,0,0,511.9735716,1843104.858,500.0060679,1800021.844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  15:00:00,26.2875,37799.99615,26.00863767,24.00012742,25.00438255,0,383.9932276,24.00012742,0.007432506,39.21671641,0,0,0,487.4474473,1754810.81,476.7813968,1716413.028,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  16:00:00,26.45,37799.99615,25.85005216,24.00014475,24.92509845,0,353.7279871,24.00014475,0.007538763,39.73049515,0,0,0,460.6004437,1658161.597,447.8494813,1612258.133,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  17:00:00,26.1125,37799.99615,25.66533591,23.99982906,24.83258249,0,323.9723993,23.99982906,0.007690125,40.5039085,0,0,0,433.5558021,1560800.888,415.298392,1495074.211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  18:00:00,25.75,37799.99615,25.49669497,23.99975769,24.74822633,0,313.7002936,23.99975769,0.00783148,41.23935708,0,0,0,426.935676,1536968.433,401.99155,1447169.58,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  19:00:00,24.7875,90449.9908,25.29954056,23.99976899,24.64965477,0,275.6062659,23.99976899,0.007946862,41.83924203,0,0,0,386.1038188,1389973.748,355.9149284,1281293.742,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  20:00:00,23.4875,120149.9878,25.15983369,23.99973047,24.57978208,0,258.6836759,23.99973047,0.008165712,43.00383729,0,0,0,367.4285423,1322742.752,328.1777092,1181439.753,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  21:00:00,22.1875,134999.9863,25.0479584,23.99968663,24.52382252,0,256.119241,23.99968663,0.008379713,44.13259943,0,0,0,364.4481079,1312013.188,314.7675376,1133163.135,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  22:00:00,21.325,120149.9878,24.94619107,23.99966217,24.47292662,0,246.4475229,23.99966217,0.008599613,45.27498428,0,0,0,354.683826,1276861.774,297.8929712,1072414.696,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  23:00:00,20.7875,90449.9908,24.80014095,23.99969265,24.3999168,0,188.116942,23.99969265,0.008911028,46.89122137,0,0,0,288.499059,1038596.612,235.0815454,846293.5635,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/04  24:00:00,20.225,44549.99547,24.64679242,23.99973949,24.32326595,0,143.7925932,23.99973949,0.009280969,48.80914278,0,0,0,236.9321813,852955.8527,186.0536388,669793.0998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  01:00:00,19.3125,29699.99698,24.50427413,23.99977762,24.25202587,0,117.8972985,23.99977762,0.009641252,50.67487839,0,0,0,201.8898223,726803.3604,152.5327391,549117.8607,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  02:00:00,18.2125,22949.99767,24.36302332,23.99981318,24.18141825,0,92.98392191,23.99981318,0.009947086,52.25697026,0,0,0,162.1714436,583817.1969,118.44639,426407.004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  03:00:00,17.1125,14849.99849,24.22390507,23.999846,24.11187553,0,69.33333432,23.999846,0.010218819,53.66134069,0,0,0,120.8073571,434906.4857,85.62908414,308264.7029,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  04:00:00,16.575,14849.99849,24.11023455,23.99987442,24.05505448,0,52.2504754,23.99987442,0.01047831,55.00132583,0,0,0,92.73868173,333859.2542,64.07431789,230667.5444,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  05:00:00,16.375,14849.99849,24.02107126,23.99989478,24.01048302,0,40.92832383,23.99989478,0.01069544,56.12173325,0,0,0,75.40913492,271472.8857,51.09795412,183952.6348,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  06:00:00,16.175,29699.99698,23.94373742,23.99991137,23.9718244,0,32.15361739,23.99991137,0.010872563,57.03512827,0,0,0,60.98652005,219551.4722,40.66975515,146411.1185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  07:00:00,17.1625,59399.99396,24.60209295,23.99979366,24.3009433,0,169.5615116,23.99979366,0.010698292,56.17151383,0,0,0,276.4553374,995239.2147,186.153509,670152.6325,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  08:00:00,18.8,75599.99231,26.9440222,24.00988102,25.47695161,0,712.6120758,24.00988102,0.009019428,47.47225643,0,0,0,975.4971627,3511789.786,740.8782429,2667161.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  09:00:00,20.4625,59399.99396,28.19543802,24.4275803,26.31150916,0,917.5390702,24.4275803,0.007820964,40.25649912,0,0,0,1085.445373,3907603.344,945.8292352,3404985.247,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  10:00:00,22.35,59399.99396,28.56498116,24.6688236,26.61690238,0,938.339472,24.6688236,0.00770129,39.06172086,0,0,0,1087.619719,3915430.988,991.7561032,3570321.971,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  11:00:00,24.4125,37799.99615,28.25630775,24.35086553,26.30358664,0,910.4949284,24.35086553,0.007803692,40.32365889,0,0,0,1086.528869,3911503.93,996.2111672,3586360.202,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  12:00:00,26.45,37799.99615,27.29637448,24.0074025,25.65188849,0,720.9702362,24.0074025,0.007961505,41.95438277,0,0,0,897.2584421,3230130.392,817.3391838,2942421.062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  13:00:00,27.575,37799.99615,26.66283893,23.99986184,25.33135038,0,546.8925599,23.99986184,0.008212555,43.26325045,0,0,0,720.7114256,2594561.132,650.6016638,2342165.99,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  14:00:00,28.1125,37799.99615,26.47022082,23.99982007,25.23502044,0,496.8776852,23.99982007,0.008377162,44.09113478,0,0,0,675.7982265,2432873.615,605.0161118,2178058.003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  15:00:00,28.675,37799.99615,26.30667399,23.99981815,25.15324607,0,457.3083118,23.99981815,0.008464486,44.49961664,0,0,0,636.8789396,2292764.182,570.1265227,2052455.482,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  16:00:00,28.65,37799.99615,26.16652944,23.99979498,25.08316221,0,429.2396281,23.99979498,0.008570577,45.03278994,0,0,0,610.5306246,2197910.249,541.8543942,1950675.819,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  17:00:00,28.3125,37799.99615,25.98769857,23.99971432,24.99370645,0,398.3612503,23.99971432,0.008735419,45.88714222,0,0,0,581.9323123,2094956.324,508.1481578,1829333.368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  18:00:00,27.95,37799.99615,25.79443238,23.99966005,24.89704622,0,379.9496228,23.99966005,0.008870043,46.61402962,0,0,0,567.2628174,2042146.143,486.6929604,1752094.658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  19:00:00,27.2375,90449.9908,25.58268069,23.99968849,24.79118459,0,334.8659492,23.99968849,0.008995318,47.28076967,0,0,0,517.4794291,1862925.945,435.6796514,1568446.745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  20:00:00,26.275,120149.9878,25.45378542,23.99964266,24.72671404,0,316.5526737,23.99964266,0.009184749,48.29263539,0,0,0,498.9663282,1796278.781,409.3234185,1473564.306,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  21:00:00,25.3375,134999.9863,25.36002745,23.99958442,24.67980593,0,314.7382062,23.99958442,0.009343292,49.16362904,0,0,0,500.1626088,1800585.392,399.6423574,1438712.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  22:00:00,24.5625,120149.9878,25.26820973,23.99954568,24.63387771,0,306.0296189,23.99954568,0.009462815,49.8020191,0,0,0,489.7315852,1763033.707,384.4375797,1383975.287,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  23:00:00,23.8,90449.9908,25.11972198,23.99958355,24.55965277,0,246.2796011,23.99958355,0.009662102,50.83466268,0,0,0,413.9009996,1490043.598,318.3337992,1146001.677,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/05  24:00:00,23.0625,44549.99547,24.96304344,23.99963831,24.48134087,0,201.2258972,23.99963831,0.009910035,52.11846962,0,0,0,356.6733809,1284024.171,267.1180513,961624.9847,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  01:00:00,22.675,29699.99698,24.8482082,23.99967368,24.42394094,0,180.1987793,23.99967368,0.010142944,53.32361279,0,0,0,332.2647888,1196153.24,242.8467955,874248.4637,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  02:00:00,22.475,22949.99767,24.75980546,23.99969623,24.37975084,0,164.6893742,23.99969623,0.010351032,54.39960558,0,0,0,315.1371795,1134493.846,225.6611234,812380.0444,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  03:00:00,22.275,14849.99849,24.68227617,23.99971399,24.34099508,0,151.419468,23.99971399,0.010532098,55.37022754,0,0,0,299.8340646,1079402.632,210.7155471,758575.9694,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  04:00:00,21.8875,14849.99849,24.60308385,23.99973472,24.30140928,0,138.2863345,23.99973472,0.010702896,56.27408567,0,0,0,281.684982,1014065.935,194.3373459,699614.4452,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  05:00:00,21.325,14849.99849,24.5178753,23.99975977,24.25881753,0,124.129676,23.99975977,0.010842266,56.99423878,0,0,0,258.2916402,929849.9047,175.4772332,631718.0394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  06:00:00,20.7875,29699.99698,24.43941518,23.9997806,24.21959789,0,111.5605328,23.9997806,0.010947471,57.57388706,0,0,0,236.1738573,850225.8863,158.4169685,570301.0867,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  07:00:00,21.0375,59399.99396,24.78803605,23.99970034,24.39386819,0,200.0038366,23.99970034,0.010794036,56.83772137,0,0,0,369.5356388,1330328.3,248.8540934,895874.7363,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  08:00:00,21.8,75599.99231,25.74955901,23.99926973,24.87441437,0,409.0583416,23.99926973,0.009870245,52.06990878,0,0,0,643.6845929,2317264.535,464.0352707,1670526.974,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  09:00:00,22.5375,59399.99396,26.23720604,23.99937775,25.11829189,0,479.3250187,23.99937775,0.009161283,48.41447338,0,0,0,696.4647616,2507273.142,540.5562747,1946002.589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  10:00:00,23.7375,59399.99396,27.37680106,23.9990027,25.68790188,0,777.7035056,23.9990027,0.008428954,44.58625917,0,0,0,1025.120126,3690432.454,848.7856604,3055628.377,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  11:00:00,25.175,37799.99615,27.22810495,23.99952539,25.61381517,0,714.9176758,23.99952539,0.008181789,43.27816458,0,0,0,919.9657059,3311876.541,798.4363951,2874371.022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  12:00:00,26.6375,37799.99615,26.74193997,23.99975111,25.37084554,0,577.4152492,23.99975111,0.008329949,44.05088154,0,0,0,770.3992334,2773437.24,673.3045049,2423896.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  13:00:00,27.575,37799.99615,26.38502338,23.99981742,25.1924204,0,480.2707769,23.99981742,0.008540788,45.12216449,0,0,0,672.0122914,2419244.249,583.9856027,2102348.17,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  14:00:00,28.1125,37799.99615,26.26062778,23.99979719,25.13021249,0,449.1335345,23.99979719,0.008629551,45.53897009,0,0,0,640.8775391,2307159.141,557.2787903,2006203.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  15:00:00,28.675,37799.99615,26.13392234,23.99980264,25.06686249,0,418.7451764,23.99980264,0.008638635,45.54036792,0,0,0,605.6434477,2180316.412,531.5460832,1913565.9,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  16:00:00,28.525,37799.99615,26.02908046,23.99977942,25.01442994,0,399.080102,23.99977942,0.008638869,45.52443504,0,0,0,580.5730997,2090063.159,510.6038402,1838173.825,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  17:00:00,27.9875,37799.99615,25.81533395,23.99972361,24.90752878,0,360.3673262,23.99972361,0.008718283,45.90829004,0,0,0,535.6470698,1928329.451,467.4000862,1682640.31,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  18:00:00,27.425,37799.99615,25.6102003,23.99968734,24.80494382,0,339.8034943,23.99968734,0.008795186,46.2902383,0,0,0,512.5875174,1845315.063,442.1162633,1591618.548,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  19:00:00,26.7625,90449.9908,25.41759859,23.99971168,24.70865513,0,300.183381,23.99971168,0.008818797,46.41270524,0,0,0,463.0107194,1666838.59,396.9526584,1429029.57,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  20:00:00,26,120149.9878,25.31650398,23.99966186,24.65808292,0,288.5915158,23.99966186,0.008832224,46.48251932,0,0,0,443.6375741,1597095.267,378.9700565,1364292.203,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  21:00:00,25.2625,134999.9863,25.25677322,23.99960396,24.62818859,0,294.0791493,23.99960396,0.00878174,46.24979227,0,0,0,443.4675985,1596483.355,378.2760086,1361793.631,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  22:00:00,24.4375,120149.9878,25.17921849,23.99957642,24.58939746,0,288.7316393,23.99957642,0.008769818,46.20545937,0,0,0,432.030633,1555310.279,366.0802164,1317888.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  23:00:00,23.475,90449.9908,25.02293428,23.99962666,24.51128047,0,228.8145964,23.99962666,0.008991868,47.35850044,0,0,0,361.7729122,1302382.484,298.1794496,1073446.019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/06  24:00:00,22.5375,44549.99547,24.85412085,23.99968228,24.42690157,0,182.3179106,23.99968228,0.009342334,49.17683431,0,0,0,308.0679747,1109044.709,243.8617307,877902.2304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  01:00:00,21.5125,35099.99643,24.71103547,23.99972257,24.35537902,0,156.1781237,23.99972257,0.009702075,51.00899008,0,0,0,275.1917658,990690.3569,209.1472485,752930.0947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  02:00:00,20.4125,35099.99643,24.57615442,23.9997527,24.28795356,0,132.027488,23.9997527,0.010011533,52.59035744,0,0,0,239.7654273,863155.5384,175.7960433,632865.756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  03:00:00,19.3125,14849.99849,24.43799143,23.9997879,24.21888967,0,107.263484,23.9997879,0.010308359,54.08979621,0,0,0,199.980956,719931.4417,141.83688,510612.7681,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  04:00:00,18.525,14849.99849,24.31939354,23.99982177,24.15960765,0,87.38872523,23.99982177,0.010572156,55.42988845,0,0,0,167.2126923,601965.6923,115.3942111,415419.1599,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  05:00:00,17.9875,14849.99849,24.2136169,23.99984867,24.10673279,0,70.78768372,23.99984867,0.010778634,56.45819045,0,0,0,139.4183945,501906.22,94.32207336,339559.4641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  06:00:00,17.425,14849.99849,24.11208707,23.9998744,24.05598074,0,55.62406584,23.9998744,0.010953549,57.3367889,0,0,0,111.9858715,403149.1372,74.4845518,268144.3865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  07:00:00,18.2625,55349.99437,24.4085823,23.99987311,24.20422771,0,101.0048658,23.99987311,0.010960475,57.37238405,0,0,0,191.0176438,687663.5176,126.8103953,456517.4229,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  08:00:00,19.9,55349.99437,25.52647477,23.99944962,24.76296219,0,335.2499418,23.99944962,0.010158874,53.2775792,0,0,0,532.103382,1915572.175,374.4406542,1347986.355,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  09:00:00,21.5625,75599.99231,26.44962934,23.9989821,25.22430572,0,587.2096265,23.9989821,0.009076973,47.70522347,0,0,0,823.8437494,2965837.498,640.0541614,2304194.981,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  10:00:00,23.7,75599.99231,27.15455367,23.99902619,25.57678993,0,741.5712648,23.99902619,0.008359379,43.95656385,0,0,0,964.1100912,3470796.328,812.4693403,2924889.625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  11:00:00,26.1,55349.99437,26.71361062,23.99963983,25.35662523,0,582.2532409,23.99963983,0.008377556,44.00452371,0,0,0,772.9101104,2782476.397,673.6092511,2424993.304,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  12:00:00,28.5,44549.99547,26.5514529,23.99971735,25.27558513,0,536.9347704,23.99971735,0.008601927,45.12110962,0,0,0,739.6669643,2662801.071,648.3980118,2334232.842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  13:00:00,29.65,44549.99547,26.3614771,23.99974365,25.18061038,0,486.6708073,23.99974365,0.008801307,46.10557959,0,0,0,696.6760408,2508033.747,607.7489514,2187896.225,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  14:00:00,30.05,44549.99547,26.33983956,23.99972135,25.16978045,0,480.4492784,23.99972135,0.008938145,46.73516593,0,0,0,699.6294641,2518666.071,604.8780746,2177561.069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  15:00:00,30.45,44549.99547,26.25721309,23.99972544,25.12846926,0,460.3475241,23.99972544,0.009058055,47.28707075,0,0,0,684.5469389,2464368.98,588.1371408,2117293.707,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  16:00:00,30.6,44549.99547,26.12102527,23.99973696,25.06038112,0,427.3998876,23.99973696,0.009161636,47.77130672,0,0,0,651.9556107,2347040.198,556.4487652,2003215.555,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  17:00:00,30.6,44549.99547,25.94989655,23.99975819,24.97482737,0,386.8104638,23.99975819,0.009261195,48.26436739,0,0,0,609.1805208,2193049.875,515.8659736,1857117.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  18:00:00,30.6,44549.99547,25.7682831,23.99970513,24.88399411,0,369.5286873,23.99970513,0.009397281,48.96316816,0,0,0,594.6884082,2140878.27,498.5714407,1794857.186,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  19:00:00,30.0375,114749.9883,25.60270267,23.99967421,24.80118844,0,342.8540613,23.99967421,0.009569778,49.84839887,0,0,0,570.8682612,2055125.74,467.2448395,1682081.422,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  20:00:00,29.075,134999.9863,25.5128536,23.99954434,24.75619897,0,343.0259848,23.99954434,0.009896717,51.5250638,0,0,0,584.5435167,2104356.66,459.4008044,1653842.896,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  21:00:00,28.1375,134999.9863,25.4462622,23.99941512,24.72283866,0,345.7232907,23.99941512,0.010200782,53.11692795,0,0,0,604.3241528,2175566.95,454.2189106,1635188.078,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  22:00:00,27.3625,134999.9863,25.37320731,23.99947666,24.68634199,0,323.5150301,23.99947666,0.010369774,54.00278722,0,0,0,582.8133264,2098127.975,425.5256368,1531892.292,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  23:00:00,26.6,114749.9883,25.2420975,23.99960997,24.62085373,0,260.7117243,23.99960997,0.010607726,55.22070727,0,0,0,500.9178381,1803304.217,356.3656218,1282916.238,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/07  24:00:00,25.8625,55349.99437,25.09726362,23.99967674,24.54847018,0,215.1100553,23.99967674,0.010936834,56.90408964,0,0,0,443.7051163,1597338.419,304.5772864,1096478.231,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  01:00:00,25.225,35099.99643,24.98793234,23.9996519,24.49379212,0,204.5175422,23.9996519,0.011269483,58.60418047,0,0,0,435.0969309,1566348.951,288.5843069,1038903.505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  02:00:00,24.6875,35099.99643,24.89620447,23.99963374,24.44791911,0,187.9474334,23.99963374,0.011477344,59.66562209,0,0,0,412.3843251,1484583.57,267.4670676,962881.4434,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  03:00:00,24.125,14849.99849,24.80190528,23.99965567,24.40078047,0,171.4245535,23.99965567,0.011607014,60.28889929,0,0,0,384.7700416,1385172.15,246.2053135,886339.1284,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  04:00:00,23.525,14849.99849,24.71508963,23.99968101,24.35738532,0,157.4312019,23.99968101,0.011693344,60.70581172,0,0,0,358.4780145,1290520.852,227.1644178,817791.9041,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  05:00:00,22.9875,14849.99849,24.63411589,23.99970893,24.31691241,0,144.2274858,23.99970893,0.011744485,60.96628698,0,0,0,332.4507764,1196822.795,209.4469323,754008.9562,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  06:00:00,22.425,14849.99849,24.55559346,23.99973448,24.27766397,0,131.3652549,23.99973448,0.01177317,61.11233227,0,0,0,305.7230619,1100603.023,191.8690806,690728.6901,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  07:00:00,22.8875,55349.99437,24.96857388,23.99968757,24.48413073,0,203.7761106,23.99968757,0.011621338,60.37677476,0,0,0,424.5478568,1528372.284,268.0507708,964982.775,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  08:00:00,24.05,55349.99437,26.46020854,23.99868373,25.22944613,0,560.1044004,23.99868373,0.010303281,53.66301735,0,0,0,913.7833116,3289619.922,633.527424,2280698.726,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  09:00:00,25.1875,75599.99231,27.23411194,24.0115626,25.62283727,0,793.8139021,24.0115626,0.009161484,47.76777763,0,0,0,1127.801276,4060084.595,875.745052,3152682.187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  10:00:00,26.6625,75599.99231,27.87003889,24.17811451,26.0240767,0,896.8677117,24.17811451,0.008729322,45.0928877,0,0,0,1198.399806,4314239.302,990.4877661,3565755.958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  11:00:00,28.3,55349.99437,27.31209424,24.00598716,25.6590407,0,741.539895,24.00598716,0.008875785,46.28444149,0,0,0,1025.698166,3692513.398,853.2837791,3071821.605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  12:00:00,29.9625,44549.99547,26.95756921,23.99961107,25.47859014,0,641.9861095,23.99961107,0.009176631,47.83043514,0,0,0,929.4988264,3346195.775,766.0512206,2757784.394,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  13:00:00,30.225,44549.99547,26.64303772,23.99964811,25.32134292,0,554.8045452,23.99964811,0.009476102,49.33631354,0,0,0,846.4829829,3047338.738,681.0748812,2451869.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  14:00:00,29.6875,44549.99547,26.52311996,23.99961111,25.26136553,0,522.2284442,23.99961111,0.009655777,50.23851292,0,0,0,819.4993437,2950197.637,643.9251464,2318130.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  15:00:00,29.125,44549.99547,26.43497326,23.99959325,25.21728325,0,499.6954405,23.99959325,0.009749753,50.68762336,0,0,0,796.3726494,2866941.538,616.64722,2219929.992,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  16:00:00,28.4625,44549.99547,26.21553146,23.99963684,25.10758415,0,445.2704833,23.99963684,0.00982501,51.05316636,0,0,0,723.9804112,2606329.48,556.585361,2003707.299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  17:00:00,27.7,44549.99547,26.00610059,23.99966396,25.00288228,0,394.8909062,23.99966396,0.009804823,50.98229021,0,0,0,648.8656113,2335916.201,499.7178365,1798984.211,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  18:00:00,26.9625,44549.99547,25.72917363,23.99964744,24.86441054,0,356.1593408,23.99964744,0.009788147,50.91645524,0,0,0,587.9992379,2116797.256,454.7323517,1637036.466,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  19:00:00,26.45,114749.9883,25.53145917,23.99964002,24.7655496,0,323.5833442,23.99964002,0.009779929,50.9068025,0,0,0,540.4115846,1945481.704,417.8460118,1504245.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  20:00:00,26.1125,134999.9863,25.44739146,23.99952046,24.72345596,0,326.1168238,23.99952046,0.009877559,51.45983049,0,0,0,543.895338,1958023.217,417.519353,1503069.671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  21:00:00,25.75,134999.9863,25.39423473,23.99940263,24.69681868,0,332.6299866,23.99940263,0.009931893,51.79142229,0,0,0,553.8041925,1993695.093,420.9486249,1515415.05,0,0,265656.6621
