Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 10/08  22:00:00,24.9125,134999.9863,25.30310133,23.99948398,24.65129265,0,307.5812477,23.99948398,0.009828713,51.31349982,0,0,0,509.7230765,1835003.075,388.8630371,1399906.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  23:00:00,23.75,114749.9883,25.131021,23.99963133,24.56532617,0,238.0869077,23.99963133,0.009678739,50.59345359,0,0,0,400.8331813,1442999.453,309.6909767,1114887.516,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/08  24:00:00,22.6125,55349.99437,24.94094092,23.99972281,24.47033187,0,186.9671459,23.99972281,0.009557613,50.02028581,0,0,0,319.7434697,1151076.491,249.1082099,896789.5557,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  01:00:00,21.7625,29699.99698,24.79347584,23.99972624,24.39660104,0,170.4089271,23.99972624,0.009398053,49.21637753,0,0,0,284.8048436,1025297.437,225.4933404,811776.0254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  02:00:00,21,22949.99767,24.66422894,23.99974264,24.33198579,0,147.2457888,23.99974264,0.009097836,47.66673715,0,0,0,240.8964432,867227.1953,196.0481572,705773.3661,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  03:00:00,20.2625,14849.99849,24.5411311,23.99978967,24.27046038,0,125.5292516,23.99978967,0.008670673,45.45926765,0,0,0,199.0971337,716749.6815,168.2932496,605855.6985,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  04:00:00,19.625,14849.99849,24.43056416,23.99982385,24.215194,0,106.7771752,23.99982385,0.008219801,43.12617507,0,0,0,164.4195429,591910.3546,144.324863,519569.5066,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  05:00:00,19.0875,14849.99849,24.33021052,23.99985274,24.16503163,0,90.4519153,23.99985274,0.00787238,41.35219064,0,0,0,137.0449754,493361.9115,123.5882342,444917.6431,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  06:00:00,18.525,29699.99698,24.23783002,24.00012127,24.11897565,0,76.11693025,24.00012127,0.007605144,39.98006731,0,0,0,113.7749416,409589.7896,104.6268757,376656.7524,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  07:00:00,18.8625,59399.99396,24.47898828,24.0000355,24.23951189,0,144.1781975,24.0000355,0.007305058,38.42100105,0,0,0,185.6454473,668323.6103,175.4647336,631673.0408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  08:00:00,19.825,75599.99231,25.24853297,23.99992965,24.62423131,0,296.2344532,23.99992965,0.006940283,36.5468016,0,0,0,342.9548559,1234637.481,335.4086709,1207471.215,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  09:00:00,20.7625,59399.99396,25.9694945,23.9997205,24.9846075,0,411.5245885,23.9997205,0.006675903,35.18337379,0,0,0,458.5915221,1650929.48,458.4496128,1650418.606,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  10:00:00,21.7875,59399.99396,26.85988191,23.99969485,25.42978838,0,630.9104572,23.99969485,0.006462223,34.06886366,0,0,0,686.2712302,2470576.429,686.2712302,2470576.429,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  11:00:00,22.8875,37799.99615,26.54055185,23.99981559,25.27018372,0,527.0790925,23.99981559,0.006304555,33.22479152,0,0,0,591.5940102,2129738.437,591.5940102,2129738.437,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  12:00:00,23.9875,37799.99615,26.11700737,23.99987819,25.05844278,0,414.0444351,23.99987819,0.006256227,32.95997083,0,0,0,487.6988267,1755715.776,487.6988267,1755715.776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  13:00:00,24.9,37799.99615,26.07100832,23.99989728,25.0354528,0,401.6439297,23.99989728,0.00628763,33.10272844,0,0,0,482.8819252,1738374.931,482.8819252,1738374.931,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  14:00:00,25.6375,37799.99615,25.95276892,23.99992247,24.97634569,0,374.2826796,23.99992247,0.00642276,33.77253482,0,0,0,461.6654338,1661995.562,461.6654338,1661995.562,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  15:00:00,26.4,37799.99615,25.86224545,23.9999397,24.93109258,0,353.5940689,23.9999397,0.006646619,34.90168547,0,0,0,447.3361643,1610410.192,447.3361643,1610410.192,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  16:00:00,26.2,37799.99615,25.78265026,23.99993086,24.89129056,0,340.6078303,23.99993086,0.007009547,36.7722466,0,0,0,432.7452939,1557883.058,432.7452939,1557883.058,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  17:00:00,25.4625,37799.99615,25.59981388,23.99996655,24.79989021,0,310.7239668,23.99996655,0.007542099,39.53242032,0,0,0,410.5038614,1477813.901,396.7454213,1428283.517,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  18:00:00,24.7,37799.99615,25.36166764,23.99981138,24.68073951,0,286.0888811,23.99981138,0.008024593,42.00287401,0,0,0,399.7305268,1439029.896,365.7385321,1316658.716,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  19:00:00,24.4,90449.9908,25.17984068,23.99980143,24.58982106,0,251.53195,23.99980143,0.008403213,43.94176565,0,0,0,373.6127806,1345006.01,328.6638402,1183189.825,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  20:00:00,24.4,120149.9878,25.11779583,23.99973893,24.55876738,0,248.903768,23.99973893,0.008749785,45.75826407,0,0,0,382.5341103,1377122.797,326.018139,1173665.3,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  21:00:00,24.4,134999.9863,25.10106488,23.99967039,24.55036764,0,263.5190146,23.99967039,0.009019056,47.16438069,0,0,0,411.0221755,1479679.832,340.6075199,1226187.072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  22:00:00,24.0875,120149.9878,25.06768464,23.99961865,24.53365164,0,267.1818536,23.99961865,0.009217365,48.18643503,0,0,0,421.0982814,1515953.813,341.6389712,1229900.296,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  23:00:00,23.525,90449.9908,24.95518696,23.99963642,24.47741169,0,215.4401943,23.99963642,0.009434565,49.30487521,0,0,0,359.0656292,1292636.265,285.2112007,1026760.323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/09  24:00:00,22.9875,44549.99547,24.82872147,23.9996781,24.41419978,0,176.8328492,23.9996781,0.00966839,50.47587153,0,0,0,312.0759202,1123473.313,242.12022,871632.792,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  01:00:00,22.425,29699.99698,24.7245308,23.99970608,24.36211844,0,158.8913766,23.99970608,0.009896762,51.62979001,0,0,0,290.23458,1044844.488,219.4770562,790117.4022,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  02:00:00,21.8875,22949.99767,24.63337204,23.99972815,24.3165501,0,143.4574992,23.99972815,0.010162802,52.9615053,0,0,0,271.6978493,978112.2575,199.541951,718351.0234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  03:00:00,21.325,14849.99849,24.5453475,23.99974851,24.27254801,0,128.6879839,23.99974851,0.010462643,54.44271932,0,0,0,253.0879014,911116.445,180.0536614,648193.181,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  04:00:00,21.1,14849.99849,24.47690698,23.99976972,24.23833835,0,117.7622565,23.99976972,0.010737117,55.82548991,0,0,0,241.3519985,868867.1945,167.23869,602059.2841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  05:00:00,21.1,14849.99849,24.42660149,23.99978211,24.2131918,0,110.3009539,23.99978211,0.010909814,56.70789562,0,0,0,234.0885881,842718.9171,159.7796686,575206.8069,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  06:00:00,21.1,29699.99698,24.38819755,23.99979195,24.19399475,0,105.1602056,23.99979195,0.011006789,57.20316827,0,0,0,228.4023496,822248.4587,154.6432028,556715.53,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  07:00:00,20.975,59399.99396,24.51898534,23.99974842,24.25936688,0,155.4444515,23.99974842,0.010904256,56.71557481,0,0,0,301.6319191,1085874.909,203.8323367,733796.412,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  08:00:00,20.8375,75599.99231,24.76425875,23.99972422,24.38199148,0,207.2911913,23.99972422,0.010563756,54.9952301,0,0,0,369.7526162,1331109.418,254.4771111,916117.5998,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  09:00:00,20.675,59399.99396,25.07865758,23.99979652,24.53922705,0,217.3699974,23.99979652,0.010395805,54.16941409,0,0,0,378.0802706,1361088.974,263.1773362,947438.4104,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  10:00:00,21.85,59399.99396,26.26010125,23.99937614,25.12973869,0,475.8200189,23.99937614,0.009724122,50.71167744,0,0,0,728.9876242,2624355.447,531.1899546,1912283.837,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  11:00:00,23.9125,37799.99615,26.48924729,23.99949488,25.24437109,0,517.8744048,23.99949488,0.009220772,48.10647749,0,0,0,761.0611404,2739820.105,590.7681164,2126765.219,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  12:00:00,25.95,37799.99615,26.22097085,23.99974261,25.11035673,0,446.3874043,23.99974261,0.009354952,48.79536606,0,0,0,684.5710984,2464455.954,536.623576,1931844.874,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  13:00:00,27.3875,37799.99615,26.04783491,23.99980419,25.02381955,0,401.8753849,23.99980419,0.009684939,50.45778806,0,0,0,654.3345469,2355604.369,504.2512074,1815304.347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  14:00:00,28.4875,37799.99615,26.03382454,23.99976893,25.01679673,0,398.4103763,23.99976893,0.009893905,51.47721025,0,0,0,668.071916,2405058.898,510.0146332,1836052.68,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  15:00:00,29.5875,37799.99615,26.05267615,23.99973711,25.02620663,0,403.9454682,23.99973711,0.009983031,51.88081207,0,0,0,685.6870434,2468473.356,524.8001265,1889280.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  16:00:00,29.75,37799.99615,25.97534762,23.99970753,24.98752758,0,390.9824808,23.99970753,0.010066709,52.28886316,0,0,0,673.0821187,2423095.627,513.1971101,1847509.596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  17:00:00,29.4125,37799.99615,25.75256361,23.99966356,24.87611358,0,349.6688699,23.99966356,0.010230201,53.12445534,0,0,0,622.977938,2242720.577,469.0241506,1688486.942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  18:00:00,29.05,37799.99615,25.56372752,23.99962304,24.78167528,0,332.3806816,23.99962304,0.01036053,53.79030618,0,0,0,604.9055771,2177660.078,448.6421253,1615111.651,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  19:00:00,27.9625,90449.9908,25.37994929,23.9996595,24.68980439,0,293.9957262,23.9996595,0.010475323,54.41102634,0,0,0,551.3730233,1984942.884,401.113174,1444007.426,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  20:00:00,26.4625,120149.9878,25.25832847,23.99962291,24.62897569,0,277.7311438,23.99962291,0.010648271,55.315435,0,0,0,526.1069663,1893985.079,372.2087226,1339951.402,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  21:00:00,24.9625,134999.9863,25.16286591,23.99957102,24.58121846,0,276.229264,23.99957102,0.010765521,55.95000439,0,0,0,519.3511427,1869664.114,358.0356426,1288928.313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  22:00:00,23.9625,120149.9878,25.07334146,23.99953658,24.53643902,0,269.1128036,23.99953658,0.010838868,56.34627456,0,0,0,503.9938665,1814377.919,342.4917141,1232970.171,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  23:00:00,23.2,90449.9908,24.93039939,23.99959221,24.4649958,0,212.8512599,23.99959221,0.011071494,57.53419299,0,0,0,420.3590707,1513292.654,279.8519648,1007467.073,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/10  24:00:00,22.4625,44549.99547,24.77997649,23.9996647,24.3898206,0,169.3798584,23.9996647,0.011409156,59.2570048,0,0,0,357.4317571,1286754.325,230.1856054,828668.1796,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  01:00:00,21.8875,29699.99698,24.66990891,23.99970781,24.33480836,0,149.4585407,23.99970781,0.01171973,60.87894944,0,0,0,329.4530533,1186030.992,205.4219813,739519.1326,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  02:00:00,21.325,22949.99767,24.57955971,23.99973134,24.28964553,0,133.938348,23.99973134,0.011932988,61.98935272,0.25,0,0,303.7489918,1093496.371,185.1738416,666625.8299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  03:00:00,20.7875,14849.99849,24.49778229,23.99975684,24.24876957,0,120.2012456,23.99975684,0.012099159,62.83602104,1,0,0,278.5499796,1002779.927,166.9268775,600936.7589,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  04:00:00,19.7875,14849.99849,24.39597025,23.99980823,24.19788924,0,103.0388654,23.99980823,0.012111922,62.98069386,1,0,0,236.2073137,850346.3295,141.4488103,509215.7171,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  05:00:00,18.4875,14849.99849,24.27153772,23.99986772,24.13570272,0,81.75769037,23.99986772,0.01182412,61.6365692,0,0,0,177.8282232,640181.6034,109.448535,394014.7261,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  06:00:00,17.1875,29699.99698,24.14253678,23.99993028,24.07123353,0,60.44246762,23.99993028,0.011359227,59.37639489,0,0,0,120.6905176,434485.8633,77.48376224,278941.5441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  07:00:00,16.575,59399.99396,24.23406235,23.99988901,24.11697568,0,105.8135394,23.99988901,0.010649736,55.80763603,0,0,0,172.8977552,622431.9188,117.8186789,424147.2441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  08:00:00,16.375,75599.99231,24.71262731,23.99975612,24.35619171,0,194.4039422,23.99975612,0.009634108,50.64913532,0,0,0,277.5522198,999187.9913,204.7171893,736981.8814,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  09:00:00,16.175,59399.99396,25.1870716,23.99973554,24.59340357,0,232.001703,23.99973554,0.008695182,45.8453546,0,0,0,300.8355221,1083007.88,240.7051473,866538.5301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  10:00:00,17.1625,59399.99396,25.66824066,23.99971243,24.83397655,0,324.9058726,23.99971243,0.007909418,41.79651011,0,0,0,395.7346752,1424644.831,341.8126811,1230525.652,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  11:00:00,18.8,37799.99615,26.20735935,23.99966948,25.10351441,0,439.4926838,23.99966948,0.007220766,38.21412534,0,0,0,505.1558571,1818561.086,470.017266,1692062.158,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  12:00:00,20.4625,37799.99615,25.87198654,23.999863,24.93592477,0,357.8192983,23.999863,0.006775376,35.88208865,0,0,0,407.8765489,1468355.576,402.2462854,1448086.627,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  13:00:00,21.475,37799.99615,25.57405715,23.99987152,24.78696434,0,286.9616622,23.99987152,0.006402573,33.92784597,0,0,0,339.8121983,1223323.914,339.8121983,1223323.914,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  14:00:00,22.0125,37799.99615,25.50510527,23.99988672,24.752496,0,271.4810359,23.99988672,0.006080202,32.21595406,0,0,0,328.7898392,1183643.421,328.7898392,1183643.421,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  15:00:00,22.575,37799.99615,25.39951753,23.99990318,24.69971035,0,249.8857692,23.99990318,0.005815083,30.81246325,0,0,0,311.8541254,1122674.852,311.8541254,1122674.852,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  16:00:00,22.2375,37799.99615,25.25450457,23.99989597,24.62720027,0,225.6409413,23.99989597,0.005599939,29.68267682,0,0,0,284.8365153,1025411.455,284.8365153,1025411.455,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  17:00:00,21.275,37799.99615,25.05763479,23.99985686,24.52874582,0,199.5109912,23.99985686,0.005481635,29.06116595,0,0,0,250.7773664,902798.519,250.7773664,902798.519,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  18:00:00,20.3375,37799.99615,24.84556312,23.99983871,24.42270091,0,188.7110275,23.99983871,0.005405934,28.6813255,0,0,0,232.2513574,836104.8865,232.2513574,836104.8865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  19:00:00,18.75,90449.9908,24.62047223,23.99986801,24.31017012,0,147.5779947,23.99986801,0.005327179,28.29545364,0,0,0,178.0347043,640924.9356,178.0347043,640924.9356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  20:00:00,16.6875,120149.9878,24.44851678,23.99986208,24.22418943,0,123.3652301,23.99986208,0.005357115,28.48177347,0,0,0,136.8150819,492534.2949,136.8150819,492534.2949,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  21:00:00,14.65,134999.9863,24.30300719,23.99985295,24.15143007,0,112.0452824,23.99985295,0.005424406,28.86541376,0,0,0,108.6904636,391285.6691,108.6904636,391285.6691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  22:00:00,13.65,120149.9878,24.18326954,23.9998519,24.09156072,0,100.2490799,23.9998519,0.005504781,29.30035957,0,0,0,88.65725133,319166.1048,88.65725133,319166.1048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  23:00:00,13.3125,90449.9908,24.03000299,23.99990363,24.01495331,0,46.45470461,23.99990363,0.005602917,29.83668814,0,0,0,32.10469455,115576.9004,32.10469455,115576.9004,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/11  24:00:00,12.95,44549.99547,23.86197515,23.95084222,23.90640869,0,14.77635635,23.95084222,0.005679592,30.34222823,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  01:00:00,12.425,29699.99698,23.68406098,23.75802338,23.72104218,0,15.33093656,23.75802338,0.005719714,30.91110907,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  02:00:00,11.8875,22949.99767,23.49425697,23.53705657,23.51565677,0,17.89532687,23.53705657,0.005741765,31.46452971,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  03:00:00,11.325,14849.99849,23.29301323,23.30783882,23.30042602,0,20.29880906,23.30783882,0.005744728,31.93095118,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  04:00:00,11.35,14849.99849,23.11252427,23.12575596,23.11914011,0,20.61500241,23.12575596,0.005728981,32.1962341,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  05:00:00,11.6875,14849.99849,22.97010955,23.02334106,22.99672531,0,17.72472399,23.02334106,0.005668607,32.07790311,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  06:00:00,12.05,29699.99698,22.85476581,22.95165825,22.90321203,0,14.88124055,22.95165825,0.005561815,31.62773587,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  07:00:00,13.0125,59399.99396,23.34952429,23.44347575,23.39650002,0,53.68534117,23.44347575,0.005404494,29.87177649,0,0,0,27.29923632,98277.25074,27.29923632,98277.25074,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  08:00:00,14.3125,75599.99231,25.57685446,23.99737361,24.78711403,0,386.5227484,23.99737361,0.005177976,27.69000566,0,0,0,379.975866,1367913.118,379.975866,1367913.118,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  09:00:00,15.6125,59399.99396,27.00651325,23.99953177,25.50302251,0,697.235034,23.99953177,0.004981294,26.65966797,0,0,0,701.7290865,2526224.711,701.7290865,2526224.711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  10:00:00,17.2875,59399.99396,27.36526144,23.9996252,25.68244332,0,781.8125714,23.9996252,0.004779313,25.59638635,0,0,0,800.1043246,2880375.568,800.1043246,2880375.568,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  11:00:00,19.125,37799.99615,26.99386341,23.99973673,25.49680007,0,652.2412866,23.99973673,0.004529876,24.25494671,0,0,0,685.7238357,2468605.808,685.7238357,2468605.808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  12:00:00,20.9875,37799.99615,26.22274697,23.9998135,25.11128023,0,442.966867,23.9998135,0.004259407,22.80782122,0,0,0,491.8474749,1770650.91,491.8474749,1770650.91,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  13:00:00,21.825,37799.99615,25.77256789,23.99986218,24.88621504,0,330.2504138,23.99986218,0.003982384,21.32061987,0,0,0,386.0673015,1389842.285,386.0673015,1389842.285,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  14:00:00,21.9625,37799.99615,25.6247155,23.99988729,24.8123014,0,295.9476411,23.99988729,0.003757075,20.10147343,0,0,0,352.9151604,1270494.577,352.9151604,1270494.577,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  15:00:00,22.125,37799.99615,25.54299748,23.99989752,24.7714475,0,278.0798617,23.99989752,0.00356508,19.06098842,0,0,0,336.3971885,1211029.879,336.3971885,1211029.879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  16:00:00,21.7625,37799.99615,25.41164195,23.99988981,24.70576588,0,256.1308716,23.99988981,0.003455828,18.47310485,0,0,0,311.4776224,1121319.441,311.4776224,1121319.441,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  17:00:00,21,37799.99615,25.16765111,23.99985203,24.58375157,0,220.4342542,23.99985203,0.003483938,18.62257013,0,0,0,269.5142993,970251.4774,269.5142993,970251.4774,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  18:00:00,20.2625,37799.99615,24.93143696,23.99983584,24.4656364,0,204.0883244,23.99983584,0.003583269,19.15049935,0,0,0,247.0959683,889545.4858,247.0959683,889545.4858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  19:00:00,18.0625,90449.9908,24.66760744,23.99986231,24.33373488,0,154.0069342,23.99986231,0.00371992,19.87642532,0,0,0,178.8781005,643961.1617,178.8781005,643961.1617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  20:00:00,14.9,120149.9878,24.43148285,23.99986074,24.21567179,0,115.0115357,23.99986074,0.004030437,21.53848138,0,0,0,113.7692412,409569.2685,113.7692412,409569.2685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  21:00:00,11.7625,134999.9863,24.21368705,23.99986571,24.10677638,0,87.57868674,23.99986571,0.004395345,23.4835185,0,0,0,60.42842369,217542.3253,60.42842369,217542.3253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  22:00:00,9.7875,120149.9878,24.02146583,24.00243929,24.01195256,0,60.73576164,24.00243929,0.004717919,25.19003328,0,0,0,17.08202174,61495.27826,17.08202174,61495.27826,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  23:00:00,8.4875,90449.9908,23.75614307,23.69019808,23.72317057,0,36.46995044,23.69019808,0.00498903,27.13439957,0,0,0,0,0,0,0,19174.35917,5.32621088,265656.6621
e-singletint-lowe,east,lowe panel, 10/12  24:00:00,7.1875,44549.99547,23.38631841,23.18165075,23.28398458,0,37.49142904,23.18165075,0.005160355,28.9316043,0,0,0,0,0,0,0,37326.97077,10.36860299,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  01:00:00,6.2,29699.99698,23.01283793,22.72666077,22.86974935,0,48.93951086,22.72666077,0.005245137,30.22316394,0,0,0,0,0,0,0,17510.99598,4.864165551,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  02:00:00,5.4625,22949.99767,22.65591568,22.32653157,22.49122363,0,55.18786861,22.32653157,0.005290382,31.21177636,0,0,0,0,0,0,0,7986.55189,2.218486636,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  03:00:00,4.7,14849.99849,22.29814556,21.93480341,22.11647448,0,60.70072675,21.93480341,0.005313486,32.09173874,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  04:00:00,4.15,14849.99849,21.95203463,21.57502816,21.76353139,0,63.05068542,21.57502816,0.005310623,32.76667119,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  05:00:00,3.8125,14849.99849,21.62386406,21.24825164,21.43605785,0,63.59365911,21.24825164,0.005292734,33.30503106,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  06:00:00,3.45,29699.99698,21.31608866,21.0179997,21.16704418,0,49.55268491,21.0179997,0.005262703,33.58885293,0,0,0,0,0,0,0,68067.00815,18.90750226,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  07:00:00,6.55,59399.99396,21.78461648,21.52111917,21.65286782,0,72.28374933,21.52111917,0.005223631,32.3467702,0,0,0,8.354348137,30075.65329,8.212920967,29566.51548,3499.975654,0.972215459,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  08:00:00,11.75,75599.99231,24.57186728,23.76139032,24.1666288,0,227.0014641,23.76139032,0.005200842,28.12294991,0,0,0,193.9799154,698327.6953,193.9799154,698327.6953,15487.08108,4.301966965,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  09:00:00,16.95,59399.99396,26.46605286,23.99958195,25.23281741,0,584.7945006,23.99958195,0.005172491,27.5743426,0,0,0,600.3017078,2161086.148,600.3017078,2161086.148,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  10:00:00,19.9625,59399.99396,27.06020736,23.99965285,25.52993011,0,720.6905019,23.99965285,0.005008097,26.70482057,0,0,0,761.0306386,2739710.299,761.0306386,2739710.299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  11:00:00,21.6,37799.99615,26.83389253,23.99974495,25.41681874,0,626.8213267,23.99974495,0.00476593,25.40735834,0,0,0,680.6838507,2450461.862,680.6838507,2450461.862,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  12:00:00,23.2625,37799.99615,26.09874487,23.99981554,25.04928021,0,423.5792372,23.99981554,0.004482336,23.89711674,0,0,0,491.1826214,1768257.437,491.1826214,1768257.437,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  13:00:00,24.275,37799.99615,25.65523034,23.99986917,24.82754975,0,310.7928037,23.99986917,0.004203179,22.40480023,0,0,0,386.7740232,1392386.484,386.7740232,1392386.484,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  14:00:00,24.8125,37799.99615,25.53706632,23.99989394,24.76848013,0,283.2025863,23.99989394,0.004003653,21.32657527,0,0,0,363.631804,1309074.495,363.631804,1309074.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  15:00:00,25.375,37799.99615,25.45260648,23.99990835,24.72625742,0,264.9924706,23.99990835,0.003873439,20.616486,0,0,0,350.0697206,1260250.994,350.0697206,1260250.994,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  16:00:00,25.0375,37799.99615,25.33008537,23.99989963,24.6649925,0,244.229598,23.99989963,0.003826261,20.34640824,0,0,0,326.5383302,1175537.989,326.5383302,1175537.989,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  17:00:00,24.075,37799.99615,25.15448623,23.99985594,24.57717109,0,219.1973998,23.99985594,0.00387558,20.59931051,0,0,0,293.5793401,1056885.624,293.5793401,1056885.624,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  18:00:00,23.1375,37799.99615,24.97040986,23.99982534,24.4851176,0,211.4103274,23.99982534,0.00393594,20.91815824,0,0,0,278.0694284,1001049.942,278.0694284,1001049.942,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  19:00:00,21.8625,90449.9908,24.77371511,23.99984451,24.38677981,0,179.0277133,23.99984451,0.004008183,21.29961479,0,0,0,235.1917135,846690.1684,235.1917135,846690.1684,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  20:00:00,20.3625,120149.9878,24.64378147,23.99982346,24.32180246,0,163.9894175,23.99982346,0.004198243,22.30282369,0,0,0,207.7921285,748051.6625,207.7921285,748051.6625,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  21:00:00,18.8625,134999.9863,24.54179442,23.99979963,24.27079702,0,161.7680597,23.99979963,0.004434261,23.5478146,0,0,0,193.1939334,695498.1602,193.1939334,695498.1602,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  22:00:00,17.6125,120149.9878,24.43762605,23.99978832,24.21870719,0,151.5666403,23.99978832,0.00470248,24.96148327,0,0,0,172.6674738,621602.9056,172.6674738,621602.9056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  23:00:00,16.5125,90449.9908,24.27272182,23.99982733,24.13627458,0,91.68684187,23.99982733,0.005011204,26.58707288,0,0,0,103.7043222,373335.56,103.7043222,373335.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/13  24:00:00,15.4125,44549.99547,24.09075293,23.99988103,24.04531698,0,45.64958915,23.99988103,0.00529649,28.08781783,0,0,0,48.58213381,174895.6817,48.58213381,174895.6817,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  01:00:00,13.25,35099.99643,23.88259132,23.96520361,23.92389747,0,17.08168092,23.96520361,0.005549132,29.45958361,0,0,0,4.922464461,17720.87206,4.922464461,17720.87206,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  02:00:00,10.5125,35099.99643,23.59390875,23.58660134,23.59025504,0,19.74241687,23.58660134,0.005747662,31.19687809,0,0,0,0,0,0,0,18495.08249,5.137522914,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  03:00:00,7.75,14849.99849,23.21154604,23.06935808,23.14045206,0,31.22834307,23.06935808,0.005852597,32.76823085,0,0,0,0,0,0,0,37211.77737,10.33660483,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  04:00:00,6.2,14849.99849,22.82008973,22.56407081,22.69208027,0,44.43411824,22.56407081,0.005881665,33.95221325,0,0,0,0,0,0,0,28482.00063,7.911666843,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  05:00:00,5.4625,14849.99849,22.46568819,22.15683242,22.31126031,0,53.75989411,22.15683242,0.005881189,34.80047078,0,0,0,0,0,0,0,7925.250622,2.201458506,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  06:00:00,4.7,14849.99849,22.11502416,21.76770931,21.94136673,0,59.49752507,21.76770931,0.005859701,35.52978462,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  07:00:00,6.9625,55349.99437,22.62927344,22.12027036,22.3747719,0,75.8016748,22.12027036,0.005830612,34.64002935,0,0,0,10.70084207,38523.03144,10.12732613,36458.37408,3835.405216,1.065390338,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  08:00:00,11.0625,55349.99437,25.78995281,23.98261711,24.88628496,0,434.9106733,23.98261711,0.005918015,31.40499728,0,0,0,399.4356602,1437968.377,395.5085512,1423830.784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  09:00:00,15.1625,75599.99231,27.46291424,24.11196562,25.78743993,0,858.2376022,24.11196562,0.006170277,32.48684085,0,0,0,853.705112,3073338.403,851.8500994,3066660.358,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  10:00:00,18.325,75599.99231,27.79495567,24.17387322,25.98441445,0,892.7246645,24.17387322,0.006491817,34.04027011,0,0,0,924.7585151,3329130.654,922.7848468,3322025.448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  11:00:00,20.8625,55349.99437,27.15195858,24.00480803,25.57838331,0,707.642319,24.00480803,0.006713397,35.5469576,0,0,0,760.6717744,2738418.388,756.7512242,2724304.407,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  12:00:00,23.425,44549.99547,26.28195418,23.99987371,25.14091394,0,469.2993129,23.99987371,0.006899045,36.50686932,0,0,0,538.5181298,1938665.267,538.3290973,1937984.75,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  13:00:00,24.9,44549.99547,25.88721064,23.99986523,24.94353794,0,367.9685737,23.99986523,0.007024869,37.12788373,0,0,0,449.2073812,1617146.572,449.2073812,1617146.572,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  14:00:00,25.6375,44549.99547,25.75137155,23.99986639,24.87561897,0,336.6388479,23.99986639,0.007098156,37.47307274,0,0,0,423.9788237,1526323.765,423.9788237,1526323.765,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  15:00:00,26.4,44549.99547,25.64993619,23.9998663,24.82490125,0,314.7876087,23.9998663,0.007125228,37.57645487,0,0,0,408.4356224,1470368.241,408.4356224,1470368.241,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  16:00:00,26.2,44549.99547,25.50893036,23.99987529,24.75440282,0,284.49178,23.99987529,0.007164021,37.76438036,0,0,0,376.5087459,1355431.485,376.5087459,1355431.485,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  17:00:00,25.4625,44549.99547,25.34741391,24.00000837,24.67371114,0,250.2339044,24.00000837,0.007303547,38.49101748,0,0,0,340.8463762,1227046.954,336.1622423,1210184.072,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  18:00:00,24.7,44549.99547,25.18197024,24.00002923,24.59099973,0,241.6987143,24.00002923,0.007542141,39.73331553,0,0,0,335.120811,1206434.919,321.3075141,1156707.051,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  19:00:00,23.7125,114749.9883,25.03155601,23.9998207,24.51568836,0,225.0241058,23.9998207,0.007781422,40.9788392,0,0,0,319.2840282,1149422.501,296.4135799,1067088.888,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  20:00:00,22.6125,134999.9863,24.92695504,23.99971717,24.4633361,0,227.2935796,23.99971717,0.008092607,42.62382208,0,0,0,322.8750689,1162350.248,289.5174715,1042262.897,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  21:00:00,21.5125,134999.9863,24.84169506,23.999637,24.42066603,0,228.9621807,23.999637,0.008376159,44.11425206,0,0,0,326.3958776,1175025.159,282.0027074,1015209.747,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  22:00:00,20.4125,134999.9863,24.74252981,23.99969901,24.37111441,0,203.5556678,23.99969901,0.008505048,44.78376886,0,0,0,293.2205978,1055594.152,247.4368924,890772.8125,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  23:00:00,19.3125,114749.9883,24.57973468,23.99979987,24.28976728,0,137.5812347,23.99979987,0.008626898,45.41630901,0,0,0,207.7681097,747965.1948,172.3285055,620382.6199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/14  24:00:00,18.2125,55349.99437,24.39886661,23.99985924,24.19936293,0,88.62755701,23.99985924,0.008824744,46.44312127,0,0,0,140.9850678,507546.2442,114.2302904,411229.0456,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  01:00:00,16.8625,35099.99643,24.23784217,23.99986126,24.11885172,0,70.9090616,23.99986126,0.009092168,47.83021378,0,0,0,108.406995,390265.1821,85.2783458,307002.0449,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  02:00:00,15.3625,35099.99643,24.07662731,23.99995589,24.0382916,0,43.92251706,23.99995589,0.009396689,49.4080601,0,0,0,60.28300629,217018.8226,45.81369482,164929.3014,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  03:00:00,13.8625,14849.99849,23.90391058,23.9954115,23.94966104,0,17.92843435,23.9954115,0.009700074,51.02519822,0,0,0,10.66158068,38381.69045,7.88851538,28398.65537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  04:00:00,13.05,14849.99849,23.74399323,23.86494307,23.80446815,0,12.62413992,23.86494307,0.009961544,52.81203917,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  05:00:00,12.7125,14849.99849,23.58837213,23.69220881,23.64029047,0,14.12430517,23.69220881,0.010108881,54.1400038,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  06:00:00,12.35,14849.99849,23.42961195,23.51876566,23.47418881,0,15.47942022,23.51876566,0.010169426,55.06557626,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  07:00:00,13.825,55349.99437,24.0835118,23.71653606,23.90002393,0,93.64384284,23.71653606,0.01008835,54.0525008,0,0,0,112.1152229,403614.8023,79.00447099,284416.0956,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  08:00:00,16.425,55349.99437,26.80233042,23.997651,25.39999071,0,657.989514,23.997651,0.008762781,46.29337853,0,0,0,863.3394399,3108021.984,667.6087827,2403391.618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  09:00:00,19.025,75599.99231,28.24611975,24.60711817,26.42661896,0,933.0547531,24.60711817,0.007693201,39.27938634,0,0,0,1071.852021,3858667.276,945.4051021,3403458.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  10:00:00,21.0625,75599.99231,28.63656259,24.80847045,26.72251652,0,950.4359426,24.80847045,0.007587956,38.27529439,0,0,0,1084.570799,3904454.878,996.4387541,3587179.515,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  11:00:00,22.7,55349.99437,27.94420652,24.18300847,26.06360749,0,874.111513,24.18300847,0.007618192,39.89398713,0,0,0,1036.237231,3730454.03,949.5917977,3418530.472,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  12:00:00,24.3625,44549.99547,26.88436894,24.00048256,25.44242575,0,619.2193882,24.00048256,0.007760585,41.07524919,0,0,0,762.6613461,2745580.846,696.2441606,2506478.978,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  13:00:00,25.8125,44549.99547,26.38751845,23.99979694,25.19365769,0,483.9740915,23.99979694,0.008004569,42.35194531,0,0,0,630.6078288,2270188.184,572.8846436,2062384.717,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  14:00:00,27.1125,44549.99547,26.29930246,23.99977256,25.14953751,0,462.6603935,23.99977256,0.00813647,43.01382744,0,0,0,617.5085214,2223030.677,562.369312,2024529.523,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  15:00:00,28.4125,44549.99547,26.2301567,23.99976676,25.11496173,0,448.0582553,23.99976676,0.008186516,43.23149306,0,0,0,606.0097846,2181635.224,558.5509638,2010783.47,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  16:00:00,28.2125,44549.99547,26.06546035,23.99977697,25.03261866,0,409.4836343,23.99977697,0.008173265,43.14610899,0,0,0,561.380956,2020971.442,518.2851926,1865826.693,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  17:00:00,27.1125,44549.99547,25.81036309,23.99980359,24.90508334,0,349.8739143,23.99980359,0.008134363,42.97033625,0,0,0,489.6794695,1762846.09,449.5082775,1618229.799,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  18:00:00,26.0125,44549.99547,25.56245741,23.99976507,24.78111124,0,319.4039158,23.99976507,0.008124532,42.9353961,0,0,0,449.2158164,1617176.939,409.8759432,1475553.395,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  19:00:00,24.5375,114749.9883,25.34528805,23.99974216,24.67251511,0,285.1041621,23.99974216,0.008075003,42.70382472,0,0,0,400.6973595,1442510.494,363.2782503,1307801.701,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  20:00:00,22.9,134999.9863,25.18336146,23.99962748,24.59149447,0,275.0096708,23.99962748,0.007986814,42.28616188,0,0,0,374.0979538,1346752.634,339.5686125,1222447.005,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  21:00:00,21.2375,134999.9863,25.03744908,23.99955942,24.51850425,0,264.7305433,23.99955942,0.007833607,41.50089232,0,0,0,346.9326913,1248957.689,315.5112767,1135840.596,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  22:00:00,19.5375,134999.9863,24.88090214,23.99965669,24.44027941,0,226.8401579,23.99965669,0.007575974,40.17728019,0,0,0,287.8705387,1036333.939,263.5859831,948909.5393,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  23:00:00,17.9,114749.9883,24.66749308,23.99979819,24.33364563,0,149.119738,23.99979819,0.00741663,39.35679669,0,0,0,187.8860063,676389.6228,172.3562358,620482.4489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/15  24:00:00,16.2375,55349.99437,24.43497288,24.00002151,24.21749719,0,88.35138922,24.00002151,0.007368372,39.10319435,0,0,0,107.4438847,386797.9851,97.84413096,352238.8714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  01:00:00,15.0375,29699.99698,24.25007079,24.00019954,24.12513516,0,65.85904192,24.00019954,0.007406593,39.32788446,0,0,0,72.53931986,261141.5515,65.46195465,235663.0367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  02:00:00,14.075,22949.99767,24.08786792,24.00010705,24.04398748,0,39.58856419,24.00010705,0.007441982,39.52861934,0,0,0,34.96307715,125867.0777,31.27734574,112598.4447,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  03:00:00,13.1375,14849.99849,23.9302183,23.99103185,23.96062508,0,17.77195162,23.99103185,0.007439316,39.53616535,0,0,0,3.058351381,11010.06497,2.723760917,9805.539301,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  04:00:00,12.425,14849.99849,23.76625961,23.828339,23.7972993,0,16.3428701,23.828339,0.007373526,39.57548466,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  05:00:00,11.8875,14849.99849,23.5852493,23.61904455,23.60214692,0,18.90483438,23.61904455,0.007236037,39.362875,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  06:00:00,11.325,29699.99698,23.39842209,23.40607277,23.40224743,0,21.58810884,23.40607277,0.007054769,38.89830226,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  07:00:00,12.1625,59399.99396,23.91479235,23.7138649,23.81432863,0,88.35323069,23.7138649,0.006796253,36.81003749,0,0,0,61.27776728,220599.9622,57.70068173,207722.4542,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  08:00:00,13.8,75599.99231,26.26679079,23.99833209,25.13256144,0,534.4388193,23.99833209,0.0063426,33.80635196,0,0,0,536.2742409,1930587.267,523.5905939,1884926.138,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  09:00:00,15.4625,59399.99396,27.54528229,24.01196622,25.77862426,0,836.5501986,24.01196622,0.005968921,31.82013928,0,0,0,838.5304934,3018709.776,838.5304934,3018709.776,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  10:00:00,17.0375,59399.99396,27.76352344,24.04364219,25.90358282,0,878.1163284,24.04364219,0.005637675,30.01203331,0,0,0,894.6431401,3220715.305,894.6431401,3220715.305,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  11:00:00,18.5375,37799.99615,27.28903635,24.00041751,25.64472693,0,728.2086364,24.00041751,0.005333064,28.46085238,0,0,0,756.9595907,2725054.526,756.9595907,2725054.526,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  12:00:00,20.0375,37799.99615,26.39630897,23.99980832,25.19805864,0,482.5705623,23.99980832,0.005091121,27.17088683,0,0,0,523.5791776,1884885.039,523.5791776,1884885.039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  13:00:00,21.2875,37799.99615,25.8858044,23.99986856,24.94283648,0,353.8755774,23.99986856,0.004900418,26.12838925,0,0,0,405.2350074,1458846.027,405.2350074,1458846.027,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  14:00:00,22.3875,37799.99615,25.72283073,23.99989311,24.86136192,0,316.9457806,23.99989311,0.004776015,25.43493034,0,0,0,377.3944469,1358620.009,377.3944469,1358620.009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  15:00:00,23.4875,37799.99615,25.60007579,23.99990783,24.79999181,0,291.2333288,23.99990783,0.004703879,25.02846649,0,0,0,360.7670049,1298761.217,360.7670049,1298761.217,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  16:00:00,23.4625,37799.99615,25.44953153,23.99989731,24.72471442,0,265.2810861,23.99989731,0.004696664,24.98094672,0,0,0,334.6148821,1204613.576,334.6148821,1204613.576,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  17:00:00,22.7,37799.99615,25.24747266,23.99984995,24.62366131,0,236.1276729,23.99984995,0.004783411,25.4228515,0,0,0,299.1721609,1077019.779,299.1721609,1077019.779,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  18:00:00,21.9625,37799.99615,25.04674782,23.99982148,24.52328465,0,226.2556613,23.99982148,0.00489437,25.99826632,0,0,0,283.2111003,1019559.961,283.2111003,1019559.961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  19:00:00,20.45,90449.9908,24.84039244,23.99984253,24.42011748,0,188.823279,23.99984253,0.005006215,26.58759265,0,0,0,233.2953308,839863.1909,233.2953308,839863.1909,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  20:00:00,18.3875,120149.9878,24.66773369,23.99982626,24.33377997,0,164.1644716,23.99982626,0.005242993,27.83456489,0,0,0,191.5913546,689728.8767,191.5913546,689728.8767,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  21:00:00,16.35,134999.9863,24.52115044,23.99981361,24.26048203,0,152.1269104,23.99981361,0.005535234,29.37240194,0,0,0,162.7023445,585728.4401,162.7023445,585728.4401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  22:00:00,14.4125,120149.9878,24.3657059,23.99981342,24.18275966,0,130.9223528,23.99981342,0.00582291,30.88477177,0,0,0,125.4721669,451699.8007,125.4721669,451699.8007,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  23:00:00,12.575,90449.9908,24.13988425,23.99988302,24.06988364,0,58.80137022,23.99988302,0.006117182,32.43026759,0,0,0,38.42906228,138344.6242,38.1671438,137401.7177,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/16  24:00:00,10.7125,44549.99547,23.87043858,23.80645804,23.83844831,0,27.52030384,23.80645804,0.006355748,34.07902616,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  01:00:00,9.625,29699.99698,23.58082363,23.44532831,23.51307597,0,34.05916137,23.44532831,0.006509107,35.63613493,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  02:00:00,9.0875,22949.99767,23.31444936,23.15768331,23.23606633,0,36.89927677,23.15768331,0.006591668,36.701423,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  03:00:00,8.525,14849.99849,23.04978207,22.87603289,22.96290748,0,39.08105353,22.87603289,0.006629682,37.52144227,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  04:00:00,8.05,14849.99849,22.78895022,22.60105771,22.69500396,0,41.12928632,22.60105771,0.006638202,38.186535,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  05:00:00,7.7125,14849.99849,22.53752798,22.34547453,22.44150125,0,42.15988026,22.34547453,0.006663953,38.93329055,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  06:00:00,7.35,29699.99698,22.2952511,22.10059431,22.19792271,0,43.25988566,22.10059431,0.006708523,39.77976076,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  07:00:00,9.3875,59399.99396,22.94266584,22.70769069,22.82517827,0,74.04393729,22.70769069,0.006758949,38.67250031,0,0,0,21.36319867,76907.5152,19.17677772,69036.39978,4395.336997,1.220926944,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  08:00:00,12.95,75599.99231,25.97053213,23.98715959,24.97884586,0,488.3906949,23.98715959,0.006716073,35.56308452,0,0,0,501.9281997,1806941.519,467.1453908,1681723.407,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  09:00:00,16.4875,59399.99396,27.35448,23.9994645,25.67697225,0,806.6361474,23.9994645,0.00668623,35.40261617,0,0,0,859.503028,3094210.901,817.9410455,2944587.764,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  10:00:00,19.3,59399.99396,27.56215048,23.99969951,25.78092499,0,846.1545132,23.99969951,0.006829732,36.14445403,0,0,0,918.7556215,3307520.237,880.8605742,3171098.067,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  11:00:00,21.7,37799.99615,27.12158413,23.9998597,25.56072192,0,693.3065162,23.9998597,0.007037964,37.21976735,0,0,0,776.4720587,2795299.411,748.0130036,2692846.813,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  12:00:00,24.1,37799.99615,26.31811818,23.99991228,25.15901523,0,471.1539857,23.99991228,0.007293718,38.53212486,0,0,0,565.4860778,2035749.88,545.8216366,1964957.892,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  13:00:00,25.4375,37799.99615,25.87274541,23.9999248,24.9363351,0,357.4189119,23.9999248,0.007535035,39.7516343,0,0,0,462.7927926,1666054.053,443.1937505,1595497.502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  14:00:00,26.2,37799.99615,25.74097376,23.99991825,24.870446,0,326.7521058,23.99991825,0.007740812,40.75690134,0,0,0,442.4880362,1592956.93,418.8764266,1507955.136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  15:00:00,26.9375,37799.99615,25.65178492,23.99991767,24.8258513,0,307.5891766,23.99991767,0.007939382,41.73129483,0,0,0,433.4414621,1560389.264,405.8570353,1461085.327,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  16:00:00,26.95,37799.99615,25.54004687,23.99988741,24.76996714,0,288.7864861,23.99988741,0.008113475,42.61856436,0,0,0,419.5111015,1510239.965,387.1440243,1393718.487,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  17:00:00,26.6125,37799.99615,25.42267979,23.99981407,24.71124693,0,274.5810012,23.99981407,0.008303148,43.60193721,0,0,0,408.6581349,1471169.285,370.1211245,1332436.048,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  18:00:00,26.25,37799.99615,25.26660162,23.99977034,24.63318598,0,268.5258492,23.99977034,0.008466257,44.44710012,0,0,0,406.2986925,1462675.293,361.0287244,1299703.408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  19:00:00,25.4125,90449.9908,25.12423681,23.99977847,24.56200764,0,241.5305967,23.99977847,0.008583761,45.05556476,0,0,0,375.2029044,1350730.456,327.0632464,1177427.687,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  20:00:00,24.3125,120149.9878,25.03016827,23.999736,24.51495214,0,233.3466373,23.999736,0.008757813,45.98572246,0,0,0,364.1525574,1310949.207,309.7045953,1114936.543,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  21:00:00,23.2125,134999.9863,24.95930098,23.99968186,24.47949142,0,239.0439904,23.99968186,0.008897919,46.72882096,0,0,0,368.9859773,1328349.518,306.210168,1102356.605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  22:00:00,22.2375,120149.9878,24.87930659,23.9996545,24.43948055,0,234.8947435,23.9996545,0.00904405,47.48531505,0,0,0,362.0777152,1303479.775,293.9198054,1058111.299,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/17  23:00:00,21.275,90449.9908,24.73360595,23.99969481,24.36665038,0,177.4035818,23.99969481,0.009312157,48.87207225,0,0,0,289.6572826,1042766.217,228.4074118,822266.6825,0,0,265656.6621
