Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 10/17  24:00:00,20.3375,44549.99547,24.5753843,23.99974761,24.28756595,0,132.54628,23.99974761,0.009654315,50.64016092,0,0,0,231.1931843,832295.4634,175.7188259,632587.7732,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  01:00:00,18.9375,29699.99698,24.41873967,23.99979515,24.20926741,0,104.0858253,23.99979515,0.009986893,52.32376093,0,0,0,185.2112963,666760.6666,135.5749025,488069.6491,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  02:00:00,17.3,22949.99767,24.253373,23.99984113,24.12660706,0,74.73624393,23.99984113,0.010238446,53.56601573,0,0,0,130.3370544,469213.396,92.59905921,333356.6132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  03:00:00,15.6375,14849.99849,24.08121032,23.99988518,24.04054775,0,45.41826288,23.99988518,0.010450767,54.60299921,0,0,0,71.37284645,256942.2472,49.4722881,178100.2372,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  04:00:00,14.625,14849.99849,23.93314177,24.00013718,23.96663947,0,23.65417897,24.00013718,0.010660086,55.69165816,0,0,0,28.4784726,102522.5013,19.3080674,69509.04264,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  05:00:00,14.0875,14849.99849,23.81238255,24.01576129,23.91407192,0,8.634112562,24.01576129,0.010865357,56.7501624,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  06:00:00,13.525,29699.99698,23.68681364,23.88196482,23.78438923,0,8.967601548,23.88196482,0.010995939,57.94286696,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  07:00:00,14.8,59399.99396,24.09265854,23.98106406,24.0368613,0,86.55190369,23.98106406,0.010892271,57.12239052,0,0,0,121.4593809,437253.7712,80.07749851,288278.9947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  08:00:00,17.2625,75599.99231,25.38852062,23.9992602,24.69389041,0,329.6554711,23.9992602,0.009916437,52.04670482,0,0,0,490.2042209,1764735.195,346.8719376,1248738.975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  09:00:00,19.7,59399.99396,25.83472191,23.99948677,24.91710434,0,384.8173986,23.99948677,0.009109295,47.90171425,0,0,0,547.2891308,1970240.871,422.4486581,1520815.169,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  10:00:00,21.6625,59399.99396,26.311084,23.99956188,25.15532294,0,488.2904412,23.99956188,0.008713277,45.8653316,0,0,0,670.4906305,2413766.27,542.3080564,1952309.003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  11:00:00,23.3,37799.99615,26.80059041,23.99950422,25.40004731,0,602.2119644,23.99950422,0.008345795,43.92916789,0,0,0,791.6390827,2849900.698,669.9534423,2411832.392,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  12:00:00,24.9625,37799.99615,26.30717105,23.99977428,25.15347266,0,467.7797958,23.99977428,0.008369466,44.03463989,0,0,0,634.9928485,2285974.255,549.6101414,1978596.509,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  13:00:00,26.0375,37799.99615,26.02890735,23.99984234,25.01437485,0,395.0782869,23.99984234,0.00852842,44.8311008,0,0,0,561.1419076,2020110.868,485.8915474,1749209.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  14:00:00,26.8,37799.99615,25.93833126,23.99983501,24.96908313,0,373.1391003,23.99983501,0.008594614,45.1287154,0,0,0,540.8220277,1946959.3,470.2930221,1693054.88,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  15:00:00,27.5375,37799.99615,25.86648617,23.99983619,24.93316118,0,357.1354813,23.99983619,0.00859466,45.08332179,0,0,0,523.649235,1885137.246,460.4079348,1657468.565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  16:00:00,27.675,37799.99615,25.72202035,23.99982087,24.86092061,0,329.5016038,23.99982087,0.008571487,44.94637324,0,0,0,489.5099037,1762235.653,433.8942876,1562019.435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  17:00:00,27.475,37799.99615,25.56740413,23.99976387,24.783584,0,306.2126349,23.99976387,0.008615387,45.17357701,0,0,0,462.1203951,1663633.422,408.9257397,1472132.663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  18:00:00,27.275,37799.99615,25.38503086,23.99973,24.69238043,0,293.2438946,23.99973,0.008653344,45.36996188,0,0,0,447.4266279,1610735.86,394.2614708,1419341.295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  19:00:00,26.2625,90449.9908,25.22400311,23.99975036,24.61187674,0,261.2594835,23.99975036,0.008661905,45.44294342,0,0,0,405.6580095,1460368.834,353.8506689,1273862.408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  20:00:00,24.825,120149.9878,25.10902418,23.99971436,24.55436927,0,248.1538384,23.99971436,0.008755988,45.94719885,0,0,0,384.5434244,1384356.328,328.7704391,1183573.581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  21:00:00,23.3625,134999.9863,25.01522085,23.99966826,24.50744455,0,249.2916281,23.99966826,0.00884578,46.44129291,0,0,0,380.1376347,1368495.485,317.6998836,1143719.581,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  22:00:00,22.425,120149.9878,24.92518487,23.99964146,24.46241316,0,243.2098756,23.99964146,0.008941386,46.95396894,0,0,0,369.8141179,1331330.824,303.7997827,1093679.218,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  23:00:00,21.8875,90449.9908,24.79273613,23.99968004,24.39620809,0,188.0549737,23.99968004,0.009208458,48.3358028,0,0,0,305.3809578,1099371.448,244.1750271,879030.0975,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/18  24:00:00,21.325,44549.99547,24.64873849,23.99973068,24.32423459,0,145.9265425,23.99973068,0.009600847,50.36399512,0,0,0,256.8069652,924505.0746,197.340691,710426.4877,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  01:00:00,19.975,29699.99698,24.49858055,23.99977383,24.24917719,0,118.5404188,23.99977383,0.009966295,52.25073609,0,0,0,215.2831103,775019.1972,158.6724897,571220.9628,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  02:00:00,18.1125,22949.99767,24.33054966,23.99982095,24.1651853,0,87.98662408,23.99982095,0.010233686,53.62978958,0,0,0,158.0764349,569075.1657,112.5982136,405353.5691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  03:00:00,16.275,14849.99849,24.1551572,23.99986726,24.07751223,0,57.09235057,23.99986726,0.010449682,54.74286832,0,0,0,95.85554936,345079.9777,66.42225663,239120.1239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  04:00:00,15.475,14849.99849,24.01842696,23.99989621,24.00916159,0,36.63838529,23.99989621,0.010682002,55.93926778,0,0,0,58.14042277,209305.522,39.30915096,141512.9435,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  05:00:00,15.275,14849.99849,23.91649501,23.99998497,23.95823999,0,24.64674322,23.99998497,0.010949144,57.31371304,0,0,0,38.82046166,139753.662,25.62069785,92234.51226,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  06:00:00,15.075,29699.99698,23.827804,24.00029,23.914047,0,16.12380275,24.00029,0.011243292,58.82502545,0,0,0,23.98841487,86358.29352,15.41370247,55489.32891,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  07:00:00,16.5,59399.99396,24.40637781,23.99989297,24.20313539,0,135.8688579,23.99989297,0.011214346,58.67747384,0,0,0,229.7594095,827133.8741,146.8967358,528828.2489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  08:00:00,18.9,75599.99231,26.66008697,23.99838973,25.32923835,0,640.6351741,23.99838973,0.009579369,50.28492477,0,0,0,936.0049544,3369617.836,670.7176045,2414583.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  09:00:00,21.3,59399.99396,27.68413866,24.07009356,25.87711611,0,863.9043398,24.07009356,0.008261611,43.3220727,0,0,0,1105.866588,3981119.717,909.7879561,3275236.642,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  10:00:00,23.1375,59399.99396,27.93460247,24.16961744,26.05210995,0,895.0141436,24.16961744,0.008038253,41.90094136,0,0,0,1114.452111,4012027.598,962.2839649,3464222.274,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  11:00:00,24.6375,37799.99615,27.44336735,24.005694,25.72453067,0,770.6309198,24.005694,0.008102383,42.63242707,0,0,0,976.6350841,3515886.303,851.3594707,3064894.095,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  12:00:00,26.1375,37799.99615,26.80532875,23.99978216,25.40255546,0,590.9581006,23.99978216,0.008329407,43.82661131,0,0,0,782.6616409,2817581.907,682.6883512,2457678.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  13:00:00,27.1375,37799.99615,26.36815524,23.9998229,25.18398907,0,473.8385086,23.9998229,0.008560953,44.99981166,0,0,0,661.6031023,2381771.168,573.8981889,2066033.48,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  14:00:00,27.9,37799.99615,26.22180897,23.99980728,25.11080812,0,437.547188,23.99980728,0.008663744,45.48679002,0,0,0,625.7799796,2252807.927,543.9204943,1958113.78,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  15:00:00,28.6375,37799.99615,26.14998384,23.99979825,25.07489105,0,421.4964653,23.99979825,0.008660808,45.42564391,0,0,0,606.9135636,2184888.829,533.9678394,1922284.222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  16:00:00,28.525,37799.99615,25.94384004,23.99979287,24.97181645,0,378.6036235,23.99979287,0.008652491,45.36538246,0,0,0,554.6279151,1996660.494,490.1216084,1764437.79,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  17:00:00,27.9875,37799.99615,25.73992782,23.99973938,24.8698336,0,342.7515995,23.99973938,0.008735178,45.79304661,0,0,0,513.5085463,1848630.767,449.7768548,1619196.677,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  18:00:00,27.425,37799.99615,25.54402748,23.9996999,24.77186369,0,325.5729107,23.9996999,0.008805355,46.15592126,0,0,0,494.1262347,1778854.445,427.879583,1540366.499,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  19:00:00,26.5125,90449.9908,25.37493259,23.9997235,24.68732804,0,291.0152264,23.9997235,0.008865307,46.46569376,0,0,0,451.8043017,1626495.486,385.7302004,1388628.721,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  20:00:00,25.4125,120149.9878,25.26089412,23.99968552,24.63028982,0,277.3748395,23.99968552,0.009033819,47.36641521,0,0,0,436.0101593,1569636.574,362.9214813,1306517.333,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  21:00:00,24.3125,134999.9863,25.17434938,23.9996351,24.58699224,0,278.2801077,23.9996351,0.009208147,48.28552684,0,0,0,438.4001619,1578240.583,354.6183842,1276626.183,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  22:00:00,23.4625,120149.9878,25.08929406,23.99959604,24.54444505,0,272.4327499,23.99959604,0.009377094,49.15838607,0,0,0,432.64958,1557538.488,341.6621778,1229983.84,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  23:00:00,22.7,90449.9908,24.9462784,23.99963421,24.47295631,0,215.6709005,23.99963421,0.009699758,50.82374765,0,0,0,364.9894234,1313961.924,278.5418118,1002750.522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/19  24:00:00,21.9625,44549.99547,24.795202,23.99968916,24.39744558,0,171.623869,23.99968916,0.010132423,53.0879949,0,0,0,313.2243498,1127607.659,228.313092,821927.1313,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  01:00:00,21.1375,29699.99698,24.66402478,23.99972852,24.33187665,0,147.6931102,23.99972852,0.010517788,55.05920474,0,0,0,282.0779331,1015480.559,197.4609954,710859.5833,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  02:00:00,20.175,22949.99767,24.53845514,23.99976083,24.26910798,0,125.3922156,23.99976083,0.01076827,56.32680886,0,0,0,245.2854756,883027.7122,167.1119177,601602.9039,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  03:00:00,19.2375,14849.99849,24.41562023,23.99979564,24.20770794,0,104.0073722,23.99979564,0.010939564,57.20722059,0,0,0,206.3620241,742903.2867,137.9059708,496461.495,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  04:00:00,19.025,14849.99849,24.32771618,23.99981834,24.16376726,0,90.29803152,23.99981834,0.011091934,57.98997963,0,0,0,185.8249679,668969.8845,122.4252765,440730.9952,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  05:00:00,19.1625,14849.99849,24.27178683,23.9998294,24.13580811,0,83.04842078,23.9998294,0.011249313,58.79812235,0,0,0,178.9035835,644052.9007,116.320406,418753.4615,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  06:00:00,19.325,29699.99698,24.23313819,23.99983578,24.11648698,0,78.94284238,23.99983578,0.011393629,59.57656727,0,0,0,176.9436629,636997.1863,113.5673667,408842.5199,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  07:00:00,19.9625,59399.99396,24.54307887,23.99976978,24.27142433,0,157.834971,23.99976978,0.011265307,58.93991611,0,0,0,306.9269047,1104936.857,197.7118952,711762.8227,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  08:00:00,20.925,75599.99231,25.2899152,23.99949635,24.64470578,0,308.2188071,23.99949635,0.010469613,54.88055992,0,0,0,521.6156306,1877816.27,355.976873,1281516.743,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  09:00:00,21.8625,59399.99396,25.81440923,23.99952968,24.90696945,0,377.9921144,23.99952968,0.009848565,51.69594241,0,0,0,596.325033,2146770.119,433.5914314,1560929.153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  10:00:00,23.2625,59399.99396,27.17272356,23.99887302,25.58579829,0,722.9946639,23.99887302,0.008879647,46.68296858,0,0,0,1002.405572,3608660.06,789.9593026,2843853.489,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  11:00:00,24.9,37799.99615,27.14830767,23.99940013,25.5738539,0,697.3417493,23.99940013,0.008387538,44.12945929,0,0,0,916.8554223,3300679.52,778.4751694,2802510.61,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  12:00:00,26.5625,37799.99615,26.51144315,23.99974643,25.25559479,0,520.3011177,23.99974643,0.008459193,44.47228415,0,0,0,708.6221017,2551039.566,615.5403495,2215945.258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  13:00:00,27.7625,37799.99615,26.1547744,23.9998348,25.0773046,0,425.1241081,23.9998348,0.008646322,45.39644055,0,0,0,610.3012429,2197084.474,530.3975274,1909431.098,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  14:00:00,28.725,37799.99615,26.06750141,23.99982811,25.03366476,0,404.3079553,23.99982811,0.008759803,45.93752021,0,0,0,594.7771734,2141197.824,517.5964385,1863347.179,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  15:00:00,29.6625,37799.99615,26.01860838,23.99982288,25.00921563,0,393.8923236,23.99982288,0.008805908,46.1584412,0,0,0,587.3857989,2114588.876,514.9747814,1853909.213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  16:00:00,29.4375,37799.99615,25.88944967,23.99979859,24.94462413,0,369.0018733,23.99979859,0.008824667,46.2261657,0,0,0,556.7531513,2004311.345,488.1650145,1757394.052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  17:00:00,28.475,37799.99615,25.6947893,23.99973611,24.84726271,0,334.7069697,23.99973611,0.00888534,46.52199319,0,0,0,513.7752414,1849590.869,445.8100317,1604916.114,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  18:00:00,27.5375,37799.99615,25.49213277,23.99969879,24.74591578,0,315.4521674,23.99969879,0.008919253,46.69715591,0,0,0,487.8875681,1756395.245,418.6939843,1507298.344,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  19:00:00,26.2625,90449.9908,25.30800916,23.99972612,24.65386764,0,277.7144922,23.99972612,0.008925502,46.75896152,0,0,0,436.6921095,1572091.594,370.3276856,1333179.668,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  20:00:00,24.825,120149.9878,25.18039938,23.99969261,24.590046,0,261.6587306,23.99969261,0.009027144,47.30186977,0,0,0,412.0997623,1483559.144,342.2837101,1232221.356,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  21:00:00,23.3625,134999.9863,25.07352103,23.99964905,24.53658504,0,260.1258856,23.99964905,0.009133286,47.88046398,0,0,0,405.2018521,1458726.668,328.5216466,1182677.928,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  22:00:00,22.425,120149.9878,24.97455369,23.99962225,24.48708797,0,252.214651,23.99962225,0.009232213,48.40991107,0,0,0,392.5120315,1413043.313,312.7798868,1126007.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  23:00:00,21.8875,90449.9908,24.83618644,23.9996659,24.41792617,0,195.6747231,23.9996659,0.009488723,49.73454586,0,0,0,323.8790254,1165964.491,251.7691082,906368.7894,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/20  24:00:00,21.325,44549.99547,24.68978465,23.99971811,24.34475138,0,152.783554,23.99971811,0.00984513,51.57334195,0,0,0,272.2378394,980056.2219,204.1736356,735025.0881,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  01:00:00,20.2875,35099.99643,24.55691817,23.99975801,24.27833809,0,128.710568,23.99975801,0.010192486,53.36352552,0,0,0,237.5285332,855102.7195,171.4186812,617107.2522,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  02:00:00,18.9875,35099.99643,24.42489285,23.99979376,24.2123433,0,105.2928569,23.99979376,0.01045985,54.74008487,0,0,0,196.1363212,706090.7562,137.1468126,493728.5252,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  03:00:00,17.6875,14849.99849,24.28457972,23.99983023,24.14220498,0,80.64635759,23.99983023,0.010682936,55.88774256,0,0,0,149.2697638,537371.1496,101.6616962,365982.1065,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  04:00:00,17.075,14849.99849,24.17425433,23.99985827,24.0870563,0,63.53765627,23.99985827,0.010906001,57.03450084,0,0,0,119.3489794,429656.3259,79.44742694,286010.737,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  05:00:00,16.9375,14849.99849,24.09688755,23.9998731,24.04838032,0,53.66056025,23.9998731,0.01112119,58.14004562,0,0,0,104.8239715,377366.2974,68.41913597,246308.8895,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  06:00:00,16.775,14849.99849,24.03110162,23.99988509,24.01549335,0,46.02636031,23.99988509,0.011323138,59.17688998,0,0,0,92.76318146,333947.4533,59.42615027,213934.141,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  07:00:00,17.5125,55349.99437,24.17348528,23.9998906,24.08668794,0,69.08079459,23.9998906,0.011420303,59.71327273,0,0,0,140.0777473,504279.8903,88.58253422,318897.1232,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  08:00:00,18.8125,55349.99437,24.64146593,23.99981195,24.32063894,0,160.8437415,23.99981195,0.011132639,58.29448329,0,0,0,297.0296396,1069306.703,191.0923563,687932.4828,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  09:00:00,20.1125,75599.99231,25.41292119,23.99949419,24.70620769,0,339.6574252,23.99949419,0.01045263,54.81415981,0,0,0,562.1451609,2023722.579,380.5399292,1369943.745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  10:00:00,21.725,75599.99231,26.19326442,23.99921175,25.09623809,0,487.4679348,23.99921175,0.009540613,50.10471383,0,0,0,736.8149645,2652533.872,541.7873561,1950434.482,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  11:00:00,23.5875,55349.99437,26.04305683,23.99963029,25.02134356,0,412.6027119,23.99963029,0.009286567,48.78928392,0,0,0,623.5221874,2244679.875,482.8358012,1738208.884,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  12:00:00,25.425,44549.99547,26.11497297,23.99964044,25.0573067,0,430.0873848,23.99964044,0.009269248,48.66884444,0,0,0,653.7739863,2353586.351,515.7639967,1856750.388,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  13:00:00,26.7875,44549.99547,25.87949065,23.99974003,24.93961534,0,371.2012098,23.99974003,0.009363546,49.10659727,0,0,0,587.1891872,2113881.074,468.3555045,1686079.816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  14:00:00,27.8875,44549.99547,25.82029238,23.99974633,24.91001935,0,357.1342192,23.99974633,0.009420036,49.34849645,0,0,0,575.5080057,2071828.821,463.4663761,1668478.954,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  15:00:00,28.9875,44549.99547,25.88962927,23.99971778,24.94467353,0,373.9655675,23.99971778,0.009353248,48.95428539,0,0,0,595.3838189,2143381.748,489.4413625,1761988.905,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  16:00:00,27.775,44549.99547,25.83464109,23.99972815,24.91718462,0,360.1880606,23.99972815,0.009273473,48.52435994,0,0,0,568.1993741,2045517.747,465.5336446,1675921.12,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  17:00:00,25.2375,44549.99547,25.53530211,23.99979733,24.76754972,0,290.7188416,23.99979733,0.009343898,48.91824476,0,0,0,470.7984332,1694874.359,374.8606801,1349498.448,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  18:00:00,22.675,44549.99547,25.18456493,23.99979547,24.5921802,0,243.1634682,23.99979547,0.009549805,49.99885093,0,0,0,398.4642802,1434471.409,305.8264015,1100975.045,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  19:00:00,21.45,114749.9883,24.98546978,23.99977908,24.49262443,0,216.6923155,23.99977908,0.009771942,51.17640899,0,0,0,361.7877061,1302435.742,269.0776372,968679.4937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  20:00:00,21.1125,134999.9863,24.90133029,23.99968256,24.45050643,0,221.4815606,23.99968256,0.01009666,52.903644,0,0,0,375.9084373,1353270.374,271.0070391,975625.3406,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  21:00:00,20.75,134999.9863,24.84947964,23.99959045,24.42453505,0,229.4671892,23.99959045,0.010384923,54.44456269,0,0,0,396.1110196,1425999.67,275.9050152,993258.0549,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  22:00:00,20.6,134999.9863,24.79848046,23.99964444,24.39906245,0,213.7448226,23.99964444,0.010543899,55.24987869,0,0,0,378.6621332,1363183.68,258.9162692,932098.5691,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  23:00:00,20.6,114749.9883,24.69346825,23.99974503,24.34660664,0,159.4595757,23.99974503,0.010759844,56.34047473,0,0,0,303.5573483,1092806.454,204.6643783,736791.7619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/21  24:00:00,20.6,55349.99437,24.57745922,23.99979992,24.28862957,0,122.9996056,23.99979992,0.0110818,57.9965766,0,0,0,256.0914776,921929.3192,168.212739,605565.8605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  01:00:00,20.6,35099.99643,24.50085817,23.99978228,24.25032022,0,120.9421716,23.99978228,0.011418516,59.68920002,0,0,0,260.4202618,937512.9425,166.1423593,598112.4933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  02:00:00,20.6,35099.99643,24.44568093,23.999769,24.22272496,0,112.6036985,23.999769,0.011727414,61.25100946,0,0,0,254.7176541,916983.5548,157.7880703,568037.0533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  03:00:00,20.6,14849.99849,24.39223077,23.99978071,24.19600574,0,104.3848567,23.99978071,0.01200328,62.66451787,0.5,0,0,247.9105777,892478.0796,149.557672,538407.619,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  04:00:00,20.6,14849.99849,24.3443924,23.9997917,24.17209205,0,97.55316845,23.9997917,0.012243753,63.8956652,1,0,0,242.110207,871596.7452,142.7174354,513782.7676,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  05:00:00,20.6,14849.99849,24.30119142,23.99980129,24.15049636,0,91.58000501,23.99980129,0.012457239,64.98786772,1,0,0,236.8068024,852504.4887,136.7364168,492251.1006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  06:00:00,20.6,14849.99849,24.26232187,23.99980973,24.1310658,0,86.37754221,23.99980973,0.012652243,65.98486589,1,0,0,232.1554217,835759.5181,131.5263991,473495.0369,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  07:00:00,19.9125,55349.99437,24.28000539,23.99985791,24.13993165,0,88.25435665,23.99985791,0.012665882,66.0543821,1,0,0,226.680709,816050.5523,127.6567833,459564.42,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  08:00:00,18.75,55349.99437,24.42305507,23.99985906,24.21145707,0,128.8455442,23.99985906,0.012138299,63.39502915,0.75,0,0,271.0192994,975669.4779,158.5504427,570781.5939,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  09:00:00,17.6125,75599.99231,25.03535481,23.99963245,24.51749363,0,260.2886871,23.99963245,0.011087196,58.02363166,0,0,0,439.3434646,1581636.473,280.382674,1009377.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  10:00:00,18.575,75599.99231,26.4727783,23.99884955,25.23581392,0,554.8573241,23.99884955,0.0093676,49.15953113,0,0,0,791.9805037,2851129.813,582.6043538,2097375.674,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  11:00:00,20.8375,55349.99437,26.80955177,23.99920056,25.40437617,0,612.3050436,23.99920056,0.008395374,44.1259795,0,0,0,801.8740941,2886746.739,659.3196904,2373550.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  12:00:00,23.075,44549.99547,26.21605853,23.99970111,25.10787982,0,453.0407177,23.99970111,0.008431554,44.31228311,0,0,0,614.526372,2212294.939,519.0798832,1868687.579,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  13:00:00,24.15,44549.99547,25.84178913,23.99982187,24.9208055,0,357.6472268,23.99982187,0.008764177,46.00656508,0,0,0,521.090131,1875924.472,432.7091543,1557752.956,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  14:00:00,24.4875,44549.99547,25.74996655,23.99980542,24.87488598,0,335.6347376,23.99980542,0.00899309,47.17339329,0,0,0,507.0341563,1825322.963,413.4958838,1488585.182,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  15:00:00,24.85,44549.99547,25.65229931,23.99980351,24.82605141,0,314.0161021,23.99980351,0.009143427,47.92019782,0,0,0,488.8340481,1759802.573,394.9037096,1421653.355,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  16:00:00,24.4375,44549.99547,25.54756148,23.9998092,24.77368534,0,290.9431679,23.9998092,0.00926625,48.53604771,0,0,0,462.6889436,1665680.197,368.377466,1326158.878,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  17:00:00,23.475,44549.99547,25.34625126,23.99983618,24.67304372,0,248.4943766,23.99983618,0.009430359,49.3827103,0,0,0,408.200693,1469522.495,317.8728522,1144342.268,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  18:00:00,22.5375,44549.99547,25.09520818,23.99980913,24.54750865,0,225.5465368,23.99980913,0.009668773,50.61212874,0,0,0,378.7373024,1363454.289,287.0589067,1033412.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  19:00:00,21.8875,114749.9883,24.93263318,23.99978996,24.46621157,0,207.3430163,23.99978996,0.009904546,51.85994532,0,0,0,357.0866035,1285511.773,263.3924606,948212.8583,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  20:00:00,21.325,134999.9863,24.84768025,23.99968914,24.4236847,0,212.2243871,23.99968914,0.010132989,53.05726116,0,0,0,364.8440637,1313438.629,263.5408658,948747.117,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  21:00:00,20.7875,134999.9863,24.78990563,23.99960032,24.39475298,0,219.0100906,23.99960032,0.010265325,53.77327388,0,0,0,374.6579806,1348768.73,265.8005512,956881.9844,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  22:00:00,20.475,134999.9863,24.73488124,23.99965912,24.36727018,0,202.4576593,23.99965912,0.010273015,53.79908849,0,0,0,349.0263691,1256494.929,246.6437936,887917.6569,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  23:00:00,20.275,114749.9883,24.62668065,23.99976554,24.31322309,0,147.6467004,23.99976554,0.010363139,54.24236502,0,0,0,270.076989,972277.1602,190.2028003,684730.081,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/22  24:00:00,20.075,55349.99437,24.50694931,23.99982254,24.25338593,0,110.702813,23.99982254,0.010567085,55.29181613,0,0,0,218.7311447,787432.1209,151.6035732,545772.8635,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  01:00:00,19.625,29699.99698,24.41365618,23.99981054,24.20673336,0,105.5978478,23.99981054,0.010812066,56.55179619,0,0,0,210.6425695,758313.25,142.7314142,513833.0912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  02:00:00,19.0875,22949.99767,24.32467362,23.9998093,24.16224146,0,91.24832032,23.9998093,0.011064276,57.84791981,0,0,0,187.6296125,675466.6048,123.8801494,445968.5379,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  03:00:00,18.525,14849.99849,24.23960675,23.99982996,24.11971835,0,77.94588419,23.99982996,0.011306567,59.09201663,0,0,0,164.4058134,591860.9281,105.8700981,381132.3533,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  04:00:00,18.05,14849.99849,24.1607727,23.99985266,24.08031268,0,66.38439413,23.99985266,0.011518311,60.17847605,0,0,0,143.268933,515768.1589,90.3493516,325257.6658,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  05:00:00,17.7125,14849.99849,24.08717633,23.99987204,24.04352418,0,56.32063247,23.99987204,0.011675839,60.94763217,0,0,0,124.6371849,448693.8658,77.48347939,278940.5258,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  06:00:00,17.35,29699.99698,24.0201777,23.99988984,24.01003377,0,47.79941949,23.99988984,0.011795843,61.53900461,0,0,0,107.2797036,386206.9328,65.95535907,237439.2927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  07:00:00,18.1375,59399.99396,24.3268241,23.99984656,24.16333533,0,123.2010007,23.99984656,0.011601388,60.58117557,0,0,0,237.597445,855350.8021,147.8794683,532366.0858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  08:00:00,19.6375,75599.99231,25.69231776,23.99925471,24.84578623,0,398.7276361,23.99925471,0.01041448,54.54020468,0,0,0,639.3648294,2301713.386,435.4867033,1567752.132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  09:00:00,21.1375,59399.99396,27.06760551,23.99855152,25.53307852,0,707.2114118,23.99855152,0.008830154,46.38018895,0,0,0,965.9842087,3477543.151,756.2745559,2722588.401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  10:00:00,22.3875,59399.99396,27.09755455,23.99930679,25.54843067,0,697.6561706,23.99930679,0.00821636,43.19711646,0,0,0,894.670938,3220815.377,757.6758265,2727632.976,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  11:00:00,23.4875,37799.99615,27.20700751,23.99953135,25.60326943,0,708.6668492,23.99953135,0.008053734,42.35250875,0,0,0,892.7005371,3213721.934,778.0318087,2800914.511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  12:00:00,24.5875,37799.99615,26.55837534,23.99978824,25.27908179,0,526.2423094,23.99978824,0.008189268,43.02799053,0,0,0,689.2418575,2481270.687,604.9567334,2177844.24,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  13:00:00,25.25,37799.99615,26.26899155,23.99983432,25.13441294,0,448.7051781,23.99983432,0.008395807,44.05403114,0,0,0,613.0612537,2207020.513,532.9519324,1918626.957,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  14:00:00,25.5875,37799.99615,26.18184158,23.99981668,25.09082913,0,427.0566336,23.99981668,0.008514171,44.64989011,0,0,0,595.3801329,2143368.479,514.095996,1850745.586,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  15:00:00,25.95,37799.99615,25.98674834,23.99983304,24.99329069,0,381.0603143,23.99983304,0.008597242,45.05095948,0,0,0,546.479799,1967327.277,471.132284,1696076.222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  16:00:00,24.35,37799.99615,25.79158786,23.99982143,24.89570465,0,339.9636631,23.99982143,0.008716005,45.64739762,0,0,0,494.9346184,1781764.626,416.6612777,1499980.6,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  17:00:00,21.6125,37799.99615,25.45369353,23.99978393,24.72673873,0,277.3210097,23.99978393,0.008935341,46.77990553,0,0,0,409.3431587,1473635.371,331.1192726,1192029.382,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  18:00:00,18.85,37799.99615,25.06686192,23.99978055,24.53332124,0,228.9521228,23.99978055,0.00915746,47.89548563,0,0,0,334.0449946,1202561.981,259.6444308,934719.9508,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  19:00:00,17.8,90449.9908,24.83895929,23.99981786,24.41938858,0,184.7301947,23.99981786,0.009363656,48.9704156,0,0,0,272.6434127,981516.2859,206.6528889,743950.4,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  20:00:00,17.8,120149.9878,24.73834334,23.999789,24.36906617,0,176.2121888,23.999789,0.009619933,50.30940366,0,0,0,266.9391218,960980.8384,198.119392,713229.8113,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  21:00:00,17.8,134999.9863,24.68615168,23.99974729,24.34294949,0,185.1378427,23.99974729,0.009824365,51.39467817,0,0,0,284.8185609,1025346.819,207.0182008,745265.523,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  22:00:00,18.05,120149.9878,24.64254009,23.99971227,24.32112618,0,187.9952949,23.99971227,0.009978437,52.24096513,0,0,0,295.3740994,1063346.758,211.9473111,763010.3198,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  23:00:00,18.3875,90449.9908,24.54798222,23.99973729,24.27385975,0,141.6792916,23.99973729,0.010241824,53.617707,0,0,0,238.7463073,859486.7062,168.4641749,606471.0295,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/23  24:00:00,18.75,44549.99547,24.44990364,23.99977742,24.22484053,0,109.9858816,23.99977742,0.010591248,55.4514323,0,0,0,203.6186174,733027.0227,139.7997404,503279.0656,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  01:00:00,18.775,29699.99698,24.36832272,23.99980126,24.18406199,0,97.20660434,23.99980126,0.010910462,57.07913811,0,0,0,190.5667345,686040.2442,127.223245,458003.682,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  02:00:00,18.575,22949.99767,24.28923125,23.99981995,24.1445256,0,85.11744853,23.99981995,0.011177557,58.39263261,0,0,0,174.097351,626750.4635,113.4589909,408452.3671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  03:00:00,18.375,14849.99849,24.21486445,23.99983726,24.10735086,0,74.19899274,23.99983726,0.011411527,59.57031346,0,0,0,158.1477267,569331.816,100.8670715,363121.4574,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  04:00:00,18.175,14849.99849,24.14759131,23.99985706,24.07372418,0,64.97816723,23.99985706,0.011603419,60.55362193,0,0,0,143.5774131,516878.6872,89.98674263,323952.2735,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  05:00:00,18.0375,14849.99849,24.08306833,23.99987501,24.04147167,0,56.53524723,23.99987501,0.011731668,61.24925842,0,0,0,129.7997481,467279.093,80.41427629,289491.3946,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  06:00:00,17.875,29699.99698,24.02729321,23.99989096,24.01359208,0,49.89586159,23.99989096,0.011813927,61.69403617,0,0,0,117.7848996,424025.6385,72.4386063,260778.9827,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  07:00:00,17.925,59399.99396,24.20169079,23.99985704,24.10077392,0,106.4407359,23.99985704,0.011621081,60.70543572,0,0,0,208.5691645,750848.9923,129.3687098,465727.3554,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  08:00:00,18.0625,75599.99231,24.68551,23.99975417,24.34263209,0,191.8556199,23.99975417,0.010935961,57.18841063,0,0,0,331.0171148,1191661.613,215.8520469,777067.3689,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  09:00:00,18.225,59399.99396,25.24506174,23.99968918,24.62237546,0,249.7624531,23.99968918,0.010190776,53.3881816,0,0,0,395.4637621,1423669.544,275.0908363,990327.0107,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  10:00:00,19.3625,59399.99396,25.65437226,23.99964397,24.82700811,0,328.2343478,23.99964397,0.009505841,49.84196707,0,0,0,489.4101626,1761876.585,363.0419006,1306950.842,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  11:00:00,21,37799.99615,25.768203,23.99974737,24.88397518,0,335.7122433,23.99974737,0.009094608,47.6983789,0,0,0,490.6515282,1766345.502,384.2906507,1383446.342,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  12:00:00,22.6625,37799.99615,25.91064325,23.99974619,24.95519472,0,369.4258363,23.99974619,0.008862892,46.50020302,0,0,0,532.2930812,1916255.092,431.9329495,1554958.618,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  13:00:00,23.675,37799.99615,25.75946458,23.99981729,24.87964093,0,332.5888264,23.99981729,0.008797533,46.13268525,0,0,0,487.8908651,1756407.114,403.6175947,1453023.341,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  14:00:00,24.2125,37799.99615,25.72892477,23.99983569,24.86438023,0,324.565692,23.99983569,0.008806878,46.16341621,0,0,0,481.1225056,1732041.02,400.0976781,1440351.641,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  15:00:00,24.775,37799.99615,25.6188238,23.99985437,24.80933908,0,300.1244963,23.99985437,0.008841317,46.31198757,0,0,0,455.4743225,1639707.561,380.3702457,1369332.885,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  16:00:00,24.625,37799.99615,25.45398824,23.99985016,24.7269192,0,269.0851391,23.99985016,0.008915448,46.67708822,0,0,0,418.6162104,1507018.357,348.0767946,1253076.461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  17:00:00,24.0875,37799.99615,25.25479078,23.99980588,24.62729833,0,238.6330451,23.99980588,0.009060442,47.42541494,0,0,0,381.8689737,1374728.305,313.1315486,1127273.575,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  18:00:00,23.525,37799.99615,25.04294313,23.99977948,24.52136131,0,224.7913803,23.99977948,0.009195747,48.1539619,0,0,0,365.4438906,1315598.006,294.5746381,1060468.697,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  19:00:00,22.4875,90449.9908,24.87176523,23.9997961,24.43578066,0,196.4594066,23.9997961,0.009302311,48.72218903,0,0,0,325.4212896,1171516.643,257.579008,927284.4286,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  20:00:00,21.1875,120149.9878,24.7518054,23.99977254,24.37578897,0,183.9109994,23.99977254,0.009518392,49.86859299,0,0,0,304.5755215,1096471.877,234.154763,842957.1469,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  21:00:00,19.8875,134999.9863,24.65992328,23.99974432,24.3298338,0,183.9496073,23.99974432,0.009741549,51.03909601,0,0,0,300.0802273,1080288.818,223.2989656,803876.2762,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  22:00:00,18.7125,120149.9878,24.56454844,23.99972973,24.28213908,0,175.4258043,23.99972973,0.009910767,51.91182989,0,0,0,281.635264,1013886.95,204.9541874,737835.0745,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  23:00:00,17.6125,90449.9908,24.40509772,23.99977534,24.20243653,0,115.753185,23.99977534,0.010141561,53.10113012,0,0,0,191.0516064,687785.783,136.136594,490091.7386,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/24  24:00:00,16.5125,44549.99547,24.22878537,23.99983776,24.11431157,0,69.2209818,23.99983776,0.010450487,54.72644717,0,0,0,116.3365821,418811.6955,80.4607223,289658.6003,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  01:00:00,15.85,29699.99698,24.0891762,23.99987633,24.04452626,0,47.36379257,23.99987633,0.010751883,56.26336194,0,0,0,79.01739113,284462.6081,53.09912954,191156.8663,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  02:00:00,15.5125,22949.99767,23.97656667,23.99989606,23.98823136,0,32.3624849,23.99989606,0.011036905,57.70699349,0,0,0,53.87215681,193939.7645,35.28424335,127023.2761,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  03:00:00,15.15,14849.99849,23.86927261,24.00006597,23.93466929,0,19.58681675,24.00006597,0.011319216,59.15608672,0,0,0,30.51146194,109841.263,19.48474188,70145.07076,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  04:00:00,14.625,14849.99849,23.75969988,24.01695487,23.88832737,0,7.266706065,24.01695487,0.011573722,60.43878731,0,0,0,3.865848067,13917.05304,2.427496287,8738.986633,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  05:00:00,14.0875,14849.99849,23.64486301,23.92408571,23.78447436,0,5.211629755,23.92408571,0.011726751,61.58963608,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  06:00:00,13.525,29699.99698,23.51840597,23.74863355,23.63351976,0,7.640753126,23.74863355,0.011740312,62.31328455,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  07:00:00,14.675,59399.99396,23.89807441,23.92913377,23.91360409,0,75.59567629,23.92913377,0.011566589,60.78561891,0,0,0,106.1603553,382177.2792,65.81832237,236945.9605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  08:00:00,16.9375,75599.99231,26.63420678,23.99755959,25.31588318,0,638.4670418,23.99755959,0.00965827,50.71373824,0,0,0,923.5054142,3324619.491,651.9751228,2347110.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  09:00:00,19.175,59399.99396,27.91158447,24.21911211,26.06534829,0,895.4784072,24.21911211,0.00796568,41.42454021,0,0,0,1093.934781,3938165.211,918.5582537,3306809.713,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  10:00:00,21.0625,59399.99396,28.10982569,24.31911913,26.21447241,0,907.6150787,24.31911913,0.007699124,39.821501,0,0,0,1077.745675,3879884.431,956.8805982,3444770.153,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  11:00:00,22.7,37799.99615,27.56209554,24.01709326,25.7895944,0,803.7953481,24.01709326,0.007737212,40.74799866,0,0,0,975.3009216,3511083.318,871.3679299,3136924.547,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  12:00:00,24.3625,37799.99615,26.72813579,23.99985836,25.36399708,0,570.6723678,23.99985836,0.007984375,42.0764177,0,0,0,726.7351653,2616246.595,647.5569241,2331204.927,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  13:00:00,25.375,37799.99615,26.25233201,23.99986793,25.12609997,0,443.688493,23.99986793,0.008289853,43.63743239,0,0,0,602.5682961,2169245.866,529.0080114,1904428.841,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  14:00:00,25.9125,37799.99615,26.12478874,23.99984385,25.0623163,0,411.86114,23.99984385,0.008469847,44.55550866,0,0,0,577.3150512,2078334.184,501.6278594,1805860.294,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  15:00:00,26.475,37799.99615,26.12633224,23.99981423,25.06307324,0,413.4142688,23.99981423,0.008528264,44.8304118,0,0,0,583.8456489,2101844.336,507.8487737,1828255.585,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  16:00:00,26.325,37799.99615,25.96397101,23.9997979,24.98188445,0,381.1646893,23.9997979,0.008589285,45.12974945,0,0,0,547.6109232,1971399.323,474.3483254,1707653.972,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  17:00:00,25.7875,37799.99615,25.72872939,23.99974339,24.86423639,0,338.4856233,23.99974339,0.008730686,45.86254814,0,0,0,500.0821891,1800295.881,427.1721648,1537819.793,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  18:00:00,25.225,37799.99615,25.46936304,23.99971338,24.73453821,0,308.5334239,23.99971338,0.008859032,46.52738204,0,0,0,467.0865605,1681511.618,392.5074106,1413026.678,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  19:00:00,23.8125,90449.9908,25.24925873,23.9997433,24.62450101,0,265.5221932,23.9997433,0.008990832,47.2096336,0,0,0,411.8152451,1482534.882,337.7087754,1215751.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  20:00:00,21.975,120149.9878,25.08033766,23.99971467,24.54002617,0,244.0879453,23.99971467,0.00921657,48.40838315,0,0,0,380.2191542,1368788.955,300.9065204,1083263.474,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  21:00:00,20.1125,134999.9863,24.93776655,23.99968735,24.46872695,0,234.0673597,23.99968735,0.009433391,49.54894703,0,0,0,360.758516,1298730.658,275.2859985,991029.5947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  22:00:00,18.9625,120149.9878,24.81111489,23.99967391,24.4053944,0,218.9048597,23.99967391,0.009597743,50.39913404,0,0,0,335.5635343,1208028.723,250.508193,901829.4947,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  23:00:00,18.2,90449.9908,24.64360062,23.99972166,24.32166114,0,156.5969808,23.99972166,0.009832035,51.61010324,0,0,0,248.5149347,894653.7649,181.8681715,654725.4176,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/25  24:00:00,17.4625,44549.99547,24.46882254,23.99978542,24.23430398,0,108.7929129,23.99978542,0.010132848,53.16360035,0,0,0,179.7032208,646931.5947,127.9321806,460555.85,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  01:00:00,16.8875,29699.99698,24.32638778,23.99982797,24.16310788,0,84.30041876,23.99982797,0.0104172,54.63080217,0,0,0,142.3730251,512542.8902,98.65955025,355174.3809,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  02:00:00,16.325,22949.99767,24.20005491,23.9998596,24.09995726,0,64.0910803,23.9998596,0.010658838,55.87657797,0,0,0,108.9327131,392157.7673,73.78206146,265615.4213,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  03:00:00,15.7875,14849.99849,24.0793056,23.99988727,24.03959644,0,45.92961205,23.99988727,0.01087208,56.9751569,0,0,0,77.06656029,277439.617,51.16301325,184186.8477,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  04:00:00,15.35,14849.99849,23.96902458,23.99991207,23.98446832,0,30.98045871,23.99991207,0.011069046,57.98923291,0,0,0,49.98798022,179956.7288,32.59385511,117337.8784,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  05:00:00,14.95,14849.99849,23.86699989,24.00017304,23.93358646,0,19.0291444,24.00017304,0.011239667,58.8663087,0,0,0,26.99217056,97171.81402,17.33129225,62392.65209,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  06:00:00,14.55,29699.99698,23.77290747,24.02347763,23.89819255,0,8.150842468,24.02347763,0.011391692,59.56463551,0,0,0,3.741671646,13470.01793,2.379470903,8566.095251,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  07:00:00,15.9,59399.99396,24.08758947,24.00388692,24.0457382,0,83.37695782,24.00388692,0.011270234,59.04724187,0,0,0,140.8855188,507187.8678,90.10971427,324394.9714,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  08:00:00,18.3625,75599.99231,26.37630246,23.99870489,25.18750367,0,568.5997976,23.99870489,0.009744046,51.20666011,0,0,0,833.4471904,3000409.885,594.3900219,2139804.079,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  09:00:00,20.8,59399.99396,27.99921446,24.30826625,26.15374035,0,895.7593456,24.30826625,0.008141099,42.15070373,0,0,0,1106.198535,3982314.727,926.8960046,3336825.617,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  10:00:00,22.7625,59399.99396,28.56714308,24.69526185,26.63120247,0,940.9726129,24.69526185,0.007867013,39.78884131,0,0,0,1110.40995,3997475.82,998.1861103,3593469.997,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  11:00:00,24.4,37799.99615,27.97021134,24.1785949,26.07440312,0,877.092117,24.1785949,0.007886583,41.12631512,0,0,0,1068.455238,3846438.858,965.1562696,3474562.571,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  12:00:00,26.0625,37799.99615,26.93732237,24.00056368,25.46894302,0,627.3590733,24.00056368,0.008014433,42.23106174,0,0,0,795.03688,2862132.768,718.6217179,2587038.184,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  13:00:00,26.825,37799.99615,26.40140287,23.99985093,25.2006269,0,480.791669,23.99985093,0.008243343,43.39590099,0,0,0,645.3144568,2323132.044,578.1978483,2081512.254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  14:00:00,26.9625,37799.99615,26.20065899,23.99983575,25.10024737,0,430.7202006,23.99983575,0.008374712,44.03386507,0,0,0,595.8586211,2145091.036,529.2399315,1905263.753,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  15:00:00,27.125,37799.99615,26.0182512,23.99984161,25.0090464,0,387.7752317,23.99984161,0.008449002,44.40243687,0,0,0,550.6693614,1982409.701,487.630487,1755469.753,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  16:00:00,26.8875,37799.99615,25.83079825,23.99982565,24.91531195,0,350.1072568,23.99982565,0.00852762,44.78168965,0,0,0,509.3005715,1833482.057,447.9812226,1612732.401,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  17:00:00,26.325,37799.99615,25.62706755,23.99976795,24.81341775,0,316.0862598,23.99976795,0.008676602,45.53619749,0,0,0,472.3451389,1700442.5,409.2518204,1473306.553,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  18:00:00,25.7875,37799.99615,25.43996529,23.99972236,24.71984383,0,302.3140366,23.99972236,0.008787779,46.11168139,0,0,0,458.3160652,1649937.835,390.9749815,1407509.933,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  19:00:00,24.9125,90449.9908,25.2729262,23.99974314,24.63633467,0,269.9463078,23.99974314,0.008889992,46.66994987,0,0,0,419.2733675,1509384.123,351.3151646,1264734.593,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  20:00:00,23.75,120149.9878,25.14648053,23.99970176,24.57309114,0,255.7924848,23.99970176,0.009046456,47.49763663,0,0,0,399.697982,1438912.735,327.4455571,1178804.006,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  21:00:00,22.6125,134999.9863,25.0463736,23.9996541,24.52301385,0,255.8359151,23.9996541,0.009162116,48.09623708,0,0,0,396.61068,1427798.448,317.9693514,1144689.665,0,0,265656.6621
