Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-singletint-lowe,east,lowe panel, 10/26  22:00:00,21.075,120149.9878,24.92536057,23.9996393,24.46249994,0,242.5619098,23.9996393,0.009275258,48.6814815,0,0,0,372.0990863,1339556.711,291.8491822,1050657.056,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  23:00:00,19.2125,90449.9908,24.72230592,23.99970002,24.36100297,0,172.259011,23.99970002,0.00950312,49.85919823,0,0,0,270.521329,973876.7843,206.0211155,741676.0157,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/26  24:00:00,17.375,44549.99547,24.50243192,23.99977691,24.25110441,0,114.0363724,23.99977691,0.009822959,51.54361509,0,0,0,180.6913835,650488.9804,132.4799169,476927.7008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  01:00:00,16.575,29699.99698,24.34556186,23.99982348,24.17269267,0,86.30080794,23.99982348,0.010153343,53.2355181,0,0,0,138.3329111,497998.48,98.074794,353069.2584,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  02:00:00,16.375,22949.99767,24.23564636,23.99984762,24.11774699,0,69.70217888,23.99984762,0.010453451,54.76232569,0,0,0,115.6096172,416194.6221,79.8071979,287305.9124,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  03:00:00,16.175,14849.99849,24.14095943,23.99986706,24.07041324,0,56.43843873,23.99986706,0.010723646,56.15374678,0,0,0,96.30484787,346697.4523,64.87517925,233550.6453,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  04:00:00,16.225,14849.99849,24.06092387,23.99988141,24.03040264,0,46.55273298,23.99988141,0.01097391,57.44147736,0,0,0,84.04254581,302553.1649,55.3979091,199432.4728,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  05:00:00,16.425,14849.99849,23.99076891,23.99989161,23.99533026,0,38.89707019,23.99989161,0.01121574,58.6848471,0,0,0,76.47143701,275297.1732,49.39694889,177829.016,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  06:00:00,16.625,29699.99698,23.93501322,23.99989897,23.9674561,0,34.01901796,23.99989897,0.011444318,59.85922582,0,0,0,72.89203769,262411.3357,46.17412643,166226.8552,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  07:00:00,17.6375,59399.99396,24.10890602,23.99988139,24.05439371,0,90.74903709,23.99988139,0.01143481,59.81045085,0,0,0,176.3199786,634751.9229,111.2957432,400664.6756,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  08:00:00,19.075,75599.99231,24.78598368,23.99971246,24.39284807,0,210.4774017,23.99971246,0.010832554,56.749959,0,0,0,368.3961391,1326226.101,242.8993116,874437.5219,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  09:00:00,20.5375,59399.99396,25.03410374,23.99975532,24.51692953,0,210.8073389,23.99975532,0.010337848,54.22169719,0,0,0,366.4011045,1319043.976,255.4940793,919778.6855,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  10:00:00,21.7875,59399.99396,25.35410805,23.99975646,24.67693226,0,265.8134451,23.99975646,0.009974565,52.34630111,0,0,0,443.9003851,1598041.386,320.9442951,1155399.462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  11:00:00,22.8875,37799.99615,25.43945769,23.99981377,24.71963573,0,265.4766078,23.99981377,0.009697532,50.91465688,0,0,0,439.4208245,1581914.968,329.8669197,1187520.911,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  12:00:00,23.9875,37799.99615,25.60398393,23.99978855,24.80188624,0,301.5484441,23.99978855,0.009470778,49.74206183,0,0,0,485.0629303,1746226.549,375.1474125,1350530.685,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  13:00:00,24.275,37799.99615,25.57621065,23.99981361,24.78801213,0,293.9685367,23.99981361,0.009337557,49.02171881,0,0,0,470.5066514,1693823.945,370.0115279,1332041.5,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  14:00:00,24.1375,37799.99615,25.48943807,23.99984535,24.74464171,0,273.8211609,23.99984535,0.00934465,49.03969777,0,0,0,443.6864697,1597271.291,348.7374444,1255454.8,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  15:00:00,23.975,37799.99615,25.28950652,23.99988281,24.64469466,0,230.5743411,23.99988281,0.009468693,49.64930439,0,0,0,390.9528496,1407430.259,304.1523686,1094948.527,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  16:00:00,23.525,37799.99615,25.26427137,23.99986277,24.63206707,0,229.4692909,23.99986277,0.009641726,50.52371769,0,0,0,392.3490686,1412456.647,299.2652382,1077354.858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  17:00:00,22.9875,37799.99615,25.09337278,23.99981697,24.54659488,0,207.0407942,23.99981697,0.009904834,51.88090411,0,0,0,366.588655,1319719.158,272.3274794,980378.9259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  18:00:00,22.425,37799.99615,24.90016119,23.9997917,24.44997644,0,198.5226805,23.9997917,0.010198585,53.39485341,0,0,0,360.5724303,1298060.749,259.0683948,932646.2212,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  19:00:00,21.8875,90449.9908,24.78475596,23.99980245,24.3922792,0,180.4948791,23.99980245,0.010406876,54.46741147,0,0,0,336.583195,1211699.502,236.5228577,851482.2879,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  20:00:00,21.325,120149.9878,24.71860991,23.99976227,24.35918609,0,178.5962407,23.99976227,0.010532205,55.14747652,0,0,0,331.3021228,1192687.642,229.9026201,827649.4323,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  21:00:00,20.7875,134999.9863,24.6817895,23.99971209,24.34075079,0,189.723175,23.99971209,0.010528232,55.14805945,0,0,0,342.2351702,1232046.613,236.5173716,851462.5378,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  22:00:00,20.475,120149.9878,24.64551802,23.99967601,24.32259702,0,193.0663539,23.99967601,0.010481924,54.90963644,0,0,0,342.059058,1231412.609,237.2467145,854088.172,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  23:00:00,20.275,90449.9908,24.55147585,23.99971659,24.27559622,0,146.1443877,23.99971659,0.01061668,55.603537,0,0,0,274.0971785,986749.8424,188.6830791,679259.0849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/27  24:00:00,20.075,44549.99547,24.44703279,23.99976755,24.22340017,0,112.621601,23.99976755,0.010885854,56.98886074,0,0,0,228.1264608,821255.2589,153.4958572,552585.0858,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  01:00:00,19.625,35099.99643,24.35284033,23.99979742,24.17631887,0,97.11830884,23.99979742,0.011153623,58.36587753,0,0,0,204.8486566,737455.1639,134.2240975,483206.751,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  02:00:00,19.0875,35099.99643,24.25873713,23.99981843,24.12927778,0,82.10606824,23.99981843,0.011416036,59.7142315,0,0,0,179.8586475,647491.131,114.703819,412933.7484,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  03:00:00,18.525,14849.99849,24.16125105,23.99984102,24.08054603,0,66.76252656,23.99984102,0.011699828,61.17118141,0,0,0,152.6956444,549704.32,94.64611506,340726.0142,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  04:00:00,18.425,14849.99849,24.09446971,23.99985964,24.04716468,0,58.1791227,23.99985964,0.011962035,62.5161774,0.25,0,0,140.912724,507285.8062,85.22485198,306809.4671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  05:00:00,18.625,14849.99849,24.05479493,23.99987224,24.02733359,0,54.67236562,23.99987224,0.01215439,63.5021736,1,0,0,140.1512783,504544.602,83.39768908,300231.6807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  06:00:00,18.825,14849.99849,24.02624632,23.99987898,24.01306265,0,52.74557313,23.99987898,0.012275176,64.1210035,1,0,0,141.1215637,508037.6292,83.1486014,299334.965,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  07:00:00,19.3375,55349.99437,24.13470151,23.99990062,24.06730107,0,67.08938295,23.99990062,0.012279192,64.14148655,1,0,0,173.1947303,623501.0291,101.7592532,366333.3115,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  08:00:00,20.1,55349.99437,24.93503165,23.99971883,24.46737524,0,217.8361161,23.99971883,0.011674158,61.0772678,0.25,0,0,423.421953,1524319.031,258.6913522,931288.8679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  09:00:00,20.8375,75599.99231,26.56629904,23.99839193,25.28234549,0,623.6637983,23.99839193,0.009904337,52.01727777,0,0,0,962.9664852,3466679.347,669.9051314,2411658.473,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  10:00:00,22.0375,75599.99231,27.14859536,23.99875194,25.57367365,0,742.09859,23.99875194,0.008657963,45.55177243,0,0,0,1006.247592,3622491.332,798.8710128,2875935.646,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  11:00:00,23.5375,55349.99437,27.03875265,23.9994043,25.51907848,0,672.5828236,23.9994043,0.008455088,44.48008782,0,0,0,894.6427028,3220713.73,742.3569876,2672485.155,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  12:00:00,25.0375,44549.99547,26.50334825,23.99967714,25.25151269,0,524.1584151,23.99967714,0.008677681,45.63416505,0,0,0,730.0460936,2628165.937,606.6716844,2184018.064,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  13:00:00,25.85,44549.99547,26.12738627,23.99976278,25.06357452,0,424.9965893,23.99976278,0.008984412,47.19412076,0,0,0,628.4799108,2262527.679,514.3121122,1851523.604,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  14:00:00,26.1875,44549.99547,25.93857863,23.99975776,24.96916819,0,379.4142811,23.99975776,0.009157089,48.03949552,0,0,0,581.454217,2093235.181,471.5215117,1697477.442,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  15:00:00,26.55,44549.99547,25.83101074,23.99975754,24.91538414,0,354.6444629,23.99975754,0.009230153,48.39888896,0,0,0,554.6651558,1996794.561,449.7536015,1619112.965,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  16:00:00,26.575,44549.99547,25.66781609,23.99977831,24.8337972,0,318.6731049,23.99977831,0.009270378,48.5758662,0,0,0,510.7878917,1838836.41,414.0020151,1490407.254,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  17:00:00,26.375,44549.99547,25.45963306,23.9998182,24.72972563,0,274.0139913,23.9998182,0.009370257,49.0727206,0,0,0,457.3455824,1646444.097,367.6805801,1323650.088,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  18:00:00,26.175,44549.99547,25.29092306,23.9997773,24.64535018,0,263.9820655,23.9997773,0.009511022,49.79892877,0,0,0,448.1876319,1613475.475,355.9632671,1281467.762,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  19:00:00,25.1625,114749.9883,25.15697972,23.9997484,24.57836406,0,248.1341689,23.9997484,0.00966389,50.58718094,0,0,0,427.5323044,1539116.296,331.6309027,1193871.25,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  20:00:00,23.725,134999.9863,25.04639167,23.99963957,24.52301562,0,248.4763217,23.99963957,0.00990565,51.83317291,0,0,0,425.6097817,1532195.214,319.9088645,1151671.912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  21:00:00,22.2625,134999.9863,24.94585539,23.99955572,24.47270556,0,248.2777652,23.99955572,0.010110544,52.92202469,0,0,0,422.96766,1522683.576,307.4171236,1106701.645,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  22:00:00,21.575,134999.9863,24.86186365,23.99962564,24.43074464,0,225.8955933,23.99962564,0.010225572,53.5344225,0,0,0,392.0114812,1411241.332,279.2756171,1005392.222,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  23:00:00,21.375,114749.9883,24.74423596,23.99973548,24.37198572,0,168.7655215,23.99973548,0.010526893,55.08521001,0,0,0,318.015558,1144856.009,220.4866665,793751.9993,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/28  24:00:00,21.175,55349.99437,24.61675618,23.99978742,24.3082718,0,129.7284205,23.99978742,0.011030204,57.67280314,0,0,0,271.8661383,978718.0978,179.7518239,647106.566,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  01:00:00,20.85,35099.99643,24.51956986,23.99978131,24.25967559,0,123.628821,23.99978131,0.011528033,60.22851591,0,0,0,270.7840575,974822.6069,170.9048536,615257.4728,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  02:00:00,20.5125,35099.99643,24.43602583,23.99977961,24.21790272,0,110.0690951,23.99977961,0.011829302,61.73405168,0,0,0,251.6649605,905993.8577,154.5211688,556276.2078,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  03:00:00,20.15,14849.99849,24.3513226,23.99980419,24.17556339,0,96.26509337,23.99980419,0.011986328,62.5142953,0.5,0,0,227.3323848,818396.5854,137.6978474,495712.2505,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  04:00:00,20,14849.99849,24.28486855,23.99982343,24.14234599,0,86.49371856,23.99982343,0.012081531,63.00129624,1,0,0,210.7869078,758832.8682,126.684282,456063.4154,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  05:00:00,20,14849.99849,24.23635121,23.99983559,24.1180934,0,80.18748687,23.99983559,0.012151308,63.35814353,1,0,0,201.3461514,724846.1451,120.3877766,433395.9958,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  06:00:00,20,14849.99849,24.19360902,23.99984547,24.09672724,0,74.89097202,23.99984547,0.0121991,63.60250556,1,0,0,193.1195162,695230.2585,115.1009395,414363.3821,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  07:00:00,20.25,55349.99437,24.27808805,23.99986784,24.13897794,0,86.34086511,23.99986784,0.012163851,63.4622726,1,0,0,216.0054685,777619.6867,128.6264682,463055.2857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  08:00:00,20.5875,55349.99437,24.80109925,23.9997394,24.40041932,0,189.0874709,23.9997394,0.011662848,60.91980817,0,0,0,381.609017,1373792.461,234.0908943,842727.2194,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  09:00:00,20.95,75599.99231,25.31349442,23.99949498,24.6564947,0,317.5577136,23.99949498,0.010835206,56.7068233,0,0,0,557.7710965,2007975.947,365.4445257,1315600.293,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  10:00:00,21.7875,75599.99231,25.92429372,23.99936021,24.96182697,0,417.5935882,23.99936021,0.009989782,52.34015756,0,0,0,668.0568734,2405004.744,472.4846275,1700944.659,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  11:00:00,22.8875,55349.99437,26.01083007,23.9995842,25.00520714,0,403.623424,23.9995842,0.009635595,50.49293424,0,0,0,631.2178005,2272384.082,467.9279197,1684540.511,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  12:00:00,23.9875,44549.99547,25.98298509,23.99964841,24.99131675,0,396.0180643,23.99964841,0.009609442,50.35777546,0,0,0,625.8461539,2253046.154,469.6358367,1690689.012,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  13:00:00,25.0875,44549.99547,25.76647631,23.99975124,24.88311377,0,342.7375018,23.99975124,0.009778044,51.19484947,0,0,0,567.3999853,2042639.947,425.6534975,1532352.591,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  14:00:00,26.25,44549.99547,25.76136191,23.99973472,24.88054832,0,341.6674067,23.99973472,0.009866973,51.60099676,0,0,0,576.4302027,2075148.73,434.328021,1563580.876,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  15:00:00,27.3875,44549.99547,25.76920968,23.99971737,24.88446352,0,344.6658203,23.99971737,0.009848238,51.41980421,0,0,0,583.4553175,2100439.143,446.8511714,1608664.217,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  16:00:00,27.425,44549.99547,25.63698845,23.9997494,24.81836892,0,315.1591926,23.9997494,0.009855871,51.41969794,0,0,0,543.925113,1958130.407,417.6982025,1503713.529,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  17:00:00,26.8875,44549.99547,25.44913327,23.99980112,24.72446719,0,273.6207885,23.99980112,0.010030064,52.31386801,0,0,0,494.3336829,1779601.259,371.7051351,1338138.486,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  18:00:00,26.325,44549.99547,25.25980149,23.99976989,24.62978569,0,258.753067,23.99976989,0.0103216,53.80969687,0,0,0,483.3978547,1740232.277,352.112684,1267605.662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  19:00:00,25.725,114749.9883,25.14143274,23.9997353,24.57058402,0,245.3082278,23.9997353,0.010580516,55.17218438,0,0,0,472.5593407,1701213.627,333.5969034,1200948.852,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  20:00:00,25.1875,134999.9863,25.08774451,23.9996032,24.54367385,0,255.2761094,23.9996032,0.010809776,56.36905757,0,0,0,491.6864728,1770071.302,338.9984173,1220394.302,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  21:00:00,24.625,134999.9863,25.05469229,23.99948488,24.52708859,0,266.3711912,23.99948488,0.010933651,57.00429877,0,0,0,510.5397496,1837943.098,345.3134889,1243128.56,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  22:00:00,23.8375,134999.9863,24.99444344,23.99954993,24.49699668,0,248.7851656,23.99954993,0.010955824,57.11767447,0,0,0,479.6936371,1726897.094,321.1133698,1156008.131,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  23:00:00,22.9375,114749.9883,24.85916267,23.99968363,24.42942315,0,189.5092328,23.99968363,0.011134994,58.0348199,0,0,0,386.6122547,1391804.117,254.3145065,915532.2234,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/29  24:00:00,22.0375,55349.99437,24.7045088,23.9997595,24.35213415,0,145.6997937,23.9997595,0.011479029,59.7951071,0,0,0,319.3716193,1149737.83,202.9390836,730580.7008,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  01:00:00,21.45,29699.99698,24.59334867,23.99975714,24.2965529,0,136.563107,23.99975714,0.011825815,61.56788784,0,0,0,307.2209701,1105995.492,188.8502081,679860.749,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  02:00:00,21.1125,22949.99767,24.50865553,23.99975533,24.25420543,0,122.4741354,23.99975533,0.012030142,62.61152491,0.75,0,0,284.9290535,1025744.592,171.9342817,618963.4141,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  03:00:00,20.75,14849.99849,24.43121627,23.99977853,24.2154974,0,109.9145906,23.99977853,0.012120615,63.07331796,1,0,0,261.0703889,939853.4001,156.3502328,562860.8381,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  04:00:00,20.475,14849.99849,24.36623789,23.99979706,24.18301747,0,99.94259337,23.99979706,0.012170488,63.3277941,1,0,0,241.5815362,869693.5303,144.0854573,518707.6461,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  05:00:00,20.275,14849.99849,24.31246313,23.99981157,24.15613735,0,92.1399666,23.99981157,0.012221481,63.5879616,1,0,0,226.6933534,816096.0722,134.6151631,484614.587,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  06:00:00,20.075,29699.99698,24.27078588,23.99982281,24.13530434,0,86.65077283,23.99982281,0.012265566,63.81286032,1,0,0,215.5260157,775893.6567,127.4576554,458847.5595,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  07:00:00,20.375,59399.99396,24.33725079,23.99978958,24.16852018,0,129.245374,23.99978958,0.012090792,62.92097855,0.75,0,0,289.3941081,1041818.789,172.5248891,621089.6009,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  08:00:00,20.9125,75599.99231,24.54625753,23.99976528,24.2730114,0,173.5526107,23.99976528,0.011657163,60.70585958,0,0,0,359.0066587,1292423.971,221.2970093,796669.2335,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  09:00:00,21.475,59399.99396,24.79926967,23.99980544,24.39953755,0,166.2256069,23.99980544,0.01136439,59.20857496,0,0,0,343.6265694,1237055.65,218.721053,787395.7907,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  10:00:00,22.5125,59399.99396,25.05650745,23.9998391,24.52817328,0,203.7456865,23.9998391,0.011135642,58.03755014,0,0,0,406.2851973,1462626.71,264.9339249,953762.1297,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  11:00:00,23.8125,37799.99615,25.57444957,23.99970335,24.78707646,0,297.0692882,23.99970335,0.010580696,55.19392702,0,0,0,536.0278005,1929700.082,369.1129889,1328806.76,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  12:00:00,25.1125,37799.99615,25.67962961,23.99970656,24.83966808,0,320.3347433,23.99970656,0.010104516,52.74979805,0,0,0,552.1438076,1987717.707,403.3381274,1452017.259,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  13:00:00,25.85,37799.99615,25.68646126,23.99975279,24.84310702,0,320.4714587,23.99975279,0.009861287,51.4671549,0,0,0,542.8327961,1954198.066,409.7230851,1475003.107,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  14:00:00,26.1875,37799.99615,25.65846293,23.99979305,24.82912799,0,312.9443846,23.99979305,0.009788614,51.0416856,0,0,0,529.8678568,1907524.285,405.0578823,1458208.376,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  15:00:00,26.55,37799.99615,25.61186667,23.99981397,24.80584032,0,301.8592692,23.99981397,0.009788239,50.98776651,0,0,0,516.5901047,1859724.377,397.0378398,1429336.223,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  16:00:00,26.575,37799.99615,25.5598733,23.99979607,24.77983468,0,295.1423308,23.99979607,0.009820299,51.13271782,0,0,0,507.7035508,1827732.783,390.5068347,1405824.605,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  17:00:00,26.375,37799.99615,25.38755535,23.99974625,24.6936508,0,268.9170218,23.99974625,0.009879946,51.43858001,0,0,0,471.8461619,1698646.183,362.5846825,1305304.857,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  18:00:00,26.175,37799.99615,25.19567817,23.99972161,24.59769989,0,255.1111596,23.99972161,0.009916967,51.62838462,0,0,0,452.7661866,1629958.272,347.06743,1249442.748,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  19:00:00,25.725,90449.9908,25.07936811,23.99973935,24.53955373,0,233.2465371,23.99973935,0.009936701,51.72944863,0,0,0,421.2441933,1516479.096,321.4489563,1157216.243,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  20:00:00,25.1875,120149.9878,25.02028108,23.99970177,24.50999142,0,231.5214475,23.99970177,0.010073322,52.46288753,0,0,0,419.9839735,1511942.305,315.2224469,1134800.809,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  21:00:00,24.625,134999.9863,24.98921432,23.99964275,24.49442853,0,243.429229,23.99964275,0.01019325,53.09780054,0,0,0,437.9206955,1576514.504,322.3950745,1160622.268,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  22:00:00,23.9625,120149.9878,24.9425701,23.99960254,24.47108632,0,244.8473736,23.99960254,0.010305626,53.67376411,0,0,0,439.4414489,1581989.216,318.2484381,1145694.377,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  23:00:00,23.2,90449.9908,24.8217241,23.99963845,24.41068128,0,193.2539134,23.99963845,0.01055336,54.9773777,0,0,0,368.6252132,1327050.768,260.2868091,937032.5127,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/30  24:00:00,22.4625,44549.99547,24.68650514,23.99969823,24.34310169,0,153.622465,23.99969823,0.010906805,56.80820167,0,0,0,315.0480708,1134173.055,214.4707371,772094.6537,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  01:00:00,22.325,29699.99698,24.60261856,23.99972793,24.30117324,0,138.9662949,23.99972793,0.01123363,58.48020105,0,0,0,301.2291767,1084425.036,198.6527358,715149.849,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  02:00:00,22.525,22949.99767,24.5595161,23.99973597,24.27962603,0,132.0977324,23.99973597,0.011486911,59.77481761,0,0,0,300.1713282,1080616.781,193.4564078,696443.0679,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  03:00:00,22.725,14849.99849,24.53345989,23.99973924,24.26659956,0,128.0005962,23.99973924,0.011684279,60.74425148,0,0,0,301.6029181,1085770.505,191.0338115,687721.7215,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  04:00:00,22.675,14849.99849,24.50402708,23.99974495,24.25188602,0,123.6762361,23.99974495,0.011837217,61.54025399,0,0,0,298.6441845,1075119.064,186.2852041,670626.7347,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  05:00:00,22.475,14849.99849,24.46002786,23.99975574,24.2298918,0,117.1482713,23.99975574,0.011956488,62.17223505,0,0,0,289.1389157,1040900.097,178.0763093,641074.7136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  06:00:00,22.275,29699.99698,24.42082495,23.99976678,24.21029586,0,111.6401805,23.99976678,0.012061973,62.71027068,1,0,0,280.5493537,1009977.673,170.8875872,615195.3141,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  07:00:00,22.2,59399.99396,24.468901,23.99973623,24.23431862,0,151.0339879,23.99973623,0.011943226,62.10461134,0.25,0,0,343.7344314,1237443.953,209.6101249,754596.4498,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  08:00:00,22.2,75599.99231,24.61505544,23.99973842,24.30739693,0,185.2888676,23.99973842,0.011566327,60.21847265,0,0,0,389.4455324,1402003.917,243.8396599,877822.7757,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  09:00:00,22.2,59399.99396,24.81111445,23.99980621,24.40546033,0,168.870464,23.99980621,0.011327651,59.02058892,0,0,0,354.2507284,1275302.622,227.4621927,818863.8937,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  10:00:00,22.7625,59399.99396,25.13835706,23.99980297,24.56908002,0,220.0918088,23.99980297,0.011047748,57.58757312,0,0,0,431.5631662,1553627.398,283.3750464,1020150.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  11:00:00,23.725,37799.99615,25.35255855,23.99979572,24.67617713,0,247.5345593,23.99979572,0.010727145,55.94482066,0,0,0,468.9877027,1688355.73,318.9290628,1148144.626,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  12:00:00,24.6625,37799.99615,25.49513249,23.99977985,24.74745617,0,278.0747011,23.99977985,0.010519072,54.84303186,0,0,0,512.2034808,1843932.531,357.3637681,1286509.565,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  13:00:00,25.375,37799.99615,25.54139223,23.99977998,24.77058611,0,287.8265447,23.99977998,0.010378971,54.10390296,0,0,0,524.2451589,1887282.572,373.1301022,1343268.368,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  14:00:00,25.9125,37799.99615,25.54350956,23.99979224,24.7716509,0,287.6631501,23.99979224,0.010296743,53.64813943,0,0,0,522.4230588,1880723.012,377.4935653,1358976.835,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  15:00:00,26.475,37799.99615,25.51569527,23.99980339,24.75774933,0,281.4649095,23.99980339,0.010240809,53.3071165,0,0,0,513.5229454,1848682.603,376.0366523,1353731.948,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  16:00:00,26.575,37799.99615,25.42349646,23.99980062,24.71164854,0,266.5326838,23.99980062,0.01027578,53.46576916,0,0,0,493.8609336,1777899.361,361.9614191,1303061.109,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  17:00:00,26.375,37799.99615,25.24894351,23.99976803,24.62435577,0,240.7664516,23.99976803,0.01045343,54.34019329,0,0,0,462.5309005,1665111.242,334.5232796,1204283.807,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  18:00:00,26.175,37799.99615,25.10724098,23.99973126,24.55348612,0,237.9784981,23.99973126,0.010620656,55.17404902,0,0,0,464.6468317,1672728.594,330.0330552,1188118.999,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  19:00:00,25.725,90449.9908,25.01271509,23.99974224,24.50622867,0,220.9321038,23.99974224,0.010738274,55.7746672,0,0,0,441.3510621,1588863.824,309.1974134,1113110.688,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  20:00:00,25.1875,120149.9878,24.97131613,23.9996897,24.48550292,0,222.6544259,23.9996897,0.010866029,56.42700444,0,0,0,443.9797266,1598327.016,306.3852142,1102986.771,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  21:00:00,24.625,134999.9863,24.95830568,23.99962472,24.4789652,0,237.7984192,23.99962472,0.010927874,56.74285312,0,0,0,464.9665445,1673879.56,316.7624086,1140344.671,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  22:00:00,23.275,120149.9878,24.89311541,23.99958352,24.44634947,0,236.4161896,23.99958352,0.010880162,56.49949938,0,0,0,447.1075982,1609587.354,304.0064293,1094423.145,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  23:00:00,21.475,90449.9908,24.7269031,23.99965252,24.36327781,0,176.7694967,23.99965252,0.010868502,56.4397659,0,0,0,337.4218352,1214718.607,229.3154017,825535.4462,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 10/31  24:00:00,19.675,44549.99547,24.53786764,23.99974858,24.26880811,0,126.1649724,23.99974858,0.010925647,56.73106313,0,0,0,243.0757088,875072.5517,163.7050088,589338.0316,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  01:00:00,17.8125,29699.99698,24.3545184,23.99984759,24.17718299,0,92.49154031,23.99984759,0.010824426,56.53526491,0,0,0,169.8595448,611494.3613,114.6535017,412752.6062,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  02:00:00,15.975,22949.99767,24.16682943,23.99989891,24.08336417,0,59.16154187,23.99989891,0.010523683,55.21448463,0,0,0,96.24317801,346475.4408,66.14992033,238139.7132,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  03:00:00,14.175,14849.99849,23.99492862,24.00006162,23.99749512,0,31.08944976,24.00006162,0.010366389,54.38863115,0,0,0,33.54146874,120749.2875,23.22876924,83623.56926,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  04:00:00,12.375,14849.99849,23.79906788,23.88610336,23.84258562,0,16.78946111,23.88610336,0.010117349,53.44559108,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  05:00:00,11.0125,14849.99849,23.54843137,23.539403,23.54391719,0,23.15614064,23.539403,0.009747771,52.61012527,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  06:00:00,10.9125,29699.99698,23.36149062,23.3284878,23.34498921,0,26.85282556,23.3284878,0.009458142,51.72574008,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  07:00:00,10.7875,59399.99396,23.46568745,23.54140923,23.50354834,0,43.48225942,23.54140923,0.009156379,49.46767841,0,0,0,4.76398363,17150.34107,3.608287243,12989.83408,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  08:00:00,11.975,75599.99231,25.30210632,23.99173506,24.64692069,0,313.2701188,23.99173506,0.008408157,44.25674411,0,0,0,354.7829438,1277218.598,285.9275704,1029339.253,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  09:00:00,14.8625,59399.99396,27.08995172,23.99892129,25.5444365,0,712.0604759,23.99892129,0.007227114,38.09471225,0,0,0,788.1564963,2837363.387,709.627324,2554658.366,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  10:00:00,17.475,59399.99396,27.56357708,23.99947173,25.7815244,0,835.8921567,23.99947173,0.006593151,34.80927991,0,0,0,875.96862,3153487.032,855.4080181,3079468.865,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  11:00:00,19.7375,37799.99615,27.15957297,23.99977657,25.57967477,0,696.3101085,23.99977657,0.006438207,33.99062463,0,0,0,734.746213,2645086.367,734.746213,2645086.367,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  12:00:00,21.2875,37799.99615,26.3824425,23.99985725,25.19114988,0,480.9305434,23.99985725,0.00638174,33.68258842,0,0,0,532.2222686,1916000.167,532.2222686,1916000.167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  13:00:00,22.3875,37799.99615,25.97610024,23.99988158,24.98799091,0,376.152257,23.99988158,0.006306934,33.27069111,0,0,0,436.5605384,1571617.938,436.5605384,1571617.938,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  14:00:00,22.8,37799.99615,25.7948939,23.99990351,24.89739871,0,334.0908249,23.99990351,0.006299751,33.19948635,0,0,0,397.9365675,1432571.643,397.9365675,1432571.643,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  15:00:00,23.4875,37799.99615,25.64017146,23.99993168,24.82005157,0,300.4529148,23.99993168,0.006431555,33.87407651,0,0,0,370.0117942,1332042.459,370.0117942,1332042.459,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  16:00:00,24.2125,37799.99615,25.47176425,23.99992035,24.7358423,0,270.5764445,23.99992035,0.006656584,35.04672776,0,0,0,346.149208,1246137.149,346.149208,1246137.149,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  17:00:00,24.0875,37799.99615,25.32521559,23.99987728,24.66254644,0,251.7440753,23.99987728,0.006982623,36.74430233,0,0,0,326.8733858,1176744.189,326.2786154,1174603.015,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  18:00:00,22.525,37799.99615,25.07639146,23.99995559,24.53817353,0,231.7526916,23.99995559,0.007296674,38.37763249,0,0,0,304.0708566,1094655.084,293.2944667,1055860.08,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  19:00:00,20.2625,90449.9908,24.85078472,23.99984045,24.42531259,0,190.7298966,23.99984045,0.007499604,39.45755486,0,0,0,251.8468035,906648.4924,233.4672521,840482.1077,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  20:00:00,18.7125,120149.9878,24.69749959,23.99981222,24.34865591,0,170.4345883,23.99981222,0.007730525,40.69878883,0,0,0,223.2047295,803537.0262,200.2783323,721001.9962,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  21:00:00,17.6125,134999.9863,24.59526731,23.99978729,24.2975273,0,168.3066121,23.99978729,0.00794527,41.88386658,0,0,0,216.9396482,780982.7334,188.995241,680382.8675,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  22:00:00,16.8875,120149.9878,24.49632875,23.99977803,24.24805339,0,159.5663128,23.99977803,0.00803987,42.43487677,0,0,0,202.3438298,728437.7873,174.2885739,627438.8662,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  23:00:00,16.0125,90449.9908,24.32699216,23.99983289,24.16341253,0,98.56906982,23.99983289,0.008006653,42.27760801,0,0,0,122.9711637,442696.1894,106.1570692,382165.449,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/01  24:00:00,14.1625,44549.99547,24.10272379,24.00015009,24.05143694,0,42.62038501,24.00015009,0.007943857,42.00218638,0,0,0,40.67649269,146435.3737,34.96921875,125889.1875,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  01:00:00,12.3,29699.99698,23.87734467,23.91355089,23.89544778,0,18.36074321,23.91355089,0.00790191,42.03290061,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  02:00:00,11.325,22949.99767,23.65557417,23.63674916,23.64616166,0,22.89975395,23.63674916,0.007791754,42.14994321,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  03:00:00,10.7875,14849.99849,23.43891656,23.39682608,23.41787132,0,25.58076915,23.39682608,0.007621855,41.8425622,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  04:00:00,10.225,14849.99849,23.21774058,23.15307912,23.18540985,0,28.04569521,23.15307912,0.00738684,41.19439076,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  05:00:00,9.3125,14849.99849,22.97385593,22.87249799,22.92317696,0,31.95140332,22.87249799,0.007093093,40.26732048,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  06:00:00,8.525,29699.99698,22.71759605,22.5755319,22.64656397,0,36.53884308,22.5755319,0.006811113,39.411873,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  07:00:00,7.9875,59399.99396,22.79937907,22.66700398,22.73319153,0,58.46765915,22.66700398,0.006505324,37.47651665,0,0,0,3.747257946,13490.1286,3.417945082,12304.6023,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  08:00:00,8.1125,75599.99231,25.17097434,23.9319798,24.55147707,0,293.6462619,23.9319798,0.006106671,32.63268084,0,0,0,240.9857429,867548.6743,231.0748806,831869.57,3459.097003,0.960860279,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  09:00:00,8.9875,59399.99396,26.64721981,23.99963023,25.32342502,0,591.0444711,23.99963023,0.005726971,30.5221621,0,0,0,546.478075,1967321.07,540.7872766,1946834.196,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  10:00:00,10.4625,59399.99396,26.90081165,23.99968772,25.45024969,0,645.1994962,23.99968772,0.00550628,29.3673345,0,0,0,607.1262702,2185654.573,607.1262702,2185654.573,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  11:00:00,12.475,37799.99615,26.40272479,23.99982906,25.20127692,0,489.6165872,23.99982906,0.005350312,28.54235658,0,0,0,468.1866188,1685471.828,468.1866188,1685471.828,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  12:00:00,13.9875,37799.99615,25.4958324,23.999908,24.7478702,0,273.0145889,23.999908,0.005253736,28.01383469,0,0,0,264.1046528,950776.7502,264.1046528,950776.7502,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  13:00:00,15.4625,37799.99615,25.07108259,23.99994007,24.53551133,0,185.6965637,23.99994007,0.005190647,27.65242688,0,0,0,188.9739511,680306.2239,188.9739511,680306.2239,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  14:00:00,16.475,37799.99615,24.92853519,23.99995302,24.4642441,0,158.2016627,23.99995302,0.005124586,27.29306455,0,0,0,169.8644192,611511.9092,169.8644192,611511.9092,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  15:00:00,17.0125,37799.99615,24.80859765,23.99995673,24.40427719,0,136.7205641,23.99995673,0.005012919,26.68638888,0,0,0,152.8378362,550216.2103,152.8378362,550216.2103,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  16:00:00,17.2,37799.99615,24.66787245,23.9999523,24.33391237,0,117.3291668,23.9999523,0.004945877,26.32236094,0,0,0,135.0044586,486016.051,135.0044586,486016.051,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  17:00:00,16.5125,37799.99615,24.48144706,23.99992966,24.24068836,0,94.64736691,23.99992966,0.004964097,26.41859965,0,0,0,106.6617169,383982.1808,106.6617169,383982.1808,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  18:00:00,15.0375,37799.99615,24.26251359,23.99992342,24.1312185,0,79.21614744,23.99992342,0.005017277,26.69936317,0,0,0,79.06594909,284637.4167,79.06594909,284637.4167,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  19:00:00,13.025,90449.9908,24.05976053,24.00567163,24.03271608,0,42.08749805,24.00567163,0.005081915,27.04814047,0,0,0,24.80302175,89290.87831,24.80302175,89290.87831,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  20:00:00,10.825,120149.9878,23.87451464,23.93826872,23.90639168,0,30.31545809,23.93826872,0.00523679,27.99084046,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  21:00:00,9.625,134999.9863,23.70897599,23.77606306,23.74251953,0,41.23818894,23.77606306,0.00537067,28.98027387,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  22:00:00,8.4,120149.9878,23.53707517,23.61129132,23.57418325,0,47.33244169,23.61129132,0.005514424,30.04693762,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  23:00:00,7.1125,90449.9908,23.22889811,23.12453179,23.17671495,0,40.6882027,23.12453179,0.005676902,31.84735019,0,0,0,0,0,0,0,23160.46853,6.433463481,265656.6621
e-singletint-lowe,east,lowe panel, 11/02  24:00:00,6.0125,44549.99547,22.84254543,22.60524956,22.72389749,0,42.43071244,22.60524956,0.005750089,33.28431409,0,0,0,0,0,0,0,37927.43976,10.53539993,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  01:00:00,5.9125,29699.99698,22.50194424,22.20945827,22.35570125,0,51.79519281,22.20945827,0.005763332,34.17126138,0,0,0,0,0,0,0,8081.716541,2.244921261,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  02:00:00,5.7875,22949.99767,22.21523566,21.92484582,22.07004074,0,53.72079397,21.92484582,0.005708748,34.44271332,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  03:00:00,4.85,14849.99849,21.89565809,21.58326772,21.7394629,0,56.45429993,21.58326772,0.005644889,34.77957509,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  04:00:00,3.4,14849.99849,21.53153219,21.16831696,21.34992457,0,62.21169798,21.16831696,0.005587682,35.2952404,0,0,0,0,0,0,0,9209.046946,2.558068596,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  05:00:00,2.425,14849.99849,21.18991066,21.00260035,21.0962555,0,27.87302732,21.00260035,0.005542591,35.37960942,0,0,0,0,0,0,0,183402.2726,50.94507571,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  06:00:00,2.575,29699.99698,20.96561392,21.00002836,20.98282114,6.51645114,0.711591488,21.00002836,0.005483871,35.02681591,0,0,0,0,0,0,0,302044.7675,83.9013243,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  07:00:00,2.425,59399.99396,21.12618387,21.08436181,21.10527284,0,37.11325838,21.08436181,0.005389723,34.25581248,0,0,0,2.51853396,9066.722257,2.329098499,8384.754598,178619.0176,49.61639377,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  08:00:00,3.2625,75599.99231,23.78165746,23.22103604,23.50134675,0,167.0685033,23.22103604,0.005200002,29.07716344,0,0,0,58.98611467,212350.0128,58.44723182,210410.0345,12971.13382,3.603092728,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  09:00:00,7.3375,59399.99396,25.86375229,23.99903314,24.93139272,0,431.797712,23.99903314,0.005087424,27.09825172,0,0,0,367.9344965,1324564.187,367.9344965,1324564.187,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  10:00:00,11.15,59399.99396,26.45314166,23.99973714,25.2264394,0,556.137208,23.99973714,0.00496788,26.46540273,0,0,0,523.8523006,1885868.282,523.8523006,1885868.282,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  11:00:00,13.95,37799.99615,26.14400838,23.99983173,25.07192005,0,444.7079822,23.99983173,0.004790047,25.50919919,0,0,0,435.5580512,1568008.984,435.5580512,1568008.984,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  12:00:00,15.375,37799.99615,25.33837182,23.99991067,24.66914124,0,245.7280887,23.99991067,0.004628872,24.63234774,0,0,0,248.3873061,894194.3019,248.3873061,894194.3019,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  13:00:00,16.2875,37799.99615,24.86062686,23.99994897,24.43028791,0,147.2859963,23.99994897,0.004469509,23.76639108,0,0,0,157.4923707,566972.5346,157.4923707,566972.5346,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  14:00:00,17.0125,37799.99615,24.76589223,23.99995844,24.38292534,0,129.0306579,23.99995844,0.004362582,23.16387024,0,0,0,145.2137211,522769.3961,145.2137211,522769.3961,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  15:00:00,17.575,37799.99615,24.76539676,23.99995806,24.38267741,0,127.2187001,23.99995806,0.004292385,22.76208135,0,0,0,148.033644,532921.1185,148.033644,532921.1185,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  16:00:00,17.8,37799.99615,24.65958532,23.99995231,24.32976881,0,117.6002577,23.99995231,0.00426551,22.61197249,0,0,0,140.2858371,505029.0136,140.2858371,505029.0136,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  17:00:00,17.1125,37799.99615,24.43447797,23.99992656,24.21720226,0,90.80890929,23.99992656,0.004298345,22.78486617,0,0,0,107.8309364,388191.3711,107.8309364,388191.3711,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  18:00:00,16.325,37799.99615,24.23397713,23.99991125,24.11694419,0,81.15126823,23.99991125,0.004425693,23.44031068,0,0,0,91.65189946,329946.838,91.65189946,329946.838,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  19:00:00,15.7875,90449.9908,24.09954656,23.99992004,24.0497333,0,60.52686791,23.99992004,0.004598284,24.35398438,0,0,0,66.55860733,239610.9864,66.55860733,239610.9864,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  20:00:00,14.85,120149.9878,24.00067475,23.9999032,24.00028897,0,54.27982114,23.9999032,0.004859412,25.73592471,0,0,0,52.55204017,189187.3446,52.55204017,189187.3446,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  21:00:00,14.0875,134999.9863,23.93804737,23.9998773,23.96896233,0,61.84299946,23.9998773,0.005152487,27.27537425,0,0,0,53.781297,193612.6692,53.781297,193612.6692,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  22:00:00,12.8375,120149.9878,23.85168425,23.99985785,23.92577105,0,57.33229553,23.99985785,0.005511092,29.15700692,0,0,0,38.86302066,139906.8744,38.86302066,139906.8744,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  23:00:00,11.5125,90449.9908,23.66493104,23.82717453,23.74605279,0,22.33423147,23.82717453,0.00593742,31.7224031,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/03  24:00:00,10.4125,44549.99547,23.40746949,23.42508602,23.41627776,0,20.33803936,23.42508602,0.006290541,34.39170971,0,0,0,0,0,0,0,18207.65635,5.057682318,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  01:00:00,9.3125,35099.99643,23.13407812,23.0461429,23.09011051,0,32.36692128,23.0461429,0.006574567,36.74622153,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  02:00:00,8.9,35099.99643,22.88487788,22.76181583,22.82334685,0,36.34409861,22.76181583,0.006822785,38.7784295,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  03:00:00,8.525,14849.99849,22.65145141,22.52527743,22.58836442,0,36.94219645,22.52527743,0.006989598,40.26491547,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  04:00:00,8.3,14849.99849,22.42610722,22.29375205,22.35992963,0,37.90443526,22.29375205,0.007118944,41.56640398,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  05:00:00,7.6125,14849.99849,22.18755158,22.04185226,22.11470192,0,39.60279876,22.04185226,0.007179567,42.56483783,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  06:00:00,7.575,14849.99849,21.95553782,21.80187337,21.8787056,0,40.49849331,21.80187337,0.007210706,43.37722395,0,0,0,0,0,0,0,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  07:00:00,7.8,55349.99437,21.96661916,21.76252749,21.86457333,0,46.95683621,21.76252749,0.007189986,43.36042417,0,0,0,3.159062175,11372.62383,2.613075245,9407.070882,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  08:00:00,8.8,55349.99437,23.51306347,23.25908159,23.38607253,0,93.23917113,23.25908159,0.00711717,39.21840541,0,0,0,28.44894498,102416.2019,24.7285356,89022.72816,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  09:00:00,12.2125,75599.99231,25.29505661,23.99731685,24.64618673,0,345.9818082,23.99731685,0.007034383,37.08027589,0,0,0,355.8852868,1281187.032,321.4992919,1157397.451,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  10:00:00,16.3375,75599.99231,26.18494283,23.99965935,25.09230109,0,506.3030173,23.99965935,0.007008248,36.95287062,0,0,0,557.9786494,2008723.138,516.3575692,1858887.249,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  11:00:00,19.8625,55349.99437,26.28623015,23.99980186,25.14301601,0,492.1101392,23.99980186,0.007219772,38.0308235,0,0,0,569.3698522,2049731.468,531.4864344,1913351.164,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  12:00:00,22.1625,44549.99547,25.71822044,23.99988302,24.85905173,0,341.9792784,23.99988302,0.007615438,40.04905532,0,0,0,434.8649163,1565513.699,400.5031477,1441811.332,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  13:00:00,23.4875,44549.99547,25.40075187,23.99989397,24.70032292,0,265.445384,23.99989397,0.007998034,41.99308313,0,0,0,371.7485746,1338294.869,334.9901153,1205964.415,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  14:00:00,24.2125,44549.99547,25.34373819,23.99988232,24.67181025,0,251.9041481,23.99988232,0.008286653,43.44459186,0,0,0,370.7655688,1334756.048,327.4790011,1178924.404,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  15:00:00,24.4,44549.99547,25.32266145,23.99987241,24.66126693,0,247.0794811,23.99987241,0.008492621,44.46484666,0,0,0,373.339199,1344021.117,324.2030311,1167130.912,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  16:00:00,24.4,44549.99547,25.2165044,23.99987234,24.60818837,0,225.1068094,23.99987234,0.008652938,45.24672539,0,0,0,353.0494572,1270978.046,302.232996,1088038.786,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  17:00:00,24.4,44549.99547,25.07070772,23.9998844,24.53529606,0,196.5687665,23.9998844,0.008851543,46.25307052,0,0,0,325.5961428,1172146.114,273.703742,985333.4712,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  18:00:00,23.7125,44549.99547,24.86437726,23.99985352,24.43211539,0,184.6684395,23.99985352,0.009101839,47.54219175,0,0,0,312.7586714,1125931.217,256.0507514,921782.7052,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  19:00:00,22.6125,114749.9883,24.73935197,23.99982734,24.36958965,0,174.0518522,23.99982734,0.009306597,48.59605309,0,0,0,296.7705419,1068373.951,236.2291202,850424.8329,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  20:00:00,21.8875,134999.9863,24.67616338,23.99973471,24.33794904,0,183.2939259,23.99973471,0.009534753,49.76966931,0,0,0,307.6161369,1107418.093,239.3981843,861833.4634,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  21:00:00,21.0125,134999.9863,24.63160242,23.99965527,24.31562884,0,192.423762,23.99965527,0.009716251,50.73501381,0,0,0,317.9773166,1144718.34,241.1939254,868298.1314,0,0,265656.6621
e-singletint-lowe,east,lowe panel, 11/04  22:00:00,20.225,134999.9863,24.56961759,23.9997083,24.28466295,0,174.3986782,23.9997083,0.009823207,51.30413667,0,0,0,291.3713281,1048936.781,216.5770275,779677.299,0,0,265656.6621
